time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.980217;1.1014820472774398;0.4166243242349255;0.3782418553887005;-0.4068320728679592;-0.3693234556757073;1.0926804301057016;1.0000535332906395;10.000511694835032;0.4168093057464566;-0.43522799299108655;-0.4352279702215046;0.38149355210484104;0.3660471546702141;0.5287805868613809;1.0000553598221078
73.990217;1.1014803075458162;0.41662488155549926;0.37824095178206646;-0.4068320720499652;-0.3693234547636023;1.0926797152819123;1.000051009286551;10.000499363819813;0.41680920356251144;-0.43522799244755017;-0.43522797008998;0.38149366421401987;0.36604653486642164;0.5287808353399047;1.0000541607550277
74.000217;1.1014785133871303;0.41662547019458296;0.37824008023178113;-0.4068320712028569;-0.369323453883896;1.0926789625245925;1.0000484574075172;10.000487291409518;0.4168090942688162;-0.435227991893367;-0.43522796997985264;0.3814937585353047;0.36604590352971744;0.5287811160770874;1.00005300803323
74.010217;1.101476676139286;0.4166260888650009;0.3782392398098212;-0.40683207033041363;-0.3693234530380825;1.0926781775245227;1.0000458761891282;10.00047551945242;0.4168089756866651;-0.4352279913293338;-0.435227969890022;0.38149383362289296;0.366045264267124;0.5287814320768781;1.0000519046938559
74.020217;1.101474805657126;0.4166267360216425;0.37823842945749353;-0.4068320694358697;-0.36932345222733765;1.0926773641947944;1.0000432651721602;10.000464074382451;0.41680884484187675;-0.435227990756234;-0.4352279698192392;0.3814938879288935;0.3660446201633898;0.5287817865251948;1.000050853186949
74.030217;1.1014729096603082;0.41662740937678133;0.3782376480133108;-0.4068320685218015;-0.36932345145284096;1.0926765256040616;1.000040625705966;10.000452955989347;0.4168086980783923;-0.43522799017496655;-0.43522796976608524;0.38149391979347935;0.3660439736488758;0.5287821824756234;1.0000498545007368
74.040217;1.1014709949031087;0.4166281060091022;0.37823689438309094;-0.4068320675907136;-0.3693234507161087;1.0926756652983034;1.000037960070808;10.000442144252567;0.4168085318324189;-0.4352279895863901;-0.43522796972901323;0.3814939272635214;0.366043326623621;0.52878262260859;1.0000489076247359
74.050217;1.1014690677565369;0.416628823114874;0.37823616766960305;-0.4068320666454708;-0.3693234500189761;1.0926747875520102;1.0000352701129036;10.00043161522607;0.4168083433660427;-0.43522798899112297;-0.43522796970643657;0.3814939077346747;0.36604268069315316;0.5287831083792298;1.0000480107351946
74.060217;1.1014671342416802;0.4166295584227619;0.37823546726161766;-0.4068320656890387;-0.3693234493631974;1.092673897393546;1.0000325571977284;10.000421356646505;0.4168081309610603;-0.4352279883895804;-0.43522796969671784;0.3814938580506334;0.36604203742892877;0.5287836394903267;1.0000471623246696
74.070217;1.1014651994432836;0.4166303095876201;0.37823479296370716;-0.40683206472412203;-0.3693234487500856;1.0926730017080255;1.0000298228663769;10.000411373941514;0.41680789376322025;-0.4352279877819662;-0.4352279696982319;0.3814937753222891;0.36604139882700487;0.528784214696683;1.0000463610403054
74.080217;1.1014632668972602;0.4166310736106247;0.37823414521167037;-0.4068320637531805;-0.36932344818050583;1.092672110129466;1.000027068756672;10.000401681460815;0.41680763154916994;-0.4352279871680156;-0.43522796970953354;0.3814936575146659;0.36604076774144995;0.5287848330517501;1.0000456052712434
74.090217;1.1014613395425423;0.41663184712412504;0.37823352531294246;-0.40683206277877815;-0.36932344765514724;1.0926712338203828;1.0000242958358887;10.00039228478526;0.41680734452327867;-0.4352279865468845;-0.43522796972935723;0.3814935031677734;0.3660401476626857;0.5287854945286491;1.0000448930366759
74.100217;1.1014594208553747;0.41663262664471723;0.3782329353013786;-0.4068320618038906;-0.3693234471746663;1.0926703831653872;1.000021503840469;10.000383169327849;0.4168070331317308;-0.4352279859174363;-0.435227969756571;0.38149331106857487;0.36603954216183493;0.5287861997825337;1.0000442222236439
74.110217;1.1014575142017435;0.41663340823209344;0.37823237727095976;-0.4068320608316578;-0.3693234467396394;1.0926695669996171;1.0000186911814422;10.000374305122763;0.4168066977205331;-0.43522798527853007;-0.4352279697901595;0.3814930803720189;0.3660389546865635;0.5287869492379369;1.0000435911345162
74.120217;1.1014556214074243;0.41663418728919416;0.3782318528454107;-0.40683205986473314;-0.3693234463506859;1.0926687933035173;1.0000158550553342;10.000365655029261;0.41680633827539904;-0.4352279846291673;-0.43522796982914536;0.38149281063281426;0.36603838874179684;0.528787742149518;1.0000429992126052
74.130217;1.1014537422095008;0.41663495916890725;0.37823136336196306;-0.406832058904835;-0.3693234460085886;1.0926680699260882;1.0000129919827458;10.000357176250835;0.4168059548118226;-0.43522798396867673;-0.4352279698726451;0.38149250159430925;0.3660378480367787;0.528788576187235;1.0000424479235597
74.140217;1.1014518753471978;0.416635720136207;0.37823091036263595;-0.4068320579527899;-0.36932344571399944;1.0926674053442247;1.000010098948808;10.000348821750535;0.41680554802612046;-0.43522798329681095;-0.43522796992011104;0.3814921530708117;0.36603733614748735;0.5287894479084027;1.000041940131059
74.150217;1.101450021044664;0.41663646759844764;0.3782304956882883;-0.4068320570090155;-0.3693234454672117;1.0926668087436398;1.000007174244318;10.000340536451432;0.41680511936243525;-0.4352279826136534;-0.43522796997132385;0.381491764917663;0.3660368561038233;0.5287903539371299;1.0000414776871887
74.160217;1.1014481826963582;0.41663719932537957;0.3782301213307824;-0.40683205607401246;-0.36932344526848526;1.0926662881762939;1.0000042173844814;10.000332246236262;0.41680467062330184;-0.43522798191951256;-0.43522797002592345;0.38149133692198894;0.36603641066318154;0.5287912916151456;1.000041060729625
74.170217;1.101446365994157;0.4166379126349871;0.3782297893654325;-0.40683205514847676;-0.3693234451183603;1.0926658480145088;1.0000012289639022;10.00032385919409;0.41680420373866517;-0.43522798121482664;-0.4352279700830509;0.38149086882846833;0.3660360029232785;0.528792258689804;1.0000406893776725
74.180217;1.1014445767445398;0.4166386043015643;0.37822950169461383;-0.4068320542333915;-0.3693234450175611;1.0926654881411026;0.9999982110933026;10.000315284235887;0.4168037208670885;-0.4352279805000699;-0.43522797014158987;0.3814903605898169;0.36603563648274445;0.5287932527779522;1.0000403646150735
74.190217;1.101442819078988;0.4166392708555686;0.37822925973226607;-0.4068320533301861;-0.36932344496666664;1.0926652055805646;0.9999951675268077;10.000306447695564;0.416803224646707;-0.43522797977567473;-0.4352279702007052;0.38148981239694574;0.3660353153143204;0.5287942708020522;1.0000400873493376
74.200217;1.1014410945382278;0.4166399090119116;0.37822906453268706;-0.4068320524403952;-0.36932344496566305;1.0926649969095064;0.99999210272269;10.000297296859753;0.41680271815830694;-0.43522797904199056;-0.43522797026016263;0.3814892244896263;0.3660350437137937;0.528795308601933;1.0000398570812377
74.210217;1.1014394029861423;0.41664051616092673;0.3782289172262923;-0.4068320515649822;-0.3693234450136356;1.0926648592338912;0.9999890206931759;10.000287798663397;0.416802204344548;-0.43522797829930865;-0.4352279703202411;0.38148859729704165;0.3660348258790498;0.5287963610124611;1.0000396714790531
74.220217;1.1014377449277766;0.41664109047826076;0.3782288192997979;-0.40683205070400386;-0.3693234451089374;1.0926647895918067;0.9999859244309096;10.000277937998499;0.4168016854246785;-0.43522797754787923;-0.4352279703814097;0.3814879317079014;0.3660346650991905;0.5287974220396414;1.000039526703478
74.230217;1.1014361223414881;0.41664163057235454;0.3782287725192879;-0.4068320498568223;-0.36932344524965777;1.092664784349681;0.9999828156400269;10.000267709323206;0.41680116282798607;-0.43522797678798886;-0.4352279704439701;0.38148722906762894;0.3660345633815882;0.528798485323273;1.0000394172890161
74.240217;1.1014345382019344;0.41664213518646304;0.3782287785572174;-0.40683204902269154;-0.36932344543385637;1.0926648398495464;0.9999796947614992;10.00025710248173;0.41680063736663414;-0.4352279760201032;-0.43522797050763856;0.38148649114480326;0.3660345215581214;0.5287995450269438;1.0000393362335889
74.250217;1.101432996784362;0.41664260336921555;0.37822883866297907;-0.40683204820124436;-0.3693234456595755;1.0926649539778865;0.9999765615283536;10.000246093752216;0.4168001093018046;-0.4352279752448513;-0.435227970571283;0.38148572001616654;0.36603453926797264;0.5288005961988027;1.000039276463687
74.260217;1.1014315037585314;0.41664303478697845;0.37822895370099696;-0.40683204739244894;-0.36932344592486255;1.0926651266158356;0.9999734157702223;10.000234649236715;0.41679957860078165;-0.4352279744629952;-0.4352279706331435;0.38148491784094973;0.36603461495239;0.5288016345289315;1.000039232296773
74.270217;1.101430065579842;0.41664342968892076;0.3782291241803141;-0.4068320465961918;-0.3693234462276656;1.0926653577857521;0.9999702579602152;10.000222731679457;0.41679904557778047;-0.43522797367561594;-0.4352279706912599;0.38148408684370105;0.36603474637952016;0.5288026560300538;1.0000391996899596
74.280217;1.1014286888452516;0.4166437887433457;0.37822935000049285;-0.40683204581199384;-0.3693234465657925;1.092665644972678;0.9999670890919783;10.000210301006376;0.4167985112757951;-0.43522797288428117;-0.4352279707437069;0.3814832293042454;0.3660349315138119;0.5288036562746129;1.000039176263323
74.290217;1.1014273791559477;0.41664411293837245;0.37822963049025626;-0.40683204503912;-0.3693234469370836;1.0926659817523263;0.9999639100493934;10.000197319784144;0.4167979771394103;-0.4352279720910074;-0.43522797078866937;0.38148234737092335;0.366035168743593;0.5288046295374443;1.0000391615904576
74.300217;1.1014261402304646;0.41664440353737214;0.3782299646339721;-0.4068320442768347;-0.3693234473394926;1.0926663583298377;0.9999607212148799;10.00018376822775;0.4167974443790913;-0.43522797129817803;-0.4352279708245248;0.3814814429224062;0.36603545619639144;0.5288055688039777;1.0000391569423193
74.310217;1.101424974591331;0.41664466219444185;0.37823035098384045;-0.40683204352444324;-0.36932344777109616;1.0926667635817005;0.999957522406016;10.000169650869513;0.41679691366000904;-0.43522797050860873;-0.43522797084989995;0.38148051739082817;0.36603579129196806;0.5288064665557937;1.0000391642681796
74.320217;1.1014238846714495;0.4166448909564282;0.37823078756337986;-0.40683204278109114;-0.36932344823003826;1.0926671878619365;0.9999543129137398;10.000154991978404;0.41679638538574926;-0.43522796972562;-0.43522797086344656;0.38147957166363444;0.36603617113558296;0.5288073156141064;1.0000391854511315
74.330217;1.1014228726128452;0.4166450918659757;0.3782312717997489;-0.4068320420455713;-0.36932344871436296;1.0926676249532656;0.9999510921226692;10.000139830739691;0.4167958601585446;-0.4352279689528275;-0.4352279708634999;0.3814786066348501;0.3660365929622174;0.5288081094202073;1.0000392223798265
74.340217;1.1014219395630709;0.41664526663247703;0.37823180044958943;-0.40683204131641654;-0.3693234492219356;1.0926680716878123;0.9999478604388329;10.000124215588883;0.416795338728729;-0.4352279681937144;-0.43522797084822995;0.3814776238650592;0.3660370541153281;0.5288088419279515;1.0000392765659643
74.350217;1.101421085705418;0.4166454168609393;0.3782323698761756;-0.4068320405923293;-0.3693234497504754;1.0926685260076823;0.9999446196227185;10.000108195969341;0.41679482139718865;-0.43522796745128234;-0.43522797081616643;0.3814766252134383;0.3660375519404646;0.5288095075880513;1.0000393482750252
74.360217;1.1014203101826667;0.41664554437803697;0.3782329764138729;-0.40683203987257915;-0.36932345029761726;1.0926689851790976;0.9999413726974403;10.000091814470009;0.4167943077202764;-0.435227966727964;-0.4352279707663571;0.3814756119573974;0.36603808383829034;0.528810101309411;1.000039436715212
74.370217;1.1014196099219407;0.4166456511301275;0.3782336165785734;-0.4068320391569673;-0.36932345086102925;1.0926694450000636;0.9999381236347357;10.000075099650541;0.41679379688858087;-0.43522796602571956;-0.4352279706980425;0.38147458458337535;0.36603864739895126;0.5288106185133264;1.0000395404642486
74.380217;1.101418978701874;0.4166457388895998;0.37823428730816033;-0.4068320384454838;-0.3693234514385515;1.0926699005458844;0.9999348767749615;10.000058056966703;0.41679328816647965;-0.4352279653462298;-0.43522797061044727;0.3814735430480032;0.36603924061449616;0.5288110554478014;1.0000396572897947
74.390217;1.1014184080884086;0.4166458092093684;0.37823498594213034;-0.40683203773804816;-0.36932345202819544;1.0926703479056281;0.999931636018135;10.000040665647456;0.41679278107653434;-0.4352279646912846;-0.4352279705029396;0.3814724869171537;0.3660398621093335;0.5288114093895859;1.0000397846416318
74.400217;1.1014178891697965;0.4166458637207096;0.37823570973651993;-0.4068320370343039;-0.3693234526279377;1.092670785450611;0.999928403755734;10.00002289520404;0.4167922752906864;-0.4352279640631535;-0.4352279703751566;0.38147141551453073;0.36604051122971343;0.5288116784896028;1.0000399205072228
74.410217;1.1014174137375259;0.4166459044780915;0.3782364553787997;-0.4068320363334124;-0.3693234532356039;1.092671213818021;0.9999251803745394;10.000004729935984;0.41679177032366693;-0.4352279634644739;-0.4352279702268512;0.3814703280888997;0.3660411877794478;0.5288118614754368;1.0000400637263622
74.420217;1.1014169749318903;0.4166459341783417;0.37823721911543434;-0.40683203563423737;-0.3693234538488675;1.0926716346853678;0.9999219647238895;9.999986178341828;0.4167912655146668;-0.4352279628978883;-0.4352279700575957;0.3814692237699795;0.3660418915402512;0.5288119575477336;1.000040214283062
74.430217;1.10141656706009;0.41664595624991163;0.37823799748062614;-0.4068320349358801;-0.3693234544652079;1.092672049310539;0.9999187548992445;9.999967269133897;0.41679076046096125;-0.4352279623659592;-0.4352279698666747;0.38146810148366933;0.3660426219974685;0.5288119665140433;1.000040373623575
74.440217;1.1014161845933963;0.41664597460658864;0.3782387878361951;-0.4068320342379223;-0.36932345508224174;1.0926724576034126;0.9999155489930346;9.999948049498427;0.41679025557550337;-0.435227961871245;-0.4352279696533008;0.38146696010343006;0.36604337814502974;0.5288118890826066;1.000040544792341
74.450217;1.1014158214694525;0.41664599309864436;0.37823958822936393;-0.40683203354037456;-0.3693234556982725;1.0926728574986553;0.9999123453526152;9.999928590188297;0.4167897523525541;-0.4352279614162778;-0.43522796941689135;0.3814657987481711;0.36604415817985386;0.5288117270614461;1.0000407320374873
74.460217;1.1014154717400038;0.4166460151918766;0.37824039700012246;-0.4068320328436789;-0.3693234563122566;1.0926732448206962;0.9999091425154654;9.99990899091109;0.4167892532111619;-0.43522796100338174;-0.4352279691572737;0.3814646169237213;0.3660449593496243;0.5288114828998799;1.0000409394478544
74.470217;1.1014151313412026;0.41664604421859264;0.3782412126280437;-0.40683203214853736;-0.36932345692343777;1.092673614216281;0.9999059392419628;9.99988938003023;0.4167887609611473;-0.43522796063428815;-0.4352279688748537;0.3814634144052492;0.36604577809744016;0.5288111586786;1.000041169449508
74.480217;1.101414799523165;0.4166460837394125;0.3782420336548957;-0.406832031455429;-0.36932345753125256;1.0926739605938407;0.9999027338524016;9.99986990277303;0.41678827789011164;-0.4352279603097707;-0.43522796857060464;0.38146219127851916;0.3660466103780071;0.5288107552910237;1.000041422556677
74.490217;1.1014144784879012;0.416646137371157;0.37824285850995726;-0.40683203076417535;-0.3693234581353143;1.0926742802352976;0.9998995233129332;9.999850696460067;0.4167878050255054;-0.435227960029615;-0.435227968245788;0.38146094838904643;0.3660474518179439;0.5288102722574471;1.0000416984937417
74.500217;1.1014141713026828;0.4166462083602453;0.37824368542274306;-0.4068320300737863;-0.36932345873533506;1.0926745714411512;0.9998963035020342;9.999831868828727;0.41678734224680875;-0.43522795979279355;-0.43522796790151824;0.38145968758535476;0.3660482976202006;0.5288097082252561;1.000041996856482
74.510217;1.1014138799663036;0.4166462995525422;0.3782445124291708;-0.40683202938271074;-0.36932345933109356;1.0926748342729384;0.9998930704461536;9.999813494750715;0.4167868889094012;-0.43522795959759686;-0.43522796753837834;0.38145841148851667;0.36604914255568094;0.5288090617027996;1.0000423164882408
74.520217;1.1014136057326889;0.41664641354935533;0.3782453374660601;-0.40683202868949364;-0.36932345992229515;1.0926750690883766;0.9998898220109727;9.999795631323387;0.41678644420490923;-0.4352279594418307;-0.43522796715635753;0.3814571231436549;0.3660499811942642;0.5288083314690104;1.0000426551487025
74.530217;1.1014133512133455;0.41664655273559403;0.3782461587086431;-0.40683202799339463;-0.3693234605082017;1.0926752752215052;0.9998865590535985;9.999778341085813;0.41678600728980436;-0.4352279593229967;-0.43522796675514247;0.38145582566491604;0.3660508083499276;0.528807516632545;1.0000430097523767
74.540217;1.101413121497773;0.41664671958565014;0.37824697493814013;-0.4068320272945045;-0.3693234610873195;1.0926754507096361;0.9998832842980704;9.999761703366127;0.41678557763144364;-0.4352279592382351;-0.43522796633444777;0.38145452192092966;0.366051619535432;0.5288066165506218;1.000043376411989
74.550217;1.1014129230561485;0.41664691713898916;0.3782477856026194;-0.4068320265934412;-0.3693234616575419;1.0926755921847473;0.9998800002439092;9.999745810414847;0.41678515521816434;-0.4352279591844419;-0.43522796589410784;0.381453214204935;0.36605241094619173;0.5288056307241824;1.0000437505246131
74.560217;1.101412761471894;0.41664714871899594;0.37824859050136656;-0.40683202589107614;-0.36932346221675744;1.0926756950970362;0.9998767094696844;9.999730758509378;0.41678474028026447;-0.4352279591586602;-0.4352279654338988;0.38145190395717055;0.3660531791183463;0.5288045586520577;1.000044126681985
74.570217;1.1014126398856128;0.41664741684722084;0.3782493892887522;-0.4068320251885369;-0.3693234627634401;1.092675754933959;0.999873416975504;9.999716632287889;0.41678433301521167;-0.4352279591582078;-0.43522796495324123;0.381450591765243;0.36605392089824207;0.5288033997220934;1.0000444989246493
74.580217;1.1014125594138104;0.41664772261215355;0.3782501813134086;-0.4068320244871935;-0.3693234632967296;1.092675768684136;0.999870131387712;9.999703490443904;0.41678393355614196;-0.4352279591806479;-0.4352279644510827;0.3814492776129316;0.3660546338046625;0.528802153444423;1.0000448626424459
74.590217;1.101412520789267;0.4166480660907717;0.37825096575529205;-0.40683202378843136;-0.3693234638160386;1.0926757354648229;0.9998668640306333;9.99969136543133;0.41678354224730674;-0.4352279592239313;-0.43522796392612806;0.38144796140705983;0.3660553164357139;0.5288008199265993;1.0000452165662503
74.600217;1.1014125259580658;0.41664844705671883;0.3782517415411885;-0.4068320230936008;-0.3693234643207197;1.0926756558156494;0.9998636267118653;9.999680270730304;0.4167831600935717;-0.43522795928639546;-0.43522796337730296;0.381446643641768;0.36605596852708633;0.5287993999932431;1.0000455626084843
74.610217;1.1014125791907217;0.41664886547194924;0.3782525071828546;-0.40683202240421434;-0.36932346481008216;1.092675530559636;0.9998604294652649;9.99967020746931;0.4167827886244879;-0.43522795936665865;-0.4352279628042413;0.38144532575777484;0.3660565905796312;0.5287978948371882;1.0000459043351764
74.620217;1.101412687366579;0.41664932179148484;0.3782532607650501;-0.4068320217218901;-0.36932346528344334;1.0926753602331172;0.9998572800349751;9.999661169854466;0.41678242927711734;-0.4352279594637522;-0.43522796220748355;0.3814440100342932;0.3660571835340727;0.5287963056828867;1.0000462455779993
74.630217;1.101412859439482;0.41664981687306296;0.37825400014596927;-0.4068320210479867;-0.3693234657400837;1.0926751447742789;0.9998541847992867;9.9996531536053;0.4167820829336419;-0.435227959577024;-0.4352279615883397;0.38144269918233537;0.36605774859760903;0.5287946337586326;1.0000465893147785
74.640217;1.101413105353232;0.41665035149450486;0.378254723558888;-0.40683202038330174;-0.3693234661792793;1.0926748835869236;0.9998511492321707;9.99964616918854;0.416781749848302;-0.43522795970557465;-0.43522796094881416;0.3814413959761286;0.3660582867410976;0.5287928805380276;1.000046936669639
74.650217;1.101413434243645;0.4166509259559678;0.3782554301304256;-0.4068320197280232;-0.3693234666003075;1.0926745758321332;0.9998481780987477;9.999640247210447;0.41678143045429034;-0.4352279598479895;-0.4352279602916585;0.38144010325133887;0.3660587981225539;0.5287910478720217;1.0000472866390488
74.660217;1.1014138526163095;0.4166515399864529;0.378256119758028;-0.40683201908189043;-0.36932346700243707;1.0926742202204107;0.9998452761099442;9.999635431091788;0.4167811265806438;-0.4352279600024816;-0.43522795962025396;0.3814388243862534;0.3660592821592958;0.5287891375445706;1.0000476365540112
74.670217;1.101414363731864;0.4166521929374346;0.37825679272487034;-0.40683201844447353;-0.3693234673851171;1.0926738147135735;0.9998424482465129;9.99963177232967;0.4167808417242738;-0.43522796016692983;-0.43522795893830224;0.38143756405964696;0.36605973806014697;0.5287871507977012;1.0000479822577046
74.680217;1.1014149683681747;0.41665288438362763;0.3782574493837275;-0.40683201781552025;-0.3693234677480914;1.0926733560910176;0.9998396993119094;9.999629332036797;0.41678058025369524;-0.4352279603389604;-0.4352279582494751;0.38143632866907956;0.36606016517880163;0.5287850886229111;1.0000483183906406
74.690217;1.1014156666237747;0.4166536147461467;0.378258089850913;-0.406832017195337;-0.36932346809107475;1.0926728391644032;0.9998370332806271;9.999628175308231;0.41678034628462934;-0.4352279605160724;-0.4352279575570377;0.3814351258520828;0.3660605630780438;0.528782952312427;1.0000486394058525
74.700217;1.1014164591007538;0.4166543853114292;0.37825871395796584;-0.40683201658487267;-0.36932346841342284;1.0926722571462408;0.9998344527491364;9.999628359977724;0.416780142869536;-0.435227960695599;-0.4352279568634119;0.3814339634032247;0.366060931692026;0.5287807438404553;1.000048940464915
74.710217;1.1014173460727417;0.41665519776060916;0.3782593215890012;-0.40683201598537466;-0.36932346871418076;1.0926716039759092;0.9998319585162514;9.999629934724075;0.416779971873475;-0.43522796087475724;-0.43522795616997045;0.38143284843700415;0.36606127175108427;0.5287784664581278;1.000049217893673
74.720217;1.101418326199453;0.4166560536182691;0.37825991303619183;-0.4068320153982689;-0.369323468992203;1.092670876554661;0.9998295498822838;9.99963294132048;0.41677983445195677;-0.43522796105093614;-0.43522795547737747;0.38143178705379854;0.36606158496044144;0.5287761254430485;1.000049469040031
74.730217;1.1014193967994854;0.41665695392078644;0.3782604890491223;-0.40683201482556813;-0.36932346924631965;1.0926700746037579;0.9998272259254416;9.999637407763739;0.41677973174930033;-0.43522796122196683;-0.4352279547861071;0.3814307842482227;0.3660618735525646;0.5287737283279453;1.0000496916591408
74.740217;1.1014205558131054;0.4166578992388774;0.3782610505318528;-0.40683201427006227;-0.36932346947555456;1.092669198774258;0.9998249865905675;9.99964333785098;0.4167796652056571;-0.43522796138619757;-0.4352279540965389;0.38142984390462314;0.3660621395541473;0.5287712841602917;1.0000498837726588
74.750217;1.1014218029304876;0.4166588897268145;0.37826159821719;-0.40683201373495936;-0.3693234696791298;1.0926682493713948;0.9998228323724138;9.999650706458542;0.416779636287076;-0.4352279615423937;-0.43522795340857945;0.3814289686912813;0.36606238441170924;0.5287688025440535;1.0000500437858881
74.760217;1.10142313799169;0.4166599251675825;0.378262132896839;-0.4068320132234933;-0.36932346985647346;1.0926672265856552;0.9998207629446121;9.999659460940345;0.4167796462597124;-0.4352279616895637;-0.4352279527215365;0.3814281599643891;0.36606260921066813;0.5287662935231237;1.0000501703833737
74.770217;1.1014245588777942;0.41666100532179595;0.378262655926398;-0.4068320127385196;-0.36932347000745946;1.0926661309548842;0.9998187764146542;9.999669525953824;0.4167796963167528;-0.43522796182682544;-0.4352279520346889;0.3814274179860164;0.3660628150408301;0.528763767853723;1.0000502621749623
74.780217;1.1014260606962512;0.41666213000232544;0.3782631691131988;-0.40683201228204396;-0.3693234701326486;1.0926649630252323;0.9998168701748492;9.999680811389034;0.41677978760793083;-0.4352279619535789;-0.43522795134790115;0.3814267422152286;0.36606300303272243;0.5287612367461813;1.0000503166763761
74.790217;1.1014276360307458;0.4166632984063783;0.37826367415481504;-0.406832011855172;-0.3693234702332996;1.09266372289748;0.9998150420208237;9.999693225147578;0.41677992097148775;-0.4352279620699551;-0.43522795066191716;0.38142613140633497;0.3660631739892115;0.5287587111832317;1.0000503295682373
74.800217;1.1014292761993132;0.41666450870113353;0.37826417244315275;-0.4068320114585884;-0.3693234703111323;1.092662410638181;0.9998132900634227;9.99970668258288;0.4167800967178779;-0.435227962177023;-0.43522794997834424;0.38142558359782913;0.36606332800697833;0.5287562014687773;1.0000502960066502
74.810217;1.1014309722421542;0.41666575850991017;0.3782646651588876;-0.4068320110930634;-0.3693234703678346;1.0926610271527843;0.999811612446921;9.99972110305433;0.4167803147196751;-0.4352279622765007;-0.43522794929908065;0.38142509633592747;0.3660634646886073;0.5287537173938832;1.0000502131498172
74.820217;1.1014327147312508;0.416667045557833;0.3782651531162473;-0.40683201075949965;-0.36932347040448;1.0926595741562468;0.9998100083303755;9.99973640654903;0.41678057479776426;-0.43522796237031913;-0.4352279486257852;0.38142466749773785;0.36606358364368874;0.5287512683526283;1.0000500810448052
74.830217;1.1014344937162734;0.41666836796146417;0.37826563665052165;-0.4068320104586919;-0.36932347042141966;1.0926580531631254;0.9998084789692211;9.999752522056204;0.41678087697472693;-0.4352279624604679;-0.43522794796000136;0.38142429608124484;0.36606368450357957;0.5287488627797655;1.0000499008231418
74.840217;1.1014362992455515;0.416669724233521;0.3782661158939358;-0.40683201019138154;-0.36932347041873925;1.0926564646767791;0.9998070273165203;9.999769393188197;0.41678122115027444;-0.4352279625490546;-0.4352279473033486;0.38142398219297613;0.3660637667930072;0.5287465074903016;1.0000496723249201
74.850217;1.101438122114152;0.41667111293625664;0.37826659086784625;-0.4068320099585879;-0.36932347039661906;1.0926548079665672;0.9998056571785974;9.999786972735635;0.41678160648899115;-0.4352279626381312;-0.43522794665736897;0.3814237266939296;0.36606383017774585;0.5287442075137723;1.0000493934223844
74.860217;1.1014399557177907;0.4166725319968496;0.37826706108829183;-0.4068320097617235;-0.3693234703554731;1.0926530813486075;0.9998043730897724;9.999805219080214;0.4167820310285395;-0.4352279627292904;-0.4352279460233055;0.381423530997576;0.3660638746467456;0.5287419665241878;1.0000490608156014
74.870217;1.1014417974160189;0.4166739780409701;0.37826752531671004;-0.4068320096023024;-0.36932347029610585;1.0926512828874433;0.9998031797711359;9.999824097356235;0.4167824918902815;-0.43522796282353693;-0.43522794540200455;0.38142339673810816;0.36606390041861103;0.5287397874286672;1.0000486708564913
74.880217;1.101443646555894;0.4166754463304335;0.3782679819184568;-0.4068320094814967;-0.3693234702195985;1.0926494110630383;0.999802080818353;9.999843577222922;0.4167829860801762;-0.4352279629217035;-0.435227944794128;0.3814233252656565;0.36606390785872595;0.5287376724979784;1.000048219278075
74.890217;1.1014455017252902;0.41667693139583184;0.3782684292643949;-0.40683200940000785;-0.3693234701268471;1.0926474652282427;0.9998010784119723;9.999863627897199;0.4167835111425785;-0.43522796302496985;-0.4352279442005983;0.381423317417525;0.3660638974842614;0.5287356231738333;1.0000477003741761
74.900217;1.1014473604186605;0.41667842767407437;0.3782688655718636;-0.40683200935838243;-0.36932347001830446;1.0926454456368442;0.9998001738949696;9.99988421278735;0.41678406528018164;-0.43522796313493617;-0.4352279436226313;0.38142337350475014;0.3660638701431546;0.5287336398962216;1.0000471075267539
74.910217;1.101449219598777;0.416679930050364;0.3782692887455424;-0.40683200935721353;-0.36932346989413795;1.092643352707596;0.9997993676476519;9.999905286464479;0.4167846473085522;-0.43522796325345076;-0.4352279430612515;0.38142349334359527;0.36606382736925347;0.5287317220766119;1.000046435071137
74.920217;1.1014510760471532;0.4166814346256989;0.378269696709406;-0.4068320093969633;-0.3693234697544131;1.0926411861912173;0.9997986586441728;9.999926797117407;0.41678525648346637;-0.4352279633826026;-0.43522794251708885;0.38142367656300213;0.3660637715067375;0.5287298685984928;1.0000456797257757
74.930217;1.1014529267294384;0.41668293905833326;0.3782700876406167;-0.4068320094777908;-0.36932346959915496;1.0926389451960559;0.999798044345616;9.999948689867248;0.4167858919157287;-0.43522796352473164;-0.4352279419906167;0.38142392289924937;0.36606370534647403;0.5287280788087221;1.0000448411253895
74.940217;1.1014547690816396;0.41668444193181847;0.37827046008544674;-0.4068320095993877;-0.3693234694285733;1.092636628639767;0.9997975211172551;9.999970905360126;0.4167865520023385;-0.4352279636822971;-0.4352279414823378;0.3814242321352457;0.3660636317452725;0.5287263529835924;1.000043922013744
74.950217;1.1014566019304473;0.4166859419989346;0.37827081354809333;-0.406832009760856;-0.36932346924337645;1.0926342350833789;0.9997970849063373;9.999993379098134;0.4167872344620272;-0.4352279638577569;-0.4352279409929058;0.38142460388862154;0.3660635536382006;0.528724691674987;1.0000429277056762
74.960217;1.1014584262655562;0.41668743805830044;0.3782711488258912;-0.4068320099610402;-0.36932346904473096;1.0926317624351216;0.999796731299404;10.000016049724456;0.41678793688068083;-0.43522796405349107;-0.4352279405232547;0.3814250374511665;0.3660634739984993;0.528723094604839;1.000041864872042
74.970217;1.1014602439782097;0.41668892898679943;0.3782714673082304;-0.4068320101991023;-0.3693234688340154;1.0926292087593041;0.9997964553833584;10.00003886881538;0.4167886573540229;-0.4352279642716384;-0.4352279400745114;0.38142553175103333;0.3660633954590366;0.5287215601117331;1.000040740830883
74.980217;1.1014620557213033;0.41669041367371007;0.37827177028181896;-0.4068320104746674;-0.3693234686127905;1.0926265734930738;0.9997962520158775;10.000061800125822;0.4167893946292713;-0.43522796451384166;-0.43522793964766676;0.3814260853735659;0.36606332001722147;0.5287200854339027;1.0000395631122798
74.990217;1.10146386115099;0.41669189096076986;0.3782720592478812;-0.4068320107875262;-0.36932346838283225;1.0926238570815305;0.9997961163558563;10.000084810537157;0.41679014793186114;-0.4352279647812095;-0.4352279392433763;0.3814266967193256;0.3660632491153217;0.528718667570656;1.0000383388003937
75.000217;1.1014656620985281;0.41669335932202844;0.3782723366149485;-0.40683201113745643;-0.3693234681460907;1.092621059388806;0.9997960449699195;10.000107864223605;0.4167909171458099;-0.4352279650746566;-0.4352279388621651;0.3814273643726122;0.36606318402914456;0.5287173044507989;1.0000370744644675
75.010217;1.1014674648690832;0.41669481665772157;0.37827260573606986;-0.40683201152424286;-0.3693234679046336;1.0926181798326864;0.999796036764916;10.000130927734551;0.4167917027509464;-0.4352279653952275;-0.4352279385046335;0.3814280871446767;0.36606312618001446;0.5287159955014404;1.0000357765888206
75.020217;1.1014692792307168;0.4166962607974779;0.3782728702864354;-0.40683201194758767;-0.3693234676603749;1.0926152197571788;0.9997960925727365;10.00015398134022;0.4167925051663848;-0.4352279657440267;-0.4352279381713186;0.3814288636529753;0.36606307688560646;0.5287147410562554;1.0000344517546165
75.030217;1.1014711158909178;0.4166976901499997;0.3782731337333793;-0.4068320124070598;-0.36932346741473965;1.092612183468855;0.9997962146200473;10.000177022311387;0.4167933243072576;-0.43522796612186954;-0.4352279378625053;0.3814296923050749;0.3660630367652188;0.5287135415996524;1.0000331065813024
75.040217;1.1014729842528606;0.4166991037416051;0.37827339903474705;-0.4068320129022592;-0.36932346716867764;1.0926090767524137;0.9997964065422483;10.00020005150984;0.4167941595111777;-0.43522796652903484;-0.43522793757812417;0.38143057166876143;0.3660630054395617;0.5287123975603355;1.0000317475853182
75.050217;1.1014748916381782;0.4167005008795721;0.3782736682555677;-0.4068320134329027;-0.36932346692290785;1.0926059056312603;0.9997966719996692;10.00022305482743;0.4167950093897446;-0.4352279669652801;-0.43522793731779635;0.3814315001740296;0.3660629815339288;0.528711309407858;1.000030380780532
75.060217;1.1014768443436758;0.41670188082452536;0.37827394250411484;-0.40683201399873214;-0.3693234666781528;1.0926026756576683;0.99979701249314;10.000245999087126;0.41679587166941684;-0.4352279674300324;-0.4352279370810552;0.38143247553729787;0.36606296280665246;0.5287102777456727;1.00002901114227
75.070217;1.1014788484438631;0.4167032426047725;0.37827422249381265;-0.40683201459947615;-0.3693234664353117;1.092599390322565;0.9997974274969501;10.000268843166467;0.4167967435853215;-0.4352279679226935;-0.4352279368672959;0.38143349506845303;0.3660629466256608;0.5287093030722542;1.0000276426137047
75.080217;1.101480908931911;0.41670458523590653;0.378274509215427;-0.4068320152349343;-0.36932346619563067;1.0925960499890643;0.9997979165298002;10.00029155173791;0.41679762281451266;-0.43522796844292183;-0.4352279366755198;0.3814345564257054;0.36606293054094324;0.5287083853239044;1.0000262786209417
75.090217;1.1014830291051505;0.4167059081277555;0.3782748042665658;-0.4068320159051136;-0.36932346596075144;1.0925926527837186;0.9997984798734986;10.000314102649952;0.41679850794910295;-0.43522796899077726;-0.43522793650450575;0.3814356578097352;0.3660629125434396;0.5287075236972317;1.000024922615986
75.100217;1.1014852118656966;0.41670721108618186;0.3782751097583149;-0.4068320166100853;-0.3693234657324805;1.0925891956668914;0.9997991171445889;10.000336485068825;0.4167993982294096;-0.4352279695667262;-0.4352279363531244;0.38143679766417415;0.36606289133318437;0.5287067170237338;1.000023578802186
75.110217;1.1014874611836014;0.41670849397520104;0.3782754278471293;-0.406832017349378;-0.3693234655125047;1.092585674353307;0.999799826195586;10.000358692662452;0.41680029330970975;-0.4352279701713865;-0.435227936220124;0.38143797450287364;0.3660628665493685;0.5287059644761732;1.0000222527273777
75.120217;1.1014897820834921;0.4167097565176047;0.37827576012740227;-0.4068320181216884;-0.36932346530240034;1.0925820838665667;0.9998006036312295;10.0003807121747;0.41680119314382647;-0.43522797080503706;-0.4352279361035642;0.3814391868692366;0.366062838455477;0.5287052656426189;1.0000209509854892
75.130217;1.1014921801304838;0.416710998268914;0.3782761073220203;-0.4068320189251866;-0.36932346510379704;1.092578419604278;0.9998014458095108;10.00040251104722;0.4168020976145211;-0.43522797146731806;-0.43522793600062704;0.381440433214251;0.3660628074113016;0.5287046198393971;1.0000196803397876
75.140217;1.1014946613672134;0.4167122186229336;0.37827646940846577;-0.4068320197577221;-0.3693234649183702;1.0925746767837607;0.9998023490818679;10.000424041261569;0.4168030061703097;-0.43522797215737197;-0.4352279359080596;0.381441712034193;0.3660627737538016;0.5287040258900744;1.0000184470257591
75.150217;1.1014972325950576;0.41671341698429476;0.37827684586518756;-0.4068320206168745;-0.3693234647476017;1.0925708496020337;0.9998033088817146;10.000445257535583;0.4168039177306392;-0.4352279728739029;-0.4352279358228043;0.3814430222005929;0.3660627379508023;0.5287034822728858;1.0000172568076517
75.160217;1.1014999014235736;0.41671459308736447;0.3782772359176835;-0.4068320215000326;-0.36932346459244925;1.0925669316682534;0.9998043190953292;10.000466125476521;0.4168048306078227;-0.4352279736150564;-0.4352279357424626;0.38144436307053703;0.3660627005802073;0.5287029869966201;1.0000161156378307
75.170217;1.101502675387741;0.4167157469737751;0.3782776388234023;-0.40683202240425587;-0.3693234644531568;1.0925629168487252;0.9998053732271684;10.000486615464371;0.41680574262092074;-0.43522797437866567;-0.4352279356655837;0.3814457344318182;0.36606266219844236;0.5287025378728053;1.0000150290947423
75.180217;1.101505560435232;0.4167168783823378;0.3782780540633897;-0.4068320233260416;-0.3693234643294283;1.0925588002049447;0.9998064662856212;10.000506701528685;0.4168066517930259;-0.43522797516270106;-0.43522793559173983;0.3814471363213051;0.3660626232463789;0.5287021329374826;1.0000140005129623
75.190217;1.1015085599636094;0.4167179861540297;0.3782784813089382;-0.4068320242613459;-0.3693234642206601;1.092554578677809;0.9998075952355088;10.000526369572436;0.41680755695677785;-0.4352279759653844;-0.43522793552128525;0.38144856878384026;0.36606258379144474;0.5287017702363631;1.0000130303012968
75.200217;1.1015116748828986;0.4167190681663231;0.37827892031912774;-0.40683202520591294;-0.3693234641259167;1.0925502513968686;0.9998087578068379;10.000545620999358;0.4168084575234307;-0.4352279767849581;-0.4352279354547973;0.3814500317253665;0.3660625434176064;0.5287014474816297;1.0000121165758002
75.210217;1.1015149041217003;0.41672012149389615;0.3782793710375559;-0.40683202615576114;-0.36932346404417465;1.092545820128098;0.9998099518649267;10.000564468256835;0.4168093527814007;-0.4352279776194144;-0.43522793539260185;0.38145152479773137;0.36606250171758453;0.5287011619550998;1.0000112554036618
75.220217;1.1015182447680294;0.41672114251235043;0.3782798335335151;-0.40683202710755;-0.36932346397484417;1.0925412895996411;0.99981117611923;10.000582928970967;0.4168102413302686;-0.43522797846642114;-0.435227935334656;0.38145304729504786;0.3660624588412146;0.528700910544773;1.0000104408801824
75.230217;1.101521691469095;0.41672212707911455;0.37828030743669483;-0.4068320280586918;-0.3693234639177294;1.0925366674821597;0.9998124300206724;10.000601018862605;0.41681112099101375;-0.4352279793232986;-0.4352279352805257;0.3814545982430446;0.3660624154551725;0.5287006899645995;1.0000096664751155
75.240217;1.1015252358045062;0.41672307095616307;0.37828079167634276;-0.40683202900736115;-0.3693234638727306;1.092531963920958;0.9998137124353883;10.000618741798231;0.4168119892349248;-0.4352279801871044;-0.43522793522949327;0.381456176768931;0.3660623724067923;0.5287004969896284;1.000008927317784
75.250217;1.1015288667281344;0.41672397060415733;0.37828128496927943;-0.4068320299524343;-0.36932346384006703;1.092527190642312;0.99981502095923;10.000636085854772;0.4168128436999774;-0.43522798105525434;-0.4352279351807615;0.38145778237429834;0.3660623305841275;0.5287003285484035;1.0000082211495551
75.260217;1.1015325718037152;0.416724824104697;0.3782817859301793;-0.40683203089342435;-0.3693234638206148;1.092522360458504;0.9998163520390969;10.000653031214066;0.4168136824915902;-0.43522798192623363;-0.43522793513350344;0.38145941484853213;0.3660622909312879;0.5287001817420517;1.0000075474429817
75.270217;1.1015363382161643;0.41672563146859715;0.37828229240892064;-0.4068320318303648;-0.3693234638158384;1.092517487147642;0.9998177014138202;10.000669554362824;0.41681450432428474;-0.4352279827994615;-0.43522793508717555;0.38146107392214834;0.3660622542251559;0.5287000535311173;1.000006906078399
75.280217;1.1015401532277262;0.4167263941248398;0.3782828013510151;-0.4068320327633502;-0.369323463827534;1.092512585067941;0.9998190651596629;10.00068561871946;0.4168153083401487;-0.43522798367449816;-0.43522793504200646;0.3814627586477426;0.3660622204490702;0.5286999401706738;1.0000062961350877
75.290217;1.10154400412051;0.41672711430124426;0.3782833096318855;-0.4068320336920672;-0.3693234638575834;1.0925076688767894;0.9998204405670037;10.000701173689267;0.4168160935226032;-0.4352279845504621;-0.43522793499883183;0.38146446700910497;0.36606218848042904;0.5286998375210762;1.0000057153631345
75.300217;1.1015478776607925;0.41672779472536875;0.3782838146019006;-0.4068320346159114;-0.3693234639077736;1.0925027532418923;0.9998218258470973;10.000716171794753;0.4168168582216391;-0.4352279854258853;-0.43522793495859624;0.3814661963598573;0.36606215681371335;0.5286997421121923;1.0000051607946332
75.310217;1.1015517593663566;0.41672843823621636;0.37828431383473665;-0.40683203553438213;-0.3693234639798437;1.0924978523417175;0.9998232195430693;10.000730577829119;0.4168176003493173;-0.4352279862987613;-0.435227934922156;0.38146794409768364;0.36606212462201293;0.5286996513128738;1.0000046301627399
75.320217;1.1015556336217145;0.4167290471251701;0.37828480506266315;-0.4068320364471954;-0.369323464075624;1.0924929801394982;0.9998246207082544;10.000744363474498;0.41681831794881763;-0.4352279871667201;-0.43522793489012584;0.38146970772554856;0.3660620919514387;0.528699562723669;1.0000041234313597
75.330217;1.1015594853835056;0.41672962272126646;0.37828528651052096;-0.4068320373542273;-0.3693234641970516;1.0924881511379918;0.9998260285552951;10.00075750452196;0.4168190094634574;-0.4352279880272227;-0.4352279348627001;0.3814714845992997;0.3660620591502399;0.5286994739169574;1.0000036429757313
75.340217;1.1015633021327396;0.4167301655951498;0.3782857569506713;-0.40683203825549585;-0.369323464346317;1.0924833802081944;0.9998274403173509;10.000769980803899;0.4168196738613599;-0.435227988877438;-0.43522793483978917;0.3814732719819714;0.3660620265962125;0.5286993824177805;1.0000031917225882
75.350217;1.1015670746178825;0.41673067612656045;0.37828621558632086;-0.4068320391511248;-0.36932346452615844;1.0924786818178989;0.9998288491215569;10.000781775812035;0.416820310754821;-0.4352279897140854;-0.43522793482146155;0.38147506707664985;0.3660619948235328;0.5286992857760886;1.000002770855664
75.360217;1.101570796557772;0.4167311548340362;0.3782866620827479;-0.4068320400413523;-0.3693234647398068;1.0924740697863846;0.9998302444929584;10.000792881042141;0.4168209200476071;-0.435227990533837;-0.4352279348082518;0.38147686671517;0.36606196444101036;0.5286991816367027;1.0000023794823591
75.370217;1.1015744637175298;0.4167316023038916;0.37828709642669334;-0.4068320409266114;-0.3693234649906027;1.092469557537461;0.9998316150788903;10.000803299931864;0.4168215014255425;-0.4352279913338486;-0.43522793480107097;0.38147866727475854;0.3660619360151568;0.5286990675362269;1.0000020160334022
75.380217;1.1015780726315783;0.41673201915531427;0.3782875185362523;-0.4068320418076471;-0.36932346528170074;1.0924651577758746;0.9998329505769744;10.000813042306982;0.41682205448987464;-0.4352279921117845;-0.4352279348011071;0.3814804651373444;0.3660619101162442;0.5286989408627396;1.0000016787163608
75.390217;1.101581619489328;0.41673240622680385;0.378287928145784;-0.4068320426856025;-0.3693234656158056;1.092460881317088;0.9998342416361986;10.000822114628262;0.4168225792001894;-0.43522799286562586;-0.4352279348100027;0.38148225725382373;0.36606188721053606;0.528698799199628;1.000001364595213
75.400217;1.1015850995286827;0.41673276464324666;0.3782883251289604;-0.4068320435618466;-0.3693234659948912;1.0924567366398026;0.9998354793344235;10.000830517085832;0.4168230757952543;-0.4352279935936012;-0.43522793482988076;0.38148404119556567;0.36606186739772045;0.5286986405315894;1.000001069493628
75.410217;1.1015885066983635;0.41673309540698944;0.378288709618096;-0.40683204443751897;-0.36932346642017627;1.0924527309075887;0.9998366555801999;10.000838244172414;0.4168235444033853;-0.4352279942939439;-0.43522793486309536;0.38148581470719656;0.366061850378297;0.5286984631557796;1.0000007893195773
75.420217;1.1015918338432873;0.41673339867669906;0.3782890815275171;-0.4068320453131017;-0.3693234668922098;1.092448871463886;0.9998377641450206;10.000845284696164;0.4168239847214561;-0.4352279949644983;-0.43522793491212436;0.3814875756844946;0.3660618358526897;0.528698265544891;1.000000521095356
75.430217;1.1015950741530636;0.41673367328294986;0.37828943993171904;-0.4068320461883288;-0.3693234674108197;1.0924451668703328;0.9998388013199292;10.0008516322484;0.41682439549543104;-0.4352279956028649;-0.43522793497952955;0.381489322602277;0.3660618238529464;0.5286980460244826;1.0000002628752545
75.440217;1.1015982230513817;0.4167339167252936;0.3782897828934039;-0.40683204706259074;-0.3693234679750949;1.0924416265036918;0.9998397659856937;10.000857301004872;0.41682477410408003;-0.4352279962070362;-0.4352279350677993;0.3814910543244095;0.36606181462018805;0.5286978024742912;1.0000000132212477
75.450217;1.1016012791247811;0.4167341255037511;0.37829010802883484;-0.40683204793551775;-0.3693234685833452;1.0924382586479846;0.999840659262768;10.000862324234292;0.4168251169364209;-0.43522799677566576;-0.4352279351791766;0.3814927695271068;0.3660618086229668;0.5286975326957554;0.9999997704619055
75.460217;1.1016042441967875;0.41673429558890523;0.37829041332024005;-0.4068320488070957;-0.369323469232945;1.0924350692416556;0.9998414830442387;10.000866739989478;0.4168254204682324;-0.4352279973078591;-0.43522793531551035;0.38149446682284605;0.366061806925846;0.5286972350103627;0.9999995319071253
75.470217;1.101607122809988;0.41673442298616775;0.3782906973112835;-0.40683204967710007;-0.3693234699204298;1.0924320624135984;0.9998422378213221;10.0008705836006;0.41682568230107764;-0.4352279978030567;-0.43522793547821;0.38149614536096316;0.36606181113349684;0.5286969084616461;0.9999992935944492
75.480217;1.1016099211124284;0.4167345042132764;0.37829095890621706;-0.40683205054447463;-0.36932347064197973;1.0924292412806365;0.999842922409146;10.000873888263925;0.4168259014183643;-0.43522799826113406;-0.4352279356683433;0.381497804962007;0.3660618226392875;0.5286965528641886;0.9999990508426154
75.490217;1.1016126462136626;0.41673453622241274;0.37829119743103384;-0.4068320514073247;-0.36932347139406324;1.0924266086499248;0.9998435358966258;10.000876690773756;0.4168260775632834;-0.4352279986824975;-0.43522793588680614;0.3814994456437612;0.36606184182290424;0.5286961687006266;0.9999987993023423
75.500217;1.101615306405879;0.4167345159353385;0.3782914125535518;-0.40683205226338476;-0.3693234721739095;1.0924241679044742;0.999844078327129;10.000879043167973;0.41682621053415364;-0.4352279990680415;-0.4352279361345137;0.3815010670606762;0.36606186783294825;0.5286957566931901;0.9999985356048707
75.510217;1.1016179112810123;0.41673444017024464;0.37829160371082865;-0.4068320531105578;-0.3693234729794478;1.0924219224871672;0.9998445495417606;10.000881021438847;0.4168263002324136;-0.435227999418866;-0.4352279364123742;0.38150266834038865;0.36606189911810827;0.5286953172313473;0.9999982577249518
75.520217;1.1016204712884043;0.41673430591800853;0.3782917699576329;-0.40683205394730726;-0.369323473808808;1.0924198740747988;0.9998449489250335;10.000882717781437;0.4168263472285128;-0.4352279997360721;-0.43522793672102383;0.3815042482569204;0.36606193407677307;0.5286948500058909;0.9999979656169701
75.530217;1.1016229967834819;0.4167341104175132;0.37829191065444867;-0.4068320547727554;-0.36932347465978427;1.0924180211232355;0.9998452755024019;10.000884217562946;0.41682635301898824;-0.43522800002101386;-0.43522793706080976;0.3815058056904118;0.3660619709276767;0.5286943542086892;0.9999976610685368
75.540217;1.1016254970560106;0.4167338512225599;0.37829202591641065;-0.4068320555865491;-0.36932347552959616;1.0924163582385107;0.9998455268463053;10.000885579322087;0.41682631982329654;-0.4352280002754685;-0.4352279374321746;0.38150734058272084;0.3660620073119152;0.528693829069053;0.9999973467136463
75.550217;1.1016279799972228;0.41673352634434674;0.37829211624468406;-0.406832056388489;-0.36932347641491864;1.0924148771292075;0.9998456984053339;10.000886832195063;0.41682625032849185;-0.4352280005013348;-0.43522793783588243;0.38150885443422605;0.36606204072711435;0.5286932743038147;0.9999970259416463
75.560217;1.1016304522054614;0.41673313397279;0.3782921820773823;-0.4068320571782042;-0.3693234773118288;1.0924135688063559;0.9998457848974497;10.00088798317516;0.41682614754641517;-0.4352280007004399;-0.4352279382726653;0.3815103494228493;0.3660620692090293;0.5286926904575984;0.9999967038036378
