time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.570217;1.101632918973965;0.4167326721605451;0.37829222399581414;-0.4068320579553826;-0.36932347821578565;1.0924124247692857;0.9998457825763659;10.000889018027772;0.41682601465057745;-0.4352280008746151;-0.43522793874275073;0.3815118272240252;0.3660620912424585;0.528692079083241;0.9999963875979142
75.580217;1.101635384067437;0.4167321392482019;0.3782922433385194;-0.40683205872018346;-0.3693234791218728;1.0924114367067472;0.999845690546483;10.000889901729273;0.4168258548690316;-0.4352280010256336;-0.43522793924592057;0.3815132885265557;0.3660621054632544;0.5286914427212882;0.999996086586418
75.590217;1.101637849273429;0.4167315344089484;0.3782922423492469;-0.4068320594732376;-0.36932348002505416;1.0924105960440176;0.999845511295556;10.000890591246677;0.4168256713374877;-0.4352280011550386;-0.4352279397818642;0.38151473299828836;0.3660621107665148;0.5286907846694308;0.9999958114742237
75.600217;1.101640313594972;0.416730857375162;0.3782922236427366;-0.4068320602153999;-0.3693234809204982;1.0924098940177238;0.9998452508068366;10.000891046324643;0.4168254666296507;-0.43522800126416983;-0.4352279403502701;0.3815161596150706;0.36606210628754604;0.5286901085806421;0.9999955745471237
75.610217;1.1016427727265075;0.41673010799579085;0.3782921896409146;-0.40683206094741653;-0.3693234818042347;1.0924093217821702;0.9998449176344191;10.000891226962121;0.41682524240956875;-0.43522800135446016;-0.4352279409506969;0.38151756713570634;0.36606209099959175;0.5286894180343266;0.9999953893041206
75.620217;1.10164521998936;0.41672928652219515;0.37829214248524606;-0.4068320616693868;-0.3693234826737978;1.0924088699333885;0.9998445215490143;10.00089109129661;0.4168249994896317;-0.43522800142760304;-0.43522794158242584;0.38151895399933816;0.36606206346634806;0.5286887162264625;0.9999952684020678
75.630217;1.1016476481909114;0.41672839391238004;0.37829208429471367;-0.40683206238043074;-0.36932348352825356;1.0924085277479;0.9998440729262884;10.000890594874686;0.41682473778842655;-0.43522800148522384;-0.43522794224439465;0.3815203176608278;0.36606202195171894;0.5286880060359983;0.9999952223974924
75.640217;1.1016500503725666;0.41672743159574466;0.3782920173119882;-0.40683206307913244;-0.36932348436767976;1.0924082829145623;0.9998435822797047;10.000889683648284;0.41682445623529324;-0.4352280015284595;-0.4352279429353157;0.38152165432011653;0.3660619644963137;0.528687290380286;0.999995260734077
75.650217;1.1016524194875117;0.4167264015398229;0.3782919437538119;-0.4068320637642397;-0.369323485192614;1.0924081224884434;0.9998430594834323;10.000888292176265;0.41682415314703297;-0.43522800155779784;-0.43522794365389106;0.3815229596428974;0.36606188910315385;0.5286865722346696;0.9999953926401722
75.660217;1.101654748690794;0.4167253064463647;0.3782918657183331;-0.40683206443485165;-0.3693234860035789;1.0924080342383446;0.9998425135514251;10.000886351511332;0.4168238267717716;-0.4352280015730301;-0.4352279443989483;0.3815242297715462;0.3660617943270941;0.5286858543602828;0.9999956269766782
75.670217;1.1016570324047132;0.4167241491284122;0.3782917853616061;-0.40683206509030784;-0.3693234868005424;1.0924080066410842;0.9998419528384919;10.00088379458643;0.4168234754911952;-0.4352280015733799;-0.43522794516938146;0.38152546134902604;0.3660616797092115;0.5286851395435076;0.9999959718290352
75.680217;1.1016592669748508;0.41672293195133736;0.3782917050039189;-0.4068320657299421;-0.3693234875827093;1.092408028330523;0.9998413852607412;10.000880555940727;0.41682309806776024;-0.43522800155781166;-0.4352279459638969;0.3815266508207273;0.3660615457805474;0.5286844311176719;0.9999964338403244
75.690217;1.101661449966427;0.41672165729745014;0.37829162706418085;-0.40683206635256053;-0.36932348834893336;1.092408088691767;0.9998408189463163;10.000876571182083;0.4168226942228977;-0.4352280015252272;-0.4352279467808488;0.3815277944726651;0.3660613939703486;0.528683733098844;0.9999970175945613
75.700217;1.1016635785260007;0.41672032810775606;0.37829155416185556;-0.40683206695621016;-0.36932348909818835;1.0924081789152338;0.9998402625235491;10.000871781820182;0.41682226499241654;-0.43522800147461926;-0.4352279476183143;0.3815288891594131;0.3660612264210343;0.5286830503754453;0.9999977257265567
75.710217;1.101665648357511;0.4167189476888981;0.3782914893863069;-0.406832067538638;-0.3693234898296568;1.0924082923803045;0.9998397245709081;10.000866145429924;0.4168218123597152;-0.435228001405156;-0.4352279484742492;0.38152993255269085;0.3660610455885203;0.5286823889632016;0.9999985597298531
75.720217;1.1016676545095396;0.41671751923201367;0.3782914362774765;-0.4068320680977999;-0.3693234905426318;1.0924084243426837;0.9998392137373732;10.000859640072743;0.4168213384313552;-0.43522800131598144;-0.43522794934638315;0.3815309227791744;0.36606085378860664;0.5286817557482899;0.9999995207200322
75.730217;1.1016695929344755;0.41671604573552845;0.3782913983405199;-0.40683206863193916;-0.3693234912364365;1.0924085705769608;0.9998387395903323;10.000852261779139;0.4168208447581053;-0.43522800120620936;-0.43522795023191124;0.3815318582293795;0.3660606529752844;0.52868115810334;1.0000006090742184
75.740217;1.101671460812588;0.4167145306411097;0.3782913784277824;-0.40683206913946457;-0.36932349191040864;1.0924087250890249;0.9998383125775765;10.000844027778212;0.41682033201021335;-0.4352280010753678;-0.4352279511275292;0.3815327379728123;0.36606044473276816;0.5286806035592807;1.0000018232959667
75.750217;1.1016732563149558;0.41671297856563116;0.3782913782150801;-0.40683206961885665;-0.36932349256405106;1.0924088787044413;0.99983794284529;10.000834980705644;0.41681979996135593;-0.43522800092357844;-0.4352279520298093;0.38153356234349806;0.36606023008386473;0.5286800992358618;1.0000031604837556
75.760217;1.101674979026262;0.41671139513161526;0.37829139787263644;-0.40683207006863115;-0.36932349319725116;1.0924090198598893;0.9998376395212872;10.000825177542541;0.41681924763935396;-0.4352280007512109;-0.4352279529354076;0.38153433271562864;0.36606000913169806;0.5286796512752414;1.0000046190784433
75.770217;1.10167662965909;0.4167097861085335;0.37829143616589056;-0.40683207048733444;-0.369323493810311;1.0924091369602382;0.9998374118786606;10.000814669442109;0.4168186735307885;-0.435228000558516;-0.435227953841089;0.38153505033778706;0.3660597811507323;0.5286792644460396;1.0000062009770494
75.780217;1.1016782083281254;0.41670815668212235;0.3782914910089616;-0.40683207087355244;-0.36932349440395934;1.0924092201972646;0.9998372707469557;10.00080349293333;0.4168180759811051;-0.4352280003454411;-0.43522795474383197;0.38153571561644156;0.36605954504312427;0.5286789419458771;1.0000079109991693
75.790217;1.1016797135924863;0.41670651095081856;0.37829156009708936;-0.40683207122589765;-0.3693234949794535;1.0924092613435468;0.9998372278296899;10.000791676246457;0.41681745366430467;-0.4352280001115222;-0.4352279556409204;0.38153632858312;0.36605929939078263;0.5286786853932667;1.0000097548261875
75.800217;1.101681143145521;0.41670485168344557;0.3782916411229517;-0.4068320715429365;-0.36932349553839267;1.0924092529900629;0.9998372939484368;10.000779251415995;0.4168168058839635;-0.43522799985585814;-0.4352279565298767;0.3815368895434594;0.3660590423807908;0.5286784949537573;1.0000117364269567
75.810217;1.1016824941167884;0.4167031806242481;0.3782917316824386;-0.40683207182327435;-0.36932349608226955;1.092409188804867;0.999837478147669;10.000766265553237;0.4168161327536017;-0.4352279995771464;-0.4352279574083264;0.3815373991578146;0.3660587722550954;0.5286783697946702;1.0000138557071947
75.820217;1.101683762711117;0.41670149917373295;0.3782918295432198;-0.4068320720657493;-0.36932349661226527;1.0924090636423298;0.9998377871705985;10.000752784675173;0.41681543519398007;-0.4352279992736787;-0.4352279582739077;0.38153785820586544;0.3660584877527971;0.5286783087208046;1.0000161081785952
75.830217;1.1016849444932528;0.4166998088632054;0.3782919334354602;-0.40683207226946605;-0.369323497129454;1.0924088727079995;0.9998382245691116;10.000738888662733;0.41681471470047776;-0.4352279989434623;-0.4352279591242757;0.38153826753042935;0.36605818791749195;0.5286783103265337;1.0000184868018718
75.840217;1.1016860354447067;0.41669811137904633;0.37829204364418695;-0.40683207243384795;-0.3693234976350912;1.0924086109688773;0.9998387907136056;10.00072466237572;0.4168139729415017;-0.4352279985846085;-0.43522795995723307;0.3815386284160657;0.3660578715902876;0.5286783724412912;1.000020983606305
75.850217;1.1016870332937279;0.4166964086202283;0.37829216162663054;-0.4068320725587502;-0.3693234981306537;1.0924082735289877;0.99983948456913;10.000710187836674;0.4168132113270961;-0.43522799819563734;-0.4352279607708721;0.38153894303165264;0.3660575372830486;0.5286784916621307;1.000023589960667
75.860217;1.1016879377266995;0.416694702958901;0.3782922890072078;-0.40683207264440785;-0.3693234986175199;1.0924078564068171;0.9998403057566937;10.000695542706422;0.416812430800971;-0.43522799777525395;-0.43522796156363514;0.38153921429541404;0.36605718366040346;0.5286786635570395;1.0000262965295077
75.870217;1.1016887486945688;0.41669299715657887;0.37829242693405546;-0.4068320726913704;-0.3693234990965194;1.0924073569930914;0.999841254679608;10.000680802155802;0.4168116317895159;-0.4352279973217536;-0.4352279623342227;0.38153944507815296;0.3660568101522499;0.5286788830206348;1.0000290931879094
75.880217;1.1016894645725281;0.4166912939782005;0.3782925759591609;-0.4068320727006729;-0.3693234995679022;1.0924067742187298;0.9998423306489235;10.000666033875172;0.41681081415497667;-0.43522799683289626;-0.4352279630812976;0.3815396373791186;0.3660564172115065;0.528679144430516;1.000031968988754
75.890217;1.1016900819085735;0.4166895958764968;0.3782927361064929;-0.40683207267406635;-0.3693235000317274;1.092406109389304;0.9998435304126124;10.000651288442675;0.416809977247577;-0.4352279963066701;-0.43522796380333045;0.3815397921543396;0.3660560061986985;0.5286794419512388;1.0000349125058827
75.900217;1.101690596439347;0.4166879047652251;0.3782929070084961;-0.40683207261392823;-0.3693235004881698;1.0924053674765368;0.9998448488049544;10.0006365982335;0.4168091201533616;-0.43522799574212695;-0.43522796449873463;0.38153990973331425;0.36605557911007003;0.528679769993736;1.000037912073542
75.910217;1.101691004260695;0.41668622197044414;0.3782930880375719;-0.40683207252297826;-0.3693235009375814;1.0924045572009382;0.9998462811284682;10.000621982543331;0.4168082420808608;-0.4352279951394504;-0.43522796516601603;0.3815399902958025;0.3660551384282774;0.5286801233409959;1.0000409565500463
75.920217;1.101691302475996;0.4166845483574436;0.37829327836408094;-0.4068320724039808;-0.36932350138033615;1.0924036900018512;0.9998478253449528;10.000607443571365;0.4168073425507313;-0.43522799449942;-0.4352279658040378;0.3815400341763656;0.36605468711756883;0.5286804967771628;1.0000440369798114
75.930217;1.1016914892108411;0.4166828844759524;0.3782934770633751;-0.4068320722594883;-0.36932350181650503;1.09240277909942;0.9998494822140983;10.000592959616549;0.4168064212851652;-0.43522799382275235;-0.43522796641225503;0.381540041962474;0.36605422838987484;0.5286808846324174;1.000047147458182
75.940217;1.1016915631628814;0.4166812306249646;0.37829368343060993;-0.40683207209187094;-0.36932350224560884;1.092401838125086;0.9998512534483048;10.000578493506193;0.4168054782029213;-0.43522799310976074;-0.435227966990636;0.3815400144632144;0.3660537649959059;0.5286812807651488;1.0000502844919805
75.950217;1.1016915232813937;0.4166795869463757;0.3782938972501751;-0.40683207190348636;-0.3693235026666602;1.0924008785460235;0.9998531390622706;10.000564005500348;0.41680451359658816;-0.43522799236062676;-0.4352279675396382;0.3815399526815411;0.36605329849870666;0.528681679103718;1.0000534456687897
75.960217;1.101691369301126;0.4166779537529134;0.37829411860243395;-0.4068320716966648;-0.3693235030784003;1.0923999076582447;0.9998551356850467;10.000549456196003;0.4168035282219369;-0.4352279915759778;-0.43522796806044095;0.38153985776496047;0.3660528294707702;0.5286820744460118;1.000056628727839
75.970217;1.1016911022608058;0.4166763318408173;0.3782943473449727;-0.4068320714735569;-0.36932350347944426;1.0923989291441518;0.999857237108625;10.000534808086574;0.4168025233888851;-0.43522799075721413;-0.4352279685549788;0.38153973093542315;0.36605235866176833;0.5286824629897284;1.0000598320983356
75.980217;1.101690723662078;0.4166747224481596;0.37829458284096557;-0.40683207123605336;-0.3693235038683425;1.0923979452846404;0.9998594356305273;10.000520029877272;0.41680150106693187;-0.43522798990644673;-0.43522796902551864;0.38153957334077243;0.36605188782328557;0.5286828420320856;1.0000630560237003
75.990217;1.101690234217698;0.4166731269814842;0.37829482426235406;-0.40683207098600227;-0.3693235042437609;1.0923969594653555;0.9998617225160729;10.000505104415252;0.4168004635740285;-0.43522798902619386;-0.43522796947413195;0.38153938583590885;0.3660514193863272;0.5286832092672744;1.00006630214479
76.000217;1.1016896338207398;0.4166715467076145;0.37829507121783984;-0.40683207072554484;-0.36932350460454094;1.092395978072842;0.9998640885005833;10.000490039495697;0.4167994129816089;-0.4352279881189893;-0.4352279699025463;0.3815391690492776;0.3660509558189727;0.5286835629545014;1.0000695716127916
76.010217;1.1016889227431772;0.4166699826743297;0.378295324031131;-0.4068320704570645;-0.36932350494951643;1.0923950102530247;0.9998665248809784;10.00047486668192;0.41679835095642054;-0.43522798718704864;-0.4352279703123692;0.38153892395857814;0.36605049957750946;0.528683902583553;1.0000728636282985
76.020217;1.1016881025143184;0.41666843594599196;0.37829558326405993;-0.4068320701826543;-0.369323505277472;1.0923940655791768;0.9998690239421993;10.00045962697268;0.416797278808858;-0.4352279862321729;-0.4352279707052342;0.38153865254415686;0.36605005329620205;0.528684228589256;1.0000761751273435
76.030217;1.1016871752197148;0.41666690749370794;0.3782958489057969;-0.40683206990369036;-0.36932350558714494;1.092393151842446;0.9998715784228587;10.000444362837506;0.41679619709596216;-0.43522798525574974;-0.4352279710827676;0.3815383576558262;0.366049619577691;0.5286845412823473;1.0000795006861949
76.040217;1.1016861420372555;0.41666539761703303;0.37829611990347833;-0.40683206962112;-0.36932350587703683;1.092392274622203;0.9998741805655806;10.000429123984242;0.41679510532382547;-0.4352279842587013;-0.4352279714465685;0.381538041934551;0.3660492006044508;0.5286848400746551;1.0000828325664577
76.050217;1.1016850022136238;0.4166639059726848;0.3782963942197801;-0.4068320693360224;-0.36932350614540543;1.0923914379909618;0.9998768215519422;10.000413974516016;0.4167940023048925;-0.4352279832417418;-0.4352279717981057;0.3815377069656052;0.3660487981355829;0.5286851238234139;1.0000861620005923
76.060217;1.1016837532008625;0.41666243247943324;0.3782966690915578;-0.40683206904945524;-0.3693235063906077;1.092390645404107;0.9998794925751773;10.00039899041895;0.41679288684841836;-0.4352279822059536;-0.4352279721385599;0.3815373535170664;0.3660484139653542;0.5286853921962735;1.0000894807401397
76.070217;1.1016823922593593;0.41666097809220937;0.3782969412647211;-0.4068320687616608;-0.3693235066114994;1.0923899008048368;0.9998821865140348;10.000384251067276;0.41679175837491234;-0.43522798115310224;-0.4352279724688399;0.38153698224671295;0.3660480502254151;0.5286856464157648;1.0000927814077287
76.080217;1.1016809183152727;0.41665954471133904;0.3782972075663979;-0.4068320684715754;-0.36932350680748866;1.09238920907454;0.9998848979335535;10.000369836154691;0.41679061684959207;-0.43522798008545693;-0.4352279727896974;0.38153659407491114;0.3660477090943545;0.5286858884723843;1.0000960575407674
76.090217;1.1016793331733097;0.416658134372474;0.37829746565284456;-0.40683206817713247;-0.3693235069781216;1.0923885753017792;0.9998876218842857;10.000355825990072;0.4167894621269844;-0.43522797900529336;-0.43522797310183275;0.3815361900812008;0.36604739252860663;0.5286861199735052;1.000099303459157
76.100217;1.1016776418221037;0.41665674853483137;0.37829771404751505;-0.40683206787597215;-0.36932350712276274;1.092388004452089;0.9998903530313371;10.000342293851444;0.4167882938412392;-0.435227977914344;-0.435227973405869;0.3815357712017136;0.36604710256534306;0.5286863418284837;1.0001025138098254
76.110217;1.101675850788267;0.41665538808650765;0.3782979515238125;-0.4068320675659804;-0.3693235072408219;1.092387502259656;0.9998930853391568;10.000329295397298;0.416787111986953;-0.43522797681370823;-0.43522797370198174;0.38153533798421346;0.3660468416829512;0.5286865545981548;1.0001056839078504
76.120217;1.101673965490711;0.4166540539216762;0.37829817660202825;-0.40683206724545923;-0.3693235073321407;1.0923870755324527;0.9998958119931937;10.000316866382628;0.41678591728352976;-0.4352279757043165;-0.4352279739895777;0.3815348905332355;0.3660466125760014;0.5286867585345381;1.0001088102846554
76.130217;1.1016719890851294;0.4166527475494405;0.3782983875804316;-0.40683206691315893;-0.36932350739697867;1.0923867308168047;0.9998985254075153;10.000305025741573;0.4167847110034602;-0.43522797458724094;-0.4352279742675811;0.38153442868775245;0.3660464175150035;0.5286869530319842;1.0001118901914106
76.140217;1.1016699231328217;0.41665147123459384;0.3782985830153352;-0.4068320665683878;-0.3693235074357028;1.0923864729439674;0.9999012179141321;10.000293776919944;0.41678349457495645;-0.435227973463762;-0.43522797453502127;0.3815339520440149;0.3660462579647746;0.5286871360322665;1.0001149205945206
76.150217;1.1016677692215082;0.4166502277241145;0.3782987620439207;-0.4068320662110239;-0.3693235074485426;1.0923863046481324;0.9999038827772383;10.000283111255762;0.41678226936563456;-0.43522797233557536;-0.4352279747913058;0.38153345981693465;0.36604613476911385;0.5286873037136836;1.0001178979040688
76.160217;1.1016655300677365;0.41664901985916414;0.37829892431365086;-0.40683206584122267;-0.3693235074355762;1.092386227440952;0.9999065136541627;10.000273014756715;0.4167810369081291;-0.43522797120479856;-0.4352279750362325;0.38153295119459263;0.36604604857436135;0.5286874505977447;1.0001208187167687
76.170217;1.1016632088653313;0.41664785007270044;0.3782990699753994;-0.40683206545906647;-0.3693235073970872;1.0923862433774252;0.9999091034106751;10.000263467190072;0.4167797993161284;-0.4352279700737496;-0.4352279752700369;0.38153242587062186;0.3660460000503226;0.5286875701262512;1.0001236803820632
76.180217;1.1016608085769797;0.4166467199226297;0.3782991999180266;-0.40683206506442604;-0.3693235073340162;1.0923863562958276;0.9999116444556618;10.000254432636066;0.4167785593585212;-0.4352279689449761;-0.43522797549335873;0.38153188395023274;0.3660459899209153;0.5286876556498291;1.00012648107154
76.190217;1.1016583327808243;0.41664562983355186;0.378299315961009;-0.4068320646568925;-0.3693235072480608;1.0923865712089433;0.9999141288311867;10.000245856162055;0.4167773199711553;-0.4352279678212736;-0.43522797570712457;0.3815313254878344;0.36604601903094136;0.5286877015123211;1.000129220314248
76.200217;1.1016557864045289;0.4166445788949052;0.3782994207579315;-0.40683206423574686;-0.36932350714149875;1.0923868926921805;0.9999165464730704;10.000237671244554;0.41677608348528045;-0.4352279667055418;-0.4352279759124926;0.3815307501395689;0.36604608825037177;0.5286877033790753;1.0001318995704147
76.210217;1.1016531749239997;0.41664356495430166;0.3782995174916124;-0.40683206380015136;-0.3693235070169126;1.0923873249552434;0.999918883961698;10.000229807557163;0.41677485127224667;-0.4352279656008321;-0.43522797611052766;0.38153015708743815;0.36604619818799156;0.5286876576025245;1.0001345217282136
76.220217;1.1016505032442858;0.4166425854108257;0.37829960960029496;-0.4068320633493424;-0.36932350687692816;1.0923878736020702;0.9999211257852871;10.000222196907483;0.41677362417686614;-0.4352279645103753;-0.4352279763015664;0.381529545390196;0.3660463492462591;0.5286875610028927;1.0001370894262953
76.230217;1.1016477756149923;0.4166416381415995;0.378299700564235;-0.4068320628827283;-0.36932350672413566;1.092388546452057;0.9999232571407859;10.0002147788804;0.4167724030107121;-0.43522796343736103;-0.43522797648507205;0.3815289144918017;0.3660465418383795;0.5286874117263941;1.0001396037871555
76.240217;1.1016449961888044;0.41664072182167544;0.3782997936695566;-0.40683206240015585;-0.36932350656106955;1.0923893526394617;0.9999252661648008;10.000207498755525;0.41677118855715206;-0.4352279623847552;-0.4352279766601783;0.3815282643410654;0.3660467760788363;0.5286872096829601;1.0001420648936303
76.250217;1.1016421696053358;0.4166398357874448;0.37829989182435425;-0.40683206190208365;-0.3693235063901617;1.09239030089962;0.9999271447017981;10.000200300822375;0.41676998176985003;-0.43522796135540937;-0.4352279768260547;0.3815275951640056;0.3660470511964988;0.5286869556946321;1.000144472293004
76.260217;1.1016393016951862;0.41663897973007213;0.3782999975003598;-0.40683206138927763;-0.36932350621381227;1.0923913981782798;0.999928887399138;10.000193125713679;0.41676878424610375;-0.4352279603523105;-0.43522797698186744;0.38152690742038575;0.366047365203994;0.528686650591818;1.0001468247782885
76.270217;1.1016364000415395;0.4166381533365479;0.37830011271995373;-0.40683206086231444;-0.36932350603446745;1.0923926491199558;0.9999304894703728;10.000185907998198;0.41676759816646414;-0.4352279593785949;-0.4352279771268586;0.38152620193544096;0.36604771497993216;0.5286862951805097;1.0001491213095768
76.280217;1.1016334739904374;0.4166373560479139;0.37830023905929516;-0.4068320603213727;-0.3693235058546264;1.092394055920458;0.9999319452295193;10.00017857516116;0.41676642596273566;-0.4352279584372796;-0.43522797726030016;0.38152547991124186;0.3660480968981627;0.5286858905697227;1.000151362317377
76.290217;1.1016305345301987;0.41663658704447304;0.37830037761384605;-0.40683205976633857;-0.36932350567678346;1.092395618320473;0.9999332487586283;10.000171058789427;0.4167652702516093;-0.43522795753089577;-0.43522797738117613;0.38152474291984284;0.36604850757295443;0.5286854384764208;1.000153549517637
76.300217;1.101627594157273;0.41663584551665084;0.3783005289215781;-0.4068320591970589;-0.3693235055030683;1.0923973338293318;0.9999343955203309;10.000163310860698;0.41676413367735893;-0.4352279566612234;-0.4352279774883411;0.3815239928577423;0.3660489442197451;0.5286849413548264;1.000155685643424
76.310217;1.101624665944284;0.41663513099343896;0.3783006930979887;-0.40683205861365185;-0.36932350533472036;1.0923991977570844;0.9999353837037358;10.00015530625985;0.4167630186440806;-0.435227955829307;-0.4352279775811394;0.3815232318850967;0.3660494049315771;0.5286844020390057;1.0001577752522461
76.320217;1.1016217626923712;0.41663444347208506;0.37830087020504855;-0.4068320580164118;-0.36932350517213597;1.092401203435861;0.9999362150984916;10.000147037283975;0.41676192721539634;-0.43522795503570877;-0.43522797765975063;0.381522462486333;0.366049888849466;0.5286838230629978;1.0001598250352117
76.330217;1.1016188970183651;0.4166337834562971;0.378301060392201;-0.40683205740518824;-0.36932350501552635;1.0924033431185087;0.9999368949738997;10.000138512220257;0.4167608608797576;-0.4352279542807803;-0.4352279777250864;0.38152168737253406;0.36605039563078445;0.5286832059891763;1.0001618425698717
76.340217;1.1016160808052746;0.41663315189378547;0.3783012636324013;-0.40683205677912176;-0.36932350486539095;1.0924056086075407;0.9999374310009672;10.00012974895131;0.41675982004501316;-0.4352279535648023;-0.4352279777783175;0.3815209091478058;0.3660509244589496;0.528682551219596;1.0001638344918256
76.350217;1.101613324368124;0.416632549875778;0.3783014794591131;-0.4068320561371033;-0.36932350472246334;1.09240799172398;0.9999378324532197;10.00012075949866;0.4167588038203795;-0.4352279528879953;-0.4352279778202265;0.3815201301233892;0.3660514737309556;0.5286818584769298;1.0001658058335625
76.360217;1.101610636931367;0.41663197828884235;0.3783017069388751;-0.40683205547804546;-0.3693235045873693;1.0924104853966645;0.9999381099875548;10.000111538551334;0.41675781054635574;-0.43522795225046285;-0.4352279778509834;0.3815193523591031;0.3660520417010792;0.5286811273690915;1.0001677606043846
76.370217;1.101608027456094;0.4166314377105771;0.37830194476316076;-0.4068320548006993;-0.36932350446036455;1.0924130838338593;0.9999382756310083;10.000102065042546;0.4167568385681998;-0.4352279516522201;-0.43522797787071277;0.3815185776294193;0.3660526270653805;0.5286803579413915;1.0001697017424915
76.380217;1.1016055045497495;0.4166309286762264;0.3783021913356321;-0.4068320541037537;-0.369323504341312;1.092415781280902;0.9999383428476755;10.000092313029345;0.41675588634558064;-0.43522795109355916;-0.4352279778801978;0.38151780717431316;0.3660532289577945;0.5286795512879284;1.0001716305573853
76.390217;1.1016030756985173;0.4166304520722862;0.37830244487528275;-0.40683205338613115;-0.3693235042296651;1.0924185717331962;0.9999383257542249;10.000082261968783;0.4167549521418386;-0.43522795057539976;-0.43522797788076073;0.38151704150109095;0.36605384675383207;0.5286787097280102;1.0001735470598765
76.400217;1.1016007467169309;0.41663000917705434;0.3783027035827572;-0.4068320526470189;-0.3693235041243047;1.0924214499062619;0.9999382377304123;10.000071893499545;0.41675403400630223;-0.4352279500990044;-0.43522797787360684;0.3815162805990378;0.36605447993775364;0.5286778365027487;1.000175449826438
76.410217;1.1015985220214077;0.4166296016699629;0.3783029657531624;-0.40683205188597343;-0.369323504023414;1.092424411889747;0.9999380913346353;10.000061176350826;0.41675312980707246;-0.43522794966536127;-0.4352279778595372;0.38151552439557873;0.3660551280492192;0.52867693536109;1.0001773346298302
76.420217;1.1015964054922545;0.4166292320073485;0.3783032298553875;-0.40683205110320253;-0.3693235039246121;1.092427455127271;0.9999378991615516;10.000050062023263;0.4167522370560595;-0.43522794927488523;-0.43522797783900574;0.3815147729683873;0.3660557908522943;0.5286760103134875;1.0001791938625582
76.430217;1.10159440088788;0.4166289032354394;0.378303494654621;-0.40683205029952796;-0.36932350382528406;1.0924305775568706;0.9999376738608141;10.00003849434906;0.41675135281243925;-0.43522794892756755;-0.43522797781202255;0.3815140266017052;0.36605646859801844;0.5286750657451478;1.0001810176642638
76.440217;1.1015925114927672;0.4166286179097693;0.37830375925171683;-0.40683204947609236;-0.36932350372284506;1.092433776905841;0.9999374276198932;10.000026413977121;0.41675047390191644;-0.4352279486234362;-0.4352279777779198;0.38151328600315754;0.36605716193667964;0.5286741067132088;1.0001827954532583
76.450217;1.1015907396980866;0.41662837742252734;0.3783040230199344;-0.406832048634286;-0.36932350361479954;1.0924370511440558;0.9999371720799562;10.000013758953019;0.4167495973223717;-0.4352279483629515;-0.435227977735353;0.38151255249163446;0.3660578716490422;0.5286731390879639;1.0001845162462477
76.460217;1.1015890863753655;0.4166281822667622;0.3783042855502366;-0.4068320477758696;-0.36932350349874027;1.0924403982125819;0.9999369179455851;10.000000472975861;0.4167487205151442;-0.43522794814698174;-0.43522797768270644;0.38151182803069017;0.3660585984077072;0.5286721692578459;1.0001861682184707
76.470217;1.1015875503654449;0.416628032591642;0.3783045466414291;-0.40683204690290703;-0.36932350337250225;1.0924438149922404;0.9999366736066012;9.999986515748354;0.41674784150689953;-0.435227947976409;-0.43522797761859405;0.38151111506951646;0.36605934230237297;0.5286712032490665;1.000187738902936
76.480217;1.1015861289961653;0.41662792860227366;0.3783048062778307;-0.4068320460174652;-0.3693235032344149;1.0924472981848028;0.9999364438943817;9.999971868839582;0.41674695922224825;-0.4352279478515538;-0.4352279775419627;0.3815104158331561;0.36606010244337345;0.5286702460211503;1.000189215731471
76.490217;1.1015848185086765;0.4166278706082256;0.3783050646085201;-0.40683204512126914;-0.3693235030833085;1.092450846739173;0.9999362295217165;9.999956539560024;0.4167460740849773;-0.43522794777167023;-0.43522797745180597;0.3815097314965743;0.3660608771797639;0.5286693017655122;1.000190586612838
76.500217;1.1015836137204784;0.4166278589466593;0.37830532198801564;-0.40683204421545666;-0.3693235029182709;1.0924544633720052;0.9999360272807776;9.999940560912119;0.4167451883202996;-0.43522794773501633;-0.4352279773470669;0.38150906237186116;0.36606166481068314;0.5286683743754124;1.0001918405457828
76.510217;1.1015825076690573;0.4166278940648258;0.37830557886652844;-0.40683204330053674;-0.36932350273859954;1.0924581538056035;0.9999358317042372;9.999923986293842;0.41674430538206614;-0.4352279477393749;-0.4352279772267776;0.38150840887187176;0.366062464166932;0.5286674673613232;1.0001929678468264
76.520217;1.1015814914687827;0.4166279763791742;0.37830583538520013;-0.40683204237642784;-0.36932350254384005;1.0924619240411948;0.9999356373078954;9.999906885714067;0.4167434291896712;-0.4352279477821906;-0.4352279770899016;0.3815077718004471;0.3660632747551236;0.5286665839816819;1.000193960152244
76.530217;1.1015805555286609;0.41662810566770037;0.3783060910006505;-0.4068320414424543;-0.3693235023334317;1.0924657778740832;0.9999354397829212;9.999889345902728;0.41674256388530423;-0.4352279478603292;-0.43522797693511034;0.38150715166017285;0.3660640967667009;0.5286657274067614;1.0001948105713434
76.540217;1.101579691437619;0.41662828049616013;0.37830634443422434;-0.40683204049755656;-0.36932350210621373;1.0924697168483268;0.99993523579916;9.999871464662226;0.4167417135692096;-0.43522794797013364;-0.43522797676107644;0.38150654824823704;0.36606493098305914;0.5286649001510856;1.0001955144928134
76.550217;1.1015788915011335;0.4166284982356291;0.3783065939713248;-0.4068320395407679;-0.369323501860469;1.092473741743249;0.9999350223776257;9.999853333785394;0.4167408816455;-0.4352279481077699;-0.43522797656704;0.3815059613345394;0.36606577845922583;0.5286641038135493;1.0001960702529475
76.560217;1.101578146997018;0.41662875559043083;0.37830683802750936;-0.406832038571505;-0.36932350159457134;1.0924778523998817;0.9999347967382709;9.999835023251244;0.41674007034112237;-0.43522794826958233;-0.43522797635310867;0.38150539142961604;0.3660666402339738;0.5286633396614554;1.000196477459917
76.570217;1.1015774482447869;0.416629049282772;0.3783070756333305;-0.4068320375894101;-0.3693235013077008;1.0924820460397133;0.9999345561743707;9.999816582681524;0.41673928071378347;-0.4352279484523215;-0.435227976120215;0.38150483955166964;0.3660675171559046;0.5286626090654313;1.0001967342431155
76.580217;1.1015767857118972;0.41662937663937555;0.37830730644067007;-0.4068320365942003;-0.36932350100008604;1.092486317493611;0.9999342976366599;9.99979805596116;0.41673851292962866;-0.4352279486532116;-0.4352279758699837;0.38150430660520557;0.36606840972627364;0.5286619136330355;1.000196837164427
76.590217;1.101576150227547;0.416629735741268;0.37830753020192986;-0.406832035586015;-0.3693235006727406;1.0924906613616492;0.9999340171812647;9.999779490609193;0.41673776675971946;-0.435227948869975;-0.4352279756045401;0.38150379322865774;0.366069318066031;0.5286612549272074;1.000196783181533
76.600217;1.101575532920193;0.4166301251365537;0.3783077461385018;-0.4068320345657957;-0.36932350032708405;1.0924950729483789;0.9999337098525519;9.999760935175575;0.4167370421488909;-0.4352279491008415;-0.4352279753261113;0.38150329991751347;0.3660702419378073;0.5286606336404405;1.0001965699750393
76.610217;1.1015749258877254;0.41663054351167045;0.37830795275358337;-0.406832033535083;-0.36932349996461583;1.0924995480350757;0.9999333709402326;9.999742432274001;0.4167363393794263;-0.4352279493444936;-0.4352279750367688;0.3815028271385175;0.3660711806409987;0.5286600495217464;1.00019619454342
76.620217;1.1015743231695418;0.41663098959521977;0.37830814809183644;-0.4068320324956578;-0.36932349958668886;1.0925040838550824;0.9999329970628337;9.999724015128068;0.41673565880588087;-0.4352279495999549;-0.43522797473853886;0.3815023755067972;0.3660721329948196;0.5286595021514483;1.0001956529553038
76.630217;1.1015737212771657;0.4166314622165011;0.37830833014365545;-0.4068320314494783;-0.3693234991945358;1.0925086802308805;0.9999325856073004;9.999705710273423;0.41673500069375563;-0.43522794986646585;-0.4352279744333989;0.38150194595421644;0.3660730975148519;0.5286589910641749;1.0001949414998421
76.640217;1.1015731184596287;0.41663196037010286;0.37830849719401116;-0.4068320303985572;-0.36932349878951604;1.092513338184635;0.999932134079853;9.9996875422597;0.41673436563366184;-0.4352279501435311;-0.4352279741230336;0.3815015396389013;0.36607407276276255;0.5286585157157395;1.0001940571722192
76.650217;1.1015725127417306;0.4166324834672518;0.3783086479030418;-0.4068320293448113;-0.36932349837330347;1.092518056896792;0.9999316399875843;9.999669534708488;0.4167337549449035;-0.43522795043106205;-0.4352279738088008;0.3815011574803688;0.3660750579327817;0.5286580762295408;1.0001929967401646
76.660217;1.1015719007093683;0.4166330314613215;0.37830878118630845;-0.4068320282904994;-0.3693234979478043;1.0925228326030383;0.9999311011877995;9.999651709175565;0.41673316999525906;-0.4352279507291017;-0.4352279734918887;0.3815007993580867;0.366076053036806;0.5286576737865499;1.0001917553582709
76.670217;1.1015712780678635;0.4166336043096843;0.378308896159996;-0.40683202723880874;-0.36932349751501925;1.0925276600986151;0.9999305168268532;9.999634087671176;0.4167326112870917;-0.43522795103731077;-0.4352279731733279;0.3815004634274368;0.3660770582230945;0.528657309949393;1.000190326578175
76.680217;1.1015706405348198;0.4166342014352541;0.37830899224896314;-0.4068320261936262;-0.36932349707703627;1.0925325337131009;0.9999298874382758;9.999616701003422;0.4167320786222925;-0.4352279513549444;-0.43522797285394516;0.381500146258463;0.3660780732176794;0.5286569855531055;1.0001887042113364
76.690217;1.101569983823387;0.41663482187227574;0.37830906931912267;-0.4068320251588347;-0.36932349663609;1.0925374470473037;0.9999292140773213;9.999599596596674;0.41673157171338937;-0.43522795168111184;-0.43522797253452156;0.38149984371325435;0.36607909744694817;0.5286567000444257;1.0001868838947945
76.700217;1.101569303450513;0.41663546467510276;0.3783091274584598;-0.40683202413785235;-0.36932349619448623;1.0925423935876613;0.9999284980209054;9.999582834853776;0.41673109036071593;-0.43522795201461095;-0.43522797221620385;0.38149955180268763;0.36608013011393253;0.528656452230142;1.0001848630166716
76.710217;1.1015685955532153;0.41663612912388853;0.3783091665306342;-0.4068320231333182;-0.3693234957542066;1.0925473679248099;0.999927740874013;9.99956647849097;0.41673063429546997;-0.43522795235355743;-0.4352279719007836;0.381499267172765;0.3660811699738797;0.528656241892133;1.0001826402606167
76.720217;1.101567857798073;0.4166368147057996;0.37830918608732456;-0.4068320221468597;-0.3693234953166116;1.0925523660900154;0.9999269441734429;9.999550588745029;0.41673020320995974;-0.43522795269546255;-0.43522797159053545;0.38149898727530374;0.36608221481459263;0.5286560701706369;1.000180215980877
76.730217;1.101567088940264;0.4166375209605379;0.37830918549754;-0.40683202117922923;-0.36932349488269384;1.0925573845188143;0.9999261091189154;9.99953522231464;0.416729797066235;-0.43522795303770767;-0.43522797128788515;0.3814987104701406;0.3660832608252149;0.5286559385751157;1.0001775930012922
76.740217;1.1015662877044543;0.41663824706743613;0.37830916399479386;-0.40683202023062276;-0.36932349445347185;1.0925624179764692;0.9999252373213574;9.999520421372651;0.41672941612812414;-0.4352279533778891;-0.43522797099504545;0.3814984362356742;0.36608430295138994;0.5286558485933339;1.000174776635698
76.750217;1.101565452285517;0.41663899130430376;0.37830912088309676;-0.40683201930080193;-0.3693234940300496;1.0925674582699962;0.9999243319042582;9.99950621160696;0.4167290607622697;-0.4352279537139257;-0.4352279707135802;0.3814981649108714;0.3660853362106398;0.5286558019948143;1.0001717736363185
76.760217;1.1015645804198573;0.41663975121762886;0.3783090559584285;-0.4068320183892371;-0.36932349361342165;1.0925724945941822;0.9999233977829495;9.999492612079647;0.4167287315699582;-0.43522795404431036;-0.4352279704441874;0.3814978967433878;0.36608635640598186;0.5286558002856531;1.0001685914248086
76.770217;1.1015636695119582;0.4166405244611783;0.3783089697184846;-0.40683201749534936;-0.3693234932044263;1.0925775142398668;0.9999224410425566;9.99947963420301;0.4167284294805287;-0.43522795436837786;-0.43522797018690446;0.3814976311285999;0.36608735994547115;0.5286558435892296;1.000165238348559
76.780217;1.1015627171496833;0.41664130923942905;0.378308863016177;-0.40683201661865476;-0.36932349280393745;1.092582502986563;0.9999214678479365;9.999467263020911;0.4167281553508867;-0.4352279546859799;-0.4352279699415676;0.3814973666656874;0.36608834363776643;0.5286559302955753;1.0001617237589082
76.790217;1.1015617218818168;0.4166421043647013;0.3783087368157371;-0.40683201575897704;-0.3693234924128801;1.0925874453845827;0.999920483321427;9.999455445271321;0.4167279097437723;-0.4352279549969126;-0.43522796970818123;0.3814971018837393;0.36608930463419603;0.5286560577890101;1.0001580575176372
76.800217;1.1015606831372093;0.41664290930170733;0.3783085926428216;-0.4068320149165734;-0.3693234920318905;1.0925923250166627;0.999919491441765;9.999444101758243;0.4167276930800309;-0.4352279553009081;-0.43522796948674397;0.3814968358411592;0.3660902404110578;0.5286562233945091;1.0001542500671152
76.810217;1.1015596009992898;0.4166437239090723;0.3783084327849043;-0.4068320140918302;-0.369323491661023;1.0925971248071573;0.9999184961278622;9.999433150502139;0.41672750538176173;-0.43522795559792965;-0.4352279692767194;0.3814965679530891;0.3660911488898231;0.528656424466426;1.0001503128436569
76.820217;1.101558477289854;0.4166445481752977;0.37830825962999176;-0.4068320132849901;-0.3693234912998541;1.0926018278440148;0.9999175022565288;9.999422523282936;0.4167273456781158;-0.43522795588806856;-0.43522796907710604;0.38149629765772725;0.36609202855478623;0.5286566581488245;1.0001462578832503
76.830217;1.101557316252825;0.4166453823998379;0.3783080752165944;-0.40683201249634376;-0.36932349094785316;1.09260641889745;0.9999165164658398;9.999412175575985;0.41672721181495076;-0.4352279561712071;-0.4352279688870347;0.38149602446926273;0.3660928784925807;0.5286569216287019;1.000142096938926
76.840217;1.1015561234109439;0.4166462273544447;0.37830788158435275;-0.4068320117264014;-0.36932349060459385;1.0926108858774446;0.9999155477746176;9.999402087856186;0.4167271007383773;-0.4352279564469081;-0.4352279687059665;0.38149574798330305;0.36609369849924667;0.528657212284906;1.0001378409089257
76.850217;1.1015549045902184;0.41664708401169465;0.3783076809136352;-0.40683201097573046;-0.36932349026973676;1.0926152206155315;0.9999146069324597;9.999392254256104;0.41672700911169436;-0.4352279567144198;-0.4352279685335944;0.38149546786043637;0.3660944891200268;0.5286575273187651;1.0001334994097204
76.860217;1.1015536662009886;0.4166479532008041;0.3783074749781528;-0.4068320102447016;-0.36932348994298625;1.0926194185295386;0.9999137048025712;9.999382668480644;0.41672693403401734;-0.43522795697281536;-0.435227968369889;0.3814951841006482;0.36609525138255194;0.5286578632935653;1.0001290809835506
76.870217;1.1015524156606884;0.4166488357493025;0.37830726480729016;-0.40683200953325815;-0.3693234896240389;1.0926234767092755;0.9999128510644448;9.999373316572816;0.4167268731419195;-0.4352279572215158;-0.4352279682151829;0.3814948969612508;0.3660959863432702;0.5286582162155935;1.0001245942856083
76.880217;1.1015511616055365;0.4166497329877819;0.378307051014311;-0.40683200884082527;-0.36932348931260617;1.0926273917835845;0.9999120534678593;9.99936417678302;0.4167268241857536;-0.43522795746079695;-0.43522796807025754;0.38149460631170856;0.36609669473956363;0.5286585820043457;1.000120048239289
76.890217;1.1015499142842555;0.4166506469303067;0.3783068344094962;-0.40683200816651743;-0.369323489008462;1.092631159688274;0.9999113176444601;9.999355225333005;0.41672678496022575;-0.435227957691812;-0.435227967936513;0.3814943114453706;0.3660973768905604;0.5286589566306839;1.0001154505936865
76.900217;1.1015486857618944;0.4166515799180497;0.3783066164366066;-0.4068320075094055;-0.3693234887113358;1.0926347768434566;0.9999106477327832;9.999346442299865;0.41672675349378435;-0.4352279579163236;-0.43522796781600787;0.38149401143046396;0.36609803284496684;0.5286593363255268;1.0001108072953626
76.910217;1.1015474892256278;0.4166525341259946;0.3783063988080862;-0.40683200686856535;-0.3693234884207887;1.0926382410061959;0.9999100476567776;9.999337813737966;0.4167267279874963;-0.43522795813659965;-0.4352279677111958;0.381493705193781;0.3660986626950835;0.5286597184585486;1.0001061233966868
76.920217;1.101546337573959;0.41665351135629114;0.3783061824776236;-0.4068320062431318;-0.36932348813619836;1.0926415505422966;0.9999095221208363;9.99932933077071;0.4167267069678305;-0.43522795835558836;-0.4352279676245624;0.3814933913754207;0.36609926685366323;0.5286601023740763;1.0001014040230893
76.930217;1.1015452423717227;0.4166545131157403;0.37830596724972587;-0.40683200563263056;-0.36932348785687297;1.0926447022950248;0.9999090764821559;9.99932098513179;0.41672668979810906;-0.43522795857697083;-0.43522796755834414;0.3814930680228779;0.3660998460115283;0.5286604892019617;1.0000966545741503
76.940217;1.1015442136811477;0.4166555407532733;0.37830575233961006;-0.406832005037315;-0.36932348758227007;1.0926476908876523;0.9999087160952852;9.999312767866574;0.41672667668344504;-0.43522795880476134;-0.43522796751439097;0.38149273205816314;0.36610040068426153;0.5286608808023373;1.0000918803575751
76.950217;1.1015432602495314;0.4166565954820795;0.37830553677405;-0.40683200445811685;-0.369323487312139;1.0926505101573978;0.9999084460887999;9.999304672899047;0.4167266681930249;-0.4352279590428185;-0.4352279674941899;0.38149237934982777;0.3661009308986697;0.5286612789571271;1.0000870862554372
76.960217;1.1015423899033647;0.4166576781825114;0.37830531928854855;-0.4068320038962605;-0.36932348704657353;1.0926531539863278;0.9999082712875127;9.99929669715763;0.4167266649512108;-0.4352279592946631;-0.4352279674988538;0.38149200567204666;0.36610143660274497;0.5286616850676865;1.0000822767585165
76.970217;1.1015416100484614;0.4166587891743565;0.37830509834083254;-0.40683200335281705;-0.36932348678599547;1.0926556158433485;0.9999081954173926;9.99928883889071;0.4167266676129308;-0.4352279595633554;-0.4352279675291409;0.38149160752895117;0.36610191813752846;0.5286620999210564;1.0000774563457304
76.980217;1.101540927455002;0.41665992797059426;0.3783048724014006;-0.40683200282847903;-0.3693234865309215;1.092657888218475;0.9999082198230008;9.99928109974887;0.4167266772469319;-0.43522795985132845;-0.43522796758567817;0.3814911823400248;0.36610237604649026;0.5286625239018253;1.0000726300182852
76.990217;1.1015403477637127;0.41666109307613214;0.3783046401966773;-0.4068320023235761;-0.3693234862813863;1.092659962688001;0.9999083429392718;9.999273488175216;0.4167266956826803;-0.43522796016044807;-0.4352279676690303;0.3814907282908123;0.36610281077785506;0.5286629574997962;1.000067803328497
77.000217;1.1015398756404657;0.41666228218372053;0.3783044006052086;-0.4068320018380076;-0.36932348603645404;1.0926618310116427;0.9999085612226052;9.99926601973736;0.41672672504732505;-0.43522796049207557;-0.43522796777948974;0.3814902441458998;0.3661032227350022;0.5286634012773869;1.0000629820672517
77.010217;1.1015395142971875;0.416663492396918;0.37830415233946796;-0.40683200137111286;-0.36932348579453855;1.0926634865160219;0.999908870906834;9.999258713441561;0.4167267667884605;-0.4352279608469028;-0.4352279679170261;0.3814897292015178;0.36610361267430874;0.528663855478451;1.0000581726880908
77.020217;1.101539264312026;0.4166647202632039;0.37830389396478653;-0.40683200092185884;-0.3693234855541556;1.092664924572095;0.9999092690690824;9.999251588139835;0.4167268209077214;-0.435227961224736;-0.43522796808148073;0.38148918313594565;0.3661039822981326;0.5286643195687325;1.0000533825084381
77.030217;1.1015391238952998;0.4166659622226552;0.3783036243155665;-0.40683200048928847;-0.36932348531419984;1.092666142457949;0.9999097534422876;9.999244663885658;0.4167268859449076;-0.43522796162440003;-0.43522796827256544;0.3814886057107293;0.3661043342430743;0.5286647917845506;1.0000486182803239
77.040217;1.1015390902022708;0.41666721543787477;0.37830334282315;-0.406832000072814;-0.3693234850738199;1.0926671398203187;0.9999103218555686;9.999237964056455;0.41672695984983343;-0.4352279620440421;-0.43522796848955536;0.3814879967565942;0.3661046714319824;0.5286652692755116;1.0000438848833053
77.050217;1.10153916020916;0.4166684782872424;0.3783030493785693;-0.4068319996721708;-0.3693234848323431;1.092667919348063;0.9999109720758492;9.999231516651836;0.4167270410144176;-0.435227962481716;-0.43522796873108305;0.38148735627035835;0.3661049968795532;0.5286657488132614;1.000039185387531
77.060217;1.1015393311330357;0.41666975018968305;0.3783027437751537;-0.40683199928733954;-0.3693234845892693;1.092668486228627;0.9999117017347048;9.999225358216064;0.41672712882585605;-0.43522796293568333;-0.4352279689952194;0.3814866844835692;0.3661053139189794;0.5286662272188505;1.0000345213199415
77.070217;1.101539599997727;0.4166710311476742;0.37830242525429525;-0.40683199891863137;-0.36932348434438567;1.092668846927957;0.9999125076753846;9.999219527431046;0.41672722360435127;-0.4352279634043921;-0.4352279692796759;0.3814859822353625;0.3661056260313921;0.5286667012107888;1.0000298933675396
77.080217;1.101539962457661;0.41667232149761707;0.37830209240417617;-0.406831998566666;-0.36932348409795235;1.0926690085557462;0.9999133857223187;9.999214044158643;0.4167273260110021;-0.435227963886278;-0.4352279695818692;0.3814852513413551;0.36610593652617374;0.5286671671334559;1.0000253027041428
77.090217;1.1015404128649748;0.4166736219266555;0.3783017432365159;-0.4068319982322008;-0.3693234838505556;1.092668978406297;0.9999143322359256;9.999208903891512;0.4167274365990007;-0.4352279643794358;-0.43522796989899426;0.3814844946384103;0.36610624856913593;0.5286676208493775;1.0000207511626513
77.100217;1.1015409462914385;0.4166749336869881;0.37830137548632226;-0.40683199791592867;-0.36932348360276085;1.092668763551504;0.9999153457830131;9.999204102575217;0.41672755586972665;-0.43522796488143806;-0.43522797022840864;0.38148371579519086;0.36610656530102914;0.5286680580069063;1.0000162401104093
77.110217;1.1015415596111144;0.4166762587801477;0.37830098698229386;-0.40683199761814604;-0.36932348335524384;1.0926683713629253;0.999916426486107;9.999199657552799;0.416727684257758;-0.4352279653893985;-0.43522797056795176;0.3814829187528314;0.36610688978675093;0.5286684747270624;1.0000117702033635
77.120217;1.101542249546964;0.41667759974284657;0.37830057567963615;-0.4068319973384815;-0.36932348310919255;1.0926678103076295;0.999917574134288;9.999195597566743;0.4167278217390701;-0.43522796590022833;-0.43522797091590865;0.3814821071627015;0.36610722484097763;0.5286688679884068;1.0000073428905571
77.130217;1.1015430103691917;0.41667895916261083;0.3783001395118935;-0.40683199707607437;-0.3693234828662841;1.0926670896238164;0.9999187875691172;9.99919194673072;0.4167279674708308;-0.43522796641098144;-0.4352279712709309;0.3814812842353989;0.36610757279738204;0.5286692357007865;1.000002961821349
77.140217;1.1015438341700092;0.41668033943606203;0.3782996764398502;-0.40683199682994553;-0.3693234826284454;1.0926662181381486;0.9999200656621342;9.999188726500073;0.4167281198810403;-0.4352279669190835;-0.4352279716319846;0.38148045259075775;0.3661079354129477;0.5286695771975167;0.9999986327216976
77.150217;1.1015447125268032;0.41668174264945207;0.3782991846761488;-0.4068319965990789;-0.36932348239793256;1.092665203633111;0.9999214087369076;9.999185961801254;0.41672827702708515;-0.4352279674223833;-0.4352279719982355;0.3814796141992388;0.36610831414379863;0.528669893498704;0.9999943625723117
