time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.160217;1.1015456375595234;0.41668317032442026;0.37829866296695913;-0.40683199638236933;-0.36932348217753125;1.0926640531313025;0.9999228188702031;9.999183679746352;0.4167284367761001;-0.4352279679190076;-0.4352279723690101;0.3814787707382862;0.36610871083231117;0.5286701864446425;0.9999901587265453
77.170217;1.101546601993829;0.41668462352136376;0.3782981106714097;-0.4068319961787547;-0.36932348197029774;1.092662773096176;0.9999242986954837;9.999181907199677;0.4167285970012728;-0.4352279684070317;-0.435227972743885;0.381477923995158;0.3661091282517969;0.5286704576076142;0.9999860281257129
77.180217;1.1015475988139596;0.4166861033366799;0.3782975275009619;-0.4068319959873088;-0.3693234817789483;1.0926613693864902;0.9999258504226546;9.99918067072101;0.41672875596811715;-0.43522796888445175;-0.43522797312286643;0.3814770759586577;0.36610956974508757;0.5286707081125191;0.9999819772339668
77.190217;1.1015486218863402;0.4166876112141881;0.37829691346512007;-0.40683199580708307;-0.3693234816055248;1.092659847679374;0.9999274759798991;9.999180000281578;0.41672891229857556;-0.43522796934956515;-0.43522797350650955;0.38147622855587565;0.3661100383708937;0.5286709391249286;0.9999780124871038
77.200217;1.1015496671793166;0.4166891487807503;0.3782962692155511;-0.4068319956370999;-0.3693234814513941;1.0926582145023953;0.9999291778445261;9.999179936856976;0.4167290644540015;-0.4352279698010706;-0.43522797389574863;0.38147538342260207;0.3661105365337015;0.5286711522942896;0.9999741405593184
77.210217;1.1015507327190432;0.41669071710020056;0.3782955960791744;-0.4068319954766763;-0.36932348131719467;1.092656477929765;0.9999309596911663;9.999180535697135;0.41672921069112473;-0.43522797023776555;-0.43522797429152116;0.381474541984999;0.36611106624104806;0.5286713497371716;0.9999703685139715
77.220217;1.1015518177816797;0.416692315987204;0.37829489562083757;-0.4068319953255409;-0.3693234812027632;1.0926546470308727;0.9999328258359005;9.999181859408493;0.4167293497372631;-0.4352279706584639;-0.4352279746945077;0.38147370568299344;0.3661116293770859;0.5286715338249068;0.999966703765773
77.230217;1.1015529228173833;0.41669394427324313;0.3782941692996986;-0.40683199518359137;-0.3693234811074009;1.0926527313373033;0.9999347800690412;9.999183967329536;0.4167294812775667;-0.43522797106216193;-0.4352279751050914;0.3814728762904752;0.36611222728979026;0.5286717071964488;0.9999631529050567
77.240217;1.101554049766571;0.41669560045933557;0.37829341829765994;-0.40683199505069323;-0.36932348103040363;1.0926507410772;0.9999368249868025;9.99918690999122;0.416729605719464;-0.43522797144786335;-0.43522797552348924;0.3814720561300526;0.366112860032494;0.5286718728120805;0.9999597200085941
77.250217;1.101555202043446;0.41669728276248713;0.3782926435599638;-0.40683199492650324;-0.36932348097139084;1.0926486863956124;0.9999389615569257;9.99919072595688;0.41672972359045696;-0.435227971814146;-0.43522797594995855;0.38147124778371083;0.36611352610008113;0.5286720340381125;0.9999564070617699
77.260217;1.1015563844430816;0.4166989887210622;0.37829184616726624;-0.40683199481038707;-0.3693234809302806;1.0926465760637205;0.99994118860646;9.999195439558882;0.4167298349600996;-0.4352279721592112;-0.4352279763850308;0.3814704533369781;0.36611422260911475;0.5286721947779003;0.9999532159734787
77.270217;1.1015576028874523;0.41670071488632726;0.3782910273715784;-0.40683199470168463;-0.369323480907147;1.092644417847723;0.9999435026151097;9.999201069412829;0.41672993912032746;-0.4352279724812682;-0.4352279768296567;0.381469673768779;0.3661149455285715;0.5286723591387416;0.9999501489731674
77.280217;1.1015588638177132;0.41670245694755004;0.3782901881859287;-0.40683199459986635;-0.36932348090213696;1.092642219563535;0.9999458983937881;9.999207639035422;0.4167300349059051;-0.435227972778705;-0.435227977285055;0.3814689090289089;0.36611569006728434;0.5286725307492208;0.9999472080146455
77.290217;1.1015601739922412;0.4167042105160216;0.378289329427002;-0.4068319945043449;-0.3693234809154246;1.092639989141817;0.9999483708442068;9.999215167337704;0.4167301215867531;-0.4352279730503339;-0.4352279777523133;0.3814681587458479;0.36611645148998656;0.5286727126057584;0.9999443953226044
77.300217;1.101561540881986;0.4167059721276097;0.37828845216515394;-0.40683199441450824;-0.3693234809470515;1.0926377339384346;0.9999509164092304;9.999223649546096;0.4167301993519739;-0.43522797329560414;-0.4352279782320545;0.38146742319382726;0.36611722581984285;0.5286729076212779;0.9999417135539032
77.310217;1.1015629727565488;0.4167077397448508;0.37828755781120965;-0.406831994329873;-0.36932348099662726;1.0926354602375536;0.9999535325908895;9.999233056342046;0.4167302689237876;-0.43522797351432835;-0.4352279787242393;0.3814667038169369;0.366118009802401;0.5286731190955098;0.9999391646711818
77.320217;1.1015644775943592;0.41670951268526746;0.37828664781869475;-0.4068319942499163;-0.36932348106308627;1.092633173579216;0.999956216215666;9.999243348414174;0.41673033122198355;-0.43522797370655675;-0.43522797922806566;0.3814660028808073;0.3661188004710006;0.5286733505624835;0.9999367495687542
77.330217;1.1015660614972163;0.41671129126017314;0.3782857234615023;-0.40683199417407745;-0.36932348114465996;1.092630879294884;0.9999589625189018;9.999254486967807;0.4167303875608864;-0.4352279738729574;-0.4352279797421086;0.3814653227854935;0.3661195945484355;0.5286736051230688;0.9999344690520685
77.340217;1.101567728256556;0.41671307636801175;0.37828478589029974;-0.4068319941020523;-0.3693234812390328;1.0926285824796114;0.9999617661265375;9.999266440244929;0.4167304398427679;-0.43522797401480356;-0.43522798026454285;0.3814646655075452;0.3661203880232266;0.528673884513664;0.9999323248864403
77.350217;1.1015694800324358;0.41671486931088414;0.3782838363866797;-0.4068319940337281;-0.369323481343533;1.0926262877055555;0.999964622880145;9.999279190786694;0.41673049050589656;-0.4352279741332746;-0.43522798079329716;0.3814640322690405;0.3661211766429642;0.528674188613352;0.9999303198780695
77.360217;1.1015713181540885;0.4167166716895273;0.37828287665835486;-0.40683199396883396;-0.3693234814552807;1.0926239985354633;0.9999675302859203;9.999292733666259;0.4167305424058;-0.4352279742288791;-0.43522798132643686;0.38146342358201246;0.36612195674902975;0.5286745163124651;0.9999284569975441
77.370217;1.101573243689319;0.41671848501903047;0.37828190906935727;-0.4068319939068145;-0.3693234815713874;1.0926217165813052;0.999970485986818;9.999307065507853;0.41673059880915575;-0.43522797430153126;-0.43522798186279094;0.3814628394382689;0.36612272520951217;0.5286748670773038;0.9999267387802548
77.380217;1.101575258002119;0.41672031040896346;0.37828093670727225;-0.40683199384697494;-0.3693234816892213;1.0926194412042065;0.9999734860748851;9.999322179593046;0.4167306633092079;-0.4352279743511177;-0.43522798240228794;0.38146227931824667;0.3661234786057094;0.5286752413624439;0.9999251676194966
77.390217;1.101577363734949;0.4167221486422439;0.3782799631606467;-0.40683199378864376;-0.3693234818064759;1.0926171706791632;0.9999765244304987;9.9993380691428;0.4167307394689994;-0.4352279743780203;-0.435227982945775;0.3814617422283582;0.36612421265640094;0.5286756398454203;0.9999237459640109
77.400217;1.1015795658673107;0.41672400003956145;0.37827899209969373;-0.40683199373112505;-0.36932348192110104;1.09261490315586;0.9999795928937235;9.999354725804702;0.4167308305834426;-0.43522797438322613;-0.4352279834945646;0.3814612269235998;0.36612492249623524;0.5286760628593588;0.9999224757223876
77.410217;1.1015818718723853;0.4167258638828248;0.3782780270581977;-0.4068319936736877;-0.3693234820314019;1.09261263663314;0.9999826824862312;9.999372127696317;0.4167309396160688;-0.43522797436810856;-0.4352279840499106;0.38146073205878805;0.36612560358213314;0.5286765100481036;0.9999213575436784
77.420217;1.1015842906414737;0.416727738103407;0.37827707155504153;-0.40683199361597405;-0.36932348213609084;1.0926103692669364;0.9999857851503555;9.999390227425426;0.4167310689075174;-0.4352279743340445;-0.4352279846125977;0.3814602561422568;0.3661262522671243;0.528676980110259;0.9999203904751692
77.430217;1.1015868304057586;0.4167296194066271;0.3782761290749998;-0.40683199355838984;-0.3693234822341473;1.092608099604009;0.9999888945013267;9.99940895235953;0.41673122004385;-0.4352279742820573;-0.43522798518260547;0.38145979746279934;0.3661268657171352;0.5286774711171085;0.9999195719215281
77.440217;1.1015894963062802;0.4167315034674512;0.3782752027366871;-0.4068319935018557;-0.3693234823247772;1.092605825859574;0.9999920052612885;9.999428214743913;0.41673139448307345;-0.43522797421277415;-0.43522798575875404;0.38145935420711746;0.36612744173573963;0.5286779807418397;0.9999188982756975
77.450217;1.1015922890696543;0.41673338510877245;0.3782742951759248;-0.40683199344725957;-0.36932348240751234;1.092603545484003;0.9999951122266018;9.999447923636273;0.4167315942973898;-0.43522797412658737;-0.43522798633874266;0.381458924641961;0.3661279787293887;0.5286785059244847;0.9999183657884958
77.460217;1.101595205106919;0.4167352585647944;0.3782734087226589;-0.40683199339530685;-0.3693234824822429;1.0926012553031954;0.9999982096224169;9.999467993612384;0.4167318222059597;-0.43522797402360114;-0.4352279869197355;0.38145850721088403;0.36612847572044954;0.5286790429070581;0.9999179707649504
77.470217;1.101598236973281;0.4167371180037808;0.3782725454423008;-0.4068319933467299;-0.3693234825490908;1.0925989517260473;1.0000012912982383;9.999488346825745;0.4167320811857082;-0.4352279739034238;-0.43522798749894465;0.3814581005964712;0.3661289325012846;0.528679588042615;0.9999177097360101
77.480217;1.1016013742153365;0.41673895813800954;0.37827170710019803;-0.40683199330231945;-0.36932348260820114;1.0925966323561198;1.000004351337699;9.9995089157263;0.4167323739813139;-0.4352279737652876;-0.43522798807395413;0.3814577035100443;0.3661293497903204;0.5286801385553964;0.9999175801512753
77.490217;1.1016046048702373;0.41674077443107704;0.3782708953332232;-0.4068319932628093;-0.36932348265980075;1.092594298267851;1.0000073844569073;9.999529649998491;0.41673270264290924;-0.43522797360845017;-0.4352279886429409;0.38145731446736797;0.36612972919479764;0.5286806924653445;0.9999175803276044
77.500217;1.1016079169783977;0.4167425630132577;0.37827011176385805;-0.40683199322912816;-0.3693234827043871;1.0925919540980378;1.0000103863942056;9.99955051319504;0.41673306848774;-0.43522797343245206;-0.4352279892047087;0.3814569321558159;0.36613007312625545;0.5286812479859055;0.9999177081073344
77.510217;1.1016112993981262;0.4167443207956367;0.37826935785669397;-0.40683199320284374;-0.36932348274254573;1.0925896060732567;1.0000133542598226;9.999571468708506;0.4167334721660999;-0.43522797323725704;-0.4352279897584429;0.3814565559844051;0.366130384495376;0.5286818033632066;0.999917960174635
77.520217;1.1016147416166404;0.4167460458293316;0.3782686349158491;-0.40683199318626606;-0.369323482774763;1.0925872600159314;1.0000162868388203;9.9995924739156;0.416733913344615;-0.43522797302335714;-0.4352279903034664;0.3814561863666447;0.36613066609813705;0.5286823570984588;0.9999183330894107
77.530217;1.1016182329775852;0.4167477375638914;0.3782679442067381;-0.4068319931822262;-0.3693234828016392;1.092584920660313;1.0000191850086306;9.999613486103364;0.4167343905426484;-0.43522797279145153;-0.4352279908392724;0.3814558248108362;0.3661309203245919;0.5286829077190227;0.9999188243345601
77.540217;1.101621761731588;0.4167493965265805;0.3782672867219977;-0.4068319931936911;-0.3693234828238818;1.092582592083602;1.0000220508064481;9.999634473150614;0.4167349016707343;-0.4352279725417933;-0.43522799136559237;0.3814554735554185;0.3661311494666553;0.5286834532581663;0.9999194319691035
77.550217;1.101625314691168;0.4167510234041713;0.3782666627993819;-0.4068319932234101;-0.36932348284184546;1.0925802782951628;1.0000248846097473;9.999655426542263;0.4167354448169354;-0.435227972273991;-0.4352279918820393;0.38145513482583276;0.36613135601475594;0.5286839910935627;0.9999201533634465
77.560217;1.101628878806561;0.41675261823490695;0.37826607218084407;-0.40683199327391717;-0.3693234828555279;1.0925779838334597;1.000027683366831;9.999676367701907;0.41673601859203463;-0.43522797198729574;-0.4352279923876394;0.38145481028715666;0.3661315424005361;0.5286845179575013;0.9999209843105632
77.570217;1.101632443451844;0.41675418027145084;0.3782655144550438;-0.4068319933477311;-0.36932348286528044;1.0925757141448558;1.0000304415051993;9.999697338588533;0.4167366221495098;-0.4352279716806736;-0.4352279928809283;0.38145450073892573;0.36613171048198623;0.5286850298766512;0.999921919080438
77.580217;1.1016360008158863;0.4167557083624464;0.37826498925590274;-0.4068319934473033;-0.36932348287224953;1.0925734749969054;1.0000331521295884;9.999718386888143;0.41673725511450743;-0.4352279713527572;-0.4352279933604023;0.3814542058242645;0.36613186137950315;0.5286855222572957;0.9999229510240791
77.590217;1.1016395449416512;0.4167572013501605;0.37826449597918355;-0.40683199357481264;-0.3693234828781153;1.0925712711354678;1.0000358070516295;9.99973956196458;0.41673791729499293;-0.4352279710023031;-0.43522799382476557;0.38145392396651684;0.36613199575426647;0.5286859898662991;0.9999240733825047
77.600217;1.1016430712477912;0.41675865830704084;0.3782640335877971;-0.40683199373222456;-0.3693234828846188;1.0925691057455826;1.0000383972872116;9.99976091674065;0.41673860826548054;-0.4352279706287587;-0.43522799427300435;0.38145365293145317;0.3661321141981324;0.528686426629312;0.9999252792269812
77.610217;1.1016465761337635;0.41676007879525195;0.3782636008748355;-0.4068319939215833;-0.3693234828931378;1.092566981452944;1.0000409148662366;9.999782503111128;0.4167393270125481;-0.43522797023214654;-0.43522799470448714;0.3814533906219322;0.36613221754191944;0.5286868257833742;0.9999265598532991
77.620217;1.1016500558687197;0.4167614630653517;0.37826319689574717;-0.4068319941450295;-0.3693234829044726;1.0925649015090044;1.0000433542341076;9.999804366786146;0.41674007198742724;-0.4352279698127196;-0.43522799511899996;0.38145313516847523;0.36613230714457207;0.5286871804468914;0.9999279039801617
77.630217;1.1016535052125254;0.4167628120438763;0.3782628211932498;-0.40683199440450596;-0.36932348291915;1.0925628698161525;1.000045711808211;9.999826548836019;0.4167408416807654;-0.43522796937103836;-0.4352279955166744;0.38145288450345277;0.36613238506833146;0.5286874843441577;0.9999292996244887
77.640217;1.1016569168478372;0.41676412740652613;0.3782624735323565;-0.4068319947017295;-0.36932348293808215;1.0925608903675803;1.0000479846721724;9.999849084961527;0.41674163506541345;-0.43522796890798926;-0.43522799589807737;0.381452636258309;0.36613245394143334;0.5286877324149923;0.9999307364036523
77.650217;1.1016602825788329;0.41676541186529337;0.37826215342392183;-0.40683199503844775;-0.36932348296271117;1.0925589675003369;1.0000501702055444;9.999871996757621;0.4167424515058654;-0.43522796842453393;-0.4352279962642921;0.3814523877770387;0.3661325165368621;0.5286879211721108;0.9999322058024477
77.660217;1.1016635953171157;0.41676666907006205;0.3782618600451989;-0.4068319954164619;-0.3693234829941562;1.092557106800315;1.000052266482341;9.999895288275033;0.41674329047725944;-0.43522796792180135;-0.4352279966165385;0.3814521358807028;0.3661325752804038;0.5286880486977203;0.9999337004059501
77.670217;1.1016668499598954;0.4167679027440115;0.3782615924955383;-0.40683199583737556;-0.36932348303238016;1.0925553151879868;1.0000542722632695;9.999918954332788;0.4167441514381452;-0.4352279674014789;-0.43522799695572345;0.3814518768324363;0.36613263210454405;0.5286881140303902;0.9999352136922056
77.680217;1.101670043300538;0.41676911576428005;0.37826135003378436;-0.4068319963024374;-0.3693234830763944;1.0925536000206046;1.0000561870351605;9.99994298303182;0.41674503398038165;-0.4352279668659474;-0.4352279972824569;0.3814516066907148;0.3661326885999725;0.5286881167396825;0.9999367400512434
77.690217;1.1016731739731473;0.4167703099645752;0.37826113218312735;-0.4068319968127073;-0.36932348312499613;1.0925519684812701;1.0000580110547623;9.999967354206587;0.41674593811837646;-0.4352279663182565;-0.43522799759726055;0.38145132175841984;0.3661327458252805;0.5286880571943626;0.999938274632576
77.700217;1.1016762423061346;0.4167714864104958;0.37826093865363575;-0.40683199736933984;-0.3693234831774396;1.0925504274973263;1.0000597447638526;9.999992048907565;0.4167468642649687;-0.43522796576203193;-0.43522799790049566;0.38145101901557693;0.3661328040051281;0.5286879364037109;0.9999398130541741
77.710217;1.1016792494791663;0.4167726455336167;0.3782607692284838;-0.40683199797359326;-0.3693234832337904;1.092548983345993;1.0000613890815204;10.000017053250946;0.4167478129033442;-0.43522796520107715;-0.435227998192047;0.38145069645604507;0.3661328627388195;0.5286877554228518;0.9999413511688927
77.720217;1.1016821962851842;0.4167737872118838;0.3782606238570264;-0.4068319986265407;-0.36932348329466497;1.092547640921178;1.0000629469257005;10.000042347357656;0.41674878445323843;-0.435227964638824;-0.43522799847128113;0.3814503531448288;0.3661329213648142;0.5286875153063361;0.9999428854161972
77.730217;1.1016850821966704;0.41677491130471783;0.378260502841203;-0.40683199932876146;-0.3693234833608171;1.0925464031966026;1.0000644231207894;10.000067897841577;0.41674977926058765;-0.4352279640779958;-0.4352279987375518;0.3814499888834477;0.36613297904728775;0.5286872172849084;0.9999444130304045
77.740217;1.1016879049122814;0.41677601840157374;0.37826040668596916;-0.40683200008044534;-0.36932348343316973;1.0925452706299223;1.0000658215667149;10.00009365946258;0.4167507973386826;-0.43522796352069953;-0.4352279989906615;0.38144960358365815;0.3661330347466522;0.5286868626137384;0.9999459316623728
77.750217;1.1016906607820847;0.41677711000094997;0.3782603356921557;-0.4068320008819333;-0.3693234835129257;1.0925442406167472;1.0000671430088581;10.000119579037026;0.4167518381613601;-0.4352279629687602;-0.4352279992308567;0.38144919675730715;0.3661330873117346;0.5286864523849116;0.9999474395826135
77.760217;1.1016933464298735;0.41677818792640625;0.3782602900027768;-0.40683200173381684;-0.3693234836013202;1.0925433083350784;1.0000683858835824;10.000145603917451;0.41675290088058375;-0.4352279624237177;-0.4352279994587663;0.3814487675100037;0.36613313552045806;0.5286859877018883;0.9999489363363508
77.770217;1.1016959609162917;0.4167792534254908;0.3782602702441468;-0.40683200263641855;-0.3693234836993614;1.0925424686567484;1.0000695480375938;10.000171691262784;0.41675398454915286;-0.4352279618864998;-0.43522799967539255;0.38144831496939646;0.3661331777368352;0.5286854703342948;0.9999504231235478
77.780217;1.1016985066999303;0.4167803066110208;0.3782602779583235;-0.4068320035895001;-0.3693234838078954;1.092541717216539;1.0000706273727522;10.000197802173469;0.4167550880956704;-0.4352279613571979;-0.4352279998819527;0.38144783861731196;0.3661332116044796;0.5286849034020246;0.9999519030344555
77.790217;1.1017009884375089;0.41678134653038396;0.37826031526301557;-0.406832004592386;-0.3693234839276755;1.09254105008435;1.000071622315412;10.000223888147737;0.41675621037519717;-0.43522796083505877;-0.435228000079647;0.38144733804944736;0.36613323422541216;0.528684291364578;0.9999533807159349
77.800217;1.1017034112859247;0.4167823716901322;0.37826038434091513;-0.40683200564417704;-0.3693234840591703;1.0925404623125454;1.0000725321045199;10.000249892501676;0.41675735034480654;-0.435227960318657;-0.4352280002694126;0.3814468126137522;0.3661332422793444;0.5286836395100972;0.9999548618457565
77.810217;1.1017057801244974;0.41678338076475935;0.37826048734222445;-0.40683200674389247;-0.36932348420240874;1.0925399465786745;1.0000733561583053;10.000275764493713;0.4167585072927238;-0.43522795980625395;-0.43522800045182186;0.38144626181292146;0.3661332319532364;0.5286829534616225;0.9999563532333602
77.820217;1.1017080990401276;0.41678437288116;0.3782606262408084;-0.4068320078905226;-0.36932348435704215;1.0925394933145862;1.000074093217387;10.000301468154765;0.4167596808833649;-0.4352279592964391;-0.43522800062718253;0.3814456860774527;0.36613319948263284;0.528682238353869;0.999957862630553
77.830217;1.1017103707022629;0.41678534731967676;0.37826080249299393;-0.406832009082983;-0.3693234845223309;1.0925390913939363;1.0000747410412583;10.000326974955609;0.41676087076480095;-0.43522795878868775;-0.43522800079563007;0.38144508675810845;0.3661331421588752;0.5286814979033324;0.9999593984204095
77.840217;1.1017125963812742;0.4167863033072842;0.3782610168855055;-0.40683201031993027;-0.3693234846969623;1.0925387290105593;1.0000752970698172;10.000352248299219;0.4167620762373012;-0.4352279582831327;-0.4352280009571923;0.3814444652823357;0.36613305863688095;0.5286807345994645;0.9999609700900561
77.850217;1.101714776683713;0.41678724009911017;0.3782612694919383;-0.40683201159972;-0.3693234848790932;1.0925383956329708;1.0000757594064293;10.000377242661814;0.4167632962915583;-0.4352279577798732;-0.43522800111195703;0.38144382242130476;0.36613294834134974;0.5286799507809395;0.9999625878844461
77.860217;1.101716911493889;0.41678815700834926;0.3782615596278488;-0.40683201292083804;-0.3693234850668757;1.0925380835333467;1.0000761267244105;10.000401920168494;0.4167645296470871;-0.43522795727873975;-0.43522800126028155;0.38144315851747423;0.3661328109149342;0.52867914925529;0.9999642611649195
77.870217;1.1017189987682217;0.4167890532307841;0.37826188592023047;-0.40683201428239146;-0.36932348525901737;1.0925377875397704;1.0000763978710854;10.000426260892443;0.41676577468002146;-0.4352279567794848;-0.43522800140280027;0.3814424742699341;0.36613264632285686;0.5286783334737076;0.9999659973439075
77.880217;1.1017210340134;0.4167899276084251;0.3782622465941596;-0.40683201568406263;-0.3693234854550079;1.092537504118337;1.0000765722794944;10.000450258359907;0.416767029295888;-0.4352279562818625;-0.43522800154011065;0.38144177078110014;0.36613245529894434;0.5286775078942909;0.9999678018231379
77.890217;1.1017230110420437;0.41679077870054126;0.37826263991747716;-0.4068320171255969;-0.36932348565511225;1.0925372306981842;1.0000766501999443;10.000473911742997;0.41676829075224986;-0.4352279557855892;-0.4352280016723818;0.3814410490043437;0.3661322394201862;0.5286766782699066;0.9999696785236136
77.900217;1.1017249230744013;0.41679160521570896;0.37826306428405043;-0.40683201860634266;-0.3693234858599183;1.0925369653198183;1.0000766322125476;10.00049721530973;0.4167695556683637;-0.43522795529051084;-0.43522800179928717;0.3814403098251677;0.36613200056135836;0.5286758513830413;0.9999716307066652
77.910217;1.1017267636197112;0.4167924063909311;0.37826351781518713;-0.4068320201250919;-0.3693234860695406;1.0925367064141027;1.0000765188824419;10.000520146149677;0.41677082037457475;-0.43522795479692256;-0.43522800192015765;0.38143955473541935;0.36613174034939533;0.5286750343144074;0.999973661316163
77.920217;1.1017285267857908;0.41679318185835873;0.37826399813060746;-0.406832021680004;-0.3693234862832056;1.0925364526103807;1.0000763111705595;10.00054266289763;0.41677208137286476;-0.4352279543057619;-0.43522800203398404;0.3814387861010541;0.3661314601699139;0.528674233562117;0.9999757725828449
77.930217;1.1017302073145605;0.41679393099275264;0.37826450235292086;-0.40683202326853574;-0.3693234864994578;1.0925362027640164;1.0000760112413194;10.000564717050912;0.41677333556388757;-0.4352279538187249;-0.4352280021393864;0.38143800678732803;0.3661311612269159;0.5286734542831083;0.9999779652616162
77.940217;1.1017318005945198;0.4167946525517837;0.37826502698072056;-0.4068320248876064;-0.3693234867165867;1.0925359564875057;1.0000756229506815;10.000586267888098;0.4167745801388482;-0.4352279533383242;-0.43522800223486874;0.3814372198153863;0.36613084414584957;0.5286726998378686;0.9999802381418318
77.950217;1.1017333020720534;0.416795345083044;0.3782655679708466;-0.40683202653396994;-0.3693234869329502;1.0925357149537605;1.0000751519936064;10.00060729648801;0.416775812561592;-0.4352279528677232;-0.43522800231925773;0.38143642829293584;0.36613050873313707;0.5286719719753571;0.9999825884127298
77.960217;1.1017347066177592;0.41679600748738266;0.378266121187674;-0.4068320282046057;-0.3693234871471546;1.0925354804216683;1.0000746057631273;10.000627812274173;0.4167770308055152;-0.43522795241036083;-0.4352280023920328;0.381435635066693;0.36613015446924063;0.5286712721180248;0.9999850126230921
77.970217;1.1017360087124344;0.41679663929245686;0.3782666825777111;-0.40683202989707873;-0.3693234873582004;1.09253525432656;1.0000739926089863;10.000647840628888;0.41677823323719515;-0.43522795196953207;-0.4352280024533064;0.3814348422653049;0.3661297813045052;0.5286706030084367;0.9999875073206065
77.980217;1.1017372028721235;0.4167972406516783;0.3782672479611311;-0.4068320316097195;-0.36932348756563055;1.0925350361941837;1.0000733209247936;10.000667400399626;0.41677941811513863;-0.43522795154803806;-0.4352280025034976;0.3814340515464811;0.3661293899488409;0.5286699689299927;0.9999900687695968
77.990217;1.1017382842246255;0.4167978120204236;0.37826781301543017;-0.4068320333414725;-0.3693234877696374;1.0925348244600939;1.0000725986388466;10.000686494151722;0.4167805834122926;-0.43522795114792634;-0.435228002543078;0.3814332646895733;0.3661289812737164;0.5286693743830281;0.9999926926740793
78.000217;1.101739249506099;0.4167983537036443;0.37826837347327913;-0.4068320350914477;-0.36932348797096515;1.0925346179811846;1.0000718328243206;10.00070511097817;0.4167817272699049;-0.435227950770351;-0.4352280025723601;0.38143248379021283;0.3661285556472618;0.5286688230712032;0.9999953754031247
78.010217;1.1017400975788572;0.41679886577426967;0.3782689252379726;-0.4068320368583123;-0.3693234881705033;1.0925344165253006;1.0000710289143182;10.000723231571108;0.416782848529743;-0.4352279504156656;-0.435228002591281;0.38143171126285236;0.36612811321483446;0.5286683181078836;0.9999981158355482
78.020217;1.101740829168051;0.4167993484726368;0.3782694646195524;-0.4068320386399966;-0.3693234883688632;1.0925342205901678;1.000070190263173;10.000740836441702;0.41678394659393825;-0.4352279500838065;-0.4352280025997194;0.38143094984881787;0.3661276545872753;0.5286678627836419;1.0000009155960317
78.030217;1.1017414463214745;0.41679980244871;0.3782699887035759;-0.4068320404340479;-0.36932348856643393;1.0925340320538919;1.0000693200506037;10.000757916020348;0.41678502090611264;-0.43522794977467316;-0.43522800259814415;0.38143020270291045;0.36612718089356083;0.5286674612083573;1.000003777492542
78.040217;1.1017419512683775;0.4168002284879574;0.3782704953213112;-0.40683204223812347;-0.3693234887637916;1.0925338545218382;1.0000684244406497;10.000774473504912;0.4167860707118345;-0.43522794948816834;-0.43522800258767225;0.38142947367118013;0.36612669320772995;0.5286671182576449;1.000006704090139
78.050217;1.1017423448643318;0.4168006273172577;0.37827098282842436;-0.40683204405023704;-0.3693234889617514;1.0925336917525827;1.0000675131326022;10.00079051636867;0.41678709517374923;-0.4352279492240369;-0.4352280025695788;0.38142876720590074;0.36612619198786783;0.5286668387484602;1.0000096976317359
78.060217;1.101742625838046;0.4168009996108903;0.3782714503198652;-0.4068320458688215;-0.36932348916103874;1.092533546484471;1.000066597734706;10.000806047051553;0.41678809361991975;-0.4352279489817498;-0.43522800254490346;0.3814280876477738;0.36612567692268144;0.5286666266211977;1.0000127601903026
78.070217;1.101742791074253;0.41680134577080874;0.37827189780017795;-0.40683204769245385;-0.36932348936219267;1.092533421915035;1.00006569107445;10.000821062327196;0.4167890655512922;-0.4352279487606129;-0.4352280025142399;0.3814274387455083;0.36612514719241634;0.5286664844285003;1.0000158932877365
78.080217;1.1017428360801091;0.4168016658176145;0.3782723257386646;-0.40683204951946955;-0.3693234895656543;1.092533323095914;1.0000648073691423;10.000835554990891;0.4167900105381518;-0.43522794856000036;-0.43522800247757765;0.3814268240721214;0.3661246018981476;0.5286664128964863;1.0000190979832004
78.090217;1.1017427554677954;0.41680195954937976;0.3782727344272055;-0.40683205134769906;-0.36932348977168517;1.0925332558190874;1.000063961923475;10.000849512681667;0.41679092849751254;-0.43522794837929646;-0.435228002434174;0.3814262476403259;0.366124040385654;0.5286664107528128;1.0000223754536635
78.100217;1.1017425440233055;0.41680222659456845;0.3782731235246021;-0.4068320531740395;-0.3693234899803227;1.0925332252303817;1.0000631704571175;10.000862917057175;0.4167918202124167;-0.435227948217762;-0.4352280023824292;0.3814257138274542;0.3661234624184822;0.5286664751151654;1.0000257265055346
78.110217;1.101742197405182;0.41680246626942347;0.378273491929451;-0.40683205499424213;-0.3693234901915101;1.0925332363492077;1.000062448628862;10.0008757451353;0.4167926875914749;-0.4352279480746254;-0.43522800232004444;0.38142522697123915;0.36612286820730905;0.5286666023325574;1.0000291500846463
78.120217;1.101741711314779;0.41680267732214754;0.3782738380841972;-0.40683205680350315;-0.36932349040502155;1.0925332948858184;1.0000618114617699;10.000887974650558;0.41679353349305776;-0.43522794794901204;-0.4352280022445179;0.3814247911159217;0.3661222582993025;0.52866678896819;1.0000326430745308
78.130217;1.1017410808905754;0.41680285785863325;0.37827416032859845;-0.40683205859737664;-0.36932349062022946;1.0925334062558123;1.000061272305391;10.00089959040265;0.41679436130797737;-0.4352279478398593;-0.4352280021532532;0.38142440981902426;0.3661216335010337;0.5286670327116955;1.0000362016784259
78.140217;1.1017403014868545;0.41680300572761064;0.37827445709950436;-0.4068320603721857;-0.3693234908361626;1.092533573969936;1.0000608419840276;10.000910588505125;0.41679517451326686;-0.43522794774613516;-0.4352280020432134;0.3814240862854582;0.36612099470963894;0.5286673323640187;1.0000398224488511
78.150217;1.101739369296382;0.41680311914703316;0.37827472714034327;-0.4068320621248072;-0.36932349105187773;1.092533799555533;1.0000605282646342;10.000920981301824;0.4167959762337366;-0.43522794766692835;-0.4352280019109771;0.38142382366273386;0.3661203424701587;0.5286676865489124;1.0000435024083625
78.160217;1.101738281128869;0.4168031969378066;0.37827496963184915;-0.40683206385240767;-0.36932349126678354;1.0925340840526367;1.0000603352954933;10.000930797738853;0.41679676892232675;-0.4352279476012163;-0.4352280017532816;0.3814236247332414;0.3661196767209265;0.5286680931374753;1.0000472384463486
78.170217;1.1017370337473273;0.41680323831426397;0.37827518420262113;-0.4068320655525523;-0.36932349148055876;1.0925344294154333;1.000060264051523;10.000940075095075;0.4167975545305381;-0.4352279475478024;-0.4352280015672053;0.3814234912628285;0.3661189970055729;0.5286685500320828;1.0000510260236835
78.180217;1.101735623568636;0.41680324281786957;0.3782753706463797;-0.40683206722327786;-0.3693234916926323;1.0925348389268945;1.0000603144273283;10.000948847317062;0.4167983352343985;-0.4352279475056442;-0.4352280013497862;0.3814234238311549;0.3661183028615654;0.5286690556083514;1.0000548582856854
78.190217;1.1017340472974964;0.4168032102336953;0.3782755283221891;-0.4068320688627951;-0.36932349190173086;1.0925353175615504;1.0000604872469718;10.00095713767395;0.4167991140725397;-0.4352279474742236;-0.43522800109782256;0.38142342208130653;0.36611759396039073;0.5286696087548479;1.000058726106328
78.200217;1.1017323024837973;0.416803140373521;0.37827565587791706;-0.4068320704694294;-0.36932349210604404;1.0925358716222762;1.0000607846763234;10.000964963526572;0.41679989491073655;-0.4352279474536151;-0.43522800080814394;0.38142348492447486;0.3661168698180408;0.5286702088553435;1.0000626180503884
78.210217;1.101730387908209;0.4168030331679003;0.37827575158319926;-0.40683207204207683;-0.36932349230376965;1.0925365064281367;1.00006120975763;10.000972343882411;0.41680068185231517;-0.43522794744419707;-0.43522800047793536;0.3814236106538292;0.3661161296007149;0.5286708550540856;1.0000665206433135
78.220217;1.1017283043002866;0.4168028887244493;0.3782758140092685;-0.40683207358033974;-0.3693234924934178;1.0925372246147111;1.0000617662043334;10.000979295109941;0.4168014786614371;-0.4352279474461422;-0.43522800010498786;0.38142379710034335;0.36611537233698394;0.5286715453239526;1.000070419756726
78.230217;1.1017260543397402;0.4168027071008141;0.3782758428284916;-0.4068320750840473;-0.3693234926736968;1.092538026601514;1.000062458317042;10.000985824093549;0.41680228858295193;-0.4352279474590624;-0.4352279996879167;0.3814240418755524;0.3661145972544361;0.5286722764157267;1.0000743021597704
78.240217;1.101723641950911;0.4168024881345207;0.3782758392461369;-0.40683207655297604;-0.3693234928431831;1.0925389108016483;1.000063290400428;10.0009919320654;0.4168031143616181;-0.43522794748216137;-0.4352279992261431;0.38142434254960905;0.36611380413543915;0.5286730447046528;1.000078156558975
78.250217;1.1017210718945645;0.4168022313414366;0.378275805571917;-0.40683207798707993;-0.3693234930001151;1.0925398733527414;1.0000642654561678;10.000997625345601;0.4168039580822927;-0.43522794751468696;-0.4352279987197224;0.38142469659981326;0.3661129935323512;0.5286738470334326;1.000081973669915
78.260217;1.1017183499286678;0.4168019360834911;0.3782757443552779;-0.4068320793865662;-0.36932349314234747;1.0925409091139153;1.000065383966116;10.001002920825112;0.41680482110565886;-0.43522794755619243;-0.43522799816937563;0.3814251013438841;0.36611216666068125;0.5286746804548174;1.0000857449911011
78.270217;1.1017154833722942;0.41680160200696903;0.378275657960066;-0.40683208075140176;-0.36932349326751374;1.0925420131606045;1.0000666441328365;10.001007839301426;0.416805704533722;-0.43522794760650085;-0.4352279975767089;0.3814255540537799;0.3661113251610384;0.5286755411648166;1.0000894616077
78.280217;1.1017124808503136;0.4168012292669355;0.3782755486974285;-0.40683208208087807;-0.36932349337349873;1.0925431818539704;1.0000680423818824;10.001012394247514;0.41680660965189625;-0.435227947665597;-0.43522799694420217;0.38142605207163405;0.3661104710355169;0.5286764242497456;1.0000931146366665
78.290217;1.1017093509457823;0.4168008185573555;0.3782754189857994;-0.40683208337378074;-0.3693234934586612;1.0925444133336746;1.0000695726257383;10.001016586976816;0.41680753782256064;-0.43522794773358014;-0.43522799627478514;0.38142659269305423;0.3661096067075715;0.5286773246016739;1.0000966966018519
78.300217;1.101706101348901;0.4168003709087954;0.3782752712322341;-0.4068320846287409;-0.3693234935215513;1.0925457068967492;1.0000712256973192;10.00102040862152;0.4168084902682318;-0.4352279478107195;-0.43522799557144776;0.381427172956113;0.3661087349569411;0.528678237783855;1.000100201672357
78.310217;1.1017027387595035;0.41679988708512655;0.3782751075789299;-0.40683208584440994;-0.3693234935608342;1.0925470617480155;1.0000729893567144;10.001023841319936;0.41680946806653185;-0.4352279478975687;-0.4352279948372201;0.38142778965524227;0.36610785890363373;0.5286791600835656;1.0001036250587938
78.320217;1.1016992689182625;0.41679936717004196;0.3782749298743346;-0.4068320870195851;-0.3693234935755876;1.092548476143528;1.0000748486156328;10.00102685445294;0.4168104720457208;-0.43522794799484804;-0.43522799407513;0.38142843923795355;0.36610698214547993;0.5286800881321974;1.0001069631792898
78.330217;1.1016956969341756;0.41679881078699216;0.37827474008255974;-0.4068320881533142;-0.3693234935654203;1.0925499478088396;1.0000767871603657;10.00102940308612;0.4168115024899648;-0.4352279481030909;-0.43522799328796163;0.3814291173402656;0.36610610860109505;0.5286810189549844;1.0001102139576235
78.340217;1.1016920277162165;0.41679821729706795;0.37827454073374195;-0.4068320892449621;-0.3693234935303332;1.0925514753536638;1.0000787890766611;10.001031432982979;0.41681255914835275;-0.4352279482225079;-0.43522799247826294;0.3814298186829459;0.3661052419453646;0.5286819504804358;1.000113376076379
78.350217;1.101688266249691;0.4167975854945867;0.37827433493360857;-0.406832090294292;-0.36932349347049365;1.0925530587820769;1.0000808400108474;10.00103288533817;0.41681364157421763;-0.4352279483530844;-0.4352279916485023;0.3814305376704833;0.36610438509204624;0.5286828814590712;1.0001164476624511
78.360217;1.1016844177078204;0.41679691368630284;0.37827412589365095;-0.40683209130149944;-0.36932349338598175;1.0925546984626153;1.0000829278404137;10.00103369862035;0.4168147492616824;-0.43522794849459895;-0.43522799080093866;0.3814312690437791;0.36610354005912094;0.5286838106474469;1.0001194257111934
78.370217;1.1016804869306434;0.41679620064313033;0.3782739162461242;-0.4068320922670394;-0.36932349327672664;1.0925563934582918;1.00008504226831;10.001033812264787;0.416815881583562;-0.4352279486467311;-0.43522798993753997;0.38143200789414544;0.3661027083328138;0.5286847365854573;1.0001223069936878
78.380217;1.1016764780733295;0.4167954462145665;0.3782737076925483;-0.4068320931911982;-0.36932349314272256;1.0925581403223803;1.000087173188664;10.001033175988317;0.4168170378375796;-0.43522794880939447;-0.4352279890602281;0.38143274918257447;0.366101891456136;0.5286856582486921;1.0001250892102593
78.390217;1.101672395915602;0.41679465095158863;0.37827350115360253;-0.40683209407365456;-0.3693234929842796;1.0925599334710656;1.0000893091935372;10.001031760354417;0.4168182173111207;-0.43522794898296496;-0.4352279881710797;0.3814334875110239;0.3661010911707216;0.5286865752496539;1.0001277711992629
78.400217;1.1016682473449018;0.41679381556781175;0.3782732971001926;-0.40683209491346745;-0.3693234928019512;1.092561766274574;1.0000914375904197;10.001029555231005;0.4168194192292755;-0.4352279491681841;-0.43522798727240286;0.38143421727170573;0.366100309176091;0.5286874874640233;1.000130352395371
78.410217;1.1016640404460019;0.4167929406430788;0.3782730957335405;-0.40683209570963397;-0.36932349259608904;1.0925636313345033;1.0000935451199915;10.00102655452299;0.41682064259460416;-0.43522794936587006;-0.4352279863666507;0.3814349328816586;0.3660995472638943;0.5286883950096769;1.000132831279668
78.420217;1.101659782245756;0.41679202628728185;0.3782728968906402;-0.40683209646167645;-0.3693234923665327;1.0925655207612648;1.0000956177822724;10.001022743807805;0.4168218858641028;-0.4352279495765973;-0.43522798545587804;0.38143562924001934;0.3660988079014216;0.5286892983130012;1.0001352040137346
78.430217;1.1016554783212806;0.4167910718107107;0.3782727001840544;-0.4068320971696371;-0.36932349211262433;1.0925674265469985;1.0000976403087658;10.001018098365506;0.4168231467329814;-0.43522794980045776;-0.43522798454122463;0.38143630220591046;0.36609809473320915;0.5286901979047282;1.0001374651552215
78.440217;1.1016511342146813;0.41679007569030524;0.3782725055458311;-0.4068320978337292;-0.36932349183327073;1.0925693397412204;1.0000995969808772;10.001012587256444;0.4168244224401651;-0.4352279500371252;-0.43522798362319487;0.38143694853150273;0.36609741247342736;0.5286910942097484;1.000139609164419
78.450217;1.1016467564963615;0.4167890358793961;0.378272313307572;-0.40683209845420976;-0.3693234915272191;1.0925712496113593;1.0001014735965343;10.001006186794486;0.4168257102659805;-0.4352279502861307;-0.4352279827021068;0.3814375655696929;0.3660967661468784;0.5286919873483775;1.0001416314914278
78.460217;1.101642353736871;0.41678795029599847;0.378272123683875;-0.40683209903133716;-0.36932349119358066;1.0925731444666849;1.0001032587205492;10.000998900982022;0.41682700757576635;-0.4352279505468733;-0.4352279817778732;0.38143815141998877;0.3660961603967717;0.5286928770879618;1.0001435299505907
78.470217;1.1016379369815865;0.41678681736896805;0.3782719365389549;-0.4068320995652675;-0.3693234908320507;1.092575012856561;1.0001049435041272;10.000990765232162;0.41682831167624496;-0.43522795081836396;-0.43522798084962805;0.3814387053297723;0.3660955992589881;0.5286937629560171;1.0001453052371891
78.480217;1.1016335181748012;0.41678563637935706;0.3782717515806574;-0.4068321000561538;-0.3693234904425586;1.0925768435323115;1.0001065207051931;10.000981822214532;0.4168296199908078;-0.4352279510992258;-0.4352279799159977;0.38143922776869904;0.3660950860931719;0.5286946444124905;1.0001469595303132
78.490217;1.1016291082302403;0.4167844074108692;0.3782715685570645;-0.40683210050430624;-0.369323490024718;1.0925786250753013;1.0001079839318165;10.000972102911712;0.41683093012962524;-0.43522795138815396;-0.4352279789757872;0.3814397201139457;0.3660946234391573;0.5286955214091353;1.000148495079149
78.500217;1.1016247167753013;0.4167831311035086;0.37827138732027793;-0.4068321009103006;-0.36932348957761024;1.092580345952109;1.0001093278745588;10.000961639599849;0.4168322396079307;-0.43522795168443806;-0.43522797802840696;0.3814401842785311;0.366094212843929;0.5286963950882041;1.0001499136625098
78.510217;1.1016203529012683;0.4167818082485742;0.3782712078087659;-0.40683210127527625;-0.3693234891000634;1.0925819945752937;1.0001105488136195;10.000950486863841;0.4168335456996314;-0.435227951988153;-0.4352279770739498;0.381440622435172;0.36609385486564183;0.5286972676501468;1.0001512158639672
78.520217;1.1016160257851169;0.4167804392607756;0.3782710299310712;-0.40683210160112676;-0.36932348859112385;1.0925835600010627;1.0001116443541833;10.000938726635614;0.41683484558641704;-0.4352279523000882;-0.435227976113001;0.3814410369688932;0.3660935492641207;0.5286981411232569;1.0001524007036087
78.530217;1.1016117449679983;0.4167790238805816;0.37827085330669336;-0.4068321018902939;-0.3693234880502854;1.0925850330682834;1.0001126129102982;10.000926458421356;0.4168361365988222;-0.43522795262150743;-0.4352279751462151;0.38144143049023743;0.3660932951550265;0.5286990161171651;1.000153466490662
78.540217;1.101607520460021;0.41677756134941685;0.3782706774276779;-0.406832102145523;-0.36932348747742566;1.092586406436977;1.000113453652429;10.000913781612745;0.41683741637977656;-0.4352279529535817;-0.4352279741741168;0.3814418054696968;0.3660930912442285;0.5286998918887842;1.0001544117705297
78.550217;1.1016033623969204;0.41677605081090774;0.3782705023600709;-0.40683210236960693;-0.3693234868726989;1.0925876741781915;1.0001141665090603;10.000900785295253;0.4168386828373898;-0.43522795329678193;-0.43522797319729994;0.3814421637432002;0.3660929362794395;0.5287007675180622;1.0001552353914034
78.560217;1.1015992804627226;0.41677449148195933;0.3782703288289925;-0.4068321025649726;-0.36932348623628025;1.0925888322849697;1.000114751998782;10.000887550279694;0.416839933930921;-0.4352279536507958;-0.4352279722165843;0.3814425061856967;0.3660928292823509;0.5287016427770214;1.0001559365758215
78.570217;1.1015952840305332;0.4167728827826837;0.3782701576537521;-0.4068321027334464;-0.3693234855679327;1.0925898785373438;1.0001152108918963;10.000874153125553;0.4168411674814502;-0.4352279540148048;-0.43522797123294327;0.38144283266013845;0.36609276909514493;0.5287025179797353;1.0001565159551762
78.580217;1.1015913825575618;0.4167712247591776;0.37826998947325763;-0.4068321028763403;-0.36932348486698735;1.0925908107309363;1.0001155438220874;10.000860671716602;0.4168423814013372;-0.4352279543876925;-0.4352279702474311;0.3814431426144818;0.3660927537212523;0.5287033932489698;1.0001569770275998
78.590217;1.1015875855605939;0.41676951840453647;0.37826982452987173;-0.4068321029946235;-0.36932348413288374;1.0925916261721453;1.0001157517409724;10.00084718888572;0.4168435744850358;-0.4352279547682007;-0.43522796926126384;0.3814434358184935;0.3660927804174962;0.5287042681251404;1.0001573272591089
78.600217;1.1015839035085484;0.41676776557814027;0.37826966234842996;-0.4068321030890548;-0.36932348336560317;1.0925923232968464;1.000115836796154;10.000833784845966;0.4168447468720341;-0.43522795515498625;-0.435227968276026;0.38144371239433406;0.36609284622876115;0.5287051419498943;1.0001575782872691
78.610217;1.101580349391033;0.4167659688290656;0.37826950184449265;-0.4068321031602077;-0.3693234825657499;1.0925929020653904;1.0001158019867806;10.000820528082144;0.41684589956124407;-0.43522795554648874;-0.43522796729378155;0.3814439725703838;0.36609294809513654;0.528706014183932;1.0001577444406204
78.620217;1.1015769386461378;0.41676413137803214;0.3782693417627624;-0.4068321032085342;-0.3693234817347188;1.0925933625355126;1.0001156500431458;10.000807480015808;0.4168470336878028;-0.43522795594078123;-0.4352279663168393;0.3814442168413209;0.36609308287189857;0.5287068840628548;1.0001578404176819
78.630217;1.1015736876348763;0.41676225700935143;0.37826918086739475;-0.40683210323466423;-0.36932348087482275;1.0925937042357892;1.0001153832719445;10.000794704175544;0.4168481502712902;-0.4352279563355446;-0.4352279653474913;0.38144444631989455;0.3660932475665717;0.528707750195991;1.0001578798393458
78.640217;1.1015706119777555;0.4167603495711813;0.37826901764653076;-0.40683210323954905;-0.36932347998901355;1.0925939263525495;1.0001150041986806;10.00078226447532;0.41684925027105324;-0.43522795672818826;-0.43522796438817857;0.3814446629123368;0.36609343931295124;0.5287086105212242;1.0001578740574562
78.650217;1.1015677249261766;0.41675841235420763;0.3782688499377214;-0.4068321032240707;-0.36932347908062463;1.0925940270376397;1.000114515523322;10.00077022054009;0.41685033440768576;-0.4352279571161122;-0.4352279634418043;0.38144486918995407;0.36609365513492576;0.5287094625991615;1.00015783048746
78.660217;1.1015650360039548;0.4167564478100906;0.37826867506651;-0.4068321031886887;-0.3693234781534277;1.0925940029192984;1.0001139192913462;10.00075863146964;0.4168514027695879;-0.43522795749696297;-0.4352279625117371;0.38144506789036237;0.3660938919084791;0.5287103041202805;1.0001577520155007
78.670217;1.1015625506702074;0.4167544577736032;0.37826849019977166;-0.4068321031336512;-0.3693234772117369;1.0925938506691801;1.0001132165593491;10.000747561968351;0.4168524546170824;-0.435227957868674;-0.4352279616015319;0.3814452613359632;0.36609414649269023;0.528711133180313;1.000157638809794
78.680217;1.1015602717913435;0.4167524439558435;0.378268292430561;-0.40683210305920076;-0.3693234762605115;1.0925935691302409;1.0001124079940549;10.000737082256556;0.416853488287821;-0.43522795822933746;-0.4352279607147746;0.38144545109572414;0.3660944158556531;0.5287119479542611;1.0001574912400493
78.690217;1.101558201340319;0.41675040819192377;0.37826807895195524;-0.40683210296536554;-0.3693234753054273;1.09259315938818;1.0001114945031464;10.000727264077412;0.41685450120480966;-0.4352279585771015;-0.4352279598552891;0.3814456379363329;0.3660946970748713;0.5287127460543883;1.0001573109690318
78.700217;1.1015563402211073;0.41674835241091474;0.37826784741630237;-0.4068321028517579;-0.36932347435250185;1.0925926234320473;1.0001104774079608;10.000718174660284;0.41685549029181795;-0.43522795891028054;-0.4352279590272745;0.381445821980786;0.36609498727459877;0.5287135242028613;1.0001570999410816
78.710217;1.1015546878542282;0.41674627866777314;0.3782675961918965;-0.40683210271756487;-0.3693234734070908;1.0925919644047857;1.0001093586469818;10.000709867162445;0.4168564525479053;-0.43522795922761964;-0.43522795823511856;0.38144600265765183;0.366095283616451;0.5287142782914688;1.0001568598757204
78.720217;1.1015532424266579;0.4167441892248349;0.3782673245068039;-0.406832102561863;-0.36932347247294095;1.092591188663547;1.0001081412283848;10.000702378357946;0.41685738553700447;-0.4352279595285234;-0.43522795748328097;0.38144617833907896;0.36609558315873625;0.5287150036730731;1.0001565926107907
78.730217;1.1015520001297792;0.41674208665965357;0.3782670322897773;-0.4068321023842139;-0.3693234715521647;1.0925903057596478;1.000106829665503;10.000695741780058;0.4168582877324269;-0.4352279598131863;-0.4352279567763248;0.38144634623752616;0.36609588278478844;0.5287156957710079;1.000156299793889
78.740217;1.1015509551394436;0.41673997412153646;0.3782667197703742;-0.40683210218502097;-0.3693234706460783;1.092589325347758;1.0001054306108588;10.000690000876505;0.4168591584044905;-0.43522796008256487;-0.43522795611880505;0.3814465027759488;0.3660961795625593;0.5287163507171113;1.0001559827521747
