time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.750217;1.1015501017872045;0.4167378556617917;0.3782663873710332;-0.4068321019655483;-0.3693234697559706;1.092588255412166;1.0001039535553666;10.000685207531262;0.41685999725638073;-0.4352279603380555;-0.435227955514858;0.38144664410456497;0.36609647113691196;0.5287169654175824;1.0001556433584082
78.760217;1.1015494353793422;0.41673573619177334;0.378266035779258;-0.40683210172771916;-0.3693234688832216;1.0925871034149017;1.000102410189408;10.000681417999045;0.4168608040956431;-0.43522796058102375;-0.4352279549674801;0.38144676646158254;0.3660967557813038;0.528717536987357;1.0001552844247312
78.770217;1.1015489509962166;0.41673362082169835;0.37826566570629794;-0.4068321014736461;-0.36932346802917804;1.0925858778537703;1.0001008124708044;10.000678700379863;0.41686157834199516;-0.4352279608126958;-0.4352279544779844;0.38144686644349757;0.36609703220891704;0.5287180623706962;1.0001549094209143
78.780217;1.1015486432298425;0.4167315143732934;0.37826527759398276;-0.40683210120524016;-0.3693234671951763;1.0925845886242889;1.0000991714480312;10.0006771403682;0.4168623187140033;-0.4352279610344506;-0.4352279540463396;0.38144694126752876;0.36609729946107106;0.5287185385991292;1.0001545221949413
78.790217;1.1015485067222448;0.41672942171059213;0.3782648719615877;-0.40683210092415845;-0.3693234663824469;1.0925832459085543;1.000097497150207;10.00067682910244;0.4168630236226502;-0.4352279612479393;-0.4352279536719248;0.3814469887348623;0.3660975571922345;0.5287189629450935;1.000154126517837
78.800217;1.1015485365645394;0.41672734808151896;0.3782644502517176;-0.40683210063180336;-0.3693234655917543;1.0925818585722664;1.0000957986057535;10.000677843005276;0.4168636920785334;-0.435227961455009;-0.4352279533537429;0.3814470069880033;0.3660978060496165;0.5287193327988948;1.0001537261159705
78.810217;1.1015487284616985;0.41672529875117287;0.37826401531858245;-0.4068321003293007;-0.3693234648231156;1.0925804334104965;1.0000940848440256;10.000680235933425;0.416864324395738;-0.43522796165770766;-0.4352279530904657;0.3814469944407273;0.36609804757746955;0.528719645938137;1.0001533255591444
78.820217;1.1015490776470358;0.41672327840578927;0.3782635712571909;-0.406832100017568;-0.36932346407571554;1.0925789756593858;1.0000923666512371;10.000684045694053;0.416864921906002;-0.43522796185805507;-0.4352279528807996;0.3814469497424154;0.366098283662607;0.5287199008600606;1.0001529308407906
78.830217;1.1015495774771666;0.41672129075287007;0.3782631227503588;-0.40683209969741707;-0.36932346334779775;1.0925774902183034;1.000090656086393;10.000689298595585;0.41686548599789586;-0.43522796205772135;-0.43522795272367315;0.38144687162163216;0.36609851592852455;0.5287200966131682;1.0001525484475235
78.840217;1.1015502197236096;0.41671933843011794;0.3782626742260534;-0.4068320993696005;-0.3693234626366824;1.0925759820182406;1.0000889639322001;10.00069600517854;0.41686601779138477;-0.43522796225818156;-0.43522795261826175;0.3814467587364368;0.36609874535214165;0.5287202325882449;1.0001521835319258
78.850217;1.101550995950693;0.4167174233812089;0.37826222920126146;-0.4068320990347014;-0.36932346193913257;1.0925744547186755;1.0000872984756581;10.000704160467476;0.4168665185745931;-0.4352279624610672;-0.43522795256427504;0.3814466095167417;0.36609897215257414;0.5287203085635109;1.0001518388781574
78.860217;1.1015518988244453;0.41671554734009275;0.3782617899568466;-0.40683209869313497;-0.3693234612517345;1.0925729094000733;1.0000856662309283;10.000713754710697;0.41686699002418304;-0.43522796266807756;-0.43522795256213465;0.38144642206730267;0.3660991960379204;0.5287203247846041;1.0001515146724542
78.870217;1.1015529226819492;0.41671371205052293;0.37826135779594733;-0.4068320983454564;-0.3693234605709819;1.0925713455697907;1.0000840726069429;10.000724774621073;0.4168674341506858;-0.43522796288066906;-0.4352279526125895;0.3814461944584047;0.3660994169550149;0.5287202820060922;1.0001512086804356
78.880217;1.1015540624141478;0.41671191939196256;0.37826093383014886;-0.4068320979926298;-0.3693234598932617;1.0925697632298605;1.0000825210677589;10.000737186851795;0.41686785335917087;-0.43522796310009865;-0.43522795271625997;0.38144592525382814;0.3660996358963936;0.5287201813330238;1.0001509169540876
78.890217;1.1015553117366275;0.41671017159532;0.3782605194324437;-0.4068320976362292;-0.36932345921509774;1.092568162977287;1.000081012148106;10.000750930576034;0.41686825032793984;-0.4352279633277988;-0.43522795287383037;0.38144561366394075;0.36609985506906645;0.5287200238604088;1.0001506343347542
78.900217;1.1015566632567468;0.41670847151872425;0.37826011608959326;-0.4068320972786749;-0.3693234585336537;1.092566544892088;1.0000795443212955;10.00076593737584;0.4168686275026092;-0.4352279635656352;-0.4352279530863646;0.3814452594343597;0.36610007755199064;0.5287198106260393;1.0001503549910145
78.910217;1.1015581103075422;0.4167068227935699;0.378259725296243;-0.40683209692317046;-0.36932345784701015;1.0925649085341105;1.0000781153743141;10.000782160651877;0.41686898647567744;-0.43522796381582135;-0.4352279533549731;0.3814448629320734;0.3661003068939485;0.5287195429985202;1.0001500733767275
78.920217;1.1015596478751413;0.4167052296796898;0.378259348603947;-0.4068320965732725;-0.3693234571539059;1.0925632538381895;1.0000767227995686;10.000799585676441;0.4168693277539246;-0.43522796408065606;-0.4352279536803494;0.3814444250885815;0.36610054669911796;0.5287192228313707;1.0001497843819789
78.930217;1.101561271233375;0.4167036966656073;0.3782589873166531;-0.4068320962324764;-0.3693234564534241;1.092561581800938;1.0000753639900335;10.000818214204253;0.41686965125915865;-0.4352279643623322;-0.4352279540628028;0.3814439469524768;0.3661008000373247;0.528718852183937;1.0001494828986321
78.940217;1.1015629746489555;0.416702228034136;0.37825864180180035;-0.40683209590407127;-0.3693234557449898;1.0925598944953472;1.0000740362329839;10.000838042906054;0.41686995718043435;-0.43522796466299496;-0.43522795450251694;0.3814434293896396;0.3661010688219135;0.5287184329769661;1.0001491641670075
78.950217;1.101564751671885;0.4167008277012613;0.378258311304167;-0.4068320955911485;-0.36932345502838354;1.0925581943140892;1.0000727361912094;10.000859051686154;0.4168702464871484;-0.4352279649849591;-0.4352279549995649;0.38144287313250747;0.3661013537258273;0.5287179668337995;1.0001488245625563
78.960217;1.1015665951267706;0.4166994991833688;0.37825799465542714;-0.4068320952965866;-0.369323454303759;1.0925564829005834;1.0000714598108813;10.000881202719091;0.4168705206853875;-0.4352279653306575;-0.4352279555537176;0.38144227886381105;0.36610165454311744;0.5287174553435446;1.0001484615735676
78.970217;1.1015684965695491;0.41669824533908245;0.3782576909517324;-0.40683209502295736;-0.3693234535717904;1.0925547602352987;1.0000702025189716;10.000904445294749;0.41687078106459446;-0.43522796570217953;-0.43522795616447796;0.38144164735147634;0.3661019703309226;0.5287169002779301;1.0001480724329914
78.980217;1.1015704470442194;0.4166970680920279;0.378257399717817;-0.4068320947723083;-0.3693234528337951;1.092553024297818;1.000068959202474;10.000928721575013;0.4168710281485269;-0.4352279661008211;-0.43522795683139565;0.3814409795372526;0.36610229939249095;0.528716303419815;1.0001476522203645
78.990217;1.1015724390435586;0.41669596831884015;0.37825712077883844;-0.40683209454585023;-0.369323452091711;1.0925512717137698;1.0000677249735717;10.000953969529226;0.4168712616492402;-0.43522796652699275;-0.43522795755432464;0.3814402762796217;0.36610263942245974;0.5287156669584694;1.0001471930670378
79.000217;1.1015744680646422;0.4166949458099232;0.3782568539992468;-0.4068320943439137;-0.36932345134778943;1.0925494987678164;1.0000664963184613;10.00098012088827;0.4168714808776147;-0.4352279669803437;-0.4352279583332126;0.38143953812473747;0.3661029877655841;0.5287149944724533;1.0001466854882188
79.010217;1.1015765330056653;0.4166939994099818;0.3782565993246951;-0.4068320941664158;-0.3693234506040816;1.0925477021686787;1.0000652711168831;10.001007098369925;0.4168716853080415;-0.4352279674598578;-0.4352279591674254;0.3814387655032585;0.3661033416620268;0.528714290880793;1.0001461206936848
79.020217;1.1015786357740147;0.41669312727497404;0.37825635709034044;-0.4068320940133642;-0.3693234498623717;1.092545879537947;1.0000640479570952;10.001034822626249;0.416871874872179;-0.43522796796392205;-0.43522796005551195;0.381437958979849;0.3661036984206079;0.528713561029973;1.0001454913298182
79.030217;1.1015807808233098;0.41669232704815823;0.3782561279660535;-0.40683209388468533;-0.3693234491246375;1.0925440291960145;1.0000628254188162;10.001063225383367;0.41687204998233607;-0.4352279684904834;-0.43522796099577454;0.3814371191759093;0.3661040556794631;0.5287128085551444;1.0001447907557977
79.040217;1.1015829751014194;0.4166915960832627;0.3782559125466466;-0.40683209377964347;-0.3693234483931984;1.0925421494341816;1.0000616012796193;10.00109224889022;0.41687221124159857;-0.43522796903726746;-0.43522796198667585;0.3814362468045878;0.36610441176860054;0.5287120360771491;1.0001440130552417
79.050217;1.1015852279007945;0.41669093170884375;0.37825571115549494;-0.4068320936967329;-0.36932344767035263;1.092540238634027;1.0000603723948178;10.001121831387218;0.41687235892892066;-0.435227969601987;-0.4352279630266334;0.3814353431916454;0.3661047656897492;0.5287112462070791;1.0001431533687868
79.060217;1.1015875500068053;0.4166903312312683;0.3782555239863795;-0.40683209363409634;-0.36932344695806346;1.0925382968624182;1.0000591355056394;10.00115189875868;0.41687249280350636;-0.4352279701826381;-0.43522796411370196;0.3814344106060569;0.366105116497684;0.5287104423970441;1.0001422070308283
79.070217;1.1015899526162765;0.4166897916496723;0.37825535120846265;-0.40683209359001876;-0.3693234462579808;1.0925363269664263;1.0000578874265833;10.001182367193678;0.4168726122074459;-0.4352279707779252;-0.43522796524534263;0.3814334520778436;0.3661054626386085;0.528709628994176;1.0001411687125406
79.080217;1.1015924462299969;0.4166893094659652;0.37825519270998514;-0.40683209356332606;-0.36932344557175234;1.0925343335789857;1.0000566248129594;10.001213150558309;0.41687271608418414;-0.43522797138746866;-0.4352279664181982;0.38143247117374757;0.366105801862715;0.5287088106160741;1.0001400328431935
79.090217;1.101595039411948;0.4166888810010421;0.3782550475077604;-0.40683209355340655;-0.36932344490124935;1.0925323222428718;1.000055345588103;10.001244171420133;0.4168728029319878;-0.4352279720114363;-0.43522796762810795;0.38143147170459485;0.3661061316949406;0.5287079916622276;1.000138794290484
79.100217;1.1015977380656772;0.41668850303567295;0.3782549135554285;-0.406832093559794;-0.3693234442484242;1.0925302997300894;1.000054050585085;10.001275367866567;0.41687287067623674;-0.4352279726500325;-0.435227968870431;0.38143045743809995;0.3661064498500022;0.5287071761557466;1.0001374488959793
79.110217;1.101600545468009;0.4166881731913467;0.37825478843930715;-0.406832093581896;-0.3693234436149898;1.0925282731952148;1.0000527430016086;10.001306684748085;0.41687291643456625;-0.43522797330338037;-0.43522797014026904;0.38142943224149717;0.36610675409787363;0.5287063673951483;1.0001359943686203
79.120217;1.1016034624697644;0.41668789005908985;0.378254669962628;-0.40683209361913564;-0.36932344300207903;1.092526248065427;1.000051426834013;10.001338057172426;0.41687293655202623;-0.43522797397169616;-0.4352279714324048;0.3814284002476202;0.36610704189890153;0.5287055674942035;1.0001344308566753
79.130217;1.1016064876190734;0.41668765331146074;0.37825455589229046;-0.4068320936710192;-0.36932344241004694;1.092524226773624;1.0000501061526443;10.00136940702993;0.4168729271684495;-0.4352279746554057;-0.4352279727412941;0.3814273655073234;0.366107310437238;0.5287047774754324;1.0001327607940347
79.140217;1.1016096172846366;0.4166874634485822;0.37825444379428863;-0.40683209373693063;-0.3693234418386487;1.0925222084174753;1.0000487853157893;10.001400657075557;0.41687288492575136;-0.4352279753548653;-0.43522797406142094;0.38142633154739647;0.36610755704379827;0.5287039981812792;1.0001309886553182
79.150217;1.1016128458318033;0.4166873209665503;0.3782543314387755;-0.4068320938159723;-0.3693234412873991;1.092520188772507;1.0000474689227574;10.001431747840801;0.4168728073037674;-0.4352279760697726;-0.4352279753878505;0.3814253011875179;0.36610777951288836;0.5287032312465864;1.0001291203384481
79.160217;1.1016161658690717;0.4166872254551193;0.3782542171319492;-0.40683209390694663;-0.36932344075576423;1.0925181610271444;1.0000461610743756;10.001462647274693;0.4168726926203623;-0.4352279767988745;-0.43522797671661284;0.38142427641781645;0.36610797616449386;0.5287024791312005;1.000127162109005
79.170217;1.1016195683551118;0.41668717527403;0.37825409987106345;-0.40683209400838877;-0.3693234402432148;1.092516117088249;1.0000448648951592;10.001493352853721;0.4168725399035193;-0.4352279775403514;-0.4352279780448246;0.3814232584483798;0.36610814593918983;0.5287017444283567;1.000125120030274
79.180217;1.1016230429564653;0.41668716788007953;0.37825397938919775;-0.4068320941186824;-0.3693234397493175;1.092514049121904;1.0000435831017318;10.001523887484217;0.41687234862008526;-0.43522797829250315;-0.43522797937053587;0.3814222479542917;0.3661082885835336;0.5287010294685824;1.0001229994001617
79.190217;1.1016265789230877;0.41668720023157374;0.3782538558710186;-0.40683209423622935;-0.36932343927393024;1.0925119513437604;1.0000423192130756;10.001554289400753;0.4168721183580045;-0.43522797905416116;-0.43522798069225793;0.3814212450151469;0.36610840453687793;0.5287003365553102;1.0001208040849539
79.200217;1.1016301654927962;0.41668726893925234;0.3782537297137247;-0.40683209435953605;-0.36932343881736207;1.0925098214350955;1.0000410777484856;10.001584596984728;0.4168718486345902;-0.4352279798247712;-0.43522798200842266;0.3814202488424714;0.36610849440407645;0.528699668229475;1.0001185369924992
79.210217;1.1016337918889645;0.416687370495794;0.37825360173864064;-0.40683209448719154;-0.36932343838027387;1.0925076606609327;1.0000398631264382;10.001614841438482;0.41687153885250594;-0.435227980604296;-0.4352279833171741;0.3814192578525211;0.36610855857352126;0.5286990269789328;1.0001162007860323
79.220217;1.1016374476620037;0.4166875016632669;0.3782534734448095;-0.4068320946178544;-0.3693234379633477;1.0925054728632695;1.0000386790290556;10.001645055923513;0.4168711884483093;-0.43522798139299834;-0.43522798461652656;0.38141826982517046;0.36610859728939754;0.5286984145667906;1.0001137975209726
79.230217;1.1016411227584422;0.41668765963364857;0.37825334674037164;-0.4068320947503303;-0.3693234375669636;1.092503263502924;1.0000375289580044;10.001675279511073;0.416870797107394;-0.4352279821913555;-0.4352279859045831;0.38141728201588687;0.3661086110152966;0.5286978316650423;1.0001113286607948
79.240217;1.1016448068064857;0.4166878418842616;0.3782532234350933;-0.4068320948835952;-0.36932343719119237;1.092501038808246;1.000036417142395;10.001705538796399;0.4168703645992548;-0.4352279830002285;-0.4352279871795932;0.3814162917588064;0.3661086008702387;0.5286972782137865;1.000108796296326
79.250217;1.101648488346764;0.41668804600578985;0.3782531050902044;-0.40683209501669926;-0.3693234368361342;1.09249880435482;1.0000353483278923;10.001735828847629;0.4168698902684914;-0.4352279838209412;-0.4352279884399596;0.3814152971203327;0.3661085686904545;0.5286967540559592;1.000106203803022
79.260217;1.1016521549687257;0.4166882697483686;0.37825299291898706;-0.40683209514871366;-0.3693234365021175;1.0924965642322293;1.0000343263196625;10.001766117073016;0.41686937278071606;-0.4352279846550602;-0.43522798968435866;0.38141429679112077;0.36610851675751904;0.5286962593704773;1.000103555302289
79.270217;1.1016557936349929;0.41668851117693556;0.37825288735634155;-0.4068320952786309;-0.36932343618946684;1.0924943213874392;1.0000333530564849;10.001796363111465;0.4168688103171108;-0.4352279855039416;-0.4352279909118737;0.38141328936276003;0.36610844769311535;0.5286957950139402;1.0001008550081472
79.280217;1.1016593904158218;0.4166887686369417;0.3782527879145072;-0.40683209540505083;-0.36932343589812794;1.092492077801115;1.0000324282912132;10.001826535629844;0.4168682010971294;-0.435227986368237;-0.43522799212191887;0.3814122727112399;0.3661083644835022;0.5286953625364572;1.0000981065118595
79.290217;1.1016629308993997;0.41668904056134914;0.3782526936784148;-0.40683209552594907;-0.3693234356274738;1.0924898346156986;1.0000315497299648;10.001856617192274;0.4168675441218667;-0.43522798724771816;-0.43522799331398;0.38141124430210305;0.36610827048795896;0.5286949638115118;1.0000953117917384
79.300217;1.1016664013410573;0.41668932538381814;0.37825260379445136;-0.40683209563877865;-0.36932343537649237;1.0924875929590796;1.0000307146890395;10.001886598827335;0.4168668397889636;-0.4352279881413803;-0.43522799448742544;0.3814102019482962;0.36610816946589336;0.5286946008048083;1.000092471011518
79.310217;1.10166978937206;0.4166896216754514;0.37825251758528944;-0.4068320957408067;-0.36932343514424854;1.0924853548047673;1.0000299217992021;10.001916474206755;0.4168660899451603;-0.43522798904748605;-0.4352279956414522;0.38140914390493486;0.36610806548182984;0.5286942754815654;1.0000895838348083
79.320217;1.1016730849260055;0.4166899283851421;0.37825243457849583;-0.40683209582954966;-0.3693234349300817;1.0924831230402279;1.000029170915349;10.001946243481424;0.4168652972900722;-0.43522798996371864;-0.43522799677515084;0.3814080685529826;0.36610796266272383;0.528693989750241;1.0000866508662947
79.330217;1.1016762816082375;0.4166902449491832;0.378252354521753;-0.406832095903047;-0.36932343473347307;1.0924809009309235;1.0000284624339804;10.001975919707219;0.4168644645743537;-0.4352279908875922;-0.43522799788777683;0.3814069742465995;0.3661078649924812;0.5286937455983824;1.0000836737486092
79.340217;1.1016793769518711;0.41669057116476726;0.3782522774304452;-0.4068320959596686;-0.36932343455413397;1.0924786916799896;1.0000277976067762;10.002005530997023;0.41686359402417833;-0.4352279918168961;-0.4352279989789405;0.38140585956208606;0.36610777613685164;0.5286935451162156;1.0000806546862862
79.350217;1.101682371298234;0.41669090716398427;0.37825220391670616;-0.4068320959977444;-0.3693234343921718;1.0924764978463195;1.0000271790500566;10.002035116059117;0.4168626870876316;-0.4352279927500093;-0.43522800004846923;0.38140472386232616;0.36610769925631925;0.5286933901898025;1.000077595740487
79.360217;1.1016852663314693;0.4166912535288433;0.3782521355179151;-0.40683209601556153;-0.3693234342478224;1.0924743211200882;1.000026610521843;10.002064706931122;0.41686174443133733;-0.435227993685916;-0.43522800109631915;0.3814035674872044;0.36610763698832577;0.5286932823018082;1.000074497870959
79.370217;1.1016880636616018;0.4166916109109307;0.37825207459857724;-0.40683209601157855;-0.3693234341211028;1.092472163995903;1.000026096673331;10.002094313655078;0.4168607661124584;-0.43522799462406214;-0.43522800212264406;0.3814023916612404;0.36610759156110434;0.528693222748717;1.00007136128079
79.380217;1.1016907643603109;0.41669197945818337;0.3782520238123064;-0.40683209598436354;-0.36932343401166834;1.0924700317481892;1.0000256427136267;10.002123927748126;0.4168597519513414;-0.4352279955643102;-0.43522800312773086;0.3814011985815876;0.3661075647262214;0.5286932129556963;1.000068186366891
79.390217;1.1016933702401;0.4166923589389043;0.37825198534377014;-0.40683209593232783;-0.3693234339186659;1.0924679316323258;1.0000252536691023;10.002153534486332;0.41685870167213585;-0.435227996506776;-0.43522800411181156;0.38139999134927255;0.3661075575335896;0.5286932545455213;1.0000649737990195
79.400217;1.101695885310571;0.41669274930608186;0.37825196050527643;-0.4068320958535584;-0.36932343384063765;1.09246586996817;1.0000249335855456;10.0021831194431;0.41685761462626525;-0.43522799745138546;-0.4352280050749792;0.3813987736202148;0.3661075702835575;0.5286933493003171;1.0000617248787451
79.410217;1.1016983159673481;0.4166931510294831;0.378251950060436;-0.4068320957457907;-0.36932343377549803;1.0924638503013646;1.0000246850136638;10.002212669346335;0.41685648980050016;-0.43522799839737797;-0.4352280060172723;0.38139754899404116;0.36610760266136155;0.5286934992079828;1.0000584424825265
79.420217;1.101700670378937;0.41669356494423737;0.37825195476453116;-0.40683209560668543;-0.36932343372042764;1.0924618737631304;1.0000245096294802;10.002242177796537;0.41685532617625354;-0.4352279993433032;-0.4352280069386504;0.38139632019332653;0.3661076538077195;0.5286937063664524;1.00005513199764
79.430217;1.1017029574098747;0.41669399176578475;0.3782519753716451;-0.40683209543448673;-0.3693234336718925;1.0924599398878683;1.0000244094086437;10.002271652725415;0.41685412295488794;-0.4352280002877017;-0.43522800783887344;0.3813950886929792;0.36610772237515926;0.5286939726658944;1.0000518021163762
79.440217;1.1017051852839477;0.41669443171898857;0.378252012152939;-0.40683209522840535;-0.36932343362594267;1.0924580473110044;1.0000243867062262;10.00230110297946;0.41685287975703383;-0.4352280012296821;-0.4352280087174912;0.38139385501761375;0.366107806662241;0.5286942995177759;1.0000484646799372
79.450217;1.1017073606536811;0.41669488449178727;0.37825206458495625;-0.4068320949883728;-0.3693234335786689;1.0924561951743614;1.000024443895533;10.002330508062926;0.4168515969533811;-0.4352280021689059;-0.435228009573714;0.38139261926795753;0.36610790461799997;0.5286946877428164;1.0000451332284468
79.460217;1.101709488567116;0.41669534958401516;0.3782521316706267;-0.40683209471487325;-0.369323433526601;1.092454384287881;1.0000245835237793;10.002359809940838;0.41685027583424267;-0.4352280031054512;-0.4352280104061504;0.38139138169166037;0.36610801384750175;0.528695137813895;1.0000418214077564
79.470217;1.1017115733814098;0.4166958267535302;0.37825221255947067;-0.406832094408931;-0.36932343346670804;1.0924526169893138;1.0000248075042448;10.00238893605948;0.4168489183534546;-0.43522800403981904;-0.4352280112126721;0.3813901432394235;0.36610813208738663;0.528695650334644;1.0000385419420745
79.480217;1.1017136198203121;0.41669631588995987;0.3782523065951911;-0.40683209407157195;-0.3693234333960793;1.0924508962998376;1.0000251149459098;10.002417823647365;0.416847526543405;-0.43522800497280545;-0.43522801199050143;0.3813889058232985;0.3661082577838867;0.5286962260658086;1.0000353057239535
79.490217;1.1017156334195821;0.4166968165415988;0.3782524129556236;-0.4068320937031882;-0.36932343331186507;1.092449225306907;1.0000255014114081;10.002446428864063;0.4168461020426901;-0.43522800590527966;-0.4352280127367183;0.38138767199982365;0.3661083900455503;0.5286968654919474;1.0000321212568946
79.500217;1.1017176208232968;0.41669732770023965;0.37825253061105735;-0.40683209330359243;-0.3693234332114459;1.0924476072881628;1.000025960803363;10.002474723170444;0.4168446461032532;-0.43522800683803814;-0.4352280134490627;0.381386444243229;0.36610852820834033;0.5286975685644234;1.0000289944285958
79.510217;1.101719589839025;0.4166978477393131;0.3782526582862484;-0.40683209287249905;-0.3693234330923546;1.0924460464032233;1.0000264876773235;10.002502684863265;0.41684315997284027;-0.43522800777158305;-0.43522801412640466;0.38138522437357514;0.36610867166316186;0.5286983346146847;1.0000259282530484
79.520217;1.1017215482647302;0.4166983743607168;0.37825279429618236;-0.40683209240982543;-0.3693234329522455;1.09244454789307;1.0000270784722571;10.00253029731929;0.416841645421187;-0.43522800870593664;-0.4352280147684997;0.3813840135596467;0.36610882001134376;0.5286991620701436;1.0000229237274065
79.530217;1.1017235023258416;0.4166989046366721;0.3782529367144662;-0.40683209191567776;-0.36932343278934077;1.0924431173380822;1.0000277317847635;10.002557550026692;0.4168401051042799;-0.4352280096406955;-0.4352280153753144;0.3813828128010394;0.36610897317184005;0.5287000483925774;1.000019981976777
79.540217;1.1017254563443883;0.41669943518965374;0.3782530835930455;-0.4068320913902684;-0.3693234326027603;1.0924417603898442;1.0000284476288528;10.002584431966783;0.41683854250590924;-0.43522801057522914;-0.43522801594659233;0.38138162338094594;0.366109131261969;0.528700990626909;1.0000171052266242
79.550217;1.1017274135522228;0.416699962467044;0.37825323275127504;-0.4068320908339048;-0.36932343239214604;1.09244048346064;1.0000292261502495;10.00261092412787;0.4168369615889493;-0.43522801150892937;-0.43522801648190734;0.3813804468574117;0.36610929439149553;0.5287019859336708;1.0000142951020896
79.560217;1.1017293771038459;0.41670048290889866;0.37825338134877734;-0.40683209024679656;-0.36932343215710295;1.0924392938184126;1.0000300669208115;10.002636997966976;0.4168353664236856;-0.43522801244132686;-0.4352280169807788;0.38137928482485983;0.3661094625526201;0.5287030314789726;1.0000115509391787
79.570217;1.1017313503521;0.41670099308444675;0.37825352588766264;-0.40683208962866024;-0.3693234318971874;1.0924381992109087;1.0000309688130624;10.002662615052076;0.41683376105169634;-0.4352280133718708;-0.4352280174425996;0.3813781390720555;0.3661096356858989;0.5287041239100477;1.0000088709785466
79.580217;1.1017333357952805;0.4167014900725227;0.3782536629084163;-0.4068320889786438;-0.3693234316122228;1.0924372082969342;1.0000319300335285;10.002687725326163;0.4168321495359672;-0.43522801429964614;-0.43522801786653625;0.3813770118913618;0.3661098139158796;0.5287052592778719;1.0000062542453487
79.590217;1.1017353334915594;0.41670197177352875;0.37825378986044106;-0.4068320882957603;-0.3693234313022593;1.0924363310481786;1.0000329483798478;10.002712268215912;0.4168305357397846;-0.43522801522349436;-0.43522801825157104;0.3813759057689335;0.3661099977757483;0.5287064334697344;1.0000037004750155
79.600217;1.101737341011758;0.4167024367091447;0.37825390555500166;-0.4068320875792995;-0.3693234309673214;1.0924355782991642;1.0000340211816714;10.002736180313057;0.4168289228744202;-0.4352280161423665;-0.4352280185967996;0.3813748228478632;0.3661101880683703;0.5287076421408187;1.0000012095184196
79.610217;1.1017393552422106;0.41670288347027923;0.3782540100898942;-0.40683208682884303;-0.3693234306075315;1.0924349607895707;1.0000351445632352;10.002759407453688;0.41682731341700313;-0.435228017055482;-0.4352280189016754;0.3813737649153287;0.3661103853860029;0.5287088803424186;0.99999878156703
79.620217;1.1017413738141062;0.416703310333297;0.3782541045324381;-0.4068320860439801;-0.36932343022349967;1.0924344871275742;1.0000363128211958;10.002781917131724;0.41682570942581737;-0.4352280179622709;-0.43522801916602155;0.3813727336863314;0.3661105897588752;0.5287101428026937;0.9999964171517994
79.630217;1.1017433955230178;0.4167037152731756;0.37825419056165704;-0.40683208522411823;-0.36932342981633925;1.0924341611912431;1.0000375187410182;10.002803703132509;0.41682411283408016;-0.43522801886213214;-0.435228019390079;0.38137173098447735;0.36611080064318596;0.5287114244089701;0.9999941164150564
79.640217;1.1017454208707005;0.41670409589365237;0.37825427000543205;-0.40683208436890334;-0.36932342938713847;1.0924339810144035;1.0000387548038885;10.00282477214365;0.41682252579699847;-0.4352280197542991;-0.4352280195745243;0.3813707585195261;0.3661110171822933;0.5287127202744792;0.9999918789304726
79.650217;1.101747452114996;0.4167044490350737;0.378254344312884;-0.4068320834787789;-0.3693234289365243;1.0924339392665579;1.000040014320899;10.002845120138751;0.4168209510677468;-0.4352280206380846;-0.4352280197202462;0.38136981730803166;0.3661112389135669;0.5287140257975151;0.9999897045023729
79.660217;1.1017494919749105;0.41670477079262597;0.3782544140423296;-0.40683208255473535;-0.3693234284647322;1.092434024968676;1.0000412916784394;10.002864725833053;0.4168193918683672;-0.43522802151301854;-0.4352280198281558;0.3813689074596773;0.36611146659167215;0.5287153370322685;0.9999875938523319
79.670217;1.1017515425449458;0.4167050571881296;0.37825447863201056;-0.40683208159773093;-0.3693234279718331;1.0924342265363978;1.0000425825937236;10.002883563126316;0.4168178514094935;-0.4352280223786038;-0.43522801989934096;0.3813680284215713;0.3661117020820446;0.5287166508982625;0.9999855489320497
79.680217;1.1017536055686898;0.41670530460339245;0.3782545367071065;-0.4068320806088013;-0.369323427457893;1.0924345344595023;1.000043885087361;10.00290159818074;0.4168163326517314;-0.4352280232339931;-0.4352280199353231;0.3813671793143084;0.3661119473533706;0.5287179647745254;0.9999835726000527
79.690217;1.101755682795849;0.41670550964832226;0.3782545864850838;-0.4068320795896101;-0.369323426923094;1.092434942239888;1.0000451997357858;10.002918772785373;0.416814838156788;-0.4352280240776159;-0.4352280199381091;0.3813663594208021;0.36611220360692853;0.5287192758484216;0.9999816672999898
79.700217;1.1017577756400778;0.4167056689550338;0.3782546259536464;-0.40683207854264225;-0.36932342636784;1.0924354457896506;1.0000465289810396;10.002935010946786;0.4168133696887266;-0.4352280249069813;-0.4352280199101096;0.38136556849403525;0.3661124709197146;0.5287205806748816;0.9999798347023802
79.710217;1.1017598847808965;0.4167057791112827;0.3782546531360574;-0.40683207747086964;-0.3693234257928652;1.0924360420310524;1.0000478767310654;10.002950244628401;0.4168119275800887;-0.435228025719284;-0.4352280198539689;0.38136480652972987;0.3661127482367267;0.5287218750782697;0.9999780770175558
79.720217;1.1017620097516472;0.4167058369160639;0.3782546665573301;-0.40683207637733354;-0.3693234251992694;1.092436728198354;1.0000492478999772;10.002964426943329;0.4168105102949559;-0.43522802651239956;-0.4352280197722112;0.3813640734663216;0.3661130336007319;0.5287231545033358;0.999976397196976
79.730217;1.101764148756041;0.41670584008060724;0.3782546656924074;-0.4068320752650541;-0.3693234245885331;1.0924375021933765;1.0000506477519595;10.002977521276387;0.41680911490231476;-0.43522802728513243;-0.43522801966693914;0.38136336924597847;0.36611332444263495;0.5287244145144013;0.9999747975660719
79.740217;1.1017662998123616;0.41670578788364054;0.37825465112422085;-0.40683207413697325;-0.369323423962391;1.0924383623136682;1.0000520820859367;10.002989482337226;0.41680773820189887;-0.43522802803670624;-0.4352280195399387;0.38136269396862255;0.3661136177422548;0.5287256511744405;0.9999732793537695
79.750217;1.1017684617625934;0.41670568109916334;0.3782546241664091;-0.4068320729955482;-0.3693234233223872;1.0924393066992009;1.0000535579325789;10.00300025531931;0.4168063773333682;-0.4352280287663302;-0.43522801939290495;0.3813620476856575;0.36611391018814526;0.5287268615969726;0.9999718437041699
79.760217;1.1017706328357464;0.4167055213491013;0.37825458619791663;-0.4068320718423871;-0.36932342266967383;1.0924403347275926;1.0000550832641262;10.003009790445311;0.4168050297057163;-0.4352280294730455;-0.4352280192275447;0.38136143016882945;0.36611419853221905;0.5287280444510337;0.9999704925050485
79.770217;1.101772809287848;0.4167053106955227;0.37825453820489285;-0.4068320706782576;-0.36932342200542323;1.092441448439339;1.0000566655946477;10.003018050148945;0.4168036930203262;-0.4352280301556085;-0.43522801904585906;0.3813608412931367;0.3661144799768579;0.528729199759235;0.9999692276348853
79.780217;1.101774986988926;0.41670505152578036;0.37825448060167965;-0.4068320695033645;-0.36932342133124746;1.092442651010436;1.0000583105585423;10.00302500755564;0.416802365476405;-0.43522803081246114;-0.43522801885027873;0.38136028172986686;0.36611475240763086;0.5287303282763809;0.999968049795843
79.790217;1.101777163501407;0.4167047463473526;0.3782544133923076;-0.4068320683178931;-0.3693234206492738;1.092443944416288;1.0000600211219235;10.003030644432314;0.416801045643633;-0.43522803144184785;-0.4352280186432682;0.3813597533458834;0.36611501445697;0.5287314310680242;0.9999669586881244
79.800217;1.1017793378767637;0.4167043976622763;0.3782543365640265;-0.4068320671225475;-0.3693234199619737;1.0924453287836233;1.000061797586391;10.003034949287791;0.4167997320727883;-0.4352280320419709;-0.435228018427002;0.38135925913402174;0.3661152654172743;0.5287325091146472;0.9999659540727985
79.810217;1.1017815088241867;0.4167040079156151;0.37825425013249075;-0.40683206591868026;-0.3693234192718234;1.0924468028249381;1.000063638098439;10.003037914325416;0.41679842336698925;-0.4352280326110482;-0.4352280182034248;0.3813588027454105;0.3661155049916042;0.528733563013757;0.9999650369602961
79.820217;1.1017836726626054;0.4167035791470341;0.3782541537384241;-0.40683206470817035;-0.3693234185811055;1.0924483644758387;1.000065539108753;10.003039531869444;0.41679711864740626;-0.4352280331473547;-0.4352280179742432;0.38135838788051835;0.36611573286350785;0.5287345935318375;0.9999642103114916
79.830217;1.1017858221855428;0.41670311241775143;0.37825404628484166;-0.40683206349332884;-0.369323417892077;1.0924500111566826;1.0000674960159752;10.003039796752327;0.4167958175731199;-0.4352280336494876;-0.4352280177407215;0.3813580176899087;0.3661159483006737;0.5287356027647399;0.9999634784664615
79.840217;1.1017879470595884;0.4167026073975184;0.3782539258948049;-0.4068320622767938;-0.36932341720725453;1.092451739606624;1.000069504392925;10.0030387105578;0.4167945202075629;-0.4352280341167476;-0.4352280175037494;0.38135769429952837;0.36611615024858624;0.5287365944720892;0.9999628460355385
79.850217;1.101790035050316;0.41670206237078006;0.37825379005773363;-0.40683206106140657;-0.3693234165294469;1.0924535468241607;1.0000715605462693;10.003036277570946;0.41679322748718395;-0.4352280345493528;-0.4352280172643291;0.38135741871956774;0.36611633795506854;0.5287375729231556;0.9999623176801234
79.860217;1.1017920735962656;0.41670147478979913;0.37825363581868465;-0.4068320598502336;-0.369323415861505;1.092455432500177;1.0000736605582388;10.003032502474152;0.4167919416728434;-0.4352280349482938;-0.4352280170239448;0.3813571911904966;0.36611651120393496;0.5287385414200645;0.9999618982298001
79.870217;1.1017940515153617;0.4167008420760915;0.3782534600635238;-0.4068320586465916;-0.3693234152061869;1.0924573998156528;1.0000757992152258;10.003027395453906;0.41679066605000126;-0.4352280353148309;-0.4352280167844884;0.3813570115198875;0.366116669686388;0.5287395019212934;0.9999615916553417
79.880217;1.1017959598420746;0.4167001622578813;0.3782532599284144;-0.40683205745378304;-0.36932341456624757;1.0924594530429446;1.0000779695082778;10.003020973905848;0.41678940427406264;-0.4352280356501399;-0.4352280165480996;0.3813568788830329;0.36611681276440516;0.5287404555708327;0.9999613997968904
79.890217;1.1017977914264008;0.4166994344361851;0.3782530332031867;-0.4068320562747285;-0.3693234139444942;1.0924615949943712;1.0000801625693998;10.003013263848093;0.41678815997707247;-0.435228035955451;-0.43522801631711716;0.38135679153717705;0.3661169402694329;0.5287414032034399;0.9999613221988767
79.900217;1.1017995397655431;0.41669865889643776;0.3782527785508169;-0.4068320551117996;-0.3693234133437502;1.0924638263815476;1.0000823685428577;10.00300430500887;0.4167869366557173;-0.4352280362323241;-0.4352280160938087;0.3813567472921312;0.366117053007713;0.5287423455280928;0.999961356613672
79.910217;1.101801197954021;0.4166978367689135;0.37825249545986706;-0.40683205396686395;-0.3693234127667738;1.0924661461378045;1.0000845777176584;10.002994152488304;0.41678573744882763;-0.435228036482679;-0.43522801588007737;0.3813567442325347;0.3661171523871864;0.5287432829701864;0.9999614998018881
79.920217;1.1018027587950732;0.416696969606177;0.37825218409395595;-0.40683205284141705;-0.36932341221613585;1.0924685518906538;1.0000867811984326;10.002982875505687;0.41678456503240885;-0.4352280367084906;-0.43522801567769;0.3813567807963165;0.36611724000573187;0.5287442153906978;0.9999617481959838
79.930217;1.1018042159467771;0.41669605890473427;0.3782518452892219;-0.40683205173678283;-0.36932341169417426;1.0924710400302144;1.000088971647147;10.00297054959263;0.41678342219024556;-0.4352280369113511;-0.4352280154887076;0.3813568556070923;0.3661173174470407;0.528745142260009;0.9999620981975832
79.940217;1.1018055654129935;0.4166951056862139;0.3782514805128425;-0.40683205065431144;-0.3693234112030219;1.0924736052401829;1.0000911438019937;10.002957240140105;0.4167823123406271;-0.435228037092288;-0.43522801531557437;0.381356967512126;0.36611738608034894;0.5287460631591255;0.9999625468772999
79.950217;1.101806806576276;0.4166941107489957;0.3782510914453179;-0.4068320495953762;-0.36932341074458885;1.0924762411069089;1.0000932939844218;10.002942990723545;0.41678123883753593;-0.43522803725195636;-0.43522801516110327;0.38135711544594275;0.3661174468781274;0.5287469779091368;0.9999630927660185
79.960217;1.1018079412917876;0.41669307529400784;0.37825067936931334;-0.4068320485611779;-0.36932341032046934;1.0924789424647896;1.0000954191165234;10.002927819784855;0.41678020361953005;-0.4352280373909308;-0.43522801502837927;0.3813572981627327;0.36611750018721045;0.5287478863270137;0.9999637356083393
79.970217;1.101808971452169;0.41669200095120407;0.3782502450020665;-0.4068320475526507;-0.36932340993180596;1.0924817067772832;1.0000975160724779;10.002911722692176;0.4167792066792133;-0.43522803750998096;-0.43522801492021596;0.38135751426870806;0.36611754564623566;0.5287487879374182;0.9999644755378907
79.980217;1.1018098975261388;0.4166908894210324;0.37824978905556067;-0.4068320465706167;-0.36932340957928167;1.0924845330459827;1.0000995813037383;10.00289468370021;0.416778246570655;-0.4352280376102653;-0.43522801483872137;0.38135776236604024;0.36611758237431347;0.5287496817331631;0.999965312542572
79.990217;1.1018107180555001;0.4166897424907937;0.37824931302129916;-0.4068320456159721;-0.36932340926328755;1.0924874206654527;1.0001016107636722;10.00287669039715;0.41677732121287875;-0.43522803769314417;-0.43522801478547885;0.3813580409160586;0.3661176092342709;0.5287505660973992;0.9999662461082572
80.000217;1.1018114289515215;0.4166885621903414;0.37824881960288276;-0.40683204468980616;-0.3693234089840879;1.0924903692045287;1.0001035996242407;10.002857736731379;0.4167764282768429;-0.435228037759893;-0.435228014761668;0.3813583481184853;0.3661176252145139;0.5287514390210333;0.9999672753314978
80.010217;1.1018120237199485;0.4166873505420919;0.3782483124686949;-0.40683204379334686;-0.36932340874190034;1.0924933774494425;1.0001055410563549;10.002837818612516;0.41677556520865716;-0.43522803781193947;-0.4352280147678637;0.38135868209588214;0.36611762968011646;0.5287522984425073;0.9999683997426223
80.020217;1.101812494550493;0.4166861090272484;0.3782477954584543;-0.4068320429276099;-0.3693234085368535;1.0924964420526555;1.000107425643404;10.002816932753905;0.41677472974153795;-0.43522803785129605;-0.43522801480405804;0.3813590409223749;0.36611762220792143;0.5287531423086731;0.9999696202772194
80.030217;1.101812832723821;0.41668483829631847;0.37824727197107766;-0.40683204209330337;-0.36932340836900357;1.0924995573766063;1.0001092428151985;10.002795075299263;0.4167739207891284;-0.4352280378804365;-0.435228014869956;0.38135942243463294;0.36611760235572444;0.528753968457061;0.999970939852106
80.040217;1.1018130285159256;0.41668353849720646;0.37824674487172855;-0.4068320412910361;-0.3693234082387157;1.0925027168787513;1.0001109826920185;10.002772234098215;0.41677313852230025;-0.4352280379017319;-0.4352280149651632;0.38135982420984316;0.3661175696331841;0.5287547749255022;0.9999723628911897
80.050217;1.101813071690873;0.41668220992363675;0.37824621637201106;-0.40683204052127037;-0.3693234081470846;1.0925059151641892;1.0001126361773156;10.002748384610639;0.416772383546195;-0.4352280379171794;-0.43522801508909426;0.3813602436876316;0.36611752364314054;0.5287555609464;0.9999738936392852
80.060217;1.1018129529016643;0.4166808533608848;0.3782456875094271;-0.40683203978418964;-0.3693234080958096;1.0925091487978007;1.00011419361022;10.002723497934014;0.41677165635622804;-0.43522803792864523;-0.4352280152406505;0.38136067834669574;0.36611746423768576;0.5287563278209388;0.9999755346568691
80.070217;1.1018126647756066;0.4166794699756552;0.37824515816316573;-0.4068320390796873;-0.36932340808664865;1.0925124155609713;1.0001156443081103;10.0026975484769;0.41677095741214715;-0.43522803793829734;-0.43522801541790584;0.38136112593701044;0.3661173915225869;0.5287570784608973;0.9999772871262285
80.080217;1.1018122016985656;0.4166780609148879;0.37824462815168963;-0.4068320384074254;-0.36932340812080316;1.092515713802356;1.0001169775959722;10.002670513469026;0.4167702869850458;-0.43522803794882187;-0.4352280156182058;0.3813615848316148;0.3661173056346857;0.5287578160093248;0.9999791520209255
80.090217;1.1018115595841829;0.41667662707964565;0.3782440979331758;-0.40683203776706695;-0.36932340819845566;1.0925190421767759;1.000118184030659;10.00264237546702;0.4167696446109173;-0.43522803796307474;-0.43522801583861304;0.38136205432055237;0.3661172065816727;0.5287585431866865;0.999981129490133
80.100217;1.1018107363236336;0.4166751694482697;0.3782435681792078;-0.4068320371584243;-0.36932340831892674;1.0925223991190265;1.000119256236506;10.002613134466976;0.41676902882588135;-0.43522803798334353;-0.43522801607621564;0.3813625343690921;0.36611709449031116;0.5287592624359542;0.9999832169608309
80.110217;1.1018097316410251;0.41667368946618055;0.37824303945847737;-0.406832036581349;-0.3693234084812499;1.0925257822424321;1.000120189146147;10.002582818513808;0.41676843724968643;-0.43522803801102583;-0.43522801632815167;0.38136302504653596;0.36611696963469825;0.5287599760021927;0.9999854089579847
80.120217;1.101808546783795;0.416672188995803;0.3782425124009082;-0.4068320360357363;-0.3693234086843598;1.0925291884062724;1.0001209797343866;10.00255147721673;0.4167678667856637;-0.4352280380470294;-0.4352280165914653;0.3813635262287099;0.36611683197153555;0.5287606860551167;0.9999876985995767
80.130217;1.101807185281365;0.41667066991923984;0.37824198741432247;-0.4068320355217592;-0.3693234089269686;1.0925326145601526;1.0001216268386721;10.00251916538947;0.41676731417180995;-0.4352280380922551;-0.43522801686299023;0.38136403745856906;0.3661166810182087;0.5287613946751085;0.999990078546767
80.140217;1.1018056530929194;0.4166691335198419;0.37824146390410274;-0.4068320350399373;-0.36932340920764745;1.0925360576341656;1.0001221310493713;10.002485939131498;0.4167667769015865;-0.4352280381476343;-0.43522801713945586;0.3813645579501745;0.36611651609874063;0.528762103397464;0.9999925411846472
80.150217;1.1018039568680937;0.4166675801048908;0.37824094021219834;-0.40683203459101414;-0.3693234095250349;1.0925395128524023;1.000122493979405;10.002451864823456;0.4167662539615281;-0.4352280382138573;-0.4352280174176699;0.38136508704486816;0.3661163364188501;0.5287628129679941;0.999995078390558
80.160217;1.1018021028403877;0.41666600951604266;0.3782404146938705;-0.40683203417579483;-0.3693234098780475;1.0925429727503535;1.0001227174211866;10.002417020330322;0.4167657459148045;-0.435228038291176;-0.43522801769464586;0.38136562468923896;0.366116141020776;0.5287635236497905;0.9999976806313912
80.170217;1.101800098060816;0.41666442200896747;0.3782398866287499;-0.40683203379474736;-0.3693234102660542;1.092546427838628;1.0001228034893839;10.002381478730088;0.4167652542436266;-0.435228038379503;-0.4352280179676407;0.38136617145763935;0.36611592882601945;0.5287642353995253;1.0000003364669032
80.180217;1.1017979515656335;0.41666281868299965;0.3782393561915828;-0.4068320334475471;-0.36932341068868485;1.092549868288145;1.000122754753101;10.002345290983497;0.41676478028666175;-0.4352280384786601;-0.4352280182339574;0.3813667280643358;0.3661156989337165;0.5287649472985274;1.000003033142609
80.190217;1.1017956739046895;0.41666120160613507;0.37823882398209324;-0.4068320331330339;-0.3693234111453174;1.0925532859002336;1.000122574104815;10.002308484571545;0.4167643244478881;-0.43522803858856507;-0.4352280184909368;0.3813672946182098;0.36611545102477744;0.5287656570148481;1.0000057570006893
80.200217;1.1017932768406655;0.4166595735596238;0.378238290361177;-0.40683203284945035;-0.3693234116346814;1.092556674093079;1.000122265753376;10.002271075837477;0.4167638860933671;-0.4352280387093821;-0.43522801873641404;0.38136787050066034;0.3661151852099956;0.5287663611853527;1.0000084936795297
80.210217;1.1017907736983925;0.4166579372663668;0.37823775498668394;-0.4068320325945303;-0.36932341215474535;1.0925600258854582;1.0001218358501154;10.002233083735204;0.4167634640809536;-0.43522803884169137;-0.4352280189688028;0.3813684551559917;0.3661149012810621;0.5287670561067097;1.0000112294633097
80.220217;1.1017881785278372;0.4166562948120209;0.37823721721294173;-0.4068320323654477;-0.36932341270282326;1.0925633336934295;1.0001212908612513;10.002194531521274;0.4167630574533543;-0.4352280389865172;-0.4352280191866472;0.3813690487522936;0.3661145984111436;0.5287677381802527;1.000013952790326
80.230217;1.101785504395771;0.416654647603063;0.3782366768180778;-0.4068320321588638;-0.36932341327588436;1.0925665915972822;1.0001206357347157;10.002155441126247;0.41676266572834386;-0.4352280391451108;-0.43522801938849714;0.3813696519450079;0.3661142757096765;0.5287684042315741;1.0000166540881428
80.240217;1.10178276300592;0.4166529964963678;0.3782361339356958;-0.4068320319710346;-0.36932341387105594;1.0925697964832681;1.000119873946448;10.002115838465189;0.4167622888745137;-0.43522803931869886;-0.4352280195731365;0.38137026526341267;0.3661139325994446;0.528769051754014;1.0000193247447482
80.250217;1.1017799655462952;0.4166513421387147;0.37823558853477407;-0.4068320317980135;-0.369323414485844;1.0925729471399117;1.0001190080752371;10.002075763186136;0.4167619272926169;-0.4352280395083485;-0.4352280197396606;0.3813708888259042;0.36611356862385275;0.5287696788159376;1.0000219566902244
80.260217;1.1017771228131545;0.4166496857074691;0.37823504073589737;-0.40683203163594894;-0.36932341511769134;1.09257604345962;1.0001180397641947;10.002035264541417;0.4167615816563269;-0.4352280397148186;-0.4352280198874231;0.38137152229681825;0.3661131834681299;0.5287702832282698;1.0000245427142513
80.270217;1.1017742442254028;0.41664802944636903;0.378234491693158;-0.40683203148140656;-0.3693234157635466;1.09257908633565;1.000116970065981;10.001994391361299;0.4167612525396793;-0.4352280399384719;-0.43522802001607946;0.381372164647967;0.36611277715730184;0.5287708617107371;1.0000270768769994
80.280217;1.101771337061649;0.4166463764256004;0.3782339437300649;-0.40683203133168566;-0.36932341642017535;1.0925820770595405;1.000115800232671;10.001953192758714;0.4167609402519516;-0.43522804017951777;-0.4352280201257568;0.38137281373858806;0.36611234999410297;0.5287714101296216;1.000029554293187
80.290217;1.1017684065892575;0.41664473004186814;0.37823339990435917;-0.40683203118483674;-0.36932341708480887;1.092585015837788;1.0001145317451123;10.00191172817797;0.41676064505718907;-0.4352280404384303;-0.4352280202169559;0.3813734663833332;0.3661119024998063;0.5287719243130937;1.0000319705291072
80.300217;1.1017654565904056;0.41664309385448184;0.3782328638440528;-0.4068320310392957;-0.36932341775540417;1.0925879011202397;1.000113165824046;10.001870075793954;0.41676036731023824;-0.43522804071617877;-0.4352280202899834;0.3813741193226827;0.3661114355714143;0.5287724005716532;1.0000343214452452
80.310217;1.101762489574972;0.4166414714022316;0.37823233952670365;-0.4068320308935203;-0.36932341843047045;1.0925907308177818;1.0001117035749156;10.001828330260933;0.41676010746132164;-0.43522804101412427;-0.4352280203445542;0.3813747703502096;0.3661109508747226;0.528772835860854;1.000036603584649
80.320217;1.1017595062417398;0.416639865559305;0.37823183071023014;-0.40683203074587987;-0.3693234191087027;1.0925935039601902;1.0001101462926876;10.001786588223725;0.41675986609758026;-0.4352280413336489;-0.43522802037999603;0.3813754185258305;0.36611045111015267;0.5287732277425429;1.000038814312167
80.330217;1.1017565052734803;0.4166382779284924;0.37823134067764275;-0.4068320305947238;-0.3693234197886199;1.0925962208348092;1.0001084954270374;10.00174493457859;0.4167596437907257;-0.4352280416758959;-0.43522802039568015;0.3813760635980848;0.3661099396097016;0.5287735744084504;1.0000409510505395
