time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.340217;1.1017534849307224;0.41663670901474165;0.37823087225538565;-0.4068320304383074;-0.36932342046842126;1.0925988811690643;1.0001067531659755;10.001703445446687;0.4167594409352992;-0.4352280420418327;-0.4352280203913421;0.3813767055763594;0.36610941963947835;0.5287738747380594;1.0000430105910423
80.350217;1.1017504446754616;0.41663515907957077;0.37823042744534563;-0.40683203027465137;-0.36932342114608674;1.0926014823509396;1.0001049235621366;10.001662200750419;0.4167592575900975;-0.4352280424323662;-0.4352280203671664;0.38137734469869383;0.36610889396086277;0.528774127965823;1.0000449896325625
80.360217;1.1017473844922987;0.4166336287903922;0.3782300070903013;-0.406832030101777;-0.3693234218194811;1.0926040197954285;1.0001030129344992;10.001621293788547;0.4167590931634637;-0.4352280428482473;-0.4352280203235816;0.38137798139544754;0.3661083646602997;0.528774333319712;1.0000468858962872
80.370217;1.1017443036701555;0.41663211899016317;0.37822961130231664;-0.4068320299180519;-0.36932342248634326;1.0926064891311238;1.000101029190092;10.001580837038265;0.4167589465153352;-0.43522804328979225;-0.43522802026089685;0.38137861610974183;0.36610783331159846;0.5287744902078808;1.0000486984786072
80.380217;1.101741200995592;0.41663063012456614;0.3782292404826525;-0.40683202972224536;-0.3693234231443417;1.0926088882471803;1.000098981038336;10.001540953012178;0.4167588165092052;-0.4352280437566325;-0.4352280201790272;0.38137924915273097;0.36610730125838664;0.5287745986355655;1.0000504267396273
80.390217;1.1017380748797112;0.4166291624061768;0.37822889615250516;-0.40683202951369823;-0.3693234237913229;1.0926112176344802;1.0000968782312925;10.001501751383698;0.4167587022705038;-0.43522804424772277;-0.4352280200775446;0.3813798806535098;0.36610676966934336;0.5287746593335833;1.0000520689605712
80.400217;1.1017349225360975;0.41662771655223513;0.3782285808475565;-0.40683202929269835;-0.3693234244256122;1.0926134796051354;1.0000947322276128;10.00146331710597;0.41675860300962614;-0.43522804476163157;-0.435228019955918;0.3813805105568895;0.36610623948483506;0.5287746734347615;1.000053622638286
80.410217;1.1017317397073365;0.4166262940046607;0.3782282974038633;-0.406832029060514;-0.36932342504612314;1.0926156776742988;1.0000925558958993;10.001425712817491;0.4167585176780088;-0.43522804529685716;-0.4352280198135468;0.38138113882503366;0.36610571158237604;0.5287746419399586;1.0000550858951385
80.420217;1.101728521436112;0.41662489649785284;0.3782280486469513;-0.4068320288191578;-0.36932342565232784;1.0926178160381539;1.0000903622521549;10.001388980709779;0.41675844460266426;-0.4352280458519358;-0.43522801964966074;0.3813817658214351;0.36610518732974456;0.5287745653724735;1.0000564581304794
80.430217;1.1017252625625038;0.41662352568194577;0.37822783740651117;-0.40683202857117934;-0.3693234262441987;1.0926198985400413;1.0000881631150482;10.001353139749144;0.416758381389985;-0.43522804642540225;-0.43522801946355527;0.3813823923187722;0.3661046688550204;0.5287744436738696;1.0000577395442092
80.440217;1.1017219578686612;0.4166221831544737;0.37822766630492416;-0.4068320283192116;-0.36932342682182606;1.0926219274162763;1.0000859685717982;10.001318185021988;0.416758325444591;-0.4352280470157619;-0.4352280192549527;0.38138301886367715;0.36610415849225203;0.5287742761806276;1.0000589308809162
80.450217;1.1017186033643451;0.4166208706299244;0.37822753745406745;-0.40683202806547974;-0.3693234273847289;1.0926239033976093;1.000083787204061;10.001284099695384;0.4167582748901515;-0.43522804762151396;-0.43522801902405595;0.38138364518003975;0.366103658243555;0.5287740617163454;1.0000600335725862
80.460217;1.1017151978478987;0.4166195897220721;0.3782274522502447;-0.4068320278118198;-0.36932342793155654;1.0926258270494198;1.0000816259840688;10.001250872742753;0.4167582289957763;-0.43522804824108513;-0.43522801877161676;0.3813842702510425;0.36610316977565516;0.5287737988299998;1.0000610492842859
80.470217;1.1017117421860212;0.4166183412594459;0.3782274112914733;-0.4068320275598236;-0.36932342846027927;1.0926276986773789;1.0000794896693785;10.001218501100663;0.4167581877530102;-0.43522804887281574;-0.4352280184990844;0.38138489268097847;0.366102694418781;0.5287734860555187;1.0000619794546621
80.480217;1.10170823751152;0.41661712456143957;0.378227414507675;-0.40683202731074336;-0.3693234289684753;1.0926295172996103;1.0000773812125276;10.001186980567038;0.41675815131481936;-0.43522804951524346;-0.43522801820829055;0.3813855106518711;0.3661022329065873;0.5287731220805274;1.0000628257571555
80.490217;1.1017046846491423;0.4166159372067771;0.3782274614636697;-0.40683202706556537;-0.36932342945373087;1.0926312814849792;1.0000753031900074;10.001156303978632;0.4167581196875616;-0.435228050167291;-0.4352280179008229;0.38138612159381513;0.3661017853682402;0.5287727055480065;1.0000635910209041
80.500217;1.101701083183479;0.41661477553637793;0.37822755158169585;-0.40683202682524056;-0.36932342991413475;1.092632990779199;1.0000732576065925;10.001126467073592;0.4167580925408179;-0.43522805082787686;-0.43522801757779145;0.38138672233076426;0.36610135192248466;0.5287722343919686;1.000064279765663
80.510217;1.1016974304634901;0.41661363550748154;0.37822768412362723;-0.40683202659067697;-0.3693234303485399;1.092634645692484;1.0000712442991786;10.001097474496603;0.4167580693280999;-0.43522805149525545;-0.4352280172400909;0.3813873097503195;0.36610093306694336;0.5287717053566366;1.0000648979572466
80.520217;1.1016937237211601;0.41661251324750687;0.378227857945253;-0.4068320263625942;-0.3693234307565123;1.0926362474509546;1.0000692613060773;10.001069335950525;0.41675804959688567;-0.43522805216681043;-0.4352280168885821;0.3813878810614932;0.3661005292941091;0.5287711144183621;1.0000654525561181
80.530217;1.1016899635717776;0.4166114051032716;0.37822807123697855;-0.4068320261413754;-0.3693234311381715;1.092637798255948;1.000067307143845;10.001042053846778;0.4167580330206332;-0.43522805283950255;-0.4352280165239426;0.3813884334300633;0.3661001404979219;0.5287704577712337;1.0000659517258133
80.540217;1.101686154920182;0.41661030752008466;0.37822832174361143;-0.40683202592697243;-0.3693234314940011;1.0926393007227138;1.0000653821444063;10.001015619341658;0.41675801935475953;-0.4352280535102451;-0.4352280161465657;0.38138896368884506;0.3660997655949453;0.5287697321840354;1.000066404923676
80.550217;1.101682305447166;0.4166092168892186;0.378228607334086;-0.40683202571922356;-0.36932343182461136;1.0926407564951994;1.0000634884109076;10.000990016952349;0.4167580084597364;-0.4352280541756674;-0.4352280157565799;0.38138946854834277;0.36609940267677143;0.52876893443087;1.0000668216543762
80.560217;1.1016784239842508;0.41660812930853025;0.37822892607097763;-0.4068320255184188;-0.36932343213070273;1.0926421660564867;1.00006162912251;10.000965226564668;0.4167579999689199;-0.4352280548317373;-0.4352280153536381;0.3813899450841848;0.36609904974602125;0.5287680608928845;1.000067209973251
80.570217;1.101674519339315;0.41660704060721815;0.3782292758532441;-0.4068320253253547;-0.3693234324132251;1.092643529283879;1.0000598070094806;10.000941224952394;0.4167579928513485;-0.4352280554739468;-0.43522801493680563;0.3813903908273398;0.36609870522225335;0.5287671079507844;1.000067576408907
80.580217;1.1016705989696367;0.41660594678480917;0.3782296544907012;-0.4068320251409326;-0.36932343267336254;1.092644844818294;1.0000580233894085;10.000917990469375;0.4167579856357262;-0.4352280560980758;-0.4352280145049507;0.38139080347441984;0.3660983679132835;0.5287660725281301;1.0000679266232644
80.590217;1.1016666685909478;0.4166048443585132;0.37823006019649735;-0.40683202496606735;-0.3693234329124615;1.0926461096091096;1.0000562786767209;10.000895502698253;0.4167579770092672;-0.4352280567009023;-0.4352280140571363;0.38139118093177893;0.36609803688023873;0.5287649521367727;1.0000682654286426
80.600217;1.101662733470495;0.416603730228773;0.3782304918012574;-0.4068320248018868;-0.3693234331320818;1.0926473199280147;1.0000545724817167;10.0008737325714;0.41675796596417436;-0.43522805728031705;-0.4352280135927066;0.38139152168469714;0.3660977112388906;0.5287637445306904;1.0000685964840377
80.610217;1.101658799576473;0.41660260112169284;0.3782309485279139;-0.4068320246496177;-0.36932343333384043;1.0926484720098528;1.0000529033207943;10.000852632890998;0.4167579516345543;-0.4352280578349839;-0.4352280131113566;0.3813918250924952;0.36609738995975544;0.5287624474068431;1.000068922322086
80.620217;1.101654873699473;0.4166014531210197;0.37823142970527435;-0.4068320245101553;-0.36932343351913016;1.0926495613940614;1.0000512689693453;10.000832142164402;0.4167579331511515;-0.4352280583639102;-0.4352280126131783;0.38139209161533194;0.3660970719609562;0.5287610584573026;1.0000692443155874
80.630217;1.1016509633142224;0.4166002819641582;0.37823193459703863;-0.40683202438372307;-0.36932343368921466;1.0926505827015436;1.000049666203187;10.000812205311288;0.41675790917828387;-0.43522805886588906;-0.4352280120985115;0.3813923228173033;0.36609675624790533;0.5287595758138879;1.0000695620089557
80.640217;1.101647075818871;0.4165990836013868;0.3782324623044771;-0.4068320242698706;-0.3693234338456905;1.0926515309187272;1.000048090309071;10.000792793823358;0.41675787736105646;-0.43522805933889624;-0.4352280115676946;0.38139252086533537;0.36609644163356364;0.5287579984138656;1.0000698723354233
80.650217;1.101643217152824;0.41659785419880474;0.37823301164291634;-0.406832024167691;-0.36932343399077094;1.092652402660526;1.0000465354731853;10.00077390634658;0.41675783447001247;-0.435228059780145;-0.4352280110209351;0.3813926878307334;0.3660961263778565;0.5287563258662535;1.000070170216573
80.660217;1.1016393916461562;0.4165965904794258;0.37823358091714016;-0.40683202407582225;-0.36932343412706825;1.092653196112936;1.000044995220514;10.000755557890955;0.4167577769048275;-0.43522806018686944;-0.4352280104584793;0.38139282536586094;0.3660958083304413;0.5287545582809754;1.0000704500754334
80.670217;1.1016356034252777;0.41659529085522257;0.37823416777149726;-0.4068320239922231;-0.3693234342571352;1.0926539103589736;1.000043463479896;10.00073777134531;0.4167577008779748;-0.43522806055686736;-0.43522800988096916;0.38139293477663766;0.3660954853026052;0.5287526964980763;1.0000707060210339
80.680217;1.1016318575619641;0.4165939559370611;0.37823476938690714;-0.406832023914175;-0.36932343438324067;1.092654544893512;1.0000419361650512;10.000720571438563;0.41675760256239125;-0.43522806088846205;-0.4352280092895384;0.3813930172706889;0.36609515530080916;0.5287507424716149;1.0000709308838385
80.690217;1.1016281600149744;0.4165925880226753;0.3782353831070733;-0.40683202383868117;-0.3693234345075651;1.0926550995540698;1.0000404108973433;10.000703977405461;0.41675747851757994;-0.4352280611805216;-0.4352280086856525;0.38139307454720134;0.3660948169266876;0.5287486995136412;1.0000711161523654
80.700217;1.101624516497361;0.4165911904245903;0.3782360069957048;-0.4068320237630633;-0.3693234346325012;1.0926555748011866;1.0000388851597284;10.00068799322867;0.4167573262454211;-0.43522806143268006;-0.4352280080711445;0.3813931094794733;0.36609446978444055;0.5287465722021913;1.0000712532038813
80.710217;1.1016209310793297;0.4165897669931034;0.37823663969936977;-0.4068320236853782;-0.36932343476079754;1.0926559723578158;1.0000373548231316;10.000672605733806;0.4167571443484958;-0.43522806164534833;-0.43522800744827633;0.38139312608412196;0.36609411422446536;0.5287443660059552;1.0000713341681176
80.720217;1.1016174057269765;0.41658832198035656;0.3782372799955102;-0.40683202360438986;-0.36932343489566516;1.0926562959926867;1.0000358138855536;10.000657796420944;0.4167569320583548;-0.43522806181954204;-0.4352280068194297;0.38139312887391175;0.36609375067329136;0.5287420868463971;1.0000713516269442
80.730217;1.1016139410600942;0.4165868601250484;0.37823792680119744;-0.406832023519327;-0.3693234350406637;1.0926565513428914;1.0000342556136843;10.00064355197804;0.41675668878736366;-0.4352280619567448;-0.43522800618676544;0.3813931225495929;0.36609337930818486;0.5287397405007579;1.000071298584735
80.740217;1.10161053745919;0.4165853866338574;0.3782385794239461;-0.40683202342968705;-0.369323435199107;1.0926567442647654;1.0000326737346614;10.000629866772467;0.4167564141917587;-0.43522806205871867;-0.435228005552225;0.38139311219692246;0.3660930000814282;0.5287373320297563;1.0000711693119695
80.750217;1.1016071956255462;0.41658390706800197;0.37823923732936304;-0.4068320233351126;-0.369323435373655;1.0926568791492217;1.0000310624143973;10.000616746885067;0.41675610848661887;-0.4352280621271847;-0.4352280049176645;0.3813931031671477;0.36609261271302296;0.5287348658837434;1.0000709599230504
80.760217;1.1016039169813003;0.41658242698976256;0.3782398996041697;-0.40683202323546797;-0.3693234355667374;1.092656959222306;1.0000294159503622;10.000604213574633;0.4167557725544616;-0.4352280621634941;-0.43522800428499125;0.3813931004126932;0.36609221672246867;0.5287323464180563;1.000070668526532
80.770217;1.1016007041591525;0.4165809515300039;0.37824056484021773;-0.4068320231309574;-0.3693234357810109;1.0926569879171646;1.0000277292631536;10.000592295836377;0.4167554078214099;-0.43522806216853305;-0.43522800365623915;0.38139310811041444;0.3660918116420331;0.5287297778402829;1.0000702957843515
80.780217;1.101597560394672;0.4165794856106991;0.378241231428554;-0.40683202302184873;-0.36932343601895834;1.0926569687472238;1.000025998733379;10.000581016956653;0.4167550161724867;-0.4352280621430885;-0.43522800303346004;0.3813931298738938;0.3660913972671399;0.5287271638791355;1.0000698452978478
80.790217;1.1015944880249573;0.4165780344568749;0.3782418977277668;-0.40683202290801285;-0.36932343628216313;1.0926569042632037;1.0000242227867786;10.000570389219494;0.4167545998778883;-0.43522806208839604;-0.43522800241865955;0.3813931689114372;0.36609097379351996;0.5287245080320715;1.000069322502983
80.800217;1.1015914876513575;0.4165766031924562;0.378242561877912;-0.4068320227888986;-0.3693234365711208;1.0926567951771642;1.0000224021127144;10.000560417855926;0.41675416154761563;-0.4352280620063389;-0.4352280018136677;0.3813932280090812;0.3660905416108686;0.5287218140081867;1.000068732961643
80.810217;1.101588557835987;0.41657519592626746;0.37824322158506823;-0.4068320226638148;-0.36932343688545477;1.09265663911771;1.0000205391160348;10.000551105923265;0.41675370412160206;-0.4352280618991799;-0.4352280012197824;0.38139330976253977;0.3660901007962671;0.5287190858146235;1.0000680819084626
80.820217;1.1015856949634573;0.41657381564692636;0.3782438743759282;-0.4068320225319839;-0.36932343722406197;1.0926564303739534;1.0000186368473085;10.000542458783725;0.4167532305268846;-0.4352280617689041;-0.4352280006376933;0.3813934168480147;0.36608965099107105;0.5287163277061754;1.0000673749288393
80.830217;1.1015828937917744;0.4165724647516544;0.37824451814088295;-0.40683202239238253;-0.3693234375851903;1.092656161967017;1.0000166982828842;10.000534486594878;0.4167527431656742;-0.4352280616166961;-0.4352280000678434;0.3813935517319394;0.36608919190241446;0.5287135441435926;1.0000666186315328
80.840217;1.101580147976502;0.4165711455379544;0.3782451512668045;-0.40683202224363973;-0.36932343796650685;1.0926558282045122;1.0000147265186394;10.000527194747852;0.4167522439369081;-0.4352280614431779;-0.43522799951063224;0.38139371616740314;0.36608872362279166;0.5287107398168676;1.0000658205748914
80.850217;1.101577450390179;0.41656986047554434;0.37824577226394346;-0.4068320220841547;-0.369323438365147;1.0926554257073178;1.0000127258190636;10.000520566756013;0.41675173487511313;-0.43522806124898167;-0.43522799896625936;0.38139391126778655;0.36608824637055093;0.528707919928281;1.0000649883251398
80.860217;1.1015747948283994;0.4165686120665123;0.3782463793932271;-0.4068320219122752;-0.3693234387779712;1.0926549532495762;1.0000107024640035;10.000514560132714;0.4167512188510168;-0.43522806103498396;-0.43522799843463256;0.3813941377801186;0.366087760178102;0.5287050902981244;1.0000641285480574
80.870217;1.1015721782435455;0.41656740268888065;0.378246970621864;-0.406832021726309;-0.3693234392020789;1.0926544111176604;1.0000086647388973;10.000509115500487;0.4167506996537915;-0.43522806080227805;-0.4352279979155254;0.381394395989127;0.36608726472873576;0.5287022566897118;1.0000632472336877
80.880217;1.1015696008378675;0.41656623477307253;0.3782475438832068;-0.40683202152454223;-0.36932343963513925;1.0926537998837247;1.0000066220086592;10.000504165263912;0.4167501812879891;-0.43522806055216773;-0.43522799740889667;0.3813946856764745;0.3660867592930797;0.5286994240400893;1.0000623509058397
80.890217;1.101567064283602;0.4165651110676415;0.3782480974338857;-0.4068320213053684;-0.3693234400752283;1.09265311909526;1.000004582708597;10.000499639163747;0.4167496672203814;-0.43522806028605304;-0.4352279969152812;0.381395006408299;0.36608624298483805;0.5286965964446159;1.0000614473872758
80.900217;1.1015645704688448;0.41656403483947196;0.37824863012117815;-0.40683202106737937;-0.3693234405206723;1.0926523665680248;1.0000025525284233;10.000495467139148;0.4167491601726214;-0.4352280600050093;-0.435227996435883;0.38139535773114686;0.36608571516441946;0.5286937774351629;1.0000605453020261
80.910217;1.1015621217757028;0.41656300967050663;0.3782491413171919;-0.4068320208094602;-0.36932344097015696;1.0926515378299768;1.0000005343545255;10.000491580614094;0.4167486623542284;-0.43522805970933753;-0.43522799597208517;0.38139573911324715;0.3660851754952319;0.5286909702456236;1.0000596530852575
80.920217;1.1015597215236992;0.41656203869612224;0.3782496303704859;-0.4068320205309567;-0.3693234414226298;1.0926506258833673;0.9999985293147184;10.000487914108687;0.4167481758975613;-0.43522805939849135;-0.43522799552484753;0.3813961499416444;0.36608462368781697;0.5286881784106612;1.0000587783677901
80.930217;1.1015573727335877;0.41656112375968407;0.3782500961168826;-0.40683202023162723;-0.36932344187706095;1.0926496226523288;0.9999965379776197;10.00048440690188;0.41674770322410876;-0.43522805907129386;-0.4352279950945006;0.38139658959129863;0.366084059469992;0.5286854061918513;1.0000579277019586
80.940217;1.1015550757878312;0.4165602651450774;0.37825053705474915;-0.4068320199113069;-0.3693234423324729;1.092648521212802;0.9999945615222827;10.000481004849958;0.416747247139508;-0.43522805872607184;-0.43522799468102696;0.381397057285403;0.3660834829089913;0.5286826584460687;1.000057106281588
80.950217;1.1015528279632625;0.41655946226752777;0.3782509518828655;-0.4068320195696301;-0.36932344278805207;1.0926473162432475;0.9999926020754153;10.000477661257987;0.4167468106715056;-0.43522805836067435;-0.4352279942846353;0.38139755194307945;0.366082894552045;0.5286799407043734;1.000056318053563
80.960217;1.1015506259591352;0.4165587146958739;0.3782513398295259;-0.4068320192061404;-0.3693234432430627;1.092646003231019;0.9999906622331626;10.00047433718465;0.4167463967930481;-0.435228057972658;-0.4352279939061317;0.38139807235897566;0.36608229506292406;0.528677259073839;1.0000555667098565
80.970217;1.101548468172637;0.4165580225982374;0.3782517008034508;-0.40683201882084863;-0.3693234436967378;1.0926445789190307;0.9999887443982515;10.000471005108597;0.4167460081429644;-0.43522805755945704;-0.43522799354676034;0.38139861737324887;0.36608168466456426;0.528674618986288;1.0000548562368816
80.980217;1.1015463535373926;0.4165573865317192;0.37825203552019315;-0.40683201841461203;-0.3693234441482845;1.0926430424291322;0.9999868494758537;10.000467655033214;0.41674564672652137;-0.4352280571183927;-0.43522799320771866;0.3813991856797462;0.3660810629195721;0.5286720241534404;1.0000541902193307
80.990217;1.1015442788213876;0.4165568068464281;0.3782523453690458;-0.40683201798891105;-0.3693234445968765;1.0926413950241158;0.9999849755683832;10.000464290285937;0.4167453137377565;-0.4352280566469155;-0.4352279928898139;0.38139977547095527;0.36608042891063935;0.5286694771785209;1.000053571339677
81.000217;1.1015422377732227;0.4165562831842916;0.37825263193498676;-0.4068320175455532;-0.36932344504177894;1.0926396392692286;0.9999831183672764;10.000460910554231;0.41674500956905675;-0.4352280561429373;-0.43522799259351336;0.38140038415612726;0.366079781449924;0.5286669806709264;1.0000530016308948
81.010217;1.10154022193105;0.41655581447498113;0.37825289642722526;-0.4068320170865036;-0.36932344548261;1.092637778971489;0.9999812730540701;10.000457501726858;0.41674473371763854;-0.4352280556047768;-0.4352279923192029;0.3814010083733437;0.36607911927338244;0.5286645373508803;1.0000524834520894
81.020217;1.1015382218385006;0.41655539915079975;0.3782531392254747;-0.4068320166135633;-0.3693234459192597;1.092635819766975;0.9999794356569938;10.000454037055432;0.4167444848504455;-0.4352280550307909;-0.43522799206746987;0.38140164435061397;0.36607844131655176;0.5286621495054141;1.0000520211428439
81.030217;1.101536228392086;0.4165550351820706;0.37825335977552627;-0.4068320161281228;-0.3693234463515663;1.092633769582106;0.9999776024215771;10.000450475230908;0.4167442616080017;-0.4352280544190707;-0.43522799183933386;0.38140228818761157;0.36607774705520923;0.5286598189142541;1.000051621389011
81.040217;1.1015342339411707;0.4165547199002602;0.3782535569186208;-0.40683201563119126;-0.3693234467793331;1.092631637830238;0.9999757683162921;10.000446757649705;0.41674406345105364;-0.43522805376770346;-0.4352279916363122;0.3814029358907686;0.36607703694787896;0.5286575472684915;1.0000512911684007
81.050217;1.1015322331291042;0.41655445006987973;0.3782537291853254;-0.406832015123422;-0.3693234472026434;1.0926294339092424;0.9999739268040091;10.000442820108308;0.4167438905451126;-0.4352280530754682;-0.4352279914603184;0.38140358367794264;0.3660763126169631;0.5286553363222208;1.0000510357655656
81.060217;1.1015302233731525;0.4165542226732178;0.3782538748015143;-0.4068320146050257;-0.36932344762208863;1.0926271668491871;0.9999720711370105;10.000438612834243;0.41674374324475755;-0.43522805234211653;-0.43522799131324263;0.38140422849220895;0.3660755763663634;0.5286531875477419;1.0000508588313552
81.070217;1.1015282042084507;0.4165540357435415;0.3782539918023144;-0.4068320140758213;-0.3693234480386668;1.0926248459651982;0.9999701951282861;10.000434108174217;0.4167436220574483;-0.4352280515680178;-0.43522799119630706;0.38140486807754065;0.366074830490855;0.5286511019125245;1.0000507625315793
81.080217;1.1015261757593815;0.41655388844982205;0.3782540781294111;-0.4068320135354929;-0.3693234484533087;1.092622480962616;0.999968292315988;10.000429301032023;0.4167435277092081;-0.4352280507536582;-0.43522799110983434;0.38140550093859005;0.36607407700065026;0.5286490801785515;1.000050746610112
81.090217;1.1015241383006618;0.4165537808849777;0.37825413138375386;-0.40683201298380456;-0.36932344886650886;1.0926200813271816;0.999966355444599;10.000424213990293;0.4167434608246007;-0.4352280498993125;-0.4352279910534749;0.38140612661054235;0.36607331761880463;0.5286471229447479;1.0000508084306252
81.100217;1.1015220936705337;0.41655371403049357;0.37825414881211156;-0.406832012420793;-0.3693234492782971;1.092617655936231;0.9999643773153903;10.000418895569073;0.41674342189003705;-0.4352280490050829;-0.43522799102639237;0.38140674562893573;0.36607255355091634;0.5286452302056648;1.000050944823546
81.110217;1.1015200459119756;0.41655368954740096;0.37825412767014527;-0.40683201184710804;-0.36932344968809894;1.0926152129974336;0.9999623514889865;10.000413407073896;0.416743411699954;-0.4352280480713377;-0.43522799102746534;0.38140735902582246;0.3660717850979155;0.5286434014041743;1.0000511542900345
81.120217;1.1015179995561035;0.4165537092364487;0.37825406534288;-0.4068320112641511;-0.3693234500943784;1.0926127604197524;0.9999602725681113;10.00040780962277;0.4167434312540404;-0.4352280470991941;-0.43522799105568766;0.3814079679005;0.36607101177427886;0.5286416360164414;1.0000514381392167
81.130217;1.1015159582304046;0.4165537745915106;0.3782539596121008;-0.4068320106736081;-0.3693234504945588;1.0926103060983747;0.9999581371907459;10.000402157285151;0.4167434812424965;-0.43522804609058885;-0.43522799111040517;0.38140857315483845;0.3660702328686442;0.5286399341795669;1.000051800075723
81.140217;1.1015139254418942;0.41655388677790145;0.37825380947124443;-0.40683201007674324;-0.3693234508854566;1.092607856393761;0.9999559440879606;10.000396498731414;0.4167435620283464;-0.4352280450479043;-0.4352279911911649;0.38140917530700696;0.3660694477051012;0.5286382970915398;1.0000522446325604
81.150217;1.1015119053881346;0.41655404685317554;0.3782536154719354;-0.4068320094742716;-0.36932345126373706;1.0926054141311357;0.9999536922299869;10.000390883728624;0.4167436738591063;-0.43522804397352965;-0.43522799129756473;0.381409774504876;0.36606865579661696;0.5286367265423754;1.0000527755601862
81.160217;1.1015099015965588;0.41655425583554895;0.3782533791053186;-0.4068320088667188;-0.3693234516260911;1.0926029788739464;0.9999513804193085;10.000385361597022;0.41674381686897766;-0.43522804286966177;-0.4352279914293327;0.3814103706568529;0.3660678571631219;0.5286352238659073;1.0000533955267241
81.170217;1.101507915033199;0.41655451458073844;0.378253102210899;-0.4068320082545738;-0.36932345196940336;1.092600548490507;0.9999490087339453;10.000379974056608;0.41674399088756986;-0.43522804173822816;-0.435227991586261;0.3814109632856802;0.3660670521334626;0.5286337894138148;1.0000541066037585
81.180217;1.1015059441506336;0.41655482345579037;0.37825278694623926;-0.4068320076383565;-0.36932345229093994;1.0925981203690907;0.9999465787494243;10.000374756462495;0.4167441952549585;-0.4352280405807385;-0.43522799176791904;0.38141155097642304;0.3660662407530776;0.5286324227043704;1.0000549104108392
81.190217;1.101503986051851;0.41655518197688757;0.3782524357760312;-0.4068320070189685;-0.3693234525884781;1.0925956917713882;0.999944092620374;10.000369740813175;0.4167444289353734;-0.4352280393982494;-0.43522799197376033;0.38141213116005707;0.3660654227572565;0.5286311228446213;1.0000558085868005
81.200217;1.1015020374849749;0.4165555891791061;0.37825205136743656;-0.40683200639797157;-0.3693234528604066;1.0925932590123926;0.9999415525521634;10.000364951990745;0.41674469086108945;-0.4352280381915813;-0.43522799220369757;0.3814127008658163;0.3660645980995697;0.5286298889450904;1.0000568032659667
81.210217;1.1015000959537369;0.41655604459418694;0.37825163665256545;-0.4068320057773836;-0.369323453105653;1.092590817085076;0.9999389607354211;10.000360408859406;0.41674498015853706;-0.4352280369615595;-0.4352279924584195;0.38141325754767047;0.36606376724073775;0.5286287202184222;1.0000578970331755
81.220217;1.1014981607778813;0.4165565487410001;0.37825119481436636;-0.40683200515932755;-0.36932345332347516;1.0925883608284732;0.999936319825596;10.00035613270064;0.41674529597880794;-0.4352280357092539;-0.4352279927392452;0.38141379889098065;0.3660629308210017;0.5286276159576706;1.0000590931607478
81.230217;1.101496233328055;0.4165571029371084;0.3782507291580548;-0.40683200454599905;-0.3693234535134361;1.0925858860497022;0.9999336340834297;10.000352155400218;0.41674563726431074;-0.43522803443625097;-0.4352279930478627;0.38141432226958727;0.36606208924373884;0.5286265758057264;1.0000603955237717
81.240217;1.101494316510567;0.4165577088852844;0.3782502431469165;-0.4068320039398529;-0.3693234536755881;1.0925833892760775;0.9999309104009702;10.000348526789278;0.41674600302674564;-0.4352280331447145;-0.4352279933860974;0.381414824776652;0.36606124273582935;0.5286255999839432;1.0000618078485564
81.250217;1.1014924142903886;0.416558368052814;0.37824974043596543;-0.40683200334368463;-0.3693234538105559;1.0925808671646606;0.999928158320468;10.00034531149265;0.4167463927046585;-0.4352280318372395;-0.43522799375588483;0.3814153034033298;0.3660603915455942;0.5286246893541441;1.0000633333202535
81.260217;1.1014905309332883;0.41655908102431644;0.3782492246588019;-0.40683200276043013;-0.36932345391932236;1.092578317177542;0.9999253887077739;10.000342569163289;0.4167468059915217;-0.43522803051666775;-0.4352279941595444;0.38141575502243785;0.36605953596780566;0.5286238456941368;1.0000649746907886
81.270217;1.101488669807369;0.4165598473927967;0.3782486992512421;-0.4068320021928483;-0.36932345400271843;1.0925757388240311;0.9999226120820911;10.00034033368202;0.416747242509481;-0.43522802918587294;-0.43522799459995126;0.3814161764826315;0.36605867645242324;0.5286230717841738;1.0000667345948935
81.280217;1.1014868332437535;0.4165606660998079;0.37824816768522534;-0.4068320016434439;-0.36932345406107214;1.0925731335209614;0.9999198381016576;10.0003386071592;0.4167477017760223;-0.43522802784762227;-0.4352279950802134;0.38141656478758545;0.3660578137611091;0.5286223708953195;1.0000686160405572
81.290217;1.1014850235352127;0.41656153568192783;0.37824763388371535;-0.40683200111448914;-0.3693234540946044;1.092570502849081;0.9999170761286544;10.000337372482237;0.4167481832572369;-0.43522802650454456;-0.4352279956030436;0.3814169173235934;0.3660569488259222;0.5286217461788199;1.0000706227004443
81.300217;1.1014832436399777;0.41656245451088203;0.3782471023642034;-0.40683200060784747;-0.36932345410407824;1.09256784696073;0.9999143359668228;10.00033661382892;0.4167486862505076;-0.43522802515907266;-0.4352279961703631;0.38141723219880624;0.3660560823100881;0.5286212005449271;1.0000727582837163
81.310217;1.101481497247861;0.4165634211199804;0.3782465781155923;-0.40683200012485143;-0.36932345409079415;1.0925651645732055;0.9999116280382502;10.000336329825533;0.4167492098147969;-0.4352280238133523;-0.43522799678336227;0.38141750830524734;0.36605521443419264;0.528620737047882;1.0000750250819341
81.320217;1.1014797885799;0.41656443408449556;0.3782460663775684;-0.40683199966632216;-0.3693234540561085;1.0925624537814966;0.9999089627711593;10.00033653440884;0.4167497529582461;-0.4352280224691978;-0.4352279974426749;0.381417745213366;0.36605434546993426;0.5286203589537343;1.000077423004131
81.330217;1.1014781225135535;0.4165654913845993;0.37824557219251037;-0.40683199923262614;-0.3693234540011662;1.0925597124171584;0.9999063498922547;10.000337241794814;0.41675031476335206;-0.435228021128064;-0.4352279981482865;0.38141794342274243;0.36605347628156953;0.528620069021499;1.0000799498401216
81.340217;1.10147650498775;0.41656659003676694;0.378245099689895;-0.4068319988239548;-0.369323453926927;1.0925569379822104;0.9999037983792911;10.000338445050282;0.416750894157993;-0.43522801979098247;-0.43522799889939073;0.38141810459373054;0.36605260834928166;0.5286198687359276;1.0000826019410338
81.350217;1.1014749426778645;0.41656772655169744;0.3782446516042841;-0.4068319984406459;-0.3693234538342504;1.0925541271742654;0.9999013167855736;10.000340116477632;0.4167514896761526;-0.43522801845856357;-0.43522799969463694;0.3814182312061526;0.36605174373129173;0.5286197578574249;1.0000853745029874
81.360217;1.1014734420553076;0.4165688976305651;0.3782442294108828;-0.4068319980830433;-0.36932345372408093;1.0925512753354423;0.999898912851366;10.000342225200777;0.41675209972177557;-0.4352280171311335;-0.43522800053249056;0.38141832564508965;0.36605088504505934;0.5286197340267373;1.000088261541178
81.370217;1.101472008788825;0.4165701002488294;0.3782438337562466;-0.40683199775110845;-0.36932345359764124;1.0925483769973379;0.9998965922293462;10.000344740034524;0.41675272315868256;-0.43522801580888665;-0.4352280014112255;0.3814183893060313;0.3660500350100262;0.5286197928200908;1.0000912555568438
81.380217;1.1014706474935334;0.41657133136535646;0.37824346474739334;-0.4068319974443333;-0.36932345345634254;1.0925454269707382;0.9998943579001446;10.000347624798994;0.4167533593902895;-0.43522801449192444;-0.43522800232879294;0.38141842263332776;0.36604919587740575;0.5286199285704395;1.0000943471359804
81.390217;1.1014693616937414;0.41657258779613365;0.3782431220883043;-0.4068319971618376;-0.3693234533014822;1.0925424208013585;0.9998922115699987;10.000350848002507;0.41675400780619165;-0.4352280131801265;-0.4352280032828207;0.3814184258563283;0.3660483693224881;0.5286201353314322;1.0000975259038747
81.400217;1.1014681541730278;0.4165738661153283;0.378242805279665;-0.40683199690241023;-0.36932345313395054;1.0925393552883795;0.9998901554385093;10.000354392897993;0.4167546673392151;-0.43522801187318005;-0.4352280042706058;0.38141839934214056;0.3660475567295932;0.5286204077231179;1.0001007831244781
81.410217;1.1014670275174405;0.41657516251054616;0.378242513836871;-0.4068319966646238;-0.3693234529542246;1.0925362295010983;0.9998881924104575;10.000358252816785;0.41675533633766915;-0.43522801057094357;-0.4352280052891973;0.3814183433947723;0.3660467595013569;0.5286207417622649;1.0001041129594161
81.420217;1.1014659847518788;0.4165764729452766;0.3782422472143967;-0.4068319964470419;-0.36932345276281714;1.092533045659766;0.9998863257136807;10.000362420848214;0.4167560125160551;-0.4352280092736077;-0.4352280063356062;0.38141825815743596;0.3660459792774203;0.5286211351769364;1.0001075103902477
81.430217;1.1014650298397828;0.41657779351618207;0.3782420045668724;-0.40683199624837424;-0.36932345256074184;1.0925298092474456;0.9998845585390324;10.000366883218572;0.4167566929471184;-0.4352280079814042;-0.4352280074069612;0.3814181440610864;0.36604521808610463;0.5286215870090339;1.000110968683333
81.440217;1.1014641676098624;0.4165791205726618;0.3782417848833931;-0.40683199606754034;-0.3693234523494601;1.092526528031894;0.9998828934798839;10.000371617474729;0.4167573740469374;-0.4352280066943397;-0.4352280085004361;0.38141800238959267;0.3660444783020584;0.5286220968349761;1.0001144792683916
81.450217;1.101463403717313;0.41658045070877525;0.37824158741837294;-0.4068319959035506;-0.3693234521304959;1.0925232106674734;0.9998813326569704;10.00037659340224;0.41675805157004764;-0.4352280054122376;-0.4352280096128886;0.3814178352035459;0.36604376238279857;0.5286226639324713;1.0001180330953383
81.460217;1.1014627448591323;0.4165817808931429;0.3782414118209611;-0.4068319957551791;-0.36932345190520555;1.092519865285864;0.9998798780313185;10.000381776386392;0.41675872101826283;-0.435228004134875;-0.4352280107405482;0.38141764482138485;0.3660430725211098;0.5286232870190374;1.0001216217080204
81.470217;1.1014621981552353;0.4165831085628316;0.3782412578785828;-0.4068319956206607;-0.36932345167484665;1.0925164981941333;0.9998785309702853;10.000387135652426;0.41675937847095373;-0.4352280028619304;-0.4352280118790805;0.3814174334707324;0.3660424104918742;0.5286239647938351;1.0001252372085405
81.480217;1.1014617702301133;0.41658443130172845;0.3782411252903613;-0.40683199549758575;-0.36932345144062423;1.0925131140263586;0.9998772918671509;10.000392653110717;0.41676002101191;-0.43522800159276126;-0.4352280130240128;0.38141720301095555;0.36604177793073084;0.5286246964277067;1.0001288716633054
81.490217;1.1014614671051444;0.41658574638900725;0.3782410138273603;-0.40683199538314957;-0.3693234512034949;1.0925097175847007;0.9998761600880133;10.00039832609702;0.4167606464377046;-0.43522800032645437;-0.435228014171463;0.3814169546336666;0.3660411767086963;0.5286254814103453;1.000132516886742
81.500217;1.1014612935522414;0.4165870509179465;0.37824092384547536;-0.40683199527464603;-0.3693234509640574;1.0925063154697825;0.9998751341388918;10.000404164754402;0.4167612529730358;-0.4352279990622439;-0.43522801531869776;0.3814166888853746;0.3660406089768242;0.5286263192393177;1.0001361639256863
81.510217;1.1014612515945688;0.41658834228316716;0.3782408565341071;-0.40683199516962787;-0.36932345072266826;1.0925029158390394;0.9998742117340081;10.000410187821265;0.41676183960047797;-0.4352279977997269;-0.43522801646392306;0.38141640606418314;0.36604007700271757;0.5286272093429312;1.0001398021128356
81.520217;1.1014613404205287;0.41658961831439567;0.3782408136055822;-0.40683199506568035;-0.3693234504793973;1.0924995267381066;0.9998733889437903;10.000416419193622;0.4167624064024116;-0.4352279965388268;-0.43522801760579133;0.38141610679438814;0.36603958298572015;0.5286281508223716;1.000143418784222
81.530217;1.1014615581613574;0.41659087695658203;0.3782407971413599;-0.40683199496026223;-0.36932345023391255;1.0924961552946446;0.9998726600234361;10.000422887057365;0.41676295411791203;-0.4352279952799531;-0.43522801874343114;0.3814157924418914;0.366039128857046;0.5286291418711996;1.000146999851224
81.540217;1.1014619036726536;0.41659211604003943;0.37824080990384507;-0.4068319948506841;-0.3693234499856214;1.0924928083313539;0.9998720189852396;10.000429624536244;0.41676348351835624;-0.4352279940242187;-0.4352280198765746;0.38141546495588596;0.3660387162047402;0.52863017962546;1.0001505311105012
81.550217;1.1014623771594252;0.4165933334969735;0.37824085540684116;-0.40683199473409737;-0.36932344973378955;1.092489493004098;0.999871460528365;10.000436664804123;0.4167639953751384;-0.4352279927735059;-0.4352280210052645;0.3814151264182328;0.36603834641732474;0.5286312608734609;1.0001539995554436
81.560217;1.1014629801002305;0.4165945277437602;0.37824093751732946;-0.40683199460779296;-0.3693234494775027;1.0924862173596996;0.9998709801330579;10.000444032106142;0.4167644905484173;-0.43522799153036956;-0.4352280221297182;0.38141477880436564;0.36603802080726805;0.5286323831408618;1.0001573935067505
81.570217;1.1014637150709874;0.41659569801280544;0.3782410600979964;-0.40683199446985036;-0.36932344921580496;1.0924829906565214;0.9998705748436644;10.000451738281306;0.41676496973338417;-0.4352279902976883;-0.4352280232505279;0.38141442394253483;0.36603774068258105;0.5286335450956395;1.0001607021654035
81.580217;1.1014645854636784;0.4165968445694567;0.37824122678437566;-0.4068319943194835;-0.36932344894805125;1.0924798227177948;0.9998702436394462;10.000459781861608;0.4167654333159368;-0.43522798907809257;-0.4352280243685991;0.3814140635495008;0.36603750751959147;0.5286347456554583;1.0001639152544863
81.590217;1.1014655951674808;0.41659796855145953;0.37824144059874326;-0.40683199415690957;-0.369323448674102;1.0924767234675608;0.9998699868916625;10.00046814909668;0.41676588150982297;-0.43522798787347194;-0.43522802548477657;0.38141369931086017;0.36603732293874663;0.5286359826496024;1.0001670229868318
81.600217;1.1014667478750437;0.41659907158661613;0.37824170355939085;-0.4068319939832276;-0.3693234483940937;1.0924737031772083;0.9998698056679133;10.000476827875234;0.41676631449170876;-0.4352279866849055;-0.43522802659962007;0.38141333301577984;0.3660371884690619;0.5286372522254896;1.000170017043674
81.610217;1.1014680460032777;0.41660015544219553;0.3782420166975877;-0.4068319938003826;-0.3693234481080215;1.0924707722388214;0.9998697011635824;10.000485825748576;0.41676673241315326;-0.43522798551299646;-0.4352280277134;0.38141296660073293;0.3660371055640713;0.5286385492333244;1.0001728910646186
81.620217;1.1014694903495172;0.4166012214306548;0.3782423803804335;-0.40683199361098016;-0.36932344781567245;1.092467940791095;0.9998696750893012;10.000495165743374;0.4167671351001279;-0.43522798435842497;-0.43522802882608613;0.38141260202907357;0.36603707569590577;0.5286398680523924;1.0001756394120607
81.630217;1.1014710805294292;0.4166022697763442;0.37824279432908053;-0.4068319934179887;-0.36932344751696916;1.09246521817866;0.9998697304989982;10.000504864868123;0.41676752193693944;-0.43522798322261147;-0.4352280299373704;0.3814122411927909;0.36603710002185086;0.5286412033256295;1.0001782559942414
81.640217;1.1014728149811632;0.416603299626629;0.3782432571461975;-0.40683199322455627;-0.36932344721240906;1.092462611760297;0.9998698715097804;10.000514924385461;0.4167678923371453;-0.4352279821080654;-0.43522803104683344;0.3814118859064578;0.3660371789588684;0.5286425503229708;1.000180734156907
81.650217;1.1014746908253785;0.4166043095707249;0.37824376617627503;-0.40683199303388506;-0.36932344690338975;1.0924601267822385;0.9998701021133274;10.000525334776173;0.41676824598284123;-0.4352279810181345;-0.4352280321539722;0.38141153799017063;0.3660373123355907;0.5286439047391649;1.000183066990416
81.660217;1.1014767045603344;0.41660529781187766;0.3782443181604338;-0.4068319928490307;-0.36932344659215594;1.0924577678714085;0.9998704252391944;10.000536079913257;0.4167685827406773;-0.4352279799565163;-0.4352280332579634;0.3814111991905526;0.3660374998012063;0.5286452623599834;1.0001852478801732
81.670217;1.1014788520547474;0.41660626183747523;0.3782449098119251;-0.40683199267287246;-0.36932344628131314;1.0924555403735854;0.9998708430366553;10.000547135286691;0.4167689026818301;-0.4352279789267655;-0.4352280343574525;0.38141087086625663;0.36603774085142105;0.5286466190918175;1.0001872711917288
81.680217;1.1014811271870921;0.4166071986016327;0.37824553768491226;-0.4068319925083185;-0.3693234459733218;1.092453450349955;0.9998713578920329;10.00055846748538;0.4167692058434012;-0.4352279779318531;-0.4352280354504592;0.38141055400883145;0.36603803472312635;0.5286479709848497;1.0001891326149213
81.690217;1.101483522146234;0.4166081054052393;0.37824619784960584;-0.40683199235805734;-0.36932344567036;1.0924515032586972;0.9998719724834385;10.0005700396808;0.4167694919269654;-0.43522797697400684;-0.43522803653441133;0.3814102494761111;0.36603838046236953;0.5286493141091323;1.0001908295201478
81.700217;1.1014860293773556;0.41660898022714105;0.37824688584241967;-0.40683199222375865;-0.3693234453745715;1.0924497024958302;0.999872688655675;10.000581813289621;0.41676976060093845;-0.43522797605477465;-0.43522803760636813;0.3814099577319393;0.3660387768775645;0.5286506445929646;1.000192361389377
81.710217;1.1014886418897842;0.4166098213633943;0.37824759671241737;-0.40683199210578785;-0.36932344508834253;1.0924480489856052;0.9998735062751484;10.000593743011185;0.4167700119520867;-0.43522797517518724;-0.435228038663281;0.3814096783978041;0.3660392224283179;0.5286519586711392;1.0001937288992335
81.720217;1.1014913525506194;0.41661062729874804;0.3782483251050014;-0.406831992003792;-0.3693234448142115;1.0924465415373417;0.9998744228009911;10.00060577724645;0.4167702462907891;-0.43522797433600124;-0.43522803970214047;0.3814094103490885;0.3660397153625305;0.5286532528683104;1.0001949321451742
81.730217;1.1014941541923995;0.41661139681292697;0.378249065461149;-0.40683199191727176;-0.36932344455444555;1.0924451774882011;0.9998754338489745;10.000617867360319;0.4167704637242402;-0.4352279735377512;-0.4352280407199508;0.38140915216606447;0.36604025387552314;0.5286545246476282;1.0001959707668424
81.740217;1.1014970393881338;0.41661212900197375;0.37824981209281133;-0.406831991845661;-0.36932344431063585;1.0924439533673131;0.9998765343895087;10.000629977720545;0.4167706640575304;-0.435227972780652;-0.4352280417137557;0.3814089023260293;0.36604083606913607;0.5286557728581762;1.0001968455773884
81.750217;1.1014999991619203;0.41661282317572196;0.3782505593428918;-0.4068319917881923;-0.36932344408362433;1.0924428648222804;0.9998777193189282;10.000642085534116;0.4167708467749797;-0.43522797206501274;-0.43522804268099297;0.38140865929451856;0.36604145988431236;0.5286569975318137;1.0001975587811176
81.760217;1.1015030217293589;0.4166134784515237;0.37825130210573576;-0.4068319917439501;-0.3693234438737846;1.0924419065911373;0.999878983062031;10.000654172501736;0.4167710110668598;-0.4352279713920625;-0.43522804361984474;0.38140842189039154;0.3660421231516482;0.5286581997108571;1.00019811287208
81.770217;1.1015060926290885;0.4166140932978568;0.37825203606272173;-0.4068319917123918;-0.369323443681478;1.0924410739585682;0.9998803192380025;10.000666222119301;0.4167711559641776;-0.43522797076418457;-0.43522804452910296;0.38140818967643497;0.3660428237679986;0.5286593814423554;1.0001985103758837
81.780217;1.1015091964780355;0.4166146657229956;0.37825275725405044;-0.4068319916938508;-0.36932344350746704;1.0924403645072938;0.9998817206709106;10.000678220078429;0.4167712803164217;-0.43522797018441656;-0.4352280454077553;0.3814079630913661;0.366043559873463;0.5286605452226596;1.000198754858492
81.790217;1.1015123191065117;0.41661519423261095;0.37825346172505475;-0.4068319916892973;-0.36932344335294603;1.0924397780488309;0.999883179468203;10.000690151258976;0.41677138268049174;-0.4352279696559142;-0.43522804625471184;0.38140774321659315;0.3660443298679107;0.5286616929823101;1.000198851794569
81.800217;1.1015154492489971;0.4166156788903092;0.37825414577225674;-0.4068319916998059;-0.36932344321922034;1.0924393145528322;0.9998846876679807;10.000702001269781;0.4167714613847734;-0.4352279691815004;-0.4352280470687344;0.38140753141817035;0.3660451321594327;0.5286628255520157;1.0001988081208246
81.810217;1.1015185792877102;0.41661612142818216;0.37825480614336343;-0.40683199172637213;-0.3693234431072896;1.0924389722739443;0.999886238357109;10.000713762370994;0.4167715148292352;-0.4352279687632247;-0.4352280478485038;0.3814073293756564;0.36604596463940003;0.528663942903405;1.0001986311074507
81.820217;1.1015217042754346;0.416616524085919;0.3782554396831328;-0.4068319917699875;-0.3693234430175238;1.0924387479459312;0.9998878258814962;10.00072543165979;0.4167715419033251;-0.43522796840208666;-0.43522804859280106;0.38140713920609737;0.3660468243286185;0.5286650446247099;1.0001983279321267
81.830217;1.1015248201748844;0.4166168886377086;0.378256042997402;-0.40683199183190877;-0.36932344294980807;1.0924386377143191;0.999889445131246;10.000737001312617;0.41677154225174085;-0.4352279680980053;-0.4352280493006107;0.38140696303170196;0.36604770772705164;0.5286661303030699;1.0001979061158763
81.840217;1.1015279225603138;0.4166172167519538;0.37825661263403104;-0.4068319919137829;-0.3693234429040715;1.092438637636271;0.9998910913892004;10.000748454486692;0.41677151621933856;-0.43522796785017437;-0.4352280499709458;0.3814068022631052;0.3660486115245625;0.5286672000305973;1.0001973741346661
81.850217;1.1015310053958856;0.4166175107096575;0.37825714543210626;-0.4068319920172548;-0.36932344288059943;1.0924387446294974;0.9998927605752719;10.000759767447418;0.41677146456823544;-0.4352279676577426;-0.43522805060249026;0.381406657443946;0.36604953281930036;0.5286682550297137;1.0001967414550537
81.860217;1.1015340606510826;0.41661777350070434;0.37825763852302524;-0.40683199214360294;-0.3693234428799729;1.0924389575454394;0.9998944487746002;10.00077090497228;0.4167713882783694;-0.43522796752024995;-0.43522805119334057;0.3814065288133071;0.3660504686870381;0.5286692976839573;1.000196018025363
81.870217;1.1015370801379933;0.41661800843762853;0.37825808915715;-0.4068319922937502;-0.36932344290265606;1.0924392773345784;0.9998961516377141;10.000781818237598;0.4167712886303587;-0.4352279674375312;-0.4352280517410231;0.3814064169396828;0.36605141580328815;0.5286703307223152;1.0001952138732795
81.880217;1.1015400575782106;0.41661821865781057;0.37825849483482055;-0.4068319924683275;-0.36932344294839453;1.0924397063811364;0.9998978647638166;10.000792462368896;0.4167711674107908;-0.43522796740950476;-0.43522805224285616;0.3814063229554249;0.36605237068185004;0.5286713563538036;1.0001943383896872
81.890217;1.1015429881994276;0.4166184068956459;0.37825885352382915;-0.406831992667778;-0.3693234430161368;1.0924402468072218;0.9998995843441584;10.00080281618353;0.4167710269202416;-0.4352279674360638;-0.43522805269657955;0.3814062481962677;0.3660533300266586;0.5286723757964868;1.0001933994115475
81.900217;1.101545867495693;0.41661857565483296;0.37825916363660983;-0.4068319928925481;-0.36932344310455;1.0924408978814466;0.9999013065008796;10.00081288340927;0.4167708696763741;-0.4352279675169576;-0.435228053100765;0.38140619339146214;0.36605429059502187;0.5286733890725915;1.0001924033851441
81.910217;1.1015486917031911;0.4166187275049506;0.37825942417576836;-0.4068319931431922;-0.3693234432122905;1.0924416545911477;0.9999030259300614;10.000822683607383;0.41677069807434225;-0.4352279676517886;-0.43522805345453613;0.38140615821042656;0.3660552490434086;0.5286743951037647;1.0001913564956744
81.920217;1.1015514589955224;0.4166188650424184;0.37825963521735695;-0.40683199342036563;-0.36932344333802863;1.0924425084086435;0.9999047357782004;10.000832241502573;0.41677051414593297;-0.43522796784014306;-0.43522805375689977;0.38140614161909553;0.3660562021148895;0.5286753919016755;1.0001902652883055
