time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.930217;1.1015541696801825;0.4166189904087487;0.37825979799643783;-0.40683199372473944;-0.36932344348069346;1.0924434489135812;0.9999064284257314;10.000841582449276;0.4167703194783928;-0.4352279680816418;-0.43522805400646136;0.381406142397099;0.36605714673977624;0.5286763764515303;1.000189136064696
81.940217;1.1015568251292274;0.4166191050447854;0.3782599143041172;-0.4068319940568161;-0.36932344363955905;1.0924444655788976;0.9999080954562314;10.000850740092224;0.41677011568337347;-0.4352279683758334;-0.43522805420174066;0.38140615922528726;0.36605807992800443;0.5286773446209551;1.0001879738364632
81.950217;1.1015594261100812;0.4166192101225134;0.37825998604042915;-0.4068319944169767;-0.3693234438139505;1.0924455491576421;0.9999097272545521;10.000859757248353;0.4167699052814461;-0.43522796872194003;-0.43522805434156714;0.381406190716691;0.3660589988762218;0.5286782916881467;1.0001867816819419
81.960217;1.101561971953065;0.4166193071882606;0.37826001525011227;-0.40683199480587906;-0.36932344400313083;1.0924466913781055;0.999911314262041;10.000868672760628;0.4167696918886784;-0.435227969118571;-0.4352280544251704;0.3814062356608236;0.36605990134665894;0.528679213147677;1.0001855610591066
81.970217;1.1015644610911897;0.4166193984474862;0.3782600040770283;-0.4068319952246331;-0.3693234442064128;1.0924478839361529;0.9999128491216577;10.000877518468103;0.4167694791818321;-0.43522796956354354;-0.435228054452134;0.38140629312153107;0.3660607857618765;0.5286801050709352;1.0001843131941404
81.980217;1.101566892034409;0.4166194864436623;0.3782599545422322;-0.4068319956745198;-0.36932344442302556;1.0924491187062748;0.9999143265705186;10.000886328858261;0.41676926983262624;-0.4352279700538623;-0.4352280544224823;0.38140636230456954;0.3660616507243455;0.5286809640259051;1.0001830401234597
81.990217;1.1015692637890653;0.41661957336647865;0.37825986838463815;-0.40683199615669735;-0.36932344465186767;1.0924503885456847;0.9999157416934628;10.000895141515532;0.41676906561892507;-0.43522797058596263;-0.43522805433683304;0.38140644237590726;0.3660624944489793;0.5286817871412659;1.0001817445104226
82.000217;1.101571575228441;0.4166196606960972;0.37825974710393434;-0.40683199667210046;-0.36932344489149826;1.0924516874847983;0.999917089692148;10.000903983567207;0.41676886807005636;-0.4352279711561128;-0.43522805419614097;0.3814065324574025;0.36606331468772274;0.528682572590016;1.000180429222261
82.010217;1.10157382395228;0.4166197494482281;0.37825959213033783;-0.4068319972214878;-0.36932344514023285;1.0924530102338221;0.9999183668636225;10.000912858825611;0.41676867851528054;-0.4352279717607326;-0.435228054001113;0.38140663191442886;0.36606410905727654;0.528683320104511;1.0001790966058328
82.020217;1.1015760063144107;0.4166198404955156;0.3782594046830356;-0.4068319978055457;-0.36932344539631135;1.0924543513611482;0.9999195708668788;10.000921749673601;0.4167684978566863;-0.435227972396711;-0.43522805375212403;0.38140674036932104;0.36606487531728527;0.5286840309219607;1.0001777469139201
82.030217;1.1015781186338707;0.4166199346568186;0.37825918544838066;-0.4068319984249625;-0.36932344565841396;1.092455704833752;0.9999207004203905;10.000930630807476;0.41676832666195396;-0.435227973061843;-0.4352280534496317;0.3814068572315286;0.3660656114147586;0.5286847071507393;1.0001763777368478
82.040217;1.1015801576880901;0.4166200328084678;0.37825893452121206;-0.4068319990806311;-0.3693234459262111;1.092457064219891;0.9999217554322167;10.000939482444435;0.4167681652348062;-0.4352279737549857;-0.4352280530943629;0.38140698155457636;0.3660663153415592;0.5286853512930185;1.0001749858224473
82.050217;1.1015821207276557;0.416620136192742;0.3782586513807289;-0.40683199977381695;-0.36932344620034324;1.0924584229461638;0.9999227369066293;10.000948294156375;0.4167680135880122;-0.4352279744755736;-0.43522805268722303;0.3814071125782053;0.3660669848730584;0.5286859660742693;1.0001735694239813
82.060217;1.1015840060554707;0.4166202467052688;0.3782583349554526;-0.4068320005057224;-0.3693234464820857;1.09245977432819;0.9999236455656585;10.000957054608675;0.41676787162699686;-0.43522797522286816;-0.435228052229181;0.3814072502651393;0.3660676174293548;0.5286865539104098;1.0001721288881047
82.070217;1.1015858133283924;0.4166203668426556;0.3782579840578662;-0.4068320012766788;-0.3693234467733678;1.0924611119637084;0.9999244805199123;10.000965737074825;0.41676773930873934;-0.4352279759954826;-0.43522805172120216;0.38140739515836913;0.36606821021466585;0.5286871162036653;1.0001706654896096
82.080217;1.1015875432494537;0.4166204995064898;0.3782575976133564;-0.4068320020858359;-0.3693234470768602;1.0924624304737582;0.9999252393397362;10.000974295136375;0.4167676165749952;-0.43522797679128944;-0.4352280511643104;0.3814075478729836;0.36606876039593333;0.5286876530487931;1.0001691802344597
82.090217;1.1015891968788654;0.4166206479910273;0.3782571742953131;-0.40683200293153865;-0.3693234473954941;1.092463725689128;0.9999259192363092;10.0009826659188;0.41676750331244156;-0.4352279776076752;-0.4352280505596418;0.38140770898295173;0.36606926523612565;0.5286881633050494;1.0001676735978522
82.100217;1.10159077498117;0.41662081590134514;0.37825671226762564;-0.4068320038117989;-0.3693234477319921;1.0924649944195401;0.9999265189525601;10.000990773370502;0.4167673994325286;-0.43522797844198746;-0.43522804990848374;0.3814078791712199;0.3660697221954044;0.5286886453446995;1.0001661454007142
82.110217;1.10159227837766;0.4166210067097077;0.37825620959669043;-0.40683200472453285;-0.36932344808886175;1.092466234954529;0.9999270399329026;10.000998533469273;0.41676730495896647;-0.43522797929195256;-0.4352280492124851;0.3814080590857141;0.3660701289073121;0.5286890983830748;1.0001645944881792
82.120217;1.1015937083476732;0.41662122316527106;0.37825566488434426;-0.40683200566797384;-0.36932344846828064;1.0924674477934644;0.9999274855049389;10.001005864295232;0.41676722018652945;-0.4352279801559482;-0.4352280484736783;0.38140824918251526;0.36607048330740233;0.5286895231670418;1.0001630187163477
82.130217;1.1015950658740086;0.4166214669403408;0.378255077615238;-0.40683200664121183;-0.36932344887184265;1.0924686349699864;0.9999278590837923;10.00101269406723;0.41676714586513;-0.4352279810331144;-0.4352280476942922;0.3814084497204386;0.36607078393389375;0.5286899215738253;1.0001614148535805
82.140217;1.1015963506532291;0.41662173865794316;0.37825444843658046;-0.40683200764417876;-0.369323449300521;1.0924697983044946;0.9999281629844673;10.00101896007323;0.41676708304150456;-0.4352279819231932;-0.4352280468768707;0.381408660584177;0.3660710299466612;0.5286902960214681;1.0001597783237606
82.150217;1.1015975610720354;0.41662203833282385;0.3782537794169903;-0.4068320086770509;-0.3693234497549286;1.0924709383402997;0.9999283985864862;10.001024604496976;0.4167670325466034;-0.4352279828260116;-0.4352280460243867;0.3814088813869663;0.3660712208981353;0.5286906494175465;1.0001581035327949
82.160217;1.1015986959167956;0.41662236599329017;0.3782530737633863;-0.40683200973959044;-0.36932345023579305;1.0924720548023674;0.999928567293505;10.001029574156616;0.4167669945704049;-0.4352279837408652;-0.43522804513999347;0.3814091120272281;0.366071356491975;0.5286909854511601;1.0001563849731134
82.170217;1.101599756483627;0.4166227217682551;0.3782523350952198;-0.4068320108307398;-0.36932345074423345;1.0924731478359713;0.9999286709997018;10.001033822820686;0.41676696845959316;-0.4352279846662319;-0.4352280442267912;0.3814093527262885;0.3660714362839627;0.5286913087250416;1.000154618909648
82.180217;1.1016007464107502;0.41662310524288815;0.37825156696858653;-0.40683201194854623;-0.3693234512816178;1.0924742184328722;0.9999287114505465;10.001037312675063;0.4167669526610877;-0.43522798559996323;-0.4352280432877742;0.3814096033138531;0.3660714595843398;0.5286916244455139;1.0001528048428014
82.190217;1.1016016696740505;0.4166235148837474;0.3782507728316717;-0.40683201309027334;-0.3693234518493313;1.0924752677388951;0.9999286891094085;10.001040013958871;0.4167669450259137;-0.43522798653960476;-0.43522804232597173;0.38140986288941836;0.3660714260056597;0.5286919375005453;1.0001509457477213
82.200217;1.1016025291940903;0.4166239481199335;0.3782499562458103;-0.4068320142525229;-0.36932345244872167;1.0924762963679888;0.9999286026969118;10.00104190602199;0.4167669434547815;-0.4352279874824224;-0.4352280413446496;0.3814101303826009;0.36607133618644333;0.5286922512312289;1.0001490470820695
82.210217;1.1016033269273318;0.4166244018240443;0.3782491210447195;-0.40683201543143366;-0.3693234530810814;1.0924773039938576;0.9999284496195203;10.001042980261596;0.41676694624717725;-0.43522798842534294;-0.4352280403472015;0.3814104050156107;0.3660711919217064;0.5286925669089854;1.0001471148444163
82.220217;1.1016040646442224;0.41662487276186905;0.3782482709765066;-0.4068320166230206;-0.36932345374749737;1.0924782889580091;0.9999282269361192;10.001043239513374;0.4167669521153327;-0.4352279893652175;-0.4352280393369269;0.3814106859808301;0.36607099602728954;0.5286928842578933;1.0001451533441907
82.230217;1.1016047441089798;0.4166253578994869;0.37824740925809835;-0.4068320178234488;-0.36932345444880726;1.0924792486259414;0.9999279327791625;10.001042694002066;0.416766960419414;-0.43522799029918824;-0.4352280383171515;0.38141097204536156;0.36607075223815544;0.5286932023752572;1.000143164383086
82.240217;1.101605366295056;0.41662585450900336;0.37824653871864405;-0.40683201902919863;-0.3693234551857156;1.0924801810955158;0.9999275679501272;10.001041356130974;0.41676697123584794;-0.43522799122477857;-0.43522803729134313;0.38141126159871963;0.3660704647097733;0.5286935206627568;1.0001411484679819
82.250217;1.1016059307139956;0.41662635989042046;0.3782456619988467;-0.4068320202373165;-0.36932345595870114;1.0924810867565464;0.9999271367438806;10.001039231422538;0.41676698502063336;-0.43522799213982905;-0.4352280362628342;0.38141155278053096;0.3660701372746472;0.5286938394250374;1.00013910643117
82.260217;1.1016064356480602;0.4166268708563931;0.3782447812860768;-0.40683202144566716;-0.36932345676785683;1.092481967802155;0.9999266460079193;10.001036312021991;0.41676700251460275;-0.4352279930424714;-0.4352280352346623;0.3814118435528223;0.3660697731435704;0.5286941594975922;1.0001370400616165
82.270217;1.1016068786942768;0.4166273835769767;0.3782438979979071;-0.4068320226528254;-0.3693234576129909;1.092482826930625;0.9999261032242823;10.001032583936883;0.41676702465531495;-0.4352279939311446;-0.4352280342097917;0.38141213185712586;0.3660693751660498;0.5286944810471045;1.0001349520087592
82.280217;1.1016072569458983;0.41662789412546053;0.3782430128877578;-0.4068320238573933;-0.3693234584937982;1.092483667185643;0.9999255155597575;10.001028042315886;0.41676705211216303;-0.4352279948046202;-0.4352280331911984;0.3814124158522214;0.36606894616533014;0.5286948029604169;1.0001328457572138
82.290217;1.1016075669820513;0.4166283992505857;0.37824212658832135;-0.4068320250574478;-0.3693234594099259;1.09248449173499;0.999924890125504;10.001022700303581;0.4167670849827242;-0.4352279956619582;-0.4352280321817798;0.38141269415374585;0.36606848912535844;0.5286951234482054;1.0001307255809562
82.300217;1.1016078055719158;0.4166288966864788;0.37824124009858184;-0.40683202625080767;-0.3693234603610514;1.0924853027983223;0.9999242341372456;10.001016589330572;0.4167671226525192;-0.4352279965024518;-0.43522803118427156;0.3814129658534946;0.36606800741648704;0.5286954405543651;1.000128595551209
82.310217;1.1016079709205193;0.4166293850995324;0.37824035485657104;-0.4068320274354778;-0.3693234613467901;1.092486101415873;0.999923554340194;10.001009758007033;0.4167671636001367;-0.43522799732572226;-0.4352280302010045;0.38141323011241435;0.36606750492175044;0.5286957520819976;1.0001264583470622
82.320217;1.1016080629434335;0.41662986407846764;0.37823947259518226;-0.406832028609636;-0.3693234623662361;1.0924868883138816;0.9999228563038531;10.00100226961853;0.4167672055434605;-0.435227998131881;-0.43522802923382686;0.38141348560940663;0.36606698574175073;0.5286960560779501;1.000124315482601
82.330217;1.1016080830948451;0.4166303339045213;0.3782385953111423;-0.4068320297714423;-0.3693234634178374;1.0924876647150896;0.9999221447304932;10.00099419367566;0.4167672457533883;-0.43522799892145564;-0.43522802828456236;0.3814137304943903;0.3660664537203332;0.5286963518237395;1.000122168036982
82.340217;1.1016080348982358;0.41663079503303685;0.37823772537702305;-0.40683203091903036;-0.36932346449995934;1.092488432366208;0.9999214243939564;10.000985597977389;0.4167672811382312;-0.4352279996949275;-0.4352280273555248;0.3814139627653082;0.3660659123905332;0.5286966400076774;1.0001200170667421
82.350217;1.1016079241834476;0.4166312479269708;0.3782368654269698;-0.406832032050548;-0.3693234656112018;1.0924891928622897;0.999920700144958;10.00097654619535;0.41676730850772137;-0.43522800045218435;-0.4352280264493996;0.38141418030724306;0.36606536537640855;0.5286969220640428;1.0001178645064672
82.360217;1.1016077583614943;0.41663169322171945;0.37823601781763755;-0.40683203316397804;-0.369323466750194;1.092489947638133;0.9999199768971042;10.00096709161142;0.416767324937102;-0.4352280011923917;-0.4352280255686416;0.3814143805745449;0.3660648166074433;0.5286971997231832;1.000115713768259
82.370217;1.1016075451875356;0.416632131593656;0.3782351840909979;-0.40683203425708436;-0.36932346791539733;1.092490699072739;0.9999192605087757;10.000957272891286;0.4167673276168881;-0.4352280019143479;-0.4352280247151759;0.3814145606138491;0.36606426994755936;0.5286974751230424;1.0001135692137695
82.380217;1.1016072915484025;0.4166325634538851;0.3782343649152051;-0.4068320353277552;-0.36932346910482;1.0924914520790308;0.999918557486145;10.000947132235;0.4167673137577614;-0.4352280026169664;-0.435228023890536;0.3814147175615643;0.36606372845580426;0.5286977512307087;1.0001114352862732
82.390217;1.1016070035338485;0.4166329890015355;0.3782335602536067;-0.4068320363741903;-0.36932347031566554;1.0924922154517154;0.9999178731645221;10.000936742501352;0.41676728109585914;-0.43522800329956135;-0.4352280230958682;0.3814148489688315;0.3660631939733513;0.5286980320589245;1.000109315636986
82.400217;1.1016066877019999;0.41663340854056957;0.3782327693785624;-0.4068320373946895;-0.3693234715444977;1.0924930012592762;0.9999172102616879;10.00092621070857;0.416767228140606;-0.4352280039618563;-0.43522802233180313;0.38141495270788495;0.36606266755089073;0.5286983222784367;1.000107212774455
82.410217;1.101606351250999;0.416633822782757;0.3782319911399205;-0.4068320383875574;-0.3693234727878337;1.0924938223066434;0.9999165685191387;10.000915654729567;0.4167671537448025;-0.4352280046038481;-0.43522802159864776;0.38141502692626134;0.3660621501273466;0.5286986264536355;1.0001051292748757
82.420217;1.1016060017064395;0.416634233063302;0.378231224753108;-0.4068320393512499;-0.36932347404238036;1.0924946900394432;0.9999159455426089;10.00090517019349;0.4167670567620465;-0.435228005225675;-0.43522802089663537;0.3814150702261797;0.3660616426570687;0.5286989483818147;1.0001030697655244
82.430217;1.1016056479440053;0.4166346411425271;0.378230470382384;-0.40683204028445746;-0.36932347530494297;1.0924956137765605;0.999915338178537;10.000894808282997;0.4167669362195228;-0.435228005827595;-0.435228020225716;0.38141508184820544;0.3660611456977717;0.5286992908416016;1.0001010414452847
82.440217;1.101605300573315;0.41663504874186646;0.3782297290680179;-0.40683204118604543;-0.3693234765725;1.0924966003866199;0.999914743490035;10.00088457461865;0.4167667916605142;-0.43522800640991355;-0.43522801958525836;0.3814150615588788;0.3660606589010283;0.5286996559988689;1.000099052381477
82.450217;1.1016049707223692;0.41663545734278434;0.37822900248852775;-0.4068320420548389;-0.36932347784206715;1.092497653746277;0.9999141596037597;10.000874436250324;0.41676662341719056;-0.4352280069726899;-0.43522801897414853;0.3814150091941259;0.36606018109361005;0.5287000464266126;1.0000971091564423
82.460217;1.1016046691535997;0.41663586813723086;0.37822829285656046;-0.4068320428893825;-0.36932347911025354;1.09249877459348;0.9999135865183997;10.000864331515407;0.41676643259055385;-0.43522800751562934;-0.4352280183910536;0.3814149243875283;0.3660597111037657;0.5287004657609653;1.0000952158520087
82.470217;1.1016044062180843;0.4166362821294119;0.37822760261787886;-0.40683204368804665;-0.369323480373293;1.092499961658358;0.999913026137271;10.000854190193163;0.41676622041744865;-0.43522800803840755;-0.4352280178344737;0.381414806694587;0.3660592482650885;0.5287009181200184;1.000093374676436
82.480217;1.1016041918118256;0.4166367005061885;0.37822693398149676;-0.4068320444494471;-0.3693234816275103;1.0925012133763863;0.9999124813045228;10.000843950633515;0.4167659875679876;-0.43522800854096855;-0.4352280173026827;0.38141465574623673;0.36605879208551667;0.5287014070424888;1.000091587019021
82.490217;1.1016040343438283;0.41663712480360393;0.37822628876139497;-0.4068320451727198;-0.36932348286959615;1.0925025285975376;0.9999119549078626;10.000833555867032;0.41676573416570856;-0.43522800902337855;-0.4352280167939073;0.3814144714065164;0.3660583420467885;0.5287019353640199;1.0000898534077856
82.500217;1.1016039385630938;0.4166375565697932;0.37822566838753846;-0.4068320458574587;-0.36932348409674126;1.092503905876627;0.9999114493022356;10.000822944465721;0.4167654602953043;-0.4352280094854019;-0.4352280163066505;0.3814142541848855;0.3660578979526063;0.5287025058130269;1.0000881721229244
82.510217;1.1016039042267147;0.41663799673385626;0.3782250737926741;-0.40683204650365545;-0.36932348530671444;1.0925053432340859;0.9999109653960397;10.000812060049855;0.41676516631051913;-0.4352280099263514;-0.4352280158398374;0.3814140055311089;0.36605746016533547;0.5287031208381834;1.0000865385199402
82.520217;1.1016039272130214;0.41663844510951514;0.3782245055791745;-0.40683204711184623;-0.36932348649774166;1.0925068395138855;0.9999105028587745;10.00080086891587;0.41676485284722226;-0.4352280103453893;-0.43522801539284006;0.38141372736538254;0.3660570293765019;0.5287037819389935;1.0000849460792227
82.530217;1.1016040018365727;0.41663890065807324;0.3782239647271027;-0.40683204768300796;-0.36932348766808715;1.0925083952627406;0.9999100616809147;10.000789366929537;0.4167645208458412;-0.4352280107419266;-0.4352280149653535;0.3814134213064455;0.3660566061139085;0.5287044897442453;1.0000833875748036
82.540217;1.1016041223166622;0.41663936245302874;0.3782234532719757;-0.4068320482180266;-0.36932348881562266;1.0925100117897821;0.9999096425086051;10.000777577905936;0.416764171290008;-0.43522801111581555;-0.43522801455707805;0.3814130883823824;0.3660561906176948;0.5287052441980727;1.0000818558495155
82.550217;1.1016042828622448;0.4166398303264846;0.37822297417033274;-0.4068320487173724;-0.36932348993797653;1.092511689550756;0.9999092458244011;10.00076554508847;0.41676380441167277;-0.4352280114673308;-0.43522801416759294;0.38141272920090236;0.36605578341253087;0.5287060441898361;1.0000803445155533
82.560217;1.101604476593924;0.4166403047228004;0.3782225303857013;-0.40683204918121746;-0.3693234910331172;1.0925134267492336;0.9999088720598391;10.000753315023971;0.41676341914822235;-0.4352280117970655;-0.43522801379657905;0.381412344465653;0.3660553857440554;0.5287068875907025;1.0000788477625995
82.570217;1.1016046944734754;0.41664078620826617;0.37822212400319966;-0.4068320496096473;-0.3693234920996221;1.0925152186842373;0.9999085229942257;10.000740926376887;0.4167630131579315;-0.4352280121055881;-0.43522801344409257;0.3814119355176765;0.3660549992654869;0.5287077719137325;1.0000773594825532
82.580217;1.1016049261370302;0.41664127515168153;0.378221755978914;-0.40683205000278483;-0.36932349313628504;1.092517058882706;0.9999082032254025;10.000728410445163;0.4167625829106417;-0.4352280123931076;-0.43522801311065556;0.3814115043322129;0.3660546256800201;0.5287086945011521;1.0000758727799681
82.590217;1.1016051618123464;0.41664177161226823;0.37822142629386385;-0.4068320503607866;-0.36932349414138904;1.0925189411417304;0.9999079200163463;10.000715795355724;0.41676212409116575;-0.4352280126597037;-0.4352280127969809;0.38141105311663187;0.36605426696664695;0.5287096521910253;1.0000743798865799
82.600217;1.1016053932603145;0.41664227513299584;0.37822113414311237;-0.4068320506838246;-0.3693234951124778;1.0925208601133571;0.9999076814934753;10.000703106178566;0.4167616325089461;-0.4352280129055568;-0.43522801250346327;0.38141058435974956;0.36605392579716234;0.5287106414394914;1.0000728721794439
82.610217;1.1016056139206187;0.4166427848407532;0.3782208784247226;-0.40683205097232017;-0.3693234960468565;1.0925228105863185;0.999907495195108;10.000690359187194;0.41676110490113977;-0.435228013130737;-0.4352280122299198;0.381410101388904;0.36605360552806954;0.5287116587774503;1.0000713402226067
82.620217;1.1016058186854947;0.4166433001325384;0.37822065831281193;-0.40683205122720895;-0.3693234969419894;1.092524787226923;0.999907367588569;10.000677555769299;0.41676053929023077;-0.43522801333526323;-0.4352280119757581;0.38140960832404597;0.36605330965996224;0.5287127008359661;1.0000697740629034
82.630217;1.1016060034337736;0.41664382103505965;0.3782204732782811;-0.40683205144964085;-0.3693234977954266;1.092526785098582;0.9999073034995245;10.000664682548749;0.4167599349532684;-0.43522801351931995;-0.43522801174029274;0.3814091094057719;0.3660530413544046;0.528713764119752;1.000068164065263
82.640217;1.1016061648071274;0.4166443478221179;0.3782203228290933;-0.40683205164040065;-0.36932349860476965;1.0925287999116378;0.9999073057518785;10.000651721501471;0.4167592920273852;-0.4352280136829354;-0.43522801152279744;0.3814086087895824;0.36605280342310065;0.528714845170287;1.0000665023844495
82.650217;1.1016062999378677;0.4166448804021127;0.37822020639066967;-0.40683205179994403;-0.3693234993679088;1.0925308274791175;0.9999073760279623;10.00063866681828;0.4167586110352278;-0.4352280138255936;-0.4352280113222652;0.38140811053248247;0.3660525983879125;0.5287159411700199;1.000064784964026
82.660217;1.1016064058706934;0.4166454178634744;0.37822012340484806;-0.4068320519290556;-0.3693235000830744;1.0925328635094298;0.9999075155609921;10.000625527927925;0.4167578926743305;-0.4352280139464273;-0.4352280111375041;0.3814076180446072;0.3660524284020679;0.528717050331535;1.0000630125817274
82.670217;1.1016064793976863;0.41664595837870366;0.37822007370024313;-0.4068320520293505;-0.36932350074847753;1.0925349042323276;0.9999077235679263;10.000612309417921;0.416757137868262;-0.4352280140445614;-0.43522801096752267;0.38140713380990454;0.3660522951842414;0.528718171791472;1.0000611897237415
82.680217;1.1016065179231271;0.4166464995207801;0.37822005775825646;-0.4068320521032831;-0.36932350136218994;1.0925369465602386;0.9999079953254788;10.000598993483996;0.4167563478902862;-0.43522801411907514;-0.4352280108114696;0.3814066599438914;0.3660521999482143;0.5287193055855357;1.0000593226179295
82.690217;1.1016065200275975;0.4166470387666892;0.37822007656979556;-0.4068320521538909;-0.3693235019226607;1.092538988075354;0.9999083233268188;10.000585545870432;0.4167555243781996;-0.43522801416878754;-0.4352280106683562;0.38140619857034186;0.3660521432773921;0.5287204525524254;1.0000574175931187
82.700217;1.1016064844849502;0.41664757371213096;0.3782201314369839;-0.4068320521844317;-0.3693235024292463;1.0925410279026289;0.9999087003214117;10.000571936827917;0.41675466923441007;-0.43522801419234225;-0.43522801053711885;0.3814057514903296;0.3660521249816292;0.5287216136042177;1.0000554797581613
82.710217;1.1016064092055717;0.4166481019603248;0.3782202239773761;-0.4068320521981163;-0.36932350288228766;1.0925430673491023;0.9999091209200999;10.000558155325601;0.4167537845702968;-0.43522801418869705;-0.43522801041670595;0.3814053199125848;0.36605214413247106;0.5287227891955373;1.000053512729976
82.720217;1.101606291232249;0.4166486212151724;0.37822035619458905;-0.4068320521980943;-0.36932350328288177;1.092545110105157;0.9999095817480144;10.000544205557876;0.4167528726362779;-0.4352280141575028;-0.4352280103059024;0.38140490479010475;0.36605219935974775;0.5287239794061241;1.0000515193633803
82.730217;1.1016061276247844;0.4166491296983996;0.3782205305587681;-0.40683205218746205;-0.36932350363242844;1.092547162337439;0.9999100814600244;10.000530099158507;0.41675193568629754;-0.4352280140989486;-0.4352280102032604;0.381404507398158;0.3660522891678075;0.5287251836081938;1.000049502043701
82.740217;1.1016059169250925;0.4166496265549588;0.3782207500092307;-0.40683205216921225;-0.36932350393222413;1.092549231510186;0.9999106206565793;10.000515856265356;0.4167509761550168;-0.4352280140134967;-0.435228010107319;0.3814041293385853;0.3660524120767851;0.5287263999318005;1.000047461916621
82.750217;1.1016056594609602;0.41665011207480457;0.37822101773119077;-0.4068320521462901;-0.36932350418344245;1.0925513243248186;0.9999112014524135;10.000501507937388;0.416749997241872;-0.43522801390180405;-0.43522801001686146;0.38140377194742875;0.36605256667198827;0.5287276254418283;1.0000453980641462
82.760217;1.1016053561079886;0.4166505877526076;0.37822133690680315;-0.4068320521217185;-0.36932350438729317;1.09255344501189;0.9999118266412483;10.000487086571532;0.4167490032211517;-0.4352280137644683;-0.43522800993124394;0.3814034359379705;0.36605275164120166;0.5287288567662399;1.0000433082586528
82.770217;1.1016050079123452;0.41665105618331255;0.37822171068937915;-0.4068320520986816;-0.36932350454519564;1.0925555948665566;0.999912498676123;10.000472611224705;0.41674799906516735;-0.43522801360170965;-0.43522800985071564;0.38140312142726013;0.36605296578084334;0.5287300909211887;1.0000411913581295
82.780217;1.1016046169110838;0.4166515206945594;0.37822214229828716;-0.4068320520804894;-0.36932350465892544;1.0925577736670653;0.9999132196013568;10.000458090171223;0.41674699001827964;-0.43522801341348244;-0.4352280097762976;0.38140282802380765;0.3660532080300936;0.5287313259964849;1.0000390491515416
82.790217;1.1016041866626793;0.4166519848135168;0.37822263504412934;-0.4068320520703435;-0.36932350473051717;1.092559981237071;0.9999139925532924;10.000443539631746;0.41674598140449315;-0.43522801319968757;-0.4352280097093479;0.38140255499534576;0.36605347763851775;0.528732560850641;1.0000368859745228
82.800217;1.101603722194353;0.4166524519318972;0.378223192257527;-0.4068320520711361;-0.36932350476211045;1.0925622172442144;0.9999148226102195;10.00042899106202;0.41674497808618294;-0.4352280129600257;-0.4352280096511085;0.38140230152811566;0.36605377439212644;0.5287337939725975;1.000034707390221
82.810217;1.1016032293891296;0.4166529251214698;0.3782238172253561;-0.4068320520857456;-0.3693235047558773;1.09256448022558;0.999915715525486;10.00041447463095;0.4167439839277577;-0.4352280126939025;-0.4352280096021492;0.38140206693843665;0.366054098437945;0.5287350229126699;1.0000325193881356
82.820217;1.101602714798122;0.41665340669746803;0.3782245128609235;-0.4068320521176079;-0.3693235047138677;1.0925667675950301;0.9999166763574261;10.0004000012659;0.41674300202208053;-0.43522801240071357;-0.4352280095619115;0.3814018505032867;0.3660544496767615;0.5287362448368879;1.0000303272445954
82.830217;1.1016021868423096;0.41665389778333556;0.3782252808070796;-0.40683205217061486;-0.3693235046377088;1.0925690762526425;0.999917709258417;10.000385563665;0.41674203518859354;-0.43522801208012285;-0.43522800952877505;0.38140165095202894;0.3660548273216959;0.5287374571001745;1.000028134426254
82.840217;1.101601656309575;0.41665439863529957;0.3782261206580828;-0.40683205224822583;-0.369323504528293;1.0925714025194093;0.9999188176991083;10.000371150466378;0.4167410861003831;-0.4352280117319748;-0.4352280095004719;0.3814014663760977;0.36605522979714733;0.5287386571811906;1.0000259432227603
82.850217;1.1016011341893948;0.4166549096203489;0.3782270301031875;-0.4068320523527973;-0.3693235043858418;1.0925737422717168;0.9999200040728934;10.000356760251455;0.4167401572643439;-0.43522801135619765;-0.4352280094743794;0.3814012947162929;0.36605565499716736;0.5287398424958957;1.0000237561220593
82.860217;1.101600628885008;0.41665543178964615;0.37822800565628717;-0.4068320524856286;-0.36932350421039967;1.0925760926558932;0.9999212687469057;10.000342404108537;0.4167392510682131;-0.4352280109530163;-0.43522800944773116;0.38140113420049154;0.36605610078420264;0.5287410105975013;1.0000215762847962
82.870217;1.1016001458988323;0.41665596654341386;0.3782290432271061;-0.4068320526473397;-0.3693235040021991;1.092578454003037;0.9999226107104746;10.000328096786767;0.4167383697201508;-0.4352280105230703;-0.43522800941781536;0.3814009835324467;0.36605656518643914;0.5287421596570321;1.0000194076002473
82.880217;1.1015996897406635;0.4166565149904501;0.37823013845105324;-0.40683205283821205;-0.36932350376169165;1.0925808299585407;0.9999240298196934;10.000313851118529;0.41673751488663635;-0.435228010067214;-0.43522800938191497;0.381400841775918;0.3660570462996947;0.5287432882987365;1.000017255073108
82.890217;1.1015992650713693;0.41665707759562354;0.37823128690191155;-0.40683205305831416;-0.36932350348961734;1.0925832264114443;0.9999255275664163;10.000299679380493;0.41673668708214534;-0.43522800958624136;-0.4352280093372276;0.38140070778120194;0.3660575422906666;0.5287443946325228;1.0000151253099852
82.900217;1.1015988765417155;0.4166576539323301;0.3782324840416151;-0.4068320533074808;-0.3693235031871344;1.092585650378038;0.9999271060166539;10.00028558986988;0.4167358855301744;-0.43522800908070247;-0.4352280092811583;0.38140057975468666;0.36605805145862713;0.5287454758853336;1.0000130263452416
82.910217;1.1015985291171382;0.4166582424070874;0.37823372505446;-0.40683205358525953;-0.3693235028556269;1.092588108870493;0.9999287664157714;10.0002715810209;0.4167351090865546;-0.43522800855090454;-0.4352280092117527;0.381400455613392;0.36605857226114;0.5287465290568092;1.0000109667579034
82.920217;1.1015982282947228;0.416658840313708;0.3782350048946658;-0.406832053890727;-0.36932350249638635;1.0925906081020007;0.9999305077741704;10.000257641832416;0.4167343573239821;-0.4352280079970166;-0.4352280091280261;0.3814003336394944;0.36605910343127285;0.5287475517568218;1.0000089547926623
82.930217;1.1015979797714326;0.4166594441966904;0.37823631832620036;-0.40683205422247604;-0.36932350211085485;1.0925931526832868;0.9999323269722133;10.00024375211425;0.416733630551839;-0.4352280074190891;-0.43522800903013664;0.3814002128124132;0.36605964404847163;0.5287485427111389;1.0000069976311823
82.940217;1.1015977899667897;0.416660050320242;0.37823765961169564;-0.4068320545791039;-0.36932350170122713;1.0925957439690535;0.9999342210014024;10.000229886563597;0.4167329291026815;-0.43522800681702645;-0.43522800891912916;0.3814000930304853;0.36606019336047774;0.5287495016449869;1.0000051009675692
82.950217;1.1015976669653276;0.4166606553162647;0.3782390222924002;-0.40683205495968255;-0.3693235012705181;1.0925983792981062;0.999936188243495;10.000216029825332;0.4167322527578166;-0.43522800619080715;-0.43522800879629425;0.3813999753296053;0.3660607506199863;0.5287504290425692;1.0000032692944207
82.960217;1.1015976210920753;0.4166612566394159;0.37824039959597705;-0.40683205536374883;-0.3693235008221075;1.0926010538295934;0.9999382268717597;10.000202185430378;0.41673160048701746;-0.4352280055408991;-0.43522800866249983;0.3813998616936507;0.3660613150612149;0.5287513265898478;1.0000015069686443
82.970217;1.1015976653055513;0.4166618524884028;0.3782417849383524;-0.40683205579104254;-0.36932350035949374;1.0926037630411987;0.9999403326017084;10.00018837116706;0.4167309706919027;-0.4352280048683566;-0.43522800851782184;0.3813997543685132;0.36606188581464244;0.5287521977688544;0.9999998195595134
82.980217;1.101597814512411;0.4166624415853386;0.37824317199568247;-0.40683205624134383;-0.3693234998863376;1.0926065037004937;0.9999424980871675;10.000174609836453;0.41673036183524725;-0.4352280041746719;-0.43522800836169606;0.38139965517439933;0.3660624619903914;0.528753047675012;0.9999982142456181
82.990217;1.1015980840586785;0.4166630229721912;0.378244554884662;-0.40683205671464984;-0.3693234994062991;1.0926092732361303;0.9999447140714869;10.000160916276819;0.416729772697885;-0.435228003461998;-0.4352280081933112;0.3813995653476258;0.3660630430537259;0.5287538820626771;0.9999966988402695
83.000217;1.1015984893145474;0.41666359574214823;0.37824592856620076;-0.40683205721138505;-0.36932349892280436;1.0926120684880671;0.9999469719091911;10.000147287485039;0.4167292023777676;-0.43522800273337897;-0.4352280080119384;0.3813994858677773;0.3660636288211237;0.5287547062326844;0.9999952804022819
83.010217;1.1015990459993505;0.416664158897558;0.3782472887135582;-0.4068320577321352;-0.36932349843909884;1.0926148854292912;0.9999492656047171;10.000133707202208;0.4167286506498317;-0.43522800199230743;-0.4352280078170806;0.38139941797874966;0.36606421879585355;0.5287555243714518;0.9999939643806706
83.020217;1.1015997697538549;0.4166647113657905;0.37824863101900225;-0.4068320582772021;-0.36932349795829117;1.092617719744967;0.9999515911501514;10.000120160231933;0.41672811808643717;-0.43522800124209654;-0.4352280076081865;0.3813993636212431;0.3660648115682185;0.5287563396905852;0.999992754545021
83.030217;1.1016006752161909;0.4166652522544135;0.37824995083443663;-0.40683205884633256;-0.36932349748319315;1.0926205668308373;0.9999539444124932;10.000106644054735;0.4167276053723068;-0.4352280004855975;-0.43522800738445366;0.38139932540745775;0.3660654048571355;0.5287571549123501;0.9999916536358666
83.040217;1.1016017750727176;0.4166657811394742;0.3782512435151332;-0.4068320594385651;-0.36932349701616446;1.0926234214549422;0.9999563200560248;10.000093171563822;0.41672711266159884;-0.4352279997249653;-0.4352280071453104;0.38139930627578156;0.3660659958734893;0.52875797193088;0.9999906648105653
83.050217;1.101603079277023;0.4166662977192961;0.3782525048530605;-0.40683206005234895;-0.3693234965589944;1.092626277723086;0.9999587119525776;10.0000797635821;0.4167266397018159;-0.4352279989614288;-0.4352280068907392;0.3813993091586817;0.3660665815073667;0.5287587907433168;0.9999897926530272
83.060217;1.1016045954058944;0.4166668013015999;0.3782537312552122;-0.40683206068612493;-0.3693234961128012;1.092629129748427;0.9999611140503613;10.000066434053897;0.4167261862556922;-0.4352279981954165;-0.4352280066208355;0.3813993367392053;0.36606715854808103;0.5287596093066704;0.9999890420660554
83.070217;1.1016063297479355;0.41666729100295563;0.378254919842033;-0.40683206133899313;-0.3693234956780654;1.0926319728438174;0.999963520310682;10.0000531806791;0.4167257521584463;-0.4352279974269627;-0.4352280063352288;0.381399391577156;0.36606772409361577;0.5287604247732208;0.999988416412696
83.080217;1.101608286950766;0.4166677660889676;0.3782560681263146;-0.40683206201070926;-0.36932349525489283;1.0926348036816305;0.9999659240810324;10.000039989739795;0.41672533706349557;-0.43522799665588763;-0.43522800603288897;0.38139947662355445;0.36606827564961625;0.5287612346530127;0.9999879174138327
83.090217;1.101610468792818;0.41666822601929376;0.3782571732403046;-0.40683206270090166;-0.36932349484336147;1.0926376193189575;0.9999683187725769;10.000026841246733;0.4167249403590738;-0.43522799588147987;-0.435228005712273;0.3813995956347515;0.3660688108378263;0.528762037076408;0.9999875465518825
83.100217;1.1016128746031402;0.41666867055956464;0.3782582318334762;-0.40683206340833566;-0.36932349444353857;1.092640416403994;0.9999706994191889;10.000013705369827;0.41672456140210484;-0.43522799510234195;-0.4352280053716132;0.38139975316060143;0.3660693273048181;0.5287628306060118;0.9999873062484673
83.110217;1.1016155023064702;0.4166690996923496;0.37825924103144243;-0.40683206413085526;-0.3693234940552355;1.0926431910736882;0.9999730634799917;10.0000005432349;0.41672419961759205;-0.43522799431712283;-0.43522800500931785;0.3813999539761906;0.3660698230289727;0.528763613958564;0.9999872001640774
83.120217;1.1016183480461297;0.41666951351200576;0.37826019917832165;-0.4068320648656178;-0.36932349367801026;1.092645939238834;0.9999754110964322;9.999987316968841;0.41672385413374397;-0.4352279935253312;-0.43522800462454314;0.3814002021488397;0.36607029657622925;0.5287643858564846;0.9999872325045814
83.130217;1.1016214060060365;0.41666991264652625;0.3782611056819171;-0.4068320656089774;-0.36932349331137054;1.0926486562883946;0.9999777451977252;9.999973999470184;0.4167235235287841;-0.4352279927271684;-0.43522800421756536;0.3814005004227253;0.3660707471038444;0.5287651450739635;0.9999874063099912
83.140217;1.1016246699637813;0.4166702983980065;0.3782619607987747;-0.40683206635627955;-0.36932349295501565;1.092651336575528;0.9999800709696635;9.999960576142385;0.41672320633491905;-0.4352279919228742;-0.43522800378968973;0.3814008502745164;0.3660711743375451;0.5287658905418794;0.999987722241922
83.150217;1.1016281346589551;0.4166706721026418;0.37826276570538414;-0.4068320671022692;-0.36932349260909453;1.0926539740365186;0.9999823943036438;9.99994703684228;0.4167229016631007;-0.43522799111242494;-0.43522800334300754;0.38140125222511484;0.3660715784028387;0.5287666216016093;0.999988179391798
83.160217;1.1016317956630193;0.4166710346147906;0.37826352224537946;-0.4068320678419821;-0.3693234922740367;1.092656562977287;0.999984719859443;9.999933366945587;0.41672260919604254;-0.4352279902955952;-0.43522800288034463;0.38140170604821716;0.36607195943999404;0.5287673382964392;0.9999887764849644
83.170217;1.1016356494305608;0.4166713863194437;0.37826423229158274;-0.4068320685714496;-0.36932349195010405;1.0926590975545367;0.9999870503672893;9.999919548605039;0.4167223290293344;-0.4352279894719723;-0.43522800240542014;0.3814022110422602;0.36607231757565883;0.5287680410292569;0.9999895112997765
83.180217;1.1016396943060929;0.4166717270574342;0.37826489733922536;-0.4068320692877877;-0.3693234916373402;1.092661570800958;0.9999893878218036;9.999905566842742;0.4167220617083815;-0.4352279886408506;-0.43522800192281536;0.38140276640180826;0.36607265330408845;0.528768729122016;0.9999903798432986
83.190217;1.1016439310001334;0.41667205582669564;0.378265518391634;-0.4068320699885831;-0.36932349133579406;1.0926639744893327;0.9999917350736715;9.999891409547391;0.41672180826107935;-0.435227987801403;-0.4352280014374156;0.38140337127953455;0.366072967417592;0.5287693994368681;0.9999913776041365
83.200217;1.1016483615228758;0.4166723707948365;0.37826609591517646;-0.4068320706711075;-0.369323491045563;1.0926662995500944;0.9999940957764794;9.999877067700753;0.4167215702346048;-0.43522798695304177;-0.43522800095379893;0.38140402436922227;0.3660732604036527;0.5287700467219831;0.9999925008911812
83.210217;1.1016529874739132;0.4166726697013596;0.37826663011455686;-0.4068320713320333;-0.3693234907666841;1.0926685367420261;0.9999964730672886;9.999862539911248;0.41672134952846196;-0.43522798609550106;-0.4352280004760697;0.38140472351152477;0.3660735322056544;0.5287706650225104;0.9999937456947634
83.220217;1.1016578090780333;0.4166729501515225;0.37826712128034584;-0.4068320719676492;-0.36932349049913726;1.0926706778649722;0.9999988687567813;9.999847827732719;0.41672114797235943;-0.43522798522878275;-0.43522800000780393;0.381405465892882;0.36607378250906514;0.5287712487477552;0.9999951062083346
83.230217;1.101662823937575;0.41667320961793025;0.37826756968711034;-0.4068320725742915;-0.3693234902430547;1.0926727164992933;1.0000012830851597;9.999832925997568;0.41672096727004365;-0.435227984353149;-0.43522799955180824;0.3814062485168668;0.3660740110581558;0.5287717933729521;0.9999965751312373
83.240217;1.1016680251311008;0.416673445566044;0.3782679753564588;-0.4068320731487475;-0.36932348999892434;1.0926746482632885;1.0000037150489458;9.99981782394755;0.41672080936967926;-0.4352279834689299;-0.4352279991100481;0.381407068207605;0.36607421792818884;0.5287722956994775;0.9999981443135134
83.250217;1.1016734015820904;0.41667365573826337;0.37826833820339745;-0.40683207368845853;-0.3693234897675391;1.0926764718868165;1.0000061635583068;9.999802509155318;0.4167206764218433;-0.4352279825763135;-0.4352279986839939;0.3814079213397714;0.3660744037396002;0.5287727536609002;0.9999998049545439
83.260217;1.1016789403212974;0.4166738383102874;0.3782686585716407;-0.40683207419166517;-0.3693234895498167;1.0926781891837607;1.0000086280694647;9.999786966466766;0.41672057016049713;-0.435227981675483;-0.4352279982750303;0.3814088038628988;0.3660745696057051;0.5287731662127412;1.0000015476588735
83.270217;1.1016846269850347;0.4166739921954324;0.37826893761342795;-0.4068320746575826;-0.36932348934664544;1.0926798026606506;1.0000111081602947;9.999771178443352;0.4167204914894638;-0.4352279807669157;-0.43522799788453825;0.3814097115779673;0.36607471673200925;0.5287735333891862;1.0000033621394666
83.280217;1.1016904449045302;0.4166741174909781;0.3782691770096514;-0.40683207508629476;-0.3693234891588168;1.092681313754515;1.0000136032139473;9.999755131278285;0.41672044074564035;-0.43522797985141665;-0.43522799751382674;0.3814106404075759;0.36607484587986133;0.5287738562072599;1.0000052374794406
83.290217;1.1016963752502962;0.4166742152183618;0.3782693783715336;-0.4068320754781438;-0.369323488987025;1.0926827230206175;1.0000161121381497;9.999738825663242;0.416720418236361;-0.4352279789299317;-0.43522799716434;0.38141158647481105;0.3660749571807738;0.5287741362037157;1.0000071634959513
83.300217;1.1017023984177454;0.416674286292261;0.37826954291592224;-0.406832075833139;-0.36932348883169897;1.0926840308915147;1.000018632230431;9.999722283495425;0.41672042427953515;-0.435227978003519;-0.43522799683787794;0.38141254594972607;0.36607505056911643;0.528774374919846;1.000009131903405
83.310217;1.1017084953828842;0.4166743309570914;0.37826967141946993;-0.4068320761510431;-0.3693234886927689;1.0926852382872236;1.000021158489378;9.999705542861562;0.4167204586053708;-0.4352279770734486;-0.4352279965363684;0.38141351495744186;0.3660751265599674;0.5287745735954994;1.0000111364133184
83.320217;1.1017146480823659;0.4166743491613838;0.37826976420125125;-0.4068320764318319;-0.3693234885696745;1.092686346741651;1.0000236850310624;9.999688647822794;0.41672051981620045;-0.4352279761412795;-0.43522799626159214;0.3814144898614196;0.36607518664911487;0.5287747327891008;1.000013171922914
83.330217;1.101720839330529;0.41667434102085155;0.3782698211011182;-0.4068320766757707;-0.369323488461508;1.0926873579081038;1.0000262068440628;9.999671641030929;0.41672060549493;-0.4352279752091129;-0.43522799601516116;0.3814154676279407;0.3660752329365129;0.5287748521958684;1.0000152332353
83.340217;1.1017270527161065;0.416674306785046;0.3782698416289915;-0.406832076883084;-0.36932348836714535;1.092688273022236;1.0000287200908173;9.999654559363046;0.4167207126928128;-0.43522797427971366;-0.4352279957985028;0.3814164457265907;0.3660752675983363;0.5287749311982746;1.000017313980431
83.350217;1.101733272384917;0.4166742464995447;0.37826982537818227;-0.4068320770538788;-0.3693234882854119;1.092689093299264;1.0000312221928946;9.999637431659263;0.4167208382861418;-0.4352279733559843;-0.4352279956127918;0.3814174216882561;0.3660752928653908;0.5287749696167646;1.0000194064141723
83.360217;1.1017394831643912;0.4166741598651569;0.378269772424785;-0.40683207718836106;-0.3693234882152052;1.0926898215808685;1.0000337118189202;9.999620282199198;0.4167209792076074;-0.4352279724403567;-0.43522799545892005;0.38141839277870915;0.3660753112188745;0.5287749678418798;1.0000215025167813
83.370217;1.1017456710414508;0.4166740466275776;0.3782696832681234;-0.4068320772866063;-0.3693234881554821;1.0926904640351327;1.000036187715165;9.999603136051102;0.41672113260345567;-0.43522797153474474;-0.43522799533759543;0.3814193558211727;0.36607532538473947;0.5287749264102813;1.0000235956619188
83.380217;1.1017518234441837;0.416673907186058;0.3782695584958466;-0.4068320773481591;-0.36932348810517635;1.092691030047692;1.0000386475179717;9.999586017172271;0.4167212959363135;-0.435227970640713;-0.4352279952494688;0.3814203072364484;0.36607533842175694;0.5287748454434257;1.0000256812459503
83.390217;1.1017579288370098;0.41667374275624175;0.3782693987954811;-0.40683207737238986;-0.3693234880630926;1.0926915298491038;1.000041087867361;9.999568939883167;0.41672146717051983;-0.43522796975975797;-0.4352279951950948;0.38142124345393585;0.36607535397899965;0.528774724272035;1.0000277561231568
83.400217;1.1017639756613524;0.4166735549867542;0.3782692051952574;-0.4068320773592278;-0.36932348802789294;1.0926919718911867;1.0000435051155188;9.999551899833234;0.41672164479640894;-0.43522796889392773;-0.4352279951748776;0.38142216125655387;0.36607537617152686;0.5287745614774834;1.000029817972685
83.410217;1.1017699516228328;0.416673345502411;0.3782689791410324;-0.4068320773094278;-0.36932348799835585;1.0926923621877322;1.0000458955424012;9.99953487838304;0.41672182760508475;-0.4352279680462827;-0.435227995188954;0.38142305772926616;0.3660754092244728;0.5287743553560738;1.0000318652598879
83.420217;1.1017758445626495;0.4166731157246532;0.3782687226480584;-0.406832077224237;-0.3693234879736485;1.0926927052764306;1.000048255285742;9.999517863533292;0.4167220147279113;-0.43522796722077184;-0.4352279952366874;0.38142393017858855;0.3660754573909289;0.5287741045060597;1.0000338978239451
83.430217;1.1017816440971628;0.41667286706253653;0.3782684383938285;-0.4068320771047555;-0.3693234879532559;1.0926930051727197;1.0000505806917759;9.999500861665986;0.41672220588056297;-0.43522796642179307;-0.43522799531611456;0.3814247762445845;0.3660755247813239;0.5287738078954181;1.0000359168495616
83.440217;1.1017873417585493;0.416672601143327;0.37826812938909515;-0.4068320769515425;-0.36932348793685166;1.0926932660886783;1.00005286881766;9.999483894938178;0.41672240115362424;-0.4352279656535837;-0.4352279954240755;0.3814255940322162;0.36607561478405876;0.5287734644799928;1.00003792378387
83.450217;1.101792930357855;0.4166723196217333;0.37826779881625106;-0.40683207676490885;-0.36932348792441494;1.0926934932967334;1.0000551172983114;9.99946700346188;0.4167226004722627;-0.43522796491953;-0.43522799555690705;0.38142638211232543;0.3660757295373709;0.5287730732721085;1.0000399205490849
83.460217;1.1017984044279008;0.4166720240544126;0.37826745021889757;-0.40683207654553305;-0.36932348791629194;1.092693693047378;1.0000573233971766;9.999450243575913;0.41672280321858485;-0.43522796422186844;-0.4352279957109827;0.3814271392765265;0.3660758699031705;0.5287726337911148;1.000041911076712
83.470217;1.101803760602698;0.4166717163088412;0.3782670874692728;-0.4068320762945066;-0.3693234879131148;1.092693870956252;1.0000594831177043;9.9994336771989;0.4167230082481306;-0.4352279635619849;-0.4352279958830123;0.381427864344501;0.3660760358449549;0.5287721461779882;1.0000439008352677
83.480217;1.101808996896504;0.4166713988921975;0.3782667145874645;-0.4068320760129834;-0.3693234879158965;1.0926940305281705;1.0000615913745776;9.999417372547374;0.41672321457518596;-0.43522796294093663;-0.4352279960704502;0.3814285564376602;0.36607622688043817;0.5287716110630593;1.0000458944206927
83.490217;1.101814111723263;0.41667107493467814;0.37826633547883776;-0.40683207570246654;-0.3693234879263085;1.0926941729001025;1.0000636428386307;9.999401411338036;0.4167234222200985;-0.4352279623597516;-0.43522799627168496;0.3814292152621979;0.3660764423750525;0.528771029612289;1.0000478944095075
83.500217;1.1018191029389255;0.41667074792157544;0.3782659535462632;-0.4068320753654074;-0.36932348794670516;1.0926942972540785;1.0000656329966369;9.999385883247234;0.41672363227232906;-0.43522796181955714;-0.4352279964857407;0.38142984102388006;0.36607668163891555;0.5287704036982996;1.0000499020258469
83.510217;1.1018239670032473;0.41667042094778833;0.3782655716322422;-0.40683207500504076;-0.3693234879795282;1.0926944015749653;1.0000675592700023;9.999370875298476;0.41672384622219455;-0.4352279613216998;-0.4352279967119242;0.38143043436956314;0.36607694398080365;0.5287697356931819;1.0000519181283085
