time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.520217;1.1018286989660435;0.4166700960343325;0.37826519225063826;-0.4068320746248298;-0.3693234880266318;1.0926944834885688;1.0000694207918033;9.999356470782143;0.41672406522255334;-0.4352279608677075;-0.4352279969496854;0.3814309962811214;0.3660772286341302;0.5287690276347216;1.000053944063691
83.530217;1.1018332929546784;0.4166697743306668;0.37826481771773235;-0.4068320742282515;-0.36932348808934357;1.0926945405318038;1.0000712168780868;9.999342752742265;0.4167242898434885;-0.43522796045904893;-0.43522799719869565;0.3814315277312074;0.3660775345536939;0.5287682805691604;1.000055981934597
83.540217;1.1018377427537602;0.4166694567154486;0.37826445019583826;-0.4068320738186963;-0.36932348816898936;1.0926945705085394;1.0000729465112825;9.999329798314186;0.4167245203527207;-0.43522796009706227;-0.4352279974590885;0.38143202966606193;0.36607786038072426;0.5287674951237896;1.0000580336403542
83.550217;1.101842043267863;0.4166691439038192;0.37826409163695957;-0.4068320733993744;-0.3693234882671108;1.0926945725297084;1.0000746091832313;9.999317663532281;0.4167247568078573;-0.4352279597831505;-0.43522799773147214;0.3814325034079078;0.36607820436627275;0.5287666727004935;1.0000600996415927
83.560217;1.1018461919431597;0.41666883633464885;0.3782637437148225;-0.40683207297343177;-0.36932348838540674;1.0926945468896019;1.0000762057795782;9.999306372590398;0.4167249987382682;-0.4352279595188176;-0.43522799801657497;0.3814329507455641;0.36607856416154727;0.5287658156998197;1.0000621790472397
83.570217;1.1018501882800849;0.41666853440646007;0.37826340794845364;-0.406832072544039;-0.3693234885258867;1.092694493581025;1.000077739002039;9.9992959185065;0.41672524515745296;-0.435227959305451;-0.4352279983148553;0.38143337360428137;0.36607893697657135;0.5287649268706776;1.0000642713443844
83.580217;1.1018540328161475;0.41666823884623844;0.37826308585820584;-0.40683207211417655;-0.36932348869087556;1.0926944119367765;1.0000792134942422;9.999286270987586;0.41672549502357153;-0.4352279591442238;-0.4352279986262149;0.38143377397498257;0.3660793200715144;0.5287640091710065;1.0000663781550398
83.590217;1.101857727641725;0.416667950879337;0.37826277894351645;-0.40683207168626484;-0.3693234888823764;1.092694301340443;1.000080636437147;9.999277388500905;0.4167257476327855;-0.43522795903627476;-0.4352279989498614;0.381434154108259;0.36607971123562316;0.5287630662124018;1.0000685027976068
83.600217;1.1018612769520593;0.41666767215715456;0.37826248864890877;-0.40683207126213683;-0.3693234891015924;1.0926941614046184;1.0000820178449548;9.999269230703;0.4167260031380832;-0.43522795898277583;-0.43522799928450256;0.38143451642210047;0.3660801091104939;0.528762102202344;1.0000706483061697
83.610217;1.101864685745182;0.41666740451672535;0.3782622165349345;-0.40683207084350204;-0.36932348934916587;1.092693991926448;1.0000833692038966;9.999261766595035;0.41672626331376467;-0.43522795898462424;-0.4352279996288074;0.3814348632261461;0.3660805130386185;0.5287611213584417;1.0000728169596236
83.620217;1.1018679581275117;0.4166671497263489;0.3782619643367685;-0.40683207043235364;-0.3693234896253501;1.092693793112939;1.0000847021817179;9.999254976352857;0.4167265317012875;-0.43522795904234296;-0.4352279999817356;0.38143519637727447;0.3660809225321683;0.528760127593229;1.000075011156611
83.630217;1.1018710968736372;0.4166669092018515;0.37826173366067584;-0.406832070030923;-0.3693234899299031;1.0926935657114245;1.0000860282132986;9.999248847156984;0.41672681261211447;-0.4352279591564929;-0.43522800034257053;0.3814355168095555;0.3660813369279214;0.5287591244103526;1.000077232924066
83.640217;1.1018741035837527;0.41666668373108956;0.3782615257448174;-0.4068320696413031;-0.3693234902622048;1.0926933110583328;1.0000873570504587;9.999243369023969;0.4167271098477746;-0.435227959327883;-0.4352280007108605;0.38143582443406276;0.3660817552991122;0.528758114664498;1.0000794829221478
83.650217;1.101876978597928;0.4166664735423526;0.3782613413227276;-0.40683206926511317;-0.3693234906215581;1.0926930312546936;1.0000886950091972;9.99923853331547;0.41672742614005887;-0.4352279595572658;-0.4352280010862127;0.3814361186454579;0.36608217629365375;0.5287571004343319;1.0000817610715873
83.660217;1.1018797205467106;0.4166662786372608;0.3782611803373527;-0.40683206890357093;-0.3693234910073853;1.0926927295880788;1.000090045504937;9.999234328618702;0.41672776322246036;-0.43522795984498264;-0.43522800146795865;0.3814363990066825;0.36608259807132154;0.5287560834095194;1.0000840672524052
83.670217;1.1018823260756656;0.4166660990065774;0.3782610420325902;-0.40683206855785076;-0.36932349141936777;1.092692410835548;1.0000914112052772;9.999230729476777;0.4167281221544684;-0.43522796019089166;-0.4352280018551789;0.38143666575932783;0.366083018700514;0.5287550656847989;1.0000864008714712
83.680217;1.1018847905242555;0.41666593487732084;0.378260925686112;-0.40683206822936663;-0.3693234918575058;1.0926920805339029;1.0000927949759957;9.999227682544348;0.4167285037495602;-0.4352279605944289;-0.43522800224697955;0.3814369199603912;0.3660834364337307;0.5287540499415229;1.0000887609168487
83.690217;1.1018871090107882;0.4166657869509738;0.37826083137746813;-0.4068320679199599;-0.3693234923219323;1.0926917442349744;1.000094199235471;9.999225106998141;0.4167289087628076;-0.43522796105460393;-0.4352280026425161;0.38143716313823106;0.3660838494747779;0.5287530385270625;1.0000911465930427
83.700217;1.101889276471808;0.4166656560309834;0.3782607603295651;-0.4068320676319092;-0.36932349281267357;1.0926914080518286;1.0000956256399305;9.999222914250115;0.4167293378083559;-0.435227961570072;-0.4352280030409992;0.38143739694260503;0.36608425601239486;0.5287520327198888;1.000093557283964
83.710217;1.1018912866067674;0.4166655420785004;0.3782607147443176;-0.4068320673675624;-0.36932349332962733;1.0926910787307225;1.0000970759122263;9.999221026747222;0.4167297913406646;-0.43522796213927417;-0.4352280034420701;0.38143762330320874;0.3660846545880958;0.528751033216247;1.0000959919246024
83.720217;1.1018931317102632;0.41666544356635127;0.37826069726114253;-0.40683206712877784;-0.36932349387257224;1.0926907623612356;1.000098552318384;9.999219384387183;0.41673026977402267;-0.4352279627605549;-0.4352280038461183;0.3814378445301617;0.36608504411015674;0.5287500411831911;1.0000984486363238
83.730217;1.101894804502989;0.416665357688281;0.37826071027636105;-0.40683206691659746;-0.3693234944409789;1.0926904634199865;1.0001000571285297;9.999217948647797;0.4167307736593084;-0.4352279634323287;-0.43522800425391056;0.38143806271343195;0.36608542364288355;0.5287490588587439;1.0001009251656339
83.740217;1.1018963000698259;0.4166652811192116;0.3782607553574415;-0.4068320667313089;-0.3693234950337428;1.0926901850292352;1.0001015927182304;9.99921670635409;0.4167313035978901;-0.435227964153143;-0.4352280046659159;0.3814382789134289;0.3660857923014285;0.5287480893587279;1.0001034193028981
83.750217;1.1018976159726361;0.4166652107811506;0.3782608328736983;-0.4068320665726892;-0.36932349564912836;1.0926899299615154;1.0001031619430951;9.999215664642911;0.4167318597769239;-0.4352279649213725;-0.4352280050821533;0.38143849286299863;0.36608614928706584;0.5287471359883702;1.0001059281765488
83.760217;1.1018987512913638;0.4166651443982911;0.3782609418868595;-0.40683206644013664;-0.369323496284919;1.092689701168163;1.0001047669213972;9.999214840455394;0.41673244173484925;-0.4352279657346579;-0.43522800550243607;0.3814387032707082;0.366086494078958;0.5287462016385561;1.0001084466346777
83.770217;1.1018997062633555;0.4166650808029519;0.3782610805460732;-0.40683206633255753;-0.36932349693873484;1.092689501022251;1.0001064074892703;9.999214256126296;0.41673304863778776;-0.43522796658963503;-0.43522800592649086;0.3814389084861607;0.36608682639470586;0.5287452886562006;1.000110966247383
83.780217;1.1019004825551504;0.41666501985199933;0.378261246809133;-0.40683206624816;-0.36932349760851363;1.0926893301356229;1.0001080814794514;9.999213940816954;0.416733679726184;-0.43522796748236514;-0.4352280063538038;0.3814391073720815;0.3660871457495002;0.5287443991307181;1.0001134766196411
83.790217;1.101901083491213;0.4166649618565403;0.37826143875373763;-0.406832066184477;-0.3693234982927252;1.092689187173525;1.0001097861505674;9.999213930139137;0.41673433460342196;-0.43522796840902;-0.43522800678334184;0.38143929992022807;0.36608745125427145;0.528743534933547;1.000115968057176
83.800217;1.101901514001561;0.416664907037319;0.3782616543985318;-0.4068320661387118;-0.36932349899007333;1.0926890700107248;1.0001115187955687;9.999214266345161;0.4167350131015816;-0.4352279693662138;-0.43522800721337623;0.3814394870144078;0.3660877419900635;0.5287426971863205;1.0001184325698753
83.810217;1.101901779956953;0.41666485566848743;0.3782618915571167;-0.4068320661080917;-0.36932349969908607;1.0926889765581966;1.0001132764223613;9.999214997430766;0.41673571485791594;-0.43522797035105043;-0.4352280076413381;0.38143966974621274;0.36608801750008607;0.5287418861510407;1.0001208627947076
83.820217;1.1019018875088522;0.416664808487159;0.3782621477741899;-0.4068320660900618;-0.36932350041794754;1.0926889039685035;1.0001150561106025;9.999216170168223;0.4167364390372091;-0.43522797136109814;-0.4352280080636532;0.38143984905045125;0.36608827770573577;0.5287411016732576;1.000123251352395
83.830217;1.1019018429198357;0.416664766655624;0.37826242015855754;-0.406832066082443;-0.36932350114467444;1.0926888487021957;1.0001168563149008;9.999217826037091;0.4167371842142948;-0.4352279723944507;-0.43522800847595156;0.3814400256673065;0.3660885219583585;0.5287403429892681;1.0001255913897948
83.840217;1.1019016523308267;0.4166647314916149;0.37826270544118734;-0.40683206608352407;-0.3693235018774264;1.0926888090479696;1.0001186776225837;9.99922000296369;0.4167379482333718;-0.43522797344984454;-0.4352280088738337;0.381440200116892;0.36608874824714327;0.5287396082888681;1.0001278765505175
83.850217;1.1019013221116676;0.4166647042683039;0.3782630003473358;-0.40683206609198286;-0.369323502614659;1.092688786486109;1.0001205220685656;9.99922273915563;0.41673872812790436;-0.43522797452647427;-0.4352280092537543;0.3814403725525164;0.36608895368141653;0.5287388950100274;1.0001300997499807
83.860217;1.1019008598802706;0.4166646861160011;0.37826330182450624;-0.4068320661067675;-0.3693235033552465;1.092688783913576;1.0001223917167774;9.999226082719105;0.41673952018333493;-0.4352279756235788;-0.43522800961348834;0.3814405425905017;0.36608913542591165;0.5287382004005966;1.0001322524392433
83.870217;1.1019002746706288;0.4166646782347214;0.3782636071035164;-0.40683206612694855;-0.3693235040986043;1.0926888034950828;1.0001242873829432;9.999230101325093;0.4167403203016614;-0.43522797674018393;-0.43522800995198296;0.38144070934277374;0.36608929100123777;0.5287375217962499;1.000134325651234
83.880217;1.1018995763962363;0.4166646822739263;0.3782639136485366;-0.40683206615155254;-0.36932350484439963;1.0926888459840216;1.0001262074606074;9.999234877173492;0.4167411246383548;-0.4352279778748935;-0.43522801026885033;0.3814408717857228;0.3660894182657783;0.5287368567776727;1.0001363118129483
83.890217;1.1018987758965169;0.41666470043702264;0.3782642189095632;-0.40683206617966244;-0.3693235055919608;1.0926889113800118;1.0001281473799815;9.999240486440604;0.41674192972193647;-0.4352279790256588;-0.4352280105639194;0.38144102909239264;0.3660895154426341;0.5287362033881785;1.000138205701251
83.900217;1.1018978856138002;0.4166647353380087;0.3782645202876481;-0.4068320662106318;-0.36932350633996514;1.0926889998263014;1.0001301003662149;9.999246982591291;0.41674273190270306;-0.4352279801898724;-0.4352280108370686;0.3814411805525499;0.3660895812528321;0.5287355602618344;1.0001400041417463
83.910217;1.1018969196522541;0.41666478983420796;0.37826481537425855;-0.40683206624409907;-0.3693235070864761;1.092689111403155;1.000132058612271;9.999254397830176;0.41674352724394115;-0.43522798136486535;-0.4352280110882214;0.38144132554410826;0.36608961521634525;0.5287349265131991;1.0001417051603056
83.920217;1.1018958922518547;0.4166648668137103;0.37826510199420194;-0.406832066279954;-0.3693235078291293;1.0926892461062347;1.0001340138719712;9.999262751279668;0.4167443121555008;-0.43522798254843276;-0.43522801131723;0.381441463742073;0.36608961765150067;0.5287343014113391;1.0001433071642054
83.930217;1.1018948161598205;0.41666496877462245;0.3782653780616733;-0.4068320663182401;-0.3693235085654201;1.0926894053920055;1.0001359575028765;9.999272051501906;0.4167450837996338;-0.43522798373897803;-0.43522801152379104;0.3814415949403617;0.36608958923072044;0.5287336838385361;1.0001448084541378
83.940217;1.1018937024383317;0.4166650972602969;0.37826564139553553;-0.40683206635880503;-0.369323509292897;1.0926895931001204;1.0001378803500556;9.999282299777251;0.41674583985122055;-0.43522798493519804;-0.4352280117076302;0.3814417185553172;0.36608953083038637;0.528733071763263;1.000146207775752
83.950217;1.1018925604355077;0.41666525270087584;0.37826588958024904;-0.40683206640090286;-0.36932351000919816;1.0926898141646113;1.0001397728465686;9.999293498455494;0.41674657818079697;-0.43522798613575636;-0.43522801186866006;0.38144183346797844;0.36608944395845033;0.5287324621348114;1.0001475057132734
83.960217;1.101891397591581;0.416665434961694;0.378266120067312;-0.40683206644327224;-0.36932351071214814;1.0926900731621898;1.000141625360178;9.999305655123134;0.41674729683800565;-0.4352279873392603;-0.4352280120070646;0.38144193809829224;0.3660893311282333;0.5287318513109751;1.000148705328844
83.970217;1.1018902199342588;0.41666564422182756;0.37826633029666396;-0.4068320664847263;-0.36932351139963837;1.0926903744405934;1.0001434279353658;9.999318779206327;0.4167479941763351;-0.43522798854415434;-0.43522801212349316;0.3814420305415814;0.36608919565003606;0.5287312358824006;1.0001498111986442
83.980217;1.10188903211913;0.4166658815138414;0.37826651771301195;-0.4068320665245236;-0.3693235120690809;1.0926907227928293;1.0001451695091919;9.999332876688541;0.41674866901641167;-0.435227989748439;-0.43522801221915247;0.38144210905868103;0.36608904094114236;0.5287306133341426;1.000150827873951
83.990217;1.1018878369165752;0.4166661483618671;0.3782666801216266;-0.406832066562171;-0.36932351271712466;1.0926911230212784;1.0001468384512646;9.999347944081125;0.41674932073252086;-0.43522799094956355;-0.435228012295681;0.38144217229757404;0.3660888697269146;0.5287299819058846;1.0001517587363513
84.000217;1.1018866353024452;0.4166664459537871;0.37826681631086306;-0.40683206659714394;-0.369323513339979;1.092691578910736;1.000148424154351;9.999363962696814;0.4167499488867878;-0.4352279921445939;-0.43522801235492353;0.38144221854019167;0.36608868360772606;0.528729339991938;1.0001526050007585
84.010217;1.101885426788752;0.4166667747225268;0.37826692621577374;-0.4068320666288268;-0.3693235139338729;1.092692093675779;1.0001499176097546;9.999380897978144;0.41675055247513426;-0.43522799333064965;-0.4352280123986207;0.3814422450005303;0.3660884832165572;0.5287286856355663;1.000153364955344
84.020217;1.1018842096636365;0.4166671342449208;0.3782670104749134;-0.4068320666563898;-0.36932351449548645;1.092692671785825;1.000151311044419;9.999398704659361;0.4167511296465208;-0.4352279945052313;-0.4352280124280959;0.3814422482612423;0.36608826872543476;0.5287280161715908;1.0001540343662185
84.030217;1.1018829814804512;0.41666752318415623;0.3782670699475752;-0.4068320666783718;-0.3693235150223185;1.0926933201783793;1.0001525976228895;9.99941732916754;0.4167516783628954;-0.43522799566608766;-0.43522801244427534;0.381442225352228;0.36608804046396004;0.5287273282643391;1.0001546084937818
84.040217;1.1018817398174339;0.4166679394664765;0.3782671055474014;-0.40683206669231986;-0.36932351551266834;1.092694048336563;1.0001537713288917;9.999436707851318;0.416752197199309;-0.4352279968111171;-0.43522801244815035;0.3814421743918196;0.36608779926886137;0.5287266182380721;1.000155084004539
84.050217;1.1018804827736761;0.41666838063747963;0.37826711833521925;-0.406832066694836;-0.36932351596524343;1.0926948677279462;1.0001548267356486;9.999456771897423;0.4167526854809273;-0.4352279979384991;-0.4352280124410717;0.381442094350936;0.3660875461658209;0.5287258823680898;1.0001554586640402
84.060217;1.1018792087225449;0.41666884409923366;0.378267109861056;-0.4068320666820317;-0.3693235163787958;1.0926957906988803;1.000155758591483;9.999477453569527;0.41675314316011686;-0.43522799904662257;-0.43522801242449166;0.38144198449689987;0.366087281846117;0.5287251172800363;1.0001557302117754
84.070217;1.101877915423885;0.4166693271427375;0.37826708265432674;-0.40683206665031596;-0.36932351675209235;1.0926968295665767;1.0001565622284838;9.999498681508571;0.4167535709039062;-0.4352280001338859;-0.4352280123996838;0.38144184414150445;0.3660870065703126;0.5287243201078968;1.0001558967876625
84.080217;1.1018765989806383;0.41666982686925336;0.37826704045811005;-0.40683206659705246;-0.3693235170841716;1.0926979965320673;1.0001572350500516;9.999520372761541;0.41675397012761517;-0.4352280011987806;-0.435228012367827;0.38144167266793294;0.3660867201288388;0.5287234882782024;1.000155958305473
84.090217;1.101875253504931;0.4166703400547747;0.37826698781964185;-0.4068320665203537;-0.36932351737464897;1.0926993032654595;1.0001577772016956;9.999542437665509;0.4167543429638222;-0.435228002240057;-0.43522801233024144;0.38144146952357144;0.36608642160231875;0.528722619798792;1.0001559175356987
84.100217;1.1018738719781391;0.4166708631337268;0.3782669291486587;-0.4068320664182058;-0.3693235176239813;1.0927007592255404;1.00015819084921;9.99956480171641;0.4167546923372874;-0.43522800325662253;-0.43522801228844216;0.38144123399874097;0.3660861095687054;0.5287217139717019;1.0001557801708123
84.110217;1.1018724480361564;0.41667139260038505;0.37826686812828925;-0.40683206628802676;-0.36932351783359774;1.0927023697956737;1.0001584793365987;9.999587424286606;0.4167550218138741;-0.43522800424736324;-0.43522801224394325;0.38144096507011077;0.36608578280313997;0.5287207717059881;1.0001555532870863
84.120217;1.1018709778707119;0.4166719254739802;0.3782668080210916;-0.40683206612716627;-0.3693235180058926;1.092704135656603;1.000158646651173;9.999610292407121;0.4167553350116038;-0.4352280052111122;-0.4352280121981317;0.381440661524556;0.3660854406886106;0.5287197951985865;1.0001552438131647
84.130217;1.1018694610268676;0.4166724591715797;0.37826675208286437;-0.40683206593360877;-0.36932351814406533;1.092706053086383;1.000158697183145;9.999633400810094;0.416755635079336;-0.43522800614644847;-0.4352280121524127;0.381440322250989;0.3660850831664104;0.5287187869499042;1.000154858439713
84.140217;1.1018678995836386;0.41667299117239975;0.3782667034441612;-0.406832065706149;-0.3693235182516625;1.0927081142283237;1.0001586357436876;9.999656739376874;0.41675592499927483;-0.4352280070511607;-0.4352280121083769;0.3814399465846241;0.3660847106045934;0.528717748790912;1.0001544037292087
84.150217;1.1018662965054322;0.41667351914461;0.3782666648080479;-0.40683206544414824;-0.36932351833204513;1.09271030799478;1.0001584674095636;9.999680292988714;0.41675620834510635;-0.43522800792203203;-0.4352280120676653;0.38143953432203376;0.36608432372415994;0.5287166816112135;1.0001538857114625
84.160217;1.1018646543094783;0.41667404121398716;0.37826663817548295;-0.4068320651472459;-0.36932351838818733;1.092712621853868;1.0001581974823357;9.999704045840213;0.41675648919470193;-0.4352280087553615;-0.43522801203168165;0.38143908528010745;0.36608392365050707;0.5287155855137079;1.0001533094183481
84.170217;1.1018629745043007;0.41667455581602114;0.378266624582716;-0.4068320648151611;-0.36932351842284333;1.0927150426155587;1.0001578322866749;9.999727980383824;0.41675677141892925;-0.43522800954771124;-0.4352280120016412;0.3814385990448394;0.3660835120061961;0.5287144603409577;1.0001526783470749
84.180217;1.1018612581344096;0.4166750612099261;0.3782666240878788;-0.4068320644475346;-0.3693235184386582;1.0927175561794953;1.0001573793119813;9.999752083259745;0.41675705865806784;-0.43522801029649355;-0.43522801197895855;0.38143807531687934;0.3660830907842199;0.5287133065219017;1.0001519939524883
84.190217;1.101859506999782;0.41667555516033766;0.3782666361354464;-0.40683206404380845;-0.36932351843785194;1.0927201480702426;1.000156845157764;9.99977636230073;0.4167573547094515;-0.4352280110003177;-0.4352280119655001;0.38143751435836143;0.366082662120106;0.5287121257805604;1.000151255472778
84.200217;1.1018577236532097;0.4166760351582965;0.3782666599834091;-0.4068320636032873;-0.36932351842177763;1.092722804243584;1.000156233678497;9.999800848466245;0.4167576632215684;-0.43522801165909264;-0.4352280119635914;0.3814369171043724;0.36608222817686603;0.5287109214191951;1.000150460156404
84.210217;1.1018559101557368;0.4166764989343302;0.378266694879092;-0.4068320631255177;-0.3693235183909659;1.092725511186254;1.0001555459755531;9.999825583815134;0.4167579869142025;-0.43522801227402447;-0.43522801197590993;0.38143628512584815;0.3660817911975439;0.5287096979055992;1.0001496040790674
84.220217;1.1018540675763597;0.41667694479252076;0.37826673998556987;-0.40683206261069305;-0.36932351834578686;1.0927282561146907;1.0001547804319288;9.999850616549411;0.4167583271904704;-0.4352280128473901;-0.4352280120050573;0.3814356203960189;0.3660813537246991;0.5287084599678142;1.0001486831849427
84.230217;1.1018521962463224;0.41667737161379864;0.37826679408754416;-0.40683206205962963;-0.36932351828702775;1.0927310277371192;1.0001539326758064;9.999875996222222;0.4167586841841081;-0.4352280133819981;-0.43522801205305756;0.38143492477529384;0.3660809185570183;0.5287072120076837;1.0001476935486573
84.240217;1.1018502953595746;0.41667777854150867;0.3782668553300757;-0.40683206147340184;-0.36932351821579484;1.0927338171374466;1.0001529961507818;9.999901762327083;0.41675905690566767;-0.43522801388083554;-0.43522801212139955;0.3814341997338336;0.36608048832277035;0.5287059581280068;1.0001466311983258
84.250217;1.101848362808264;0.4166781646897817;0.37826692150164903;-0.4068320608531798;-0.36932351813316605;1.092736617930156;1.0001519621724193;9.999927937209812;0.41675944357438593;-0.43522801434711644;-0.4352280122114275;0.3814334464346527;0.3660800652841782;0.5287047021593922;1.0001454924623745
84.260217;1.1018463972224002;0.41667852926642396;0.37826699076303105;-0.40683206020023577;-0.36932351804020286;1.0927394248126074;1.000150819984531;9.999954528380425;0.4167598421797519;-0.43522801478413436;-0.4352280123244985;0.3814326657853092;0.36607965144712457;0.5287034472714865;1.0001442742628377
84.270217;1.1018444006173125;0.41667887196650716;0.3782670618060431;-0.40683205951570905;-0.3693235179382873;1.0927422314110815;1.0001495583400233;9.999981534629061;0.41676025091652924;-0.4352280151948311;-0.4352280124618207;0.38143185849789135;0.3660792485866658;0.5287021960005217;1.0001429737802499
84.280217;1.1018423788097544;0.4166791933886614;0.3782671330459584;-0.4068320588004148;-0.36932351782931283;1.0927450299089636;1.0001481681532898;10.000008946563204;0.4167606682158184;-0.43522801558182744;-0.4352280126242375;0.3814310251238247;0.3660788580104157;0.5287009512026932;1.0001415883823404
84.290217;1.1018403405609707;0.41667949524253456;0.3782672019008434;-0.40683205805496875;-0.36932351771563654;1.0927478128086285;1.0001466447231262;10.000036739186848;0.4167610925853927;-0.4352280159478375;-0.43522801281221796;0.381430165890082;0.3660784801374396;0.5286997167683023;1.0001401160252723
84.300217;1.1018382971821128;0.41667977992827426;0.3782672650003586;-0.40683205727999616;-0.3693235176002184;1.0927505745756998;1.0001449882984619;10.000064869722548;0.41676152270576233;-0.4352280162956281;-0.4352280130258275;0.38142928079855676;0.3660781143629024;0.528698497270786;1.0001385548422717
84.310217;1.1018362616963133;0.41668004972063305;0.3782673189127306;-0.40683205647636;-0.3693235174868609;1.0927533122647881;1.00014320309867;10.000093290487046;0.41676195762581486;-0.43522801662751837;-0.43522801326448735;0.38142837016186776;0.3660777593113587;0.5286972972290259;1.0001369018064712
84.320217;1.1018342468945523;0.41668030660895106;0.3782673605654216;-0.4068320556451659;-0.36932351738003366;1.0927560256939741;1.0001412960080258;10.000121961653077;0.4167623967374182;-0.4352280169450568;-0.4352280135269837;0.38142743484290925;0.3660774131689088;0.528696120879971;1.0001351521743111
84.330217;1.1018322638451452;0.4166805529135285;0.3782673872460861;-0.4068320547873059;-0.3693235172842183;1.0927587170822883;1.00013927560768;10.000150849838539;0.4167628397587452;-0.4352280172491782;-0.4352280138117776;0.3814264760530172;0.36607707411969265;0.5286949724540891;1.0001333004635309
84.340217;1.101830322327787;0.4166807916153322;0.3782673965098671;-0.4068320539030189;-0.36932351720317463;1.0927613899810942;1.0001371515352706;10.000179918299752;0.41676328676765756;-0.4352280175406614;-0.4352280141170219;0.3814254953991718;0.3660767409223911;0.5286938564096181;1.0001313418400735
84.350217;1.1018284320660376;0.4166810261398719;0.37826738610562516;-0.40683205299197106;-0.36932351713966444;1.092764047495236;1.00013493440731;10.00020911360507;0.41676373812193934;-0.43522801782037673;-0.43522801444015996;0.3814244951496185;0.36607641341173675;0.5286927774204734;1.0001292730771707
84.360217;1.1018266027831995;0.4166812601546728;0.37826735405470446;-0.40683205205366324;-0.3693235170957283;1.0927666903671434;1.0001326363382963;10.000238358952132;0.41676419422948335;-0.4352280180890875;-0.4352280147775692;0.3814234781359919;0.3660760926727326;0.5286917400939231;1.000127093475606
84.370217;1.1018248434934108;0.4166814975034163;0.3782672987793862;-0.40683205108770515;-0.36932351707294664;1.0927693169656858;1.0001302706799575;10.000267562588716;0.4167646552529453;-0.4352280183471665;-0.43522801512479664;0.3814224473978476;0.36607578075875086;0.5286907485380891;1.0001248056536272
84.380217;1.1018231621905485;0.41668174222363735;0.37826721906072647;-0.40683205009396195;-0.3693235170724149;1.092771925478058;1.0001278497597472;10.000296624751767;0.41676512105221336;-0.43522801859467597;-0.4352280154774049;0.3814214059871532;0.3660754800581949;0.5286898061525759;1.0001224150966228
84.390217;1.1018215653386352;0.4166819984898813;0.37826711392783496;-0.40683204907285697;-0.3693235170947824;1.0927745152793313;1.0001253826754586;10.000325433557881;0.4167655913281128;-0.43522801883178514;-0.43522801583166415;0.38142035683795106;0.36607519266904504;0.5286889157903809;1.000119928492929
84.400217;1.1018200562596794;0.4166822702604514;0.3782669824563342;-0.40683204802543665;-0.3693235171404444;1.0927770861638788;1.0001228760721348;10.000353865055144;0.4167660657155707;-0.43522801905917524;-0.4352280161846154;0.3814193025095396;0.3660749201147219;0.5286880799289307;1.0001173525561162
84.410217;1.1018186329641178;0.41668256107951035;0.3782668234145288;-0.40683204695273106;-0.3693235172096617;1.092779636971686;1.000120336543018;10.000381794377867;0.41676654387131074;-0.4352280192782542;-0.435228016533885;0.3814182451151989;0.3660746633971013;0.5286873003962065;1.000114694319891
84.420217;1.1018172870163907;0.41668287433671314;0.37826663515270603;-0.40683204585519245;-0.36932351730253177;1.092782164910514;1.000117771541995;10.000409109164314;0.4167670254963712;-0.4352280194910384;-0.4352280168775633;0.38141718661144625;0.36607442315154143;0.5286865780250181;1.0001119619235637
84.430217;1.1018160043381802;0.41668321338955533;0.37826641599795247;-0.40683204473298307;-0.36932351741869884;1.0927846658670162;1.0001151887589694;10.000435722437446;0.4167675102526812;-0.43522801969975033;-0.4352280172141063;0.3814161290262545;0.36607419975345407;0.5286859129327148;1.000109164637407
84.440217;1.101814767250121;0.4166835812657613;0.37826616467194635;-0.40683204358648206;-0.36932351755699083;1.0927871352330287;1.0001125954667955;10.000461583097701;0.4167679977915895;-0.4352280199066571;-0.43522801754225665;0.3814150745086584;0.36607399352011294;0.5286853050065191;1.0001063122204454
84.450217;1.1018135563496168;0.4166839804991814;0.3782658803278233;-0.40683204241631926;-0.36932351771547245;1.0927895689396399;1.0001099986761628;10.000486674461952;0.41676848798043176;-0.43522802011415984;-0.43522801786099596;0.3814140253286832;0.3660738051412045;0.5286847539059443;1.0001034141260987
84.460217;1.101812351865673;0.4166844134474882;0.37826556237729564;-0.4068320412231691;-0.3693235178917995;1.0927919641972756;1.0001074059105661;10.000511001564377;0.416768981268632;-0.4352280203245608;-0.4352280181694998;0.38141298355568926;0.3660736361517786;0.5286842590832562;1.0001004784382255
84.470217;1.1018111352956768;0.41668488250574254;0.37826521035760047;-0.40683204000771644;-0.36932351808352565;1.0927943194058551;1.0001048253663694;10.000534577125588;0.4167694789012568;-0.43522802053960447;-0.43522801846720177;0.38141195045916065;0.3660734889520244;0.5286838203228091;1.0000975104637506
84.480217;1.1018098908993144;0.41668538967358404;0.3782648239812602;-0.4068320387708347;-0.3693235182883228;1.092796633765373;1.0001022648884856;10.00055741285385;0.41676998258760456;-0.435228020760373;-0.4352280187540038;0.381410926151807;0.36607336618470104;0.5286834380100822;1.000094512156424
84.490217;1.10180860513414;0.4166859360756244;0.37826440322459187;-0.4068320375137863;-0.3693235185040594;1.0927989067737467;1.0000997309921842;10.000579516400883;0.4167704938981706;-0.43522802098747765;-0.43522801903035346;0.3814099096320195;0.36607327014803337;0.5286831125645519;1.0000914832215326
84.500217;1.101807263962025;0.4166865222984057;0.3782639483584311;-0.4068320362382286;-0.36932351872870206;1.0928011374378057;1.0000972290597892;10.000600886454928;0.41677101393003324;-0.4352280212212349;-0.4352280192970579;0.38140889892081165;0.3660732026712227;0.5286828438522656;1.0000884225850701
84.510217;1.1018058509173503;0.41668714914691185;0.37826346018737417;-0.40683203494584114;-0.3693235189601216;1.0928033237994554;1.000094763984579;10.000621507593245;0.41677154320630916;-0.4352280214618441;-0.4352280195552689;0.381407891308584;0.36607316515108784;0.5286826311625822;1.000085329681209
84.520217;1.1018043481511057;0.4166878178246759;0.3782629402308975;-0.4068320336377113;-0.3693235191959534;1.0928054632087845;1.0000923398314208;10.00064135251609;0.416772081656939;-0.4352280217092875;-0.4352280198067087;0.3814068839381526;0.36607315862118056;0.5286824732533707;1.0000822061353394
84.530217;1.1018027393133414;0.4166885298048927;0.3782623901890653;-0.4068320323139275;-0.3693235194336659;1.0928075530977184;1.000089958631372;10.000660384093539;0.4167726286486912;-0.43522802196304566;-0.43522802005358924;0.3814058742897753;0.3660731837731175;0.5286823680065662;1.000079056669792
84.540217;1.1018010114875372;0.41668928692640056;0.3782618110846041;-0.4068320309736658;-0.369323519670617;1.0928095915082627;1.0000876202948803;10.000678553847742;0.41677318292066956;-0.43522802222233725;-0.43522802029817215;0.3814048603653922;0.36607324089250437;0.5286823119787882;1.0000758881416414
84.550217;1.1017991549942614;0.4166900911983902;0.37826120312714934;-0.4068320296155461;-0.36932351990399637;1.0928115769678413;1.0000853241571084;10.000695803717393;0.4167737423272241;-0.43522802248669284;-0.4352280205423777;0.381403840901701;0.36607332992489766;0.5286823004050806;1.0000727076141234
84.560217;1.101797162662191;0.4166909442544019;0.37826056619535225;-0.40683202823798875;-0.3693235201311015;1.0928135088942652;1.0000830696886382;10.00071206861119;0.41677430348799094;-0.4352280227560173;-0.4352280207875417;0.38140281550487487;0.3660734506875934;0.5286823275588927;1.0000695211522705
84.570217;1.1017950300891783;0.41669184697748696;0.37825990001354437;-0.4068320268395137;-0.36932352034986093;1.092815388738524;1.0000808558022856;10.000727281233937;0.4167748617133719;-0.4352280230300875;-0.43522802103430186;0.38140178461701213;0.36607360321042737;0.52868238718932;1.0000663345599403
84.580217;1.1017927559162828;0.4166927993755536;0.37825920423352655;-0.40683202541898356;-0.36932352055887163;1.0928172197635162;1.000078681140266;10.00074138608523;0.4167754114667983;-0.43522802330815213;-0.43522802128277865;0.3814007491897352;0.3660737879736488;0.5286824731127445;1.000063155474218
84.590217;1.1017903411345882;0.41669380069855655;0.3782584791152297;-0.4068320239759151;-0.3693235207567936;1.0928190053292233;1.000076545358813;10.000754352649624;0.41677594715783184;-0.43522802358905355;-0.4352280215329044;0.38139971016896634;0.3660740054865919;0.5286825796978001;1.000059994160544
84.600217;1.1017877886896104;0.4166948495059247;0.3782577261236053;-0.4068320225107663;-0.36932352094188103;1.0928207474265221;1.0000744495882898;10.00076617253379;0.41677646379280125;-0.4352280238717027;-0.435228021784311;0.38139866861093813;0.36607425546828765;0.5286827020552208;1.0000568614882035
84.610217;1.1017851041018558;0.41669594363359347;0.37825694766540746;-0.4068320210247748;-0.3693235211121815;1.0928224459580314;1.0000723960929923;10.000776847691904;0.41677695718954194;-0.43522802415537154;-0.43522802203595046;0.38139762617054823;0.36607453652422134;0.5286828359932023;1.000053766595273
84.620217;1.1017822955308847;0.41669708086228885;0.378256146337574;-0.4068320195193345;-0.3693235212659386;1.0928240989180082;1.0000703878119546;10.000786387225583;0.4167774241402257;-0.4352280244394015;-0.435228022286258;0.38139658490506906;0.36607484637549703;0.5286829776381488;1.0000507165606431
84.630217;1.1017793723784721;0.41669826011068895;0.3782553242299847;-0.40683201799555074;-0.3693235214017899;1.0928257033508746;1.0000684279870138;10.000794810681041;0.41677786275274686;-0.4352280247228362;-0.43522802253363657;0.3813955467319597;0.36607518198327554;0.5286831231565213;1.0000477167597142
84.640217;1.1017763435583294;0.4166994818407545;0.37825448277355567;-0.40683201645432526;-0.36932352151887216;1.0928272565514738;1.0000665195935328;10.000802147406727;0.4167782724317645;-0.435228025004645;-0.43522802277662925;0.3813945133401967;0.36607553951094063;0.5286832689643921;1.0000447708072149
84.650217;1.1017732169085324;0.41670074729411005;0.3782536232729039;-0.40683201489660803;-0.3693235216166334;1.092828757507814;1.0000646643240094;10.00080843620671;0.41677865335307984;-0.43522802528399285;-0.4352280230139189;0.3813934863540523;0.36607591455528554;0.5286834118785126;1.0000418804293203
84.660217;1.1017700003580286;0.4167020574728411;0.3782527473574631;-0.40683201332351626;-0.3693235216943267;1.0928302078568046;1.000062862350539;10.000813733373148;0.41677900567756926;-0.43522802556007495;-0.43522802324438387;0.3813924673421163;0.3660763026385539;0.52868354881906;1.0000390457093018
84.670217;1.1017667038171206;0.4167034125808543;0.37825185677210055;-0.4068320117364597;-0.3693235217507298;1.0928316107291844;1.000061113269713;10.00081812080971;0.4167793289151705;-0.4352280258320265;-0.4352280234669227;0.38139145782724426;0.3660766997335455;0.5286836764374446;1.0000362658667392
84.680217;1.101763339718238;0.4167048117529043;0.3782509529439623;-0.40683201013734677;-0.3693235217841725;1.0928329682884594;1.0000594167713477;10.000821699034523;0.41677962185413076;-0.4352280260989957;-0.435228023679988;0.38139045954788264;0.3660771026551475;0.528683791203866;1.0000335395886617
84.690217;1.1017599218102934;0.4167062530835133;0.3782500367038832;-0.4068320085287409;-0.3693235217925056;1.0928342809232183;1.0000577730780638;10.000824571422758;0.41677988260289095;-0.43522802636007507;-0.4352280238813848;0.38138947479636154;0.3660775090431854;0.5286838899396844;1.0000308646462228
84.700217;1.10175646356588;0.4167077340512005;0.3782491080847441;-0.40683200691369326;-0.3693235217731345;1.092835548120719;1.0000561840002882;10.000826835790107;0.41678010856640296;-0.4352280266142648;-0.43522802406869254;0.3813885065515898;0.3660779169386462;0.5286839702197357;1.0000282379615275
84.710217;1.101752976963615;0.41670925209964854;0.37824816661322136;-0.4068320052952776;-0.36932352172328203;1.0928367689117875;1.0000546538648498;10.000828578878668;0.41678029673729244;-0.4352280268605775;-0.435228024239981;0.38138755841841393;0.36607832450201994;0.5286840304815579;1.000025656473074
84.720217;1.101749472097349;0.4167108051327568;0.3782472122335105;-0.4068320036762737;-0.3693235216403219;1.0928379415676066;1.0000531894772993;10.000829864546189;0.4167804439101305;-0.4352280270981478;-0.43522802439414615;0.3813866342696108;0.3660787302460244;0.5286840702747968;1.0000231182264283
84.730217;1.101745958018982;0.4167123914517971;0.37824624597313544;-0.4068320020591364;-0.3693235215220327;1.0928390628863651;1.0000517999597398;10.000830722709326;0.41678054651065993;-0.4352280273264294;-0.4352280245305766;0.3813857375182439;0.3660791333712773;0.528684090523909;1.0000206234507998
84.740217;1.1017424439297971;0.416714009312237;0.37824527005777914;-0.40683200044609935;-0.36932352136674357;1.0928401273704202;1.0000504975880706;10.000831147603925;0.4167806005836207;-0.43522802754551515;-0.43522802464863897;0.3813848707976161;0.3660795336839776;0.5286840930384962;1.0000181751924109
84.750217;1.1017389390024286;0.41671565686214446;0.3782442878592341;-0.4068319988393162;-0.36932352117341255;1.0928411271905263;1.0000492977670437;10.000831104795981;0.4167806023948356;-0.43522802775624886;-0.43522802474746236;0.38138403654821507;0.3660799312015069;0.528684079711696;1.0000157786466648
84.760217;1.101735450509025;0.416717332296312;0.3782433035520831;-0.40683199724070684;-0.3693235209415517;1.0928420534102985;1.0000482163448177;10.000830545215932;0.4167805493209407;-0.43522802795988175;-0.4352280248258598;0.38138323761291154;0.3660803258873955;0.528684052495109;1.000013439747887
84.770217;1.1017319825586687;0.416719033627223;0.3782423214807652;-0.40683199565159167;-0.36932352067093377;1.0928428976958031;1.000047267169065;10.00082942140507;0.41678044025389105;-0.4352280281575992;-0.4352280248823237;0.38138247700841355;0.3660807176860322;0.5286840134961541;1.000011164433928
84.780217;1.1017285372375105;0.41672075808632775;0.3782413455718003;-0.4068319940727527;-0.3693235203613386;1.092843653113893;1.000046462232895;10.000827696734143;0.4167802753055437;-0.43522802835014474;-0.43522802491534684;0.3813817572251477;0.36608110648963155;0.5286839646584176;1.000008958876109
84.790217;1.1017251165035615;0.41672250175909215;0.37824037899956736;-0.4068319925048759;-0.36932352001246027;1.0928443134894619;1.0000458124192675;10.000825346177695;0.4167800553339538;-0.4352280285375;-0.43522802492377444;0.38138107986696645;0.3660814917606099;0.5286839079681495;1.0000068300821827
84.800217;1.1017217225013347;0.4167242599906342;0.37823942433975416;-0.4068319909487568;-0.36932351962397514;1.0928448727502709;1.0000453271878587;10.00082235644839;0.416779781776469;-0.4352280287189283;-0.43522802490677903;0.38138044599763693;0.366081872188166;0.5286838459251184;1.0000047859560812
84.810217;1.1017183565229474;0.4167260280970867;0.37823848400406557;-0.4068319894052416;-0.36932351919587547;1.092845325908994;1.0000450139504853;10.000818726540365;0.41677945667772354;-0.43522802889342527;-0.43522802486373385;0.38137985667145546;0.3660822455521023;0.5286837811122301;1.0000028345544794
84.820217;1.101715018568315;0.4167278015661975;0.3782375603356549;-0.4068319878753535;-0.36932351872871527;1.0928456701024458;1.0000448780179527;10.000814458331655;0.4167790823691558;-0.43522802905999;-0.4352280247942522;0.38137931279836146;0.36608260862142367;0.5286837152908852;1.0000009836600365
84.830217;1.101711707898444;0.41672957600286553;0.37823665539427825;-0.40683198636064255;-0.36932351822338605;1.0928459039078005;1.000044923011805;10.000809539783228;0.41677866110589423;-0.4352280292176923;-0.43522802469815297;0.3813788146368331;0.366082957530837;0.5286836492943948;0.9999992413389289
84.840217;1.101708423565027;0.41673134733578854;0.3782357708595468;-0.4068319848634865;-0.3693235176807377;1.0928460268987386;1.000045151310893;10.000803939508687;0.41677819559575513;-0.43522802936594945;-0.43522802457521226;0.3813783617558434;0.36608328871868223;0.5286835837893386;0.9999976162111758
84.850217;1.1017051650816667;0.41673311192842377;0.37823490808897625;-0.4068319833871621;-0.3693235171015175;1.0928460403466573;1.0000455644419732;10.000797617194927;0.41677768987207375;-0.43522802950474776;-0.43522802442497954;0.3813779532802905;0.366083599574992;0.52868351983588;0.9999961168728365
84.860217;1.1017019334779947;0.41673486645299496;0.3782340683085361;-0.40683198193559456;-0.3693235164865787;1.0928459467396503;1.000046163353994;10.000790539069385;0.4167771494606684;-0.4352280296343676;-0.4352280242468914;0.38137758805428884;0.36608388849628987;0.5286834585803343;0.9999947516666147
84.870217;1.1016987321648486;0.4167366080199208;0.3782332529702395;-0.40683198051295993;-0.36932351583701106;1.0928457478973759;1.0000469485998724;10.000782688373507;0.41677658109123245;-0.43522802975480823;-0.4352280240404892;0.38137726476678674;0.3660841545814864;0.5286834007041283;0.99999352883509
84.880217;1.1016955667325907;0.4167383343941147;0.3782324640739364;-0.40683197912337415;-0.3693235151541699;1.0928454443128734;1.000047920780222;10.000774065931589;0.4167759923092892;-0.4352280298653081;-0.4352280238055148;0.38137698199067716;0.3660843973410863;0.5286833464693579;0.9999924559927252
84.890217;1.10169244305315;0.416740043839421;0.3782317042715142;-0.40683197777062213;-0.3693235144397279;1.0928450360811937;1.0000490810411327;10.000764686630097;0.4167753911028062;-0.4352280299641534;-0.4352280235418527;0.38137673813337153;0.3660846169264405;0.528683296135451;0.9999915385562632
84.900217;1.1016893656014988;0.4167417347631802;0.37823097664787586;-0.4068319764578485;-0.36932351369552335;1.0928445235747306;1.0000504312144574;10.000754576487195;0.41677478572867915;-0.4352280300489676;-0.4352280232493326;0.3813765312955561;0.3660848145802462;0.5286832503393902;0.9999907782252118
84.910217;1.1016863383150115;0.4167434054317601;0.37823028403137743;-0.4068319751872757;-0.369323512923151;1.0928439076072745;1.0000519737719653;10.000743767056749;0.4167741845793063;-0.4352280301173282;-0.4352280229275101;0.3813763592859238;0.36608499247021553;0.5286832104152722;0.9999901729334457
84.920217;1.1016833658191196;0.41674505397676087;0.37822962825035855;-0.40683197396023923;-0.36932351212379;1.0928431894540656;1.0000537111171135;10.000732292946145;0.41677359611094056;-0.4352280301671553;-0.43522802257559173;0.38137622029153667;0.3660851528342248;0.5286831785110823;0.9999897181234996
84.930217;1.1016804522564438;0.41674667858647396;0.3782290100267662;-0.4068319727776944;-0.36932351129856233;1.09284237051381;1.0000556444848943;10.000720195947572;0.4167730288474908;-0.43522803019670453;-0.4352280221924862;0.3813761135736096;0.36608529726407646;0.5286831572614759;0.999989408215882
84.940217;1.1016775993595813;0.41674827738927595;0.3782284293922933;-0.4068319716407917;-0.3693235104489837;1.092841452157906;1.0000577741722132;10.000707524886398;0.41677249105825176;-0.435228030204392;-0.4352280217769625;0.3813760389990123;0.36608542677962314;0.5286831488343421;0.9999892371415416
84.950217;1.1016748061958925;0.4167498481086295;0.3782278860421347;-0.4068319705510353;-0.3693235095771626;1.0928404360323782;1.0000601003608287;10.000694327392779;0.4167719902321333;-0.43522803018872874;-0.43522802132808724;0.38137599618662704;0.36608554240982705;0.5286831538586749;0.9999891983278285
84.960217;1.1016720706250838;0.4167513880097781;0.37822737930991823;-0.4068319695100718;-0.36932350868585784;1.0928393235378224;1.0000626229473064;10.000680643339681;0.41677153292782626;-0.43522803014859923;-0.435228020845682;0.38137598463716377;0.36608564560887846;0.5286831712558303;0.9999892852674173
84.970217;1.1016693909492075;0.41675289433329893;0.37822690795219605;-0.40683196851948317;-0.36932350777837825;1.0928381146073993;1.0000653408864;10.000666509857247;0.4167711249702913;-0.4352280300835256;-0.4352280203301518;0.38137600417288214;0.36608573837381164;0.5286831991489117;0.9999894918125857
84.980217;1.101666766747908;0.41675436500090857;0.37822647009054955;-0.4068319675807953;-0.3693235068583134;1.092836807679388;1.0000682512753305;10.000651972112589;0.4167707716722927;-0.4352280299934353;-0.4352280197818949;0.38137605489490695;0.366085823413794;0.5286832358431949;0.9999898115873072
84.990217;1.1016641992489962;0.4167557990334533;0.3782260632105247;-0.40683196669549193;-0.3693235059291836;1.0928354011997163;1.000071348573603;10.00063708452491;0.41677047800186673;-0.4352280298782864;-0.4352280192010415;0.3813761370386242;0.3660859043179279;0.5286832799668252;0.9999902375335955
85.000217;1.1016616911646049;0.41675719628564334;0.3782256842429866;-0.406831965864758;-0.36932350499407723;1.0928338954237273;1.0000746246170944;10.000621904575386;0.4167702482915603;-0.4352280297382137;-0.43522801858769566;0.3813762508114042;0.36608598529895664;0.5286833300709928;0.999990761896667
85.010217;1.1016592458509273;0.4167585567898643;0.37822532997163333;-0.4068319650891999;-0.3693235040556423;1.0928322926284821;1.000078069177559;10.000606489150206;0.41677008550627154;-0.43522802957415424;-0.43522801794231336;0.3813763960417338;0.366086070553795;0.5286833844814053;0.9999913767564856
85.020217;1.1016568665409712;0.4167598803097691;0.3782249974535172;-0.4068319643689095;-0.3693235031164807;1.0928305956676918;1.0000816709461742;10.00059088755278;0.41676999097124684;-0.4352280293881127;-0.4352280172658782;0.3813765716338399;0.3660861637156293;0.5286834416952141;0.9999920750937387
85.030217;1.1016545560047197;0.41676116637847754;0.37822468425122724;-0.40683196370361435;-0.3693235021793367;1.0928288075528267;1.0000854185254449;10.000575129975077;0.41676996447737713;-0.435228029182802;-0.43522801655981375;0.3813767751096601;0.3660862676273495;0.5286835008133325;0.9999928512464528
85.040217;1.101652316175441;0.4167624145048815;0.37822438868648234;-0.40683196309260955;-0.369323501246929;1.0928269325201574;1.0000893012159626;10.000559229954964;0.4167700042177832;-0.4352280289612426;-0.4352280158258708;0.3813770028222673;0.3660863842040315;0.5286835611859291;0.9999937006773267
85.050217;1.1016501471255828;0.41676362410063345;0.3782241098828533;-0.40683196253478804;-0.3693235003218967;1.0928249761306612;1.0000933094654467;10.0005432021714;0.41677010720023544;-0.43522802872641847;-0.435228015066282;0.3813772508038418;0.36608651439286394;0.5286836217404517;0.9999946195903794
85.060217;1.1016480460547486;0.41676479415749157;0.37822384721829677;-0.4068319620288916;-0.3693234994069286;1.092822943704117;1.000097434014463;10.00052707214393;0.41677027026751234;-0.43522802848091247;-0.43522801428390456;0.3813775155295742;0.3660866584790722;0.5286836807977766;0.9999956040956047
85.070217;1.1016460076865071;0.4167659228895889;0.37822359957250784;-0.4068319615737698;-0.3693234985047272;1.092820839262165;1.0001016644805287;10.000510873775985;0.41677049057561705;-0.4352280282267363;-0.4352280134817656;0.3813777940619326;0.36608681635673695;0.5286837358772559;0.9999966495373862
85.080217;1.1016440257632503;0.4167670073306668;0.37822336519005556;-0.4068319611686303;-0.36932349761792493;1.0928186662034265;1.0001059892556248;10.000494647217371;0.4167707651967228;-0.43522802796535837;-0.4352280126623832;0.38137808381094596;0.36608698738062306;0.5286837837094374;0.9999977505968081
85.090217;1.1016420944633174;0.4167680429631611;0.3782231421653383;-0.40683196081309875;-0.3693234967491626;1.0928164282762547;1.000110396274871;10.000478439126644;0.4167710907591789;-0.4352280276978675;-0.435228011827587;0.3813783825506969;0.36608717027301474;0.5286838209778675;0.9999989016791113
85.100217;1.1016402088106922;0.41676902376213587;0.37822292876669245;-0.4068319605068771;-0.3693234959010145;1.0928141301873573;1.0001148735114083;10.00046230125841;0.4167714634632441;-0.43522802742513766;-0.43522801097887726;0.38137868857433477;0.36608736369453876;0.528683844742516;1.0000000971168792
