time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.110217;1.101638363861506;0.41676994280077323;0.37822272328068834;-0.4068319602493829;-0.36932349507568624;1.092811778715489;1.0001194096078054;10.000446281593637;0.41677187876615174;-0.4352280271477823;-0.4352280101180383;0.3813790005586852;0.3660875671050022;0.5286838522270406;1.0000013311072353
85.120217;1.1016365536777142;0.41677079299966896;0.3782225237141031;-0.40683196003977184;-0.36932349427482836;1.0928093837074198;1.000123994397803;10.00043041614354;0.4167723308339939;-0.43522802686604073;-0.4352280092475345;0.3813793173821611;0.3660877808942757;0.5286838408136504;1.0000025976581854
85.130217;1.1016347707564917;0.416771567537945;0.37822232765249286;-0.4068319598771195;-0.3693234934996194;1.092806957108434;1.000128618374414;10.00041473860791;0.4167728128973971;-0.4352280265798083;-0.4352280083703827;0.38137963807226716;0.3660880057433906;0.5286838083771785;1.0000038903898014
85.140217;1.1016330066498445;0.4167722599456198;0.37822213229486906;-0.40683195976035785;-0.3693234927509576;1.0928045103750936;1.0001332719899523;10.000399296991851;0.4167733182993056;-0.4352280262888575;-0.43522800748975693;0.3813799617661472;0.36608824205672297;0.5286837538515679;1.0000052021919168
85.150217;1.1016312537962802;0.4167728643507666;0.3782219346600818;-0.4068319596880379;-0.36932349202944753;1.0928020527128526;1.0001379455372414;10.000384154711927;0.4167738408529698;-0.43522802599316274;-0.4352280066086104;0.38138028763062987;0.3660884897540759;0.5286836775734584;1.000006525303362
85.160217;1.101629506395251;0.41677337583867535;0.3782217319905525;-0.40683195965815955;-0.36932349133527886;1.0927995908467472;1.000142628834865;10.000369379611996;0.41677437444093857;-0.435228025693127;-0.4352280057294819;0.3813806147527917;0.36608874817893844;0.5286835805416855;1.0000078516680668
85.170217;1.101627760217493;0.41677379031147316;0.3782215220827949;-0.40683195966827546;-0.3693234906682973;1.09279712914081;1.0001473108172823;10.00035503363671;0.4167749129438778;-0.43522802538958144;-0.43522800485453395;0.3813809423016869;0.36608901609117334;0.528683463253042;1.0000091735797236
85.180217;1.1016260129950872;0.41677410406634263;0.3782213033823262;-0.406831959716013;-0.3693234900280196;1.0927946700251712;1.0001519798114935;10.000341168090554;0.4167754507015607;-0.43522802508376474;-0.4352280039855957;0.38138126980889403;0.3660892917793115;0.5286833255727743;1.0000104845573212
85.190217;1.1016242642883978;0.4167743137200414;0.3782210750789975;-0.40683195979950376;-0.36932348941356385;1.0927922150046046;1.000156624135941;10.00032782917394;0.4167759826292923;-0.43522802477739775;-0.43522800312421617;0.38138159703960867;0.3660895731133652;0.5286831674121371;1.0000117793937469
85.200217;1.1016225142204426;0.4167744164580945;0.37822083701079334;-0.4068319599173835;-0.36932348882400695;1.0927897648968001;1.000161232336439;10.000315070059576;0.41677650381491294;-0.4352280244723607;-0.43522800227168257;0.3813819237566704;0.3660898575881061;0.5286829889726276;1.0000130537304543
85.210217;1.101620763089629;0.4167744105137497;0.3782205891507834;-0.4068319600687107;-0.36932348825909367;1.0927873191237865;1.0001657936153803;10.000302958045925;0.4167770093279769;-0.4352280241700566;-0.43522800142876994;0.38138224973431856;0.36609014252411576;0.5286827902619179;1.0000143046051992
85.220217;1.1016190124794132;0.4167742955959889;0.3782203313971871;-0.40683196025282353;-0.3693234877196849;1.0927848761089196;1.0001702988757692;10.000291571672847;0.41677749428801186;-0.4352280238714569;-0.43522800059568467;0.38138257469179676;0.3660904251458523;0.5286825703694575;1.0000155313386385
85.230217;1.1016172662574373;0.4167740727701523;0.3782200639971116;-0.40683196046899034;-0.3693234872076678;1.0927824349842696;1.0001747414234816;10.00028098971369;0.41677795367446163;-0.4352280235778323;-0.4352279997725495;0.3813828979793613;0.3660907023252118;0.5286823269742714;1.0000167355323797
85.240217;1.1016155299753883;0.41677374398217015;0.3782197876894677;-0.4068319607159676;-0.3693234867254052;1.0927799970812668;1.000179116457278;10.000271281498454;0.4167783822182141;-0.43522802329105714;-0.435227998959926;0.3813832182948207;0.366090970627471;0.5286820566972822;1.0000179203584205
85.250217;1.1016138092764713;0.4167733115904881;0.37821950328355153;-0.4068319609918197;-0.3693234862751211;1.0927775669329753;1.0001834194825736;10.000262506542823;0.41677877496335103;-0.43522802301318286;-0.4352279981589258;0.38138353358174576;0.36609122717038717;0.5286817563273722;1.0000190894525318
85.260217;1.1016121093519997;0.41677277783913935;0.37821921145580667;-0.40683196129422894;-0.3693234858588134;1.0927751521256417;1.0001876454630712;10.000254716722148;0.4167791278670133;-0.4352280227460813;-0.43522799737086404;0.3813838410609558;0.3660914705252227;0.5286814238291057;1.0000202458805147
85.270217;1.1016104359337784;0.4167721445382136;0.3782189129100134;-0.4068319616209277;-0.3693234854784964;1.0927727607471422;1.000191790034454;10.000247949007473;0.4167794376675395;-0.4352280224915026;-0.4352279965969422;0.3813841375629969;0.3660917007690373;0.5286810584297023;1.0000213911724047
85.280217;1.1016087963952488;0.41677141324256034;0.3782186083786052;-0.406831961969942;-0.3693234851360704;1.092770398361062;1.000195850419282;10.000242214944045;0.4167797014551112;-0.4352280222510322;-0.4352279958383774;0.3813844201360925;0.36609191881506914;0.5286806601661342;1.0000225238178961
85.290217;1.1016071993193604;0.4167705854065791;0.37821829830566855;-0.4068319623397276;-0.3693234848329106;1.0927680675207947;1.0001998242530314;10.000237503874056;0.4167799166509353;-0.43522802202570965;-0.43522799509651205;0.38138468642286066;0.3660921255454107;0.5286802294386153;1.0000236385942776
85.300217;1.101605653003948;0.41676966243416663;0.3782179824752432;-0.4068319627292387;-0.3693234845697308;1.092765769036579;1.0002037083330755;10.00023379530699;0.41678008127553123;-0.4352280218158043;-0.43522799437257426;0.3813849347394489;0.3660923210858785;0.528679767070142;1.0000247282323729
85.310217;1.1016041650452886;0.416768646216263;0.3782176599940579;-0.4068319631379761;-0.36932348434672796;1.0927635031489213;1.0002074988118856;10.000231071496522;0.4167801938997003;-0.4352280216211562;-0.4352279936674822;0.3813851643149478;0.3660925045402126;0.5286792749658568;1.0000257857986905
85.320217;1.1016027428282968;0.4167675396648226;0.3782173297658381;-0.4068319635660446;-0.3693234841636803;1.0927612704106848;1.0002111917357195;10.000229332047551;0.41678025332610014;-0.43522802144164713;-0.4352279929818824;0.3813853756500989;0.3660926743868197;0.5286787563938085;1.0000268049794359
85.330217;1.1016013936225864;0.41676634643025656;0.3782169910730195;-0.406831964013974;-0.36932348401984666;1.0927590717934408;1.0002147827815977;10.000228595338687;0.4167802586794194;-0.43522802127713217;-0.43522799231621545;0.3813855707202676;0.3660928293064768;0.5286782151860208;1.0000277785328797
85.340217;1.101600124274652;0.41676507034661214;0.37821664378814646;-0.4068319644822167;-0.3693234839135894;1.0927569079259993;1.0002182665817847;10.00022888143994;0.41678020988201087;-0.4352280211269606;-0.4352279916706513;0.3813857530851715;0.3660929688959141;0.5286776547682146;1.0000286981347801
85.350217;1.10159894078572;0.41676371537916124;0.3782162882358973;-0.4068319649708921;-0.36932348384203817;1.0927547787876648;1.0002216368639218;10.000230200885788;0.4167801077966158;-0.43522802098962154;-0.43522799104486;0.38138592765668927;0.366093093816389;0.528677077931894;1.0000295556964978
85.360217;1.1015978484854003;0.41676228585697256;0.37821592522945535;-0.40683196548005224;-0.3693234838015032;1.0927526840352206;1.0002248882248934;10.000232554792301;0.4167799538530257;-0.43522802086284207;-0.4352279904378789;0.3813860998390797;0.3660932054700055;0.5286764869444684;1.000030343675144
85.370217;1.1015968526659528;0.41676078657814086;0.378215556374258;-0.4068319660100161;-0.3693234837882429;1.092750622751305;1.0002280178740064;10.00023593211197;0.416779749580419;-0.435228020744173;-0.43522798984847266;0.3813862745874778;0.3660933057525311;0.5286758837961759;1.0000310548349072
85.380217;1.101595958698071;0.41675922261047826;0.3782151842318959;-0.40683196656149667;-0.3693234837985624;1.09274859303934;1.0002310248519803;10.000240306735327;0.41677949657450547;-0.43522802063156846;-0.43522798927581513;0.38138645600448534;0.36609339697715226;0.5286752708551811;1.0000316829717475
85.390217;1.1015951718459953;0.4167575988002947;0.3782148122191203;-0.40683196713543024;-0.36932348382855623;1.0927465921221609;1.0002339076468998;10.000245640050348;0.416779197053712;-0.4352280205234222;-0.43522798871981605;0.381386647426364;0.3660934815730818;0.5286746510729513;1.0000322243182083
85.400217;1.1015944969908358;0.4167559194198593;0.37821444420920364;-0.4068319677325613;-0.36932348387427194;1.0927446163107792;1.000236662313138;10.00025188059487;0.41677885447084656;-0.43522802041828157;-0.43522798818076797;0.3813868516445292;0.3660935618381868;0.528674027008345;1.0000326781308733
85.410217;1.101593937691571;0.41675418841422723;0.37821408386110855;-0.4068319683532523;-0.36932348393214204;1.092742661280396;1.0002392817855053;10.000258958322918;0.41677847362603226;-0.4352280203148125;-0.4352279876588428;0.38138707104929465;0.3660936400009658;0.5286733998068095;1.0000330456419204
85.420217;1.101593494845539;0.4167524100439262;0.3782137341146104;-0.40683196899764035;-0.36932348399923154;1.092740722332346;1.000241757016552;10.0002667820629;0.4167780602193807;-0.4352280202118979;-0.43522798715399247;0.3813873077685965;0.3660937180457391;0.5286727692313179;1.0000333285156187
85.430217;1.1015931664766923;0.416750589005778;0.37821339732031245;-0.406831969665596;-0.36932348407319654;1.0927387932643793;1.0002440792860425;10.000275243230035;0.41677762022490766;-0.4352280201085243;-0.43522798666601153;0.38138756368276056;0.36609379740871956;0.5286721342610786;1.0000335282330772
85.440217;1.101592949221483;0.41674872990305606;0.37821307580028124;-0.4068319703564885;-0.36932348415202265;1.0927368651646088;1.000246241322535;10.000284219269219;0.4167771595135135;-0.43522802000374566;-0.435227986194574;0.38138784021175604;0.3660938790230105;0.5286714936145256;1.0000336463989041
85.450217;1.1015928395466736;0.41674683686264397;0.3782127721595962;-0.4068319710693703;-0.3693234842337358;1.0927349265973587;1.0002482368056407;10.00029357654518;0.41677668370017973;-0.4352280198969392;-0.43522798573943355;0.38138813824830253;0.3660939634768984;0.5286708460809201;1.0000336849313416
85.460217;1.1015928333155032;0.4167449133606257;0.3782124891127424;-0.4068319718033547;-0.36932348431637263;1.092732964603153;1.0002500604274691;10.000303182968791;0.4167761981524024;-0.43522801978807507;-0.4352279853005567;0.38138845825164885;0.366094051004766;0.5286701903452556;1.0000336458582717
85.470217;1.1015929249404097;0.41674296225128765;0.37821222920493164;-0.4068319725577607;-0.36932348439828416;1.0927309663257225;1.0002517088154763;10.000312925901342;0.41677570824783217;-0.4352280196778378;-0.43522798487791503;0.3813888002390774;0.36609414140318486;0.5286695243663324;1.000033531381073
85.480217;1.101593107421725;0.41674098618130184;0.37821199480846923;-0.40683197333214505;-0.3693234844783535;1.0927289209846922;1.0002531805244483;10.000322715702946;0.41677521947105695;-0.43522801956750884;-0.4352279844711824;0.381389163660207;0.3660942341553929;0.5286688453583136;1.0000333441245919
85.490217;1.101593373351446;0.416738987765823;0.37821178819966034;-0.40683197412608085;-0.36932348455572334;1.0927268210242254;1.0002544753254972;10.000332472160508;0.41677473698488043;-0.43522801945854317;-0.43522798407966423;0.3813895470531954;0.36609432873356096;0.5286681506707595;1.0000330873390948
85.500217;1.101593715741678;0.41673696948700645;0.3782116114750604;-0.40683197493875584;-0.3693234846293842;1.0927246619286157;1.0002555938530229;10.00034211057428;0.4167742652111823;-0.4352280193521165;-0.43522798370238025;0.38138994791407965;0.36609442477845194;0.5286674384037884;1.0000327655093304
85.510217;1.1015941278625796;0.41673493396521694;0.378211466523087;-0.4068319757687797;-0.36932348469806214;1.0927224410391332;1.0002565375557748;10.000351541300105;0.41677380790176966;-0.4352280192489167;-0.43522798333815543;0.38139036339905;0.3660945221873017;0.5286667073632141;1.0000323849012211
85.520217;1.1015946033837933;0.41673288407446435;0.37821135498466807;-0.40683197661415327;-0.3693234847601766;1.092720156347133;1.0002573091100784;10.000360681561714;0.4167733682492974;-0.43522801914917053;-0.43522798298586235;0.38139079113454644;0.36609462103292784;0.5286659567880624;1.000031952900234
85.530217;1.1015951373800361;0.4167308225248435;0.37821127815184974;-0.40683197747235583;-0.3693234848136245;1.0927178067813936;1.0002579129454;10.000369466094384;0.41677294862671715;-0.43522801905276737;-0.4352279826446717;0.38139122932955766;0.3660947212493245;0.5286651859024106;1.0000314766822305
85.540217;1.101595726887843;0.4167287516812794;0.3782112370823954;-0.406831978340623;-0.3693234848557197;1.092715393348641;1.0002583549343844;10.000377847855233;0.4167725504893374;-0.43522801895947616;-0.4352279823139129;0.3813916767526443;0.3660948223712935;0.5286643937595196;1.0000309623149517
85.550217;1.1015963702546006;0.4167266736029278;0.3782112328391976;-0.40683197921618997;-0.36932348488367817;1.0927129192127931;1.0002586414332826;10.00038579296374;0.4167721749346922;-0.4352280188692414;-0.4352279819926046;0.38139213285783174;0.3660949231367305;0.5286635796346676;1.0000304141876681
85.560217;1.1015970658107013;0.41672458996541506;0.3782112666094923;-0.4068319800963734;-0.3693234848953644;1.092710389199723;1.00025877855282;10.00039327476729;0.41677182335059826;-0.4352280187823441;-0.43522798167924187;0.38139259758135524;0.3660950208941838;0.5286627433436492;1.0000298351530077
85.570217;1.101597810928604;0.41672250215718454;0.3782113394915475;-0.40683198097861156;-0.3693234848897062;1.092707809385403;1.000258772031652;10.000400272476378;0.4167714975227135;-0.43522801869950134;-0.4352279813721958;0.3813930709119437;0.3660951116647088;0.5286618852085186;1.0000292277915888
85.580217;1.1015986015159551;0.416720411419493;0.378211452132023;-0.4068319818603474;-0.3693234848665619;1.0927051864525708;1.0002586275801288;10.000406775285644;0.41677119960063436;-0.4352280186220763;-0.4352279810702006;0.3813935526422527;0.3660951911229116;0.5286610057415811;1.0000285955951838
85.590217;1.101599431519551;0.41671831878375454;0.3782116048100563;-0.40683198273873694;-0.3693234848262307;1.0927025276351685;1.0002583515452101;10.000412776549386;0.41677093218397365;-0.4352280185520171;-0.43522798077242064;0.3813940424289235;0.3660952555281615;0.5286601052628335;1.0000279431578234
85.600217;1.1016002930749318;0.4167162249691255;0.3782117977016294;-0.40683198361060785;-0.36932348476899385;1.0926998411092923;1.0002579514908319;10.000418258509136;0.41677069797373517;-0.43522801849138987;-0.43522798047844197;0.3813945400137813;0.36609530191074535;0.5286591840006587;1.0000272754115704
85.610217;1.1016011778867094;0.41671413033573323;0.3782120308232546;-0.406831984472666;-0.3693234846949965;1.0926971348283043;1.0002574359674528;10.000423190056248;0.41677049923391873;-0.4352280184421225;-0.43522798018839637;0.38139504533936197;0.36609532774927545;0.5286582426124364;1.0000265966847606
85.620217;1.101602078835847;0.41671203498559695;0.3782123040426044;-0.4068319853216339;-0.3693234846044478;1.0926944143263513;1.000256814000747;10.000427535676552;0.416770337862599;-0.4352280184061714;-0.43522797990292894;0.3813955586392968;0.3660953306048143;0.5286572823759916;1.000025911122854
85.630217;1.1016029901262272;0.41670993914158855;0.37821261724598404;-0.4068319861545171;-0.36932348449795294;1.0926916822091066;1.0002560954597282;10.0004312615651;0.41677021579728485;-0.43522801838568037;-0.4352279796230319;0.3813960805715959;0.36609530820605724;0.528656304749153;1.0000252235300044
85.640217;1.101603906322826;0.4167078436350537;0.3782129703431115;-0.40683198696890355;-0.3693234843767454;1.0926889392970416;1.0002552917417442;10.000434344639508;0.41677013502803933;-0.4352280183831195;-0.43522797934990004;0.38139661221119614;0.36609525904017787;0.5286553107902044;1.0000245388018203
85.650217;1.101604821938424;0.4167057500512292;0.37821336319309773;-0.40683198776289803;-0.3693234842423587;1.092686185505802;1.0002544158803819;10.000436783302657;0.41677009713006163;-0.43522801840144726;-0.43522797908478233;0.3813971547447429;0.36609518261388646;0.5286543011867759;1.0000238609058076
85.660217;1.1016057316277226;0.41670366035311834;0.37821379557181817;-0.406831988534973;-0.36932348409587684;1.0926834198839146;1.0002534815851014;10.000438594214032;0.4167701030151345;-0.43522801844373976;-0.4352279788288224;0.38139770891953617;0.3660950788053334;0.5286532767776423;1.0000231919869211
85.670217;1.1016066298201899;0.41670157639489896;0.37821426731464786;-0.40683198928399744;-0.36932348393765974;1.0926806404221043;1.0002525010253176;10.000439799379068;0.4167701533235807;-0.43522801851233855;-0.4352279785829943;0.3813982746866665;0.3660949469484973;0.5286522387034227;1.0000225316222695
85.680217;1.1016075098780282;0.41669949975306164;0.3782147785140226;-0.40683199000918674;-0.3693234837676514;1.0926778440513571;1.0002514832780665;10.000440421174906;0.4167702487513428;-0.4352280186083722;-0.4352279783480756;0.3813988512525985;0.36609478554698144;0.528651188326511;1.000021877087105
85.690217;1.1016083640128356;0.41669743184834196;0.3782153293360856;-0.4068319907100244;-0.3693234835856062;1.092675026740643;1.0002504346640324;10.000440480529427;0.4167703899727174;-0.43522801873190414;-0.4352279781245345;0.38139943734113463;0.36609459251050575;0.5286501277614918;1.0000212240480175
85.700217;1.1016091830587869;0.41669537402860674;0.37821591961977635;-0.40683199138632803;-0.36932348339102944;1.0926721835907098;1.0002493595402524;10.000439986121894;0.4167705776454263;-0.4352280188822417;-0.4352279779124115;0.38140003153673985;0.36609436555023733;0.5286490607735476;1.0000205669049798
85.710217;1.1016099556673802;0.41669332747434257;0.3782165488502798;-0.40683199203827974;-0.36932348318306124;1.0926693086527206;1.0002482612140704;10.000438928543108;0.4167708125498512;-0.4352280190582031;-0.4352279777113508;0.38140063262249624;0.36609410285755584;0.5286479931049473;1.0000198995196865
85.720217;1.101610669985784;0.41669129325775445;0.378217216600736;-0.40683199266629266;-0.36932348296050044;1.0926663944113522;1.000247143406532;10.000437294869755;0.41677109554840497;-0.4352280192584653;-0.43522797752075115;0.3814012398531483;0.3660938036631175;0.5286469319746534;1.0000192167777968
85.730217;1.1016113173228936;0.4166892725851558;0.3782179228913336;-0.4068319932707341;-0.3693234827220039;1.0926634319550044;1.00024601129115;10.000435085864913;0.41677142707619735;-0.43522801948188716;-0.4352279773398153;0.3814018530299464;0.36609346810595195;0.5286458853614922;1.000018515755368
85.740217;1.1016118930810628;0.41668726701074965;0.37821866805587734;-0.40683199385157715;-0.36932348246635727;1.0926604127407022;1.0002448717082442;10.00043231554453;0.4167718062676707;-0.43522801972755765;-0.43522797716767814;0.38140247225770263;0.36609309670497486;0.5286448613064476;1.0000177952373084
85.750217;1.1016123948983354;0.4166852788330956;0.37821945234325643;-0.40683199440829104;-0.36932348219266553;1.0926573303072256;1.0002437330403402;10.000429004039198;0.41677223052867346;-0.43522801999467114;-0.43522797700380667;0.38140309756462615;0.3660926899245795;0.5286438670021828;1.0000170543341131
85.760217;1.101612821421382;0.41668331135054715;0.3782202756195024;-0.40683199494012545;-0.3693234819002777;1.0926541801197625;1.0002426045150725;10.000425176430866;0.4167726959586044;-0.43522802028251045;-0.4352279768481544;0.3814037286607974;0.366092248150928;0.5286429079469166;1.0000162912699146
85.770217;1.1016131717412114;0.4166813683512265;0.3782211371226773;-0.4068319954465314;-0.36932348158847333;1.0926509587893094;1.000241495088709;10.000420857699133;0.4167731981732697;-0.43522802059051496;-0.43522797670082725;0.3814043650651774;0.36609177185239006;0.5286419872155665;1.0000155027218214
85.780217;1.1016134443398955;0.416679453377915;0.3782220351306086;-0.40683199592750696;-0.36932348125649556;1.0926476637136222;1.000240413302116;10.00041606057055;0.4167737329742143;-0.4352280209182312;-0.43522797656171036;0.38140500651359094;0.3660912612113515;0.528641105197776;1.00001468429653
85.790217;1.1016136366264238;0.4166775697006522;0.37822296696331037;-0.40683199638369705;-0.3693234809041653;1.0926442929285156;1.0002393676152115;10.000410783149318;0.416774296575121;-0.43522802126500226;-0.4352279764301737;0.381405653174558;0.36609071559955064;0.5286402604658748;1.0000138313673554
85.800217;1.101613745170779;0.41667572080930454;0.3782239294757318;-0.4068319968161593;-0.36932348053239705;1.0926408452293106;1.000238365493952;10.000405019927724;0.4167748857005412;-0.43522802162952345;-0.435227976304761;0.3814063055279438;0.3660901339102601;0.5286394509297636;1.0000129391190993
85.810217;1.1016137658746903;0.41667391053727243;0.3782249195060779;-0.40683199722600677;-0.3693234801432284;1.092637320214141;1.0002374125782856;10.000398771603956;0.41677549765067695;-0.43522802200973176;-0.435227976183078;0.3814069642713238;0.36608951535515033;0.5286386743237096;1.000012003077456
85.820217;1.101613694941468;0.4166721427495851;0.3782259342624216;-0.40683199761412375;-0.36932347973952767;1.09263371903924;1.0002365133997335;10.000392052136919;0.4167761298177942;-0.43522802240310643;-0.43522797606190716;0.38140763062204003;0.36608885964045335;0.5286379281542075;1.0000110204835166
85.830217;1.1016135304917307;0.41667042114189284;0.37822697178471787;-0.4068319979811085;-0.3693234793245945;1.0926300460665868;1.0002356724469488;10.000384892313871;0.41677677901893256;-0.4352280228069457;-0.4352279759375488;0.38140830662858893;0.36608816667067584;0.5286372093888198;1.0000099906452806
85.840217;1.1016132733438364;0.4166687489137286;0.37822803111000586;-0.40683199832757094;-0.36932347890203066;1.0926263091614465;1.000234894597085;10.00037732767926;0.4167774411764479;-0.43522802321842863;-0.43522797580642414;0.3814089945980281;0.3660874364451901;0.5286365143109253;1.0000089138001302
85.850217;1.1016129267864794;0.4166671280422648;0.37822911189611746;-0.4068319986543648;-0.36932347847573627;1.092622518869263;1.000234185211397;10.000369384550805;0.41677811115240676;-0.43522802363458796;-0.43522797566540466;0.3814096960677563;0.36608666903665077;0.5286358388311303;1.0000077899039925
85.860217;1.1016124959823692;0.416665558979504;0.3782302137000511;-0.4068319989624085;-0.36932347804945664;1.0926186881777291;1.0002335500173574;10.000361082498838;0.4167787830119344;-0.4352280240525106;-0.43522797551189235;0.38141041158801625;0.36608586433504486;0.5286351789461439;1.000006619226804
85.870217;1.1016119876069146;0.41666404133618445;0.3782313356100495;-0.4068319992525566;-0.36932347762622697;1.0926148319833393;1.0002329943944135;10.00035243711759;0.4167794506843618;-0.43522802446988185;-0.43522797534417257;0.3814111411653243;0.36608502181576585;0.5286345309367352;1.0000054039046087
85.880217;1.1016114098878487;0.41666257481668467;0.37823247647085206;-0.4068319995257212;-0.3693234772084937;1.0926109657022052;1.0002325221102513;10.000343457291798;0.41678010850345176;-0.43522802488543133;-0.43522797516151224;0.38141188460852743;0.36608414082556046;0.5286338913221539;1.0000041479341228
85.890217;1.1016107721495194;0.41666115965906503;0.3782336349669856;-0.4068319997828143;-0.3693234767986199;1.0926071043698646;1.0002321337622544;10.000334153279749;0.4167807517245927;-0.4352280252987893;-0.43522797496354215;0.38141264177463513;0.3660832210297294;0.528633256871321;1.0000028563929568
85.900217;1.1016100833970688;0.4166597967335995;0.37823480954537453;-0.40683200002457903;-0.3693234763989363;1.0926032628990652;1.0002318259484702;10.000324548985237;0.4167813767777283;-0.4352280257098282;-0.4352279747496915;0.38141341265198714;0.36608226239133945;0.5286326250291818;1.0000015348569526
85.910217;1.1016093510706049;0.4166584875441685;0.3782359988254735;-0.40683200025166716;-0.36932347601140075;1.0925994559511747;1.000231592373466;10.000314677035368;0.41678198094466146;-0.43522802611817163;-0.4352279745194626;0.38141419706854224;0.3660812651268516;0.5286319946904469;1.0000001882159677
85.920217;1.1016085810982281;0.41665723409798494;0.3782372019819362;-0.4068320004647867;-0.36932347563732726;1.0925956962975645;1.0002314255232638;10.000304560369397;0.41678256195139457;-0.4352280265231928;-0.43522797427310955;0.38141499442073196;0.36608022997905865;0.5286313663692822;0.9999988194568388
85.930217;1.1016077787571465;0.41665603858020794;0.3782384184162229;-0.40683200066471653;-0.369323475277247;1.0925919935125243;1.0002313173850108;10.00029420455341;0.4167831178075936;-0.43522802692402357;-0.4352279740116325;0.38141580374424994;0.36607915806566327;0.5286307413604515;0.9999974292475339
85.940217;1.1016069491428127;0.41665490275714745;0.3782396472839673;-0.40683200085241744;-0.3693234749309817;1.092588354315748;1.0002312598865555;10.00028361050388;0.4167836467468437;-0.43522802731945504;-0.4352279737360556;0.38141662372143503;0.36607805009501326;0.5286301210344075;0.9999960165974269
85.950217;1.1016060972525576;0.4166538273705598;0.3782408872876268;-0.4068320010292008;-0.3693234745978977;1.0925847835366962;1.0002312449609496;10.000272792373755;0.4167841471545805;-0.43522802770805497;-0.43522797344705844;0.3814174526016942;0.3660769060024218;0.5286295068642227;0.999994580435995
85.960217;1.1016052279642645;0.41665281200299187;0.37824213636060744;-0.4068320011965236;-0.36932347427712203;1.0925812853651806;1.0002312637875308;10.000261782328403;0.41678461767252367;-0.4352280280884702;-0.4352279731452921;0.38141828857383864;0.3660757254008791;0.5286289004752078;0.9999931203472057
85.970217;1.1016043456358746;0.4166518556441954;0.37824339130285006;-0.40683200135553715;-0.36932347396775195;1.0925778642985793;1.0002313067799598;10.000250624630013;0.4167850575284343;-0.435228028459556;-0.4352279728317332;0.3814191304276725;0.36607450791281726;0.5286283033626885;0.9999916354663062
85.980217;1.1016034536926853;0.4166509575327048;0.3782446478656609;-0.4068320015068901;-0.3693234736691485;1.0925745244644356;1.000231365030233;10.000239372640939;0.4167854666785455;-0.4352280288201463;-0.4352279725078569;0.381419977720777;0.36607325311531136;0.5286277165010986;0.9999901233913204
85.990217;1.1016025546337274;0.4166501173177752;0.37824590132223246;-0.4068320016508176;-0.3693234733811312;1.0925712690510956;1.0002314315622707;10.000228089073259;0.41678584571961275;-0.4352280291686411;-0.4352279721757435;0.38142083027444545;0.3660719608533246;0.5286271402316639;0.9999885803429673
86.000217;1.1016016501240813;0.41664933457781056;0.37824714710577323;-0.4068320017872859;-0.369323473103878;1.0925681010938342;1.0002315013632406;10.000216841903118;0.41678619582539866;-0.43522802950279765;-0.4352279718379795;0.3814216877713309;0.36607063188386885;0.5286265743892138;0.9999870015791947
86.010217;1.1016007409884274;0.4166486085412063;0.3782483812174909;-0.4068320019160481;-0.3693234728376409;1.0925650233710222;1.0002315705038185;10.00020569507354;0.4167865185695797;-0.4352280298199177;-0.43522797149741294;0.3814225498203116;0.366069268114867;0.5286260182049088;0.9999853818265327
86.020217;1.1015998272607141;0.4166479380193629;0.3782496003973555;-0.40683200203660264;-0.3693234725823415;1.092562037981621;1.0002316348222486;10.000194698520492;0.4167868156168177;-0.43522803011714317;-0.4352279711569631;0.38142341606285013;0.36606787242552574;0.5286254702155666;0.999983716323046
86.030217;1.1015989077480375;0.4166473214126697;0.3782508019933937;-0.4068320021480571;-0.36932347233714363;1.0925591475899776;1.0002316891591212;10.000183881920542;0.4167870884671098;-0.435228030391622;-0.43522797081950604;0.3814242862865856;0.3660664483746938;0.528624928383924;0.9999820020204792
86.040217;1.101597979061738;0.41664675711793153;0.37825198360675877;-0.4068320022491354;-0.3693234721004471;1.0925563563713034;1.0002317280725477;10.000173254615653;0.41678733821879577;-0.4352280306408504;-0.4352279704877181;0.38142516041573327;0.366064999833647;0.528624390296654;0.9999802380413879
86.050217;1.1015970352593936;0.41664624412248014;0.37825314297372487;-0.40683200233858213;-0.3693234718702183;1.0925536688978001;1.0002317466007498;10.000162808616468;0.4167875654793581;-0.43522803086317774;-0.4352279701638587;0.381426038151676;0.366063530805988;0.5286238537174094;0.9999784252864699
86.060217;1.1015960683295596;0.4166457821698178;0.3782542781605705;-0.4068320024155651;-0.3693234716439694;1.0925510878691387;1.0002317394464297;10.000152520645427;0.4167877706335333;-0.43522803105783836;-0.43522796984956624;0.3814269187232132;0.36606204554798344;0.5286233172528728;0.9999765659471292
86.070217;1.1015950689892118;0.4166453713996349;0.37825538762437527;-0.4068320024797601;-0.36932347141834465;1.0925486120387014;1.0002316998886371;10.000142356938545;0.4167879539354488;-0.43522803122435194;-0.43522796954567883;0.3814278007868416;0.36606054853749015;0.5286227804769009;0.9999746630092401
86.080217;1.1015940274528107;0.4166450118097313;0.37825646991133605;-0.40683200253132884;-0.36932347118900966;1.0925462358641191;1.000231620107414;10.000132279500527;0.4167881149945451;-0.4352280313620316;-0.4352279692523583;0.3814286823264299;0.36605904414104706;0.5286222436059661;0.9999727194316678
86.090217;1.1015929342433965;0.4166447028076059;0.37825752332322976;-0.40683200257081736;-0.3693234709512415;1.0925439511739248;1.0002314926153741;10.000122253184083;0.41678825248365475;-0.4352280314701337;-0.4352279689696828;0.3814295608321986;0.3660575364227623;0.5286217072201018;0.9999707378442616
86.100217;1.101591781444528;0.41664444304914844;0.3782585460505303;-0.40683200259892993;-0.36932347070077437;1.0925417490556089;1.0002313113428956;10.000112259332994;0.416788364442052;-0.43522803154829065;-0.43522796869806946;0.38143043347748273;0.36605602928062625;0.5286211720588778;0.9999687211017878
86.110217;1.1015905635571184;0.41664423081787655;0.37825953662479156;-0.4068320026163901;-0.3693234704343934;1.0925396210692855;1.0002310717761134;10.000102303474703;0.4167884483992867;-0.43522803159674933;-0.43522796843825956;0.3814312970556118;0.3660545264866386;0.5286206386730357;0.9999666730755233
86.120217;1.1015892772218447;0.41664406466276616;0.3782604941247587;-0.4068320026240146;-0.3693234701502456;1.0925375604062002;1.0002307706274347;10.000092403678767;0.4167885014228058;-0.4352280316162729;-0.435227968191481;0.38143214807623615;0.3660530313220644;0.5286201074823798;0.9999645993895356
86.130217;1.1015879210224737;0.4166439435375258;0.37826141804078106;-0.4068320026226899;-0.36932346984776754;1.0925355624210573;1.0002304051174573;10.0000825749984;0.4167885206948361;-0.43522803160783136;-0.435227967959619;0.3814329829529359;0.36605154607463447;0.5286195794515428;0.9999625073703483
86.140217;1.1015864954938914;0.41664386650112845;0.3782623081351175;-0.40683200261318386;-0.36932346952717154;1.0925336240203287;1.000229972312333;10.000072829808012;0.4167885042116882;-0.43522803157255663;-0.43522796774478606;0.3814337979293283;0.3660500717580056;0.5286190561142065;0.9999604048232157
86.150217;1.1015850019192968;0.4166438326624222;0.3782631645808059;-0.40683200259602315;-0.3693234691888739;1.0925317432035977;1.0002294697210052;10.000063189640821;0.41678845113070423;-0.435228031512055;-0.4352279675488134;0.3814345890561526;0.3660486083147318;0.5286185389903328;0.9999582990195459
86.160217;1.1015834406989422;0.41664384151096584;0.3782639883821606;-0.4068320025712352;-0.36932346883331035;1.0925299190366464;1.0002288967821116;10.000053692709178;0.4167883618406994;-0.43522803142830035;-0.4352279673733037;0.38143535254666044;0.36604715526774284;0.5286180298361874;0.9999561971512068
86.170217;1.1015818108783462;0.41664389322442236;0.3782647817175251;-0.4068320025382714;-0.36932346846120867;1.0925281511505496;1.0002282552785644;10.000044388164463;0.4167882376849856;-0.4352280313229588;-0.43522796721982676;0.3814360851555783;0.3660457121714623;0.5286175309528038;0.9999541071380191
86.180217;1.1015801098818807;0.41664398851470263;0.3782655476478579;-0.40683200249677787;-0.3693234680738979;1.0925264391836398;1.0002275482546736;10.000035320960624;0.41678808048127325;-0.43522803119695147;-0.435227967089883;0.38143678421458543;0.3660442785882037;0.5286170444161843;0.999952037161043
86.190217;1.1015783325814221;0.41664412829419756;0.37826628928021805;-0.40683200244738316;-0.36932346767319735;1.092524783132911;1.0002267790548942;10.00002652602409;0.4167878922748432;-0.4352280310504736;-0.43522796698493815;0.3814374474673385;0.36604285401973313;0.5286165713652198;0.9999499945307629
86.200217;1.1015764719430892;0.41664431379122235;0.37826700924119944;-0.40683200239141165;-0.3693234672610199;1.0925231840566088;1.0002259512044094;10.000018037323711;0.4167876751362772;-0.43522803088331136;-0.43522796690658333;0.38143807303238325;0.36604143797977495;0.5286161119905914;0.9999479852268729
86.210217;1.1015745222414104;0.416644546815074;0.3782677097061436;-0.4068320023300252;-0.369323466839301;1.0925216432800002;1.0002250677894304;10.000009887540894;0.41678743087006415;-0.4352280306953371;-0.4352279668565116;0.3814386596580483;0.36604003024781817;0.5286156657038497;0.9999460145722365
86.220217;1.1015724808520146;0.4166448293590893;0.37826839239217974;-0.40683200226352983;-0.36932346641048014;1.092520160759618;1.0002241301818824;10.000002095469405;0.4167871612061301;-0.4352280304865863;-0.4352279668364002;0.381439206997494;0.3660386310648103;0.5286152313665025;0.9999440888688066
86.230217;1.1015703468311968;0.4166451627294015;0.37826905846156356;-0.4068320021910596;-0.36932346597778665;1.0925187355208108;1.000223138073271;9.999994669925886;0.41678686838873735;-0.4352280302568767;-0.4352279668477786;0.3814397153408958;0.3660372408190444;0.5286148072706488;0.9999422164358045
86.240217;1.1015681200720802;0.4166455471640056;0.37826970870972354;-0.4068320021108354;-0.369323465544766;1.0925173678095128;1.0002220904567334;9.999987621744033;0.41678655527417724;-0.4352280300056985;-0.4352279668916955;0.3814401849143503;0.36603585963623664;0.5286143908742944;0.9999404065866976
86.250217;1.1015658018176113;0.4166459822162939;0.3782703437704566;-0.40683200202097597;-0.3693234651146091;1.092516060513353;1.0002209856391817;9.999980956824828;0.41678622489409245;-0.43522802973254876;-0.43522796696858235;0.3814406154895358;0.36603448749756423;0.5286139790674076;0.9999386677530987
86.260217;1.1015633939653724;0.41664646738341365;0.37827096409237976;-0.4068320019203443;-0.3693234646897588;1.0925148192019498;1.0002198210106408;9.99997466575752;0.4167858802165863;-0.4352280294374081;-0.4352279670786039;0.38144100653993557;0.3660331245422401;0.5286135689531302;0.9999370068488876
86.270217;1.1015608980278475;0.41664700213958383;0.37827156978771737;-0.40683200180863954;-0.3693234642718875;1.0925136509803401;1.0002185937120844;9.99996872736506;0.41678552422175724;-0.43522802912087327;-0.43522796722199414;0.38144135763752685;0.36603177090395356;0.5286131582799111;0.9999354298027254
86.280217;1.101558315255917;0.416647585223711;0.3782721603476919;-0.4068320016857634;-0.36932346386234294;1.0925125627913566;1.0002173013465567;9.9999631122504;0.4167851597266724;-0.43522802878374756;-0.43522796739922026;0.3814416687391141;0.3660304263534166;0.5286127452413314;0.999933941802219
86.290217;1.1015556472113284;0.41664821425684867;0.3782727345683598;-0.4068320015513608;-0.3693234634624797;1.092511559946499;1.000215941888686;9.999957781090274;0.41678478888874665;-0.4352280284266878;-0.43522796761115007;0.3814419401540001;0.36602909045565957;0.5286123282905085;0.9999325470449597
86.300217;1.1015528965083112;0.4166488860684852;0.3782732908338908;-0.4068320014047164;-0.3693234630733696;1.0925106449281228;1.000214513446773;9.999952688193675;0.41678441324343;-0.43522802805026706;-0.43522796785905427;0.3814421724242112;0.3660277629523438;0.5286119063820424;0.9999312491535695
86.310217;1.1015500669053222;0.41664959714450667;0.3782738272491696;-0.40683200124461255;-0.36932346269556304;1.0925098171382592;1.0002130148168336;9.999947787276339;0.41678403442349155;-0.4352280276551908;-0.4352279681444736;0.3814423663578669;0.36602644375525717;0.5286114790842039;0.9999300523811667
86.320217;1.1015471617316626;0.4166503440790211;0.37827434161528867;-0.40683200106931583;-0.3693234623294748;1.09250907413681;1.0002114463845992;9.999943032956002;0.4167836545283702;-0.4352280272424248;-0.43522796846911127;0.3814425229503355;0.36602513284470584;0.528611046349128;0.9999289621636513
86.330217;1.101544182557481;0.41665112396427467;0.37827483161265985;-0.40683200087693866;-0.36932346197567206;1.0925084127954623;1.0002098100791632;9.99993838230379;0.41678327588960284;-0.43522802681323053;-0.4352279688346369;0.38144264321115207;0.36602383040297654;0.5286106082541302;0.999927984503135
86.340217;1.1015411302732054;0.41665193439306797;0.37827529500168866;-0.4068320006658835;-0.36932346163444274;1.0925078294738355;1.0002081086795498;9.999933799593663;0.4167829009251044;-0.43522802636915753;-0.4352279692425934;0.3814427282523745;0.36602253686580144;0.5286101645847538;0.9999271252893057
86.350217;1.1015380068562401;0.416652772978483;0.3782757295436927;-0.4068320004350417;-0.3693234613052749;1.0925073204410336;1.0002063461469244;9.99992925673888;0.41678253230824475;-0.43522802591187626;-0.43522796969449656;0.3814427795527575;0.3660212529705223;0.5286097145428948;0.9999263897564097
86.360217;1.1015348151466673;0.41665363673217143;0.37827613268418725;-0.4068320001840803;-0.3693234609870106;1.0925068827743698;1.0002045281490919;9.999924720847742;0.41678217307508214;-0.43522802544290423;-0.43522797019168263;0.3814427992107644;0.3660199800573022;0.5286092570373643;0.9999257811173551
86.370217;1.1015315579116072;0.41665452190389896;0.37827650148011976;-0.4068319999139724;-0.3693234606784771;1.0925065145731843;1.0002026610066919;9.999920145414565;0.4167818264509724;-0.4352280249635649;-0.435227970734783;0.3814427899612732;0.3660187201511269;0.5286087914242826;0.999925299087483
86.380217;1.1015282383949574;0.4166554244830587;0.3782768333033276;-0.4068319996269878;-0.3693234603790035;1.0925062142185529;1.0002007503641235;9.999915478758648;0.41678149564520767;-0.43522802447505177;-0.4352279713233213;0.3814427548019492;0.36601747565864673;0.5286083181548124;0.9999249399830156
86.390217;1.1015248613422794;0.41665634077737795;0.37827712671185104;-0.406831999325814;-0.36932346008852146;1.0925059797933119;1.0001988008456058;9.99991067177062;0.41678118382035745;-0.4352280239782056;-0.4352279719558918;0.3814426966793274;0.36601624898881086;0.5286078383983758;0.9999246978112922
86.400217;1.101521433170644;0.41665726729200486;0.378277381484075;-0.4068319990126508;-0.3693234598072412;1.092505809458223;1.0001968166001587;9.999905679485284;0.41678089420030334;-0.4352280234733676;-0.43522797263078566;0.38144261842565697;0.3660150421389319;0.5286073530619044;0.9999245647066325
86.410217;1.1015179618921904;0.4166582001989028;0.37827759826038104;-0.4068319986889249;-0.3693234595352851;1.0925057019528446;1.000194802830094;9.999900465634592;0.41678063022443934;-0.4352280229609374;-0.4352279733464384;0.38144252241656157;0.36601385639912065;0.5286068626613898;0.9999245314329883
86.420217;1.1015144574215487;0.4166591352847301;0.37827777849428007;-0.406831998355477;-0.3693234592726511;1.0925056562796802;1.0001927666443826;9.999895004327602;0.41678039534621475;-0.4352280224420807;-0.43522797410142566;0.3814424099711466;0.36601269250955965;0.528606367933896;0.9999245895168755
86.430217;1.1015109315317486;0.41666006818304707;0.3782779241367581;-0.40683199801302217;-0.3693234590192837;1.092505670898218;1.0001907154559624;9.99988927269746;0.4167801923925557;-0.43522802191867166;-0.4352279748943305;0.38144228120460066;0.3660115512448105;0.5286058702684787;0.9999247333964201
86.440217;1.1015073969065456;0.41666099435597753;0.3782780367716778;-0.4068319976625601;-0.3693234587751703;1.0925057431184375;1.0001886544910528;9.999883242819214;0.41678002319413093;-0.43522802139267;-0.43522797572363975;0.38144213541049093;0.36601043374436903;0.5286053715365023;0.9999249600926575
86.450217;1.1015038659391445;0.4166619092492714;0.37827811723986715;-0.4068319973053308;-0.36932345854052123;1.0925058694350593;1.0001865863663253;9.999876881123768;0.41677988857541887;-0.4352280208656857;-0.43522797658763374;0.38144197146815473;0.36600934122772116;0.5286048734464148;0.9999252675782618
86.460217;1.1015003499594123;0.41666280897911423;0.3782781663464635;-0.40683199694254685;-0.3693234583157595;1.0925060468554582;1.00018451301391;9.999870149216283;0.41677978824929995;-0.4352280203390084;-0.4352279774843935;0.3814417881021683;0.3660082748155577;0.528604377242015;0.9999256541488837
86.470217;1.1014968590632512;0.4166636907887517;0.3782781855763987;-0.4068319965753271;-0.36932345810135464;1.0925062739816116;1.000182437536239;9.999863003852797;0.416779720957055;-0.4352280198138615;-0.43522797841190136;0.3814415840838932;0.36600723592747325;0.5286038841254649;0.9999261184089681
86.480217;1.1014934021167546;0.41666455256560375;0.3782781769570001;-0.4068319962048899;-0.3693234578978823;1.0925065509098066;1.0001803645957477;9.99985540467653;0.41677968515028035;-0.43522801929168525;-0.43522797936819047;0.38144135835804027;0.3660062266689101;0.5286033957348086;0.9999266586316351
86.490217;1.101489986788722;0.416665391961831;0.37827814281877487;-0.40683199583283836;-0.36932345770623737;1.0925068779876566;1.000178299653967;9.99984732447234;0.4167796797608909;-0.4352280187742133;-0.43522798035160265;0.38144111019260013;0.3660052496967497;0.5286029142655362;0.999927271859016
86.500217;1.1014866202577733;0.41666620609496186;0.3782780860557009;-0.4068319954611286;-0.3693234575276572;1.092507254524383;1.0001762477599567;9.999838744348054;0.4167797044963793;-0.4352280182630451;-0.4352279813608867;0.38144083948637597;0.3660043078901273;0.5286024424115333;0.9999279538384382
86.510217;1.101483310328996;0.41666699205461377;0.37827801031407704;-0.406831995091677;-0.3693234573635775;1.092507678444194;1.0001742132006646;9.999829633688728;0.41677975956889124;-0.4352280177591643;-0.43522798239486504;0.3814405470832305;0.36600340420583777;0.5286019831445861;0.9999287000826065
86.520217;1.1014800660799537;0.4166677475316619;0.378277919505918;-0.40683199472613957;-0.36932345721544657;1.0925081462979842;1.0001722004183924;9.999819938376335;0.41677984535126744;-0.4352280172629555;-0.435227983451985;0.3814402349781458;0.36600254162230367;0.5286015393349524;0.999929507200804
86.530217;1.101476897600789;0.4166684709525063;0.37827781706217495;-0.4068319943659329;-0.36932345708437436;1.0925086536911424;1.0001702146012799;9.999809597879114;0.4167799620038986;-0.4352280167744417;-0.4352279845300885;0.3814399061990838;0.3660017229658508;0.5286011134313002;0.9999303733648257
86.540217;1.1014738148734025;0.41666916132799;0.37827770573033925;-0.4068319940122776;-0.3693234569707419;1.0925091964780218;1.0001682608776545;9.999798582057633;0.4167801090049682;-0.43522801629360164;-0.43522798562636705;0.381439564150451;0.36600095047773507;0.5286007076771183;0.9999312975762213
86.550217;1.1014708275176746;0.41666981814251525;0.37827758765853997;-0.40683199366643125;-0.3693234568742592;1.0925097712125078;1.0001663428648424;9.999786911729398;0.4167802853693238;-0.43522801582077697;-0.4352279867376256;0.38143921190068864;0.3660002253535014;0.5286003249604999;0.9999322781734754
86.560217;1.1014679459930896;0.41667044110218215;0.378277464195186;-0.40683199332988845;-0.3693234567944629;1.092510374808501;1.0001644622299475;9.99977464653721;0.4167804905178702;-0.4352280153568582;-0.4352279878607297;0.38143885196516925;0.3659995477563824;0.5285999691476783;0.9999333117380415
86.570217;1.101465181810553;0.41667102966451375;0.37827733576606853;-0.40683199300417505;-0.3693234567311613;1.092511004969623;1.0001626202232645;9.999761861546839;0.4167807246192247;-0.4352280149031177;-0.4352279889927742;0.3814384862381875;0.36599891732377915;0.5285996442854415;0.9999343934216312
86.580217;1.1014625461969567;0.41667158295026413;0.37827720216422106;-0.4068319926905311;-0.36932345668453775;1.0925116606992353;1.0001608192058073;9.999748628672224;0.4167809881114907;-0.435228014460821;-0.4352279901309676;0.3814381156726311;0.3659983337168174;0.5285993538374528;0.9999355181657648
86.590217;1.1014600486732025;0.4166721002839696;0.37827706311231013;-0.40683199238967865;-0.36932345665501465;1.0925123423431393;1.0001590624496377;9.99973500973908;0.416781281233391;-0.43522801403104666;-0.4352279912725863;0.3814377403037329;0.3659977969320411;0.5285991008632003;0.9999366815853261
86.600217;1.1014576965669074;0.4166725815188939;0.37827691887238385;-0.40683199210164106;-0.36932345664314753;1.0925130520760857;1.0001573538117292;9.999721065585577;0.4167816040523217;-0.43522801361491265;-0.43522799241501614;0.3814373597881841;0.36599730723862317;0.5285988885343447;0.999937879303908
86.610217;1.1014554962792062;0.4166730268417403;0.3782767703484642;-0.4068319918259008;-0.3693234566495612;1.0925137939209817;1.0001556978102182;9.9997068575944;0.41678195660873973;-0.4352280132138411;-0.4352279935556288;0.3814369735652505;0.36599686472529525;0.5285987200467712;0.9999391049993972
86.620217;1.1014534551003003;0.41667343674856505;0.37827661839033827;-0.4068319915618735;-0.36932345667470134;1.0925145720014222;1.0001540989507127;9.999692428810672;0.4167823388236875;-0.43522801282971496;-0.435227994691382;0.3814365806298462;0.365996469030079;0.5285985983108847;0.9999403497566748
86.630217;1.1014515816342343;0.416673812149143;0.37827646307753593;-0.40683199130912134;-0.3693234567185652;1.0925153881632335;1.0001525609040485;9.999677791169345;0.4167827503097386;-0.43522801246481485;-0.43522799581846594;0.3814361797137634;0.3659961197193151;0.5285985260566998;0.9999416035012597
86.640217;1.1014498850190506;0.4166741540899998;0.3782763038822127;-0.40683199106715084;-0.36932345678065687;1.0925162407711202;1.0001510865633796;9.999662932227325;0.4167831904466766;-0.4352280121214436;-0.4352279969324324;0.38143576972234206;0.36599581693650923;0.52859850585039;0.9999428569381438
86.650217;1.1014483738703402;0.4166744632596733;0.37827614020460393;-0.40683199083528226;-0.36932345686007445;1.092517125328221;1.000149678016682;9.999647834778012;0.41678365890107283;-0.4352280118016187;-0.43522799802866896;0.38143534964137216;0.3659955616606652;0.5285985400224619;0.9999441028738916
86.660217;1.1014470550988875;0.4166747395583345;0.3782759713116571;-0.40683199061274444;-0.36932345695574387;1.0925180364866713;1.0001483355393177;9.999632501400004;0.4167841561632436;-0.43522801150684615;-0.4352279991027088;0.3814349180019828;0.36599535526421817;0.5285986308065354;0.9999453356112309
86.670217;1.1014459325642911;0.41667498189948965;0.3782757960059223;-0.40683199039868556;-0.3693234570668304;1.0925189698645525;1.0001470572681628;9.999616964588082;0.41678468343143993;-0.43522801123769206;-0.43522800015032087;0.38143447261482655;0.36599519881988785;0.528598780195403;0.9999465489992412
86.680217;1.1014450062237358;0.41667518834871925;0.37827561271191473;-0.40683199019210486;-0.3693234571928839;1.092519922337012;1.0001458406204071;9.999601275573413;0.4167852417136174;-0.43522801099373337;-0.43522800116765104;0.3814340106799001;0.36599509294889526;0.528598989581146;0.9999477360610015
86.690217;1.1014442729211802;0.41667535654576343;0.37827541978285834;-0.40683198999194276;-0.369323457333542;1.0925208912226536;1.000144683873629;9.999585492078007;0.4167858308000924;-0.43522801077414724;-0.4352280021514829;0.38143352921416457;0.3659950381803708;0.5285992598112622;0.999948890095953
