time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.700217;1.1014437287691687;0.4166754843812192;0.3782752155761832;-0.4068319897971979;-0.36932345748826484;1.0925218736664792;1.0001435865996702;9.999569677756082;0.41678644901164447;-0.43522801057809646;-0.43522800309942805;0.38143302570366094;0.36599503506361486;0.5285995915650278;0.9999500045155068
86.710217;1.1014433704843494;0.4166755704725833;0.3782749984844506;-0.40683198960693073;-0.36932345765644087;1.0925228669631832;1.0001425492816933;9.999553902144736;0.416787093555576;-0.4352280104047487;-0.4352280040098791;0.3814324983245596;0.3659950839124616;0.5285999854201597;0.9999510714981752
86.720217;1.1014431939785059;0.41667561391961333;0.3782747672585066;-0.40683198942022936;-0.3693234578377544;1.092523868988618;1.0001415733299266;9.999538238031514;0.4167877606120548;-0.4352280102534028;-0.43522800488182023;0.38143194557755034;0.36599518483101146;0.5286004416364741;0.999952081704738
86.730217;1.1014431929118824;0.41667561378520046;0.3782745212310607;-0.40683198923625913;-0.36932345803229266;1.0925248776070537;1.000140661451581;9.999522769340958;0.416788445321772;-0.43522801012359114;-0.43522800571472214;0.38143136589670446;0.36599533814150575;0.5286009599826189;0.9999530253885206
86.740217;1.101443359248927;0.4166755690501458;0.37827426034674166;-0.40683198905446544;-0.3693234582402267;1.0925258898928052;1.000139817157629;9.99950759649844;0.4167891420961561;-0.435228010014763;-0.43522800650848054;0.3814307575885794;0.3659955445856782;0.5286015393202522;0.9999538937568934
86.750217;1.1014436838697244;0.416675478826072;0.37827398546612107;-0.4068319888747737;-0.36932345846160747;1.092526902414085;1.0001390442536822;9.999492813703506;0.41678984497762483;-0.43522800992566224;-0.43522800726322036;0.38143011935335147;0.3659958049603907;0.5286021771462488;0.9999546795944577
86.760217;1.101444156474975;0.4166753422064652;0.3782736984658723;-0.40683198869739934;-0.36932345869646627;1.092527911842245;1.0001383474586796;9.999478475594707;0.4167905477981811;-0.4352280098541042;-0.4352280079791036;0.3814294511652031;0.3659961196833272;0.5286028697765504;0.9999553771130116
86.770217;1.1014447661700224;0.41667515828624624;0.37827340163785383;-0.40683198852226604;-0.369323458944976;1.0925289152621858;1.0001377329069185;9.999464589023043;0.41679124411142704;-0.4352280097973748;-0.4352280086561692;0.38142875456533115;0.3659964889547418;0.5286036129885019;0.9999559819600788
86.780217;1.1014455018275924;0.41667492695234026;0.3782730972207732;-0.4068319883484638;-0.3693234592076617;1.0925299111819373;1.00013720737934;9.999451131310014;0.4167919272854902;-0.43522800975270565;-0.4352280092941282;0.38142803209650195;0.3659969133008008;0.5286044026242552;0.9999564911707586
86.790217;1.1014463510582657;0.4166746494517827;0.37827278753872295;-0.406831988174079;-0.3693234594855242;1.092530900638951;1.0001367770668743;9.999438070611273;0.416792590838456;-0.4352280097175697;-0.435228009892314;0.38142728657056485;0.3659973937954492;0.5286052349587619;0.9999569029306518
86.800217;1.1014473001440526;0.4166743280267365;0.37827247502487255;-0.40683198799666337;-0.36932345977986186;1.0925318866571885;1.0001364470761918;9.999425371641909;0.4167932283855753;-0.4352280096898904;-0.4352280104497916;0.38142652073961897;0.3659979318848653;0.5286061064199439;0.9999572172717349
86.810217;1.1014483365407886;0.41667396543861057;0.37827216211630615;-0.40683198781430935;-0.3693234600919045;1.0925328729752237;1.0001362216067584;9.999412994136943;0.41679383344239607;-0.4352280096680817;-0.4352280109655261;0.3814257374599648;0.3659985291203045;0.5286070127048237;0.9999574368096317
86.820217;1.101449450813081;0.4166735650254085;0.3782718515002703;-0.4068319876263625;-0.3693234604226271;1.0925338637532414;1.0001361040728525;9.999400895866978;0.41679439991000555;-0.43522800965093655;-0.4352280114385929;0.3814249398747125;0.3659991869862647;0.5286079484102518;0.999957565432603
86.830217;1.1014506353537954;0.4166731310439514;0.3782715461879496;-0.40683198743324045;-0.36932346077290457;1.0925348639944963;1.0001360967314157;9.999389036262382;0.41679492277678504;-0.43522800963752756;-0.4352280118683583;0.3814241312268172;0.365999906941643;0.5286089075743563;0.9999576057527988
86.840217;1.1014518820425623;0.4166726688615091;0.37827124926609557;-0.40683198723595887;-0.36932346114362774;1.0925358794047826;1.000136199892793;9.999377379195227;0.4167953982478904;-0.43522800962703995;-0.4352280122546515;0.38142331465834556;0.36600069051623435;0.5286098839966121;0.9999575582773234
86.850217;1.1014531817169106;0.4166721845753352;0.37827096370343605;-0.4068319870356455;-0.369323461535456;1.0925369154832283;1.000136411622812;9.99936589756828;0.4167958237383076;-0.4352280096184683;-0.43522801259792504;0.38142249310591597;0.36600153924486;0.5286108709098338;0.9999574230283881
86.860217;1.101454525407679;0.41667168413443223;0.37827069194166696;-0.4068319868329695;-0.36932346194851795;1.0925379770639363;1.0001367286897378;9.999354574914754;0.4167961979304384;-0.43522800961039815;-0.4352280128992355;0.3814216690545791;0.3660024545792402;0.528611861099548;0.9999572014285434
86.870217;1.1014559051961021;0.4166711728948617;0.37827043556594536;-0.4068319866277286;-0.3693234623824338;1.0925390680647329;1.0001371479185128;9.999343403957916;0.41679652046295357;-0.4352280096010331;-0.43522801315990123;0.38142084450277336;0.36600343791810813;0.5286128478324198;0.9999568965724608
86.880217;1.1014573137406816;0.4166706559296271;0.37827019567872305;-0.40683198641882284;-0.3693234628364431;1.0925401905248262;1.000137666666018;9.999332383325521;0.41679679152856763;-0.4352280095883785;-0.4352280133811115;0.3814200212123415;0.36600449065668017;0.5286138254709704;0.9999565124436819
86.890217;1.1014587438524166;0.41667013820353876;0.3782699732247441;-0.4068319862047316;-0.3693234633093809;1.092541344106307;1.000138282273191;9.999321512278522;0.4167970115878641;-0.43522800957040136;-0.4352280135638379;0.38141920076940183;0.3660056142748543;0.5286147892388777;0.9999560539331753
86.900217;1.1014601882483528;0.4166696240750498;0.37826976851171146;-0.40683198598415954;-0.3693234637997273;1.0925425267182467;1.000138990915606;9.999310791471197;0.4167971811049431;-0.4352280095450537;-0.4352280137089122;0.3814183845216719;0.36600681041645533;0.5286157348750637;0.9999555273821019
86.910217;1.1014616388341403;0.416669116631925;0.37826958084224677;-0.40683198575633767;-0.369323464305891;1.0925437357465448;1.0001397866692427;9.999300226969147;0.41679730058815206;-0.4352280095104008;-0.43522801381718457;0.38141757355430983;0.36600808063629137;0.5286166586389093;0.9999549402423049
86.920217;1.101463087147338;0.41666861757056556;0.3782694090908181;-0.4068319855210453;-0.36932346482657175;1.0925449693999036;1.0001406620003843;9.999289828971968;0.41679737082471535;-0.4352280094648991;-0.43522801388969734;0.38141676857884554;0.36600942591029284;0.5286175573468501;0.9999543007736971
86.930217;1.1014645265172298;0.41666812754977917;0.3782692525103686;-0.40683198527861564;-0.36932346536088717;1.0925462264086079;1.0001416097393983;9.999279613950671;0.416797392989471;-0.43522800940731;-0.4352280139276554;0.3814159698269586;0.36601084630178227;0.5286184283163327;0.9999536188790152
86.940217;1.1014659533757762;0.4166676463956292;0.3782691108700821;-0.4068319850300022;-0.36932346590826126;1.0925475042758883;1.000142624949564;9.999269609071192;0.41679736866378686;-0.43522800933634137;-0.4352280139322445;0.38141517710103523;0.36601234085185086;0.5286192693563788;0.9999529062790417
86.950217;1.101467366392892;0.41666717313086526;0.37826898394452224;-0.4068319847769725;-0.3693234664683216;1.092548799170084;1.0001437055402778;9.999259846840545;0.4167972996679383;-0.4352280092506218;-0.435228013904568;0.3814143899927256;0.3660139077595442;0.5286200784857104;0.9999521745129624
86.960217;1.101468764695242;0.41666670626957514;0.3782688708549299;-0.40683198452221975;-0.3693234670408035;1.0925501070889085;1.0001448517646134;9.999250356647126;0.4167971877714938;-0.4352280091488336;-0.43522801384589316;0.3814136081836173;0.3660155448237055;0.5286208533408383;0.9999514332449492
86.970217;1.101470146697048;0.41666624424154075;0.3782687696320476;-0.4068319842690576;-0.3693234676254681;1.0925514242446417;1.0001460647604898;9.999241162199782;0.4167970343955844;-0.43522800902971664;-0.43522801375792985;0.3814128316088716;0.36601724988897666;0.5286215911804001;0.9999506908869554
86.980217;1.1014715101913606;0.41666578570778157;0.3782686773346176;-0.4068319840207806;-0.3693234682220787;1.0925527475701355;1.0001473448886797;9.999232281360998;0.41679684021156027;-0.4352280088922642;-0.4352280136428757;0.38141206036878;0.3660190212217813;0.5286222895901465;0.9999499553204945
86.990217;1.1014728526974866;0.41666533003560985;0.3782685908867191;-0.40683198378013125;-0.36932346883038375;1.0925540750632616;1.0001486913286222;9.999223721542414;0.416796605216426;-0.435228008735828;-0.43522801350333246;0.3814112945179924;0.3660208574857613;0.52862294681292;0.9999492333905637
87.000217;1.10147417098089;0.4166648776532312;0.37826850792966155;-0.40683198354919625;-0.36932346945010774;1.092555404965288;1.0001501027393047;9.999215470394528;0.41679632966438346;-0.4352280085598748;-0.4352280133419788;0.38141053385855567;0.3660227570180082;0.5286235613993396;0.9999485307049328
87.010217;1.1014754608407684;0.41666442953300176;0.37826842696028296;-0.406831983329572;-0.3693234700810844;1.0925567355962076;1.0001515776900127;9.999207493221014;0.41679601491748913;-0.4352280083639473;-0.4352280131611542;0.381409778010053;0.3660247173475876;0.5286241317673627;0.999947851887105
87.020217;1.1014767182159084;0.416663986332625;0.37826834700646034;-0.4068319831223126;-0.3693234707236091;1.0925580663042411;1.0001531147166782;9.99919974200812;0.416795663490764;-0.43522800814784335;-0.4352280129628405;0.38140902688887734;0.36602673576079764;0.528624656042477;0.999947200236437
87.030217;1.1014779405797461;0.4166635484429423;0.3782682673487653;-0.40683198292758777;-0.3693234713786669;1.092559397785408;1.000154712223916;9.999192165742581;0.4167952786457686;-0.43522800791163124;-0.43522801274888595;0.38140828109210023;0.36602880997168535;0.5286251320697001;0.999946576936363
87.040217;1.1014791278667315;0.4166631165677008;0.3782681874266642;-0.40683198274475496;-0.3693234720476129;1.092560731862492;1.0001563684727524;9.999184719310076;0.41679486387733694;-0.43522800765560565;-0.43522801252105614;0.38140754196965493;0.36603093807735865;0.5286255575719129;0.9999459808000242
87.050217;1.1014802832371788;0.41666269153332386;0.3782681067971968;-0.40683198257307085;-0.3693234727317194;1.0925620710768056;1.0001580818146965;9.999177374334181;0.41679442237165154;-0.4352280073803029;-0.4352280122809741;0.38140681151443767;0.36603311821068507;0.5286259305907919;0.9999454093921211
87.060217;1.101481413186819;0.41666227345465107;0.3782680251038184;-0.4068319824121135;-0.369323473432155;1.0925634173642533;1.0001598506472305;9.999170125574956;0.4167939568253547;-0.4352280070865347;-0.4352280120300601;0.38140609196249586;0.366035348229492;0.528626249960649;0.9999448606380796
87.070217;1.1014825264321253;0.41666186130668553;0.37826794206460895;-0.4068319822616045;-0.3693234741500847;1.0925647708821287;1.0001616731823941;9.999162988851856;0.41679346958067753;-0.4352280067753755;-0.43522801176952014;0.38140538531387996;0.36603762542700424;0.5286265155227603;0.9999443334899429
87.080217;1.10148363231681;0.41666145318901576;0.37826785754859826;-0.40683198212120353;-0.36932347488648504;1.092566130760862;1.000163547204264;9.999155995588676;0.41679296242912206;-0.4352280064479826;-0.4352280115005037;0.3814046929741798;0.3660399462622037;0.5286267278289336;0.9999438285012027
87.090217;1.1014847397686212;0.41666104693136513;0.3782677717998224;-0.4068319819904091;-0.3693234756418228;1.0925674968495365;1.0001654696956188;9.999149188897771;0.4167924363409647;-0.43522800610521595;-0.4352280112243491;0.38140401561433296;0.3660423063345682;0.5286268874947186;0.9999433488482152
87.100217;1.101485857126541;0.4166606406200574;0.3782676852622538;-0.4068319818685718;-0.36932347641586855;1.0925688704211134;1.0001674371637876;9.999142617964656;0.4167918915684102;-0.43522800574736425;-0.4352280109425702;0.38140335350789945;0.36604470068451395;0.5286269951931197;0.999942900076218
87.110217;1.101486992116886;0.4166602327403662;0.3782675980357792;-0.40683198175526186;-0.36932347720776115;1.0925702538690594;1.0001694464084214;9.999136325552174;0.4167913277005033;-0.4352280053743422;-0.43522801065645594;0.38140270689572514;0.3660471238625283;0.5286270521609847;0.9999424882617254
87.120217;1.1014881509689796;0.4166598220682533;0.3782675099471141;-0.4068319816506274;-0.3693234780162965;1.0925716505037466;1.0001714940531587;9.999130334837563;0.4167907437673427;-0.4352280049861569;-0.4352280103665866;0.3814020758638794;0.3660495697034375;0.528627060080368;0.9999421184300941
87.130217;1.1014893372167487;0.41665940751123265;0.378267420949816;-0.40683198155510386;-0.3693234788403311;1.0925730643210476;1.0001735754052434;9.999124643544404;0.41679013881782234;-0.43522800458323024;-0.4352280100725948;0.3814014602686618;0.36605203141678094;0.5286270205973249;0.9999417941743247
87.140217;1.1014905514704774;0.41665898794184136;0.37826733097122633;-0.4068319814689206;-0.3693234796791257;1.0925744990284962;1.0001756843656895;9.999119225711102;0.4167895124579251;-0.43522800416659385;-0.4352280097732329;0.3814008600911713;0.366054502019768;0.5286269349481871;0.9999415178897589
87.150217;1.1014917922029464;0.41665856213410474;0.37826723972093274;-0.40683198139228766;-0.36932348053243713;1.0925759569513698;1.000177813870474;9.999114039924235;0.4167888648370303;-0.43522800373794973;-0.4352280094665585;0.38140027570512147;0.36605697478418997;0.5286268035658954;0.9999412908530705
87.160217;1.1014930567100154;0.41665812880373365;0.37826714703860426;-0.40683198132592724;-0.3693234814002615;1.0925774386041671;1.0001799560431166;9.99910904021222;0.416788196316581;-0.4352280032994357;-0.43522800915018406;0.3813997078212475;0.36605944345459884;0.5286266262699459;0.9999411131763116
87.170217;1.1014943417750886;0.4166576867230868;0.3782670533049708;-0.40683198127115106;-0.36932348228245715;1.0925789422114862;1.000182102353582;9.999104183291253;0.41678750733687064;-0.435228002853342;-0.4352280088217313;0.3813991572683648;0.36606190207459943;0.5286264031038608;0.9999409841674072
87.180217;1.1014956448317461;0.41665723495497814;0.37826695947724814;-0.4068319812296019;-0.36932348317862596;1.0925804636351997;1.0001842439406172;9.999099428761385;0.41678679891148496;-0.43522800240211246;-0.4352280084792713;0.3813986245793153;0.3660643447210932;0.528626134843602;0.9999409032334833
87.190217;1.101496966171281;0.4166567731240309;0.37826686684911764;-0.4068319812030879;-0.36932348408827126;1.0925819976608713;1.0001863723917541;9.999094733013186;0.41678607316183547;-0.4352280019485534;-0.4352280081214363;0.3813981096808752;0.3660667653767858;0.5286258228590551;0.9999408708562858
87.200217;1.1014983103233038;0.4166563014715028;0.37826677668120173;-0.4068319811934925;-0.369323485010864;1.0925835390075185;1.0001884808261985;9.99909004166173;0.4167853330591013;-0.43522800149579327;-0.43522800774730863;0.38139761185146714;0.3660691576644341;0.5286254687231645;0.9999408884723197
87.210217;1.1014996846526341;0.41665582073796537;0.3782666898917175;-0.40683198120276953;-0.36932348594568926;1.0925850825716426;1.0001905642143718;9.99908528874493;0.4167845818253945;-0.43522800104681963;-0.43522800735614803;0.38139712972352896;0.3660715145675202;0.5286250737720194;0.9999409570404652
87.220217;1.1015010963142822;0.4166553321462335;0.3782666070319613;-0.40683198123301445;-0.36932348689184646;1.092586624334866;1.0001926189003625;9.999080404723632;0.41678382247731055;-0.43522800060416644;-0.43522800694695835;0.38139666157091884;0.3660738287473685;0.5286246387440893;0.9999410759675931
87.230217;1.1015025504507272;0.4166548373087318;0.3782665284948897;-0.40683198128625736;-0.36932348784857505;1.0925881624593232;1.0001946420116339;9.999075325451459;0.4167830576371701;-0.43522800016998414;-0.43522800651813764;0.38139620585977957;0.36607609333264984;0.5286241639323664;0.999941243236173
87.240217;1.1015040504136981;0.41665433801106744;0.3782664548756272;-0.40683198136418003;-0.3693234888156262;1.09258969700125;1.0001966304703016;9.999070000366256;0.41678228976954906;-0.43522799974612464;-0.43522800606741774;0.38139576171026085;0.3660783023649022;0.5286236497298847;0.999941456167966
87.250217;1.1015055979346653;0.41665383622212676;0.37826638736171436;-0.4068319814682344;-0.3693234897933028;1.092591228171806;1.000198580155363;9.99906440096254;0.4167815213280791;-0.43522799933427125;-0.43522800559220565;0.381395329216564;0.36608045071154693;0.5286230967087516;0.9999417121913413
87.260217;1.101507192156733;0.41665333417677164;0.3782663278431368;-0.40683198159979017;-0.3693234907820112;1.0925927553383123;1.0002004864559073;9.999058522778581;0.4167807544905908;-0.435227998936046;-0.43522800509009724;0.38139490931403186;0.36608253379611927;0.5286225052348092;0.9999420092194351
87.270217;1.1015088290105737;0.41665283420476057;0.37826627855751416;-0.40683198175993845;-0.36932349178176516;1.0925942780710127;1.0002023453928524;9.99905238053681;0.41677999089650564;-0.43522799855284083;-0.4352280045591111;0.3813945031654376;0.3660845473232863;0.52862187562467;0.9999423461772472
87.280217;1.1015105015811821;0.41665233855512335;0.37826624153064603;-0.4068319819492475;-0.36932349279213617;1.092595797720539;1.0002041541565383;9.999045999640966;0.41677923164235753;-0.43522799818557034;-0.4352280039976646;0.3813941116998266;0.3660864872306706;0.5286212090383305;0.9999427237870129
87.290217;1.1015122005882045;0.41665184932022725;0.3782662183636834;-0.4068319821676402;-0.3693234938122449;1.0925973182596271;1.0002059113369222;9.9990394051923;0.4167784774218078;-0.4352279978344336;-0.43522800340449663;0.38139373566150647;0.3660883499252603;0.5286205078443015;0.9999431438865064
87.300217;1.1015139153747167;0.41665136815644144;0.3782662104272584;-0.4068319824143193;-0.36932349484047744;1.0925988461404703;1.0002076167406688;9.999032616637177;0.41677772860515194;-0.4352279974987739;-0.4352280027785816;0.38139337590176015;0.36609013243313243;0.5286197749383961;0.9999436072219716
87.310217;1.1015156357542795;0.4166508960594317;0.37826621906593155;-0.40683198268783255;-0.3693234958744459;1.0926003889550855;1.0002092707561332;9.999025651854375;0.4167769852591773;-0.4352279971774072;-0.4352280021192421;0.3813930335678178;0.3660918323783154;0.5286190133991164;0.9999441125165748
87.320217;1.1015173530199733;0.41665043364575893;0.3782662455223996;-0.4068319829863567;-0.3693234969113465;1.0926019533025062;1.0002108744864389;9.999018536129824;0.4167762471702589;-0.435227996869055;-0.4352280014264452;0.38139271021361293;0.36609344811389144;0.5286182269772267;0.9999446574778822
87.330217;1.1015190593578967;0.4166499815764379;0.3782662906755213;-0.4068319833080155;-0.3693234979482458;1.09260354352271;1.0002124307031421;9.999011310028894;0.4167755137358295;-0.4352279965722421;-0.4352280007009229;0.38139240774540517;0.36609497881993897;0.5286174203091678;0.9999452394278598
87.340217;1.1015207471605009;0.41664954051277636;0.37826635504273554;-0.40683198365105183;-0.3693234989821463;1.092605162607263;1.0002139443501539;9.999004026171773;0.4167747838678098;-0.4352279962849913;-0.4352279999440358;0.3813921279829389;0.36609642414568244;0.5286165985101118;0.9999458545688545
87.350217;1.1015224090273812;0.4166491107361556;0.3782664390275171;-0.40683198401379184;-0.3693235000100421;1.092606813665362;1.0002154221603106;9.998996735556103;0.41677405625650094;-0.4352279960049267;-0.43522799915751514;0.38139187203632513;0.36609778390969866;0.5286157666519612;0.9999464971497452
87.360217;1.101524038252002;0.4166486921373165;0.3782665430104223;-0.40683198439457474;-0.36932350102907446;1.092608499807479;1.0002168713759767;9.998989481113933;0.4167733298587199;-0.4352279957296576;-0.4352279983431951;0.3813916400253662;0.3660990583333516;0.5286149296244215;0.9999471593281078
87.370217;1.101525629671073;0.4166482845266107;0.37826666732548087;-0.4068319847918167;-0.3693235020366302;1.0926102231777919;1.000218298697603;9.998982304614877;0.4167726043796255;-0.4352279954569335;-0.4352279975028079;0.3813914315427508;0.3661002481727671;0.528614092507216;0.9999478313175741
87.380217;1.1015271797285924;0.41664788744620584;0.3782668123011554;-0.4068319852039608;-0.369323503030274;1.0926119847997529;1.0002197101982584;9.998975258172827;0.4167718806460641;-0.4352279951846223;-0.43522799663780576;0.38139124646786543;0.3661013544355641;0.5286132607514891;0.9999485017434501
87.390217;1.1015286858723439;0.41664749981380245;0.37826697836844986;-0.4068319856291752;-0.3693235040076649;1.092613785321362;1.0002211107707237;9.998968416951751;0.4167711604541817;-0.43522799491086434;-0.4352279957492675;0.38139108505526437;0.36610237815399155;0.5286124396922454;0.9999491584620156
87.400217;1.1015301470390906;0.4166471204289038;0.3782671662255545;-0.40683198606527066;-0.3693235049665208;1.0926156256913624;1.000222503433148;9.998961880766872;0.4167704458916229;-0.4352279946341664;-0.43522799483824026;0.38139094716789335;0.36610332042165983;0.5286116339472522;0.9999497895547927
87.410217;1.1015315639353371;0.4166467488643468;0.37826737697403146;-0.4068319865100902;-0.3693235059045716;1.0926175070389232;1.0002238898470317;9.998955752648211;0.4167697388890336;-0.4352279943531697;-0.43522799390647454;0.38139083189607154;0.36610418254058286;0.5286108472053742;0.9999503839717285
87.420217;1.1015329378426408;0.4166463856015404;0.37826761199075837;-0.4068319869618797;-0.36932350681955245;1.0926194301658751;1.0002252710176425;9.998950118292518;0.4167690412502755;-0.4352279940664203;-0.43522799295673753;0.38139073808237933;0.36610496598772985;0.52861008266256;0.9999509316621555
87.430217;1.101534269794198;0.4166460316657107;0.37826787240858184;-0.4068319874192309;-0.3693235077093349;1.092621395727571;1.0002266472321013;9.998945050355484;0.4167683546496288;-0.43522799377248406;-0.43522799199238704;0.381390664790773;0.3661056722337666;0.5286093439643161;0.9999514233660136
87.440217;1.1015355601527648;0.41664568866184715;0.3782681585859248;-0.40683198788078545;-0.3693235085722611;1.0926234048843257;1.0002280180115644;9.998940623230643;0.41676768042867435;-0.4352279934701201;-0.4352279910171071;0.38139061095192095;0.3661063028969881;0.5286086356201878;0.9999518505384777
87.450217;1.1015368082383532;0.41664535894903654;0.37826847008599895;-0.4068319883450569;-0.3693235094076116;1.0926254598012815;1.0002293830454005;9.998936917963139;0.4167670196583115;-0.4352279931580993;-0.43522799003517504;0.38139057472395554;0.36610686020028976;0.528607962843643;0.9999522055480552
87.460217;1.1015380129962873;0.41664504525582047;0.3782688061608027;-0.40683198881052823;-0.3693235102157978;1.0926275642275163;1.0002307433804671;9.998934017119343;0.41676637355888657;-0.435227992834993;-0.43522798905148763;0.3813905535284495;0.3661073471416188;0.528607331578522;0.9999524818100802
87.470217;1.101539173395355;0.416644750148268;0.37826916617475925;-0.4068319892757881;-0.3693235109979062;1.0926297228980346;1.0002321009632218;9.998931996784554;0.41676574356828466;-0.43522799249936783;-0.4352279880710224;0.3813905446176668;0.366107767126781;0.5286067481219531;0.9999526733519962
87.480217;1.1015402883411498;0.4166444758614274;0.37826954947416613;-0.4068319897395047;-0.3693235117550762;1.0926319392042838;1.0002334568347546;9.998930917329456;0.41676513094838885;-0.43522799215024227;-0.4352279870982781;0.38139054545446627;0.3661081235459327;0.5286062180244728;0.9999527734353328
87.490217;1.10154135757154;0.4166442241416123;0.37826995512388895;-0.4068319902004889;-0.3693235124884155;1.0926342139895913;1.0002348099648668;9.998930818235117;0.4167645366610873;-0.43522799178745214;-0.4352279861372326;0.3813905538334795;0.36610841976185615;0.5286057453524725;0.999952773613234
87.500217;1.1015423822243153;0.4166439960199888;0.3782703820118535;-0.4068319906577701;-0.3693235131991957;1.0926365458803693;1.000236157292974;9.998931724431387;0.4167639613975763;-0.4352279914117299;-0.43522798519191064;0.38139056782352404;0.36610865913665014;0.5286053329791942;0.9999526644922705
87.510217;1.1015433645916202;0.41664379183105854;0.3782708290138204;-0.4068319911103878;-0.3693235138886868;1.0926389306258517;1.0002374947340917;9.998933657246164;0.4167634054774151;-0.43522799102455856;-0.4352279842671018;0.38139058556042543;0.36610884501604196;0.5286049833863693;0.9999524370151863
87.520217;1.1015443084139944;0.4166436114279118;0.37827129507120116;-0.40683199155711647;-0.3693235145577558;1.0926413603728233;1.0002388186828286;9.99893663821769;0.41676286906692206;-0.4352279906277479;-0.43522798336856106;0.38139060529607377;0.366108981023014;0.5286046989474861;0.9999520834284125
87.530217;1.101545219026197;0.4166434543673862;0.3782717792571812;-0.4068319919964405;-0.3693235152065953;1.092643825111513;1.0002401265122611;9.998940686194931;0.4167623523280286;-0.4352279902226859;-0.435227982502529;0.3813906258296531;0.3661090712098211;0.5286044816298918;0.9999515982851886
87.540217;1.1015461025980047;0.4166433198710729;0.3782722807186746;-0.40683199242678375;-0.3693235158346024;1.0926463150061216;1.000241415544239;9.998945817916018;0.4167618549917909;-0.43522798980999616;-0.43522798167509874;0.3813906468107891;0.36610911993219114;0.5286043330866376;0.9999509788141562
87.550217;1.101546965274779;0.41664320672926247;0.37827279843955347;-0.4068319928466487;-0.369323516440497;1.0926488211343337;1.0002426820884494;9.998952054864853;0.4167613760417916;-0.4352279893900342;-0.4352279808916375;0.38139066847652725;0.3661091319836375;0.5286042549734704;0.9999502241088213
87.560217;1.1015478128660372;0.4166431135744482;0.37827333101608973;-0.40683199325461583;-0.36932351702284233;1.0926513345064373;1.0002439213160228;9.998959423101239;0.41676091378767915;-0.43522798896335724;-0.43522798015625835;0.3813906910535102;0.3661091127316571;0.5286042488407304;0.9999493342439881
87.570217;1.1015486508188892;0.41664303936266256;0.3782738767931259;-0.40683199364946976;-0.3693235175807131;1.0926538449254894;1.000245127256981;9.99896794160945;0.4167604660331659;-0.43522798853055705;-0.4352279794718468;0.3813907144870522;0.36610906776298124;0.5286043161042295;0.9999483100088639
87.580217;1.1015494835814768;0.4166429835118487;0.37827443417654116;-0.40683199403024206;-0.3693235181139655;1.0926563412719277;1.0002462930224743;9.998977612892377;0.41676003032607944;-0.4352279880920347;-0.4352279788405362;0.3813907384370944;0.36610900239526883;0.5286044582428471;0.999947152790185
87.590217;1.1015503134831213;0.4166429456053043;0.378275001806547;-0.406831994395909;-0.3693235186227629;1.0926588133187096;1.0002474119467002;9.99898842133244;0.4167596041663339;-0.4352279876481961;-0.4352279782639457;0.38139076212190826;0.36610892150400026;0.5286046764771689;0.9999458639857332
87.600217;1.1015511404714724;0.4166429249741959;0.3782755786595788;-0.4068319947450178;-0.36932351910708455;1.0926612531978719;1.000248479060522;9.999000330574573;0.41675918526652905;-0.43522798719978695;-0.43522797774328487;0.3813907845143148;0.3661088294270931;0.5286049706659859;0.9999444439601897
87.610217;1.101551962837971;0.41664292061202385;0.3782761637568548;-0.40683199507570206;-0.3693235195670738;1.0926636554006086;1.0002494912491544;9.999013277604062;0.41675877176135556;-0.43522798674805624;-0.4352279772795558;0.3813908051159866;0.36610872984638976;0.5286053385299457;0.9999428919166
87.620217;1.1015527778646756;0.416642931713083;0.3782767554309008;-0.4068319953861332;-0.36932352000341195;1.0926660160349122;1.0002504462645245;9.99902717664282;0.4167583618244916;-0.4352279862947095;-0.43522797687367637;0.38139082436044985;0.3661086259529183;0.5286057762211657;0.999941207418707
87.630217;1.1015535820854503;0.41664295830501563;0.3782773510727802;-0.40683199567493755;-0.3693235204169907;1.0926683320201378;1.0002513424992352;9.999041935249961;0.41675795309907593;-0.43522798584161504;-0.43522797652656464;0.38139084326485756;0.36610852041520114;0.5286062793261451;0.999939391549
87.640217;1.1015543714758056;0.41664300123747605;0.37827794760033406;-0.4068319959412819;-0.3693235208085943;1.0926706004920568;1.0002521794701749;9.99905746318847;0.41675754249432134;-0.4352279853904686;-0.4352279762392883;0.38139086324229404;0.3661084147230879;0.5286068432296114;0.9999374458911645
87.650217;1.1015551413767177;0.4166430618985199;0.3782785418428905;-0.4068319961846666;-0.36932352117890904;1.0926728188919252;1.0002529577118149;9.999073665501903;0.4167571261932678;-0.4352279849427066;-0.43522797601311686;0.3813908865154676;0.36610830880756723;0.5286074630622134;0.9999353712584166
87.660217;1.1015558862034731;0.4166431423203971;0.3782791306203252;-0.40683199640451745;-0.3693235215284501;1.0926749857301459;1.000253678383768;9.999090439352791;0.4167567000509298;-0.435227984499675;-0.43522797584927386;0.38139091648293877;0.3661082016105085;0.5286081336079672;0.9999331683924777
87.670217;1.101556599919999;0.41664324531431485;0.3782797108104939;-0.40683199659993413;-0.369323521857562;1.092677101112737;1.0002543430534567;9.99910769198392;0.41675626056462517;-0.4352279840629551;-0.4352279757485551;0.3813909575894748;0.36610809204216016;0.5286088489302343;0.9999308390730022
87.680217;1.1015572770783149;0.4166433740398036;0.3782802794491061;-0.4068319967699344;-0.36932352216675524;1.092679166157682;1.0002549536739913;9.999125361754038;0.416755805818861;-0.43522798363458115;-0.4352279757110957;0.3813910147091056;0.3661079793709101;0.5286096018593397;0.9999283861760292
87.690217;1.1015579134109275;0.41664353091813294;0.37828083386976236;-0.406831996913965;-0.3693235224569306;1.0926811816983757;1.0002555133827222;9.99914341927053;0.41675533544618437;-0.4352279832169364;-0.43522797573626554;0.3813910924347849;0.3661078629021731;0.5286103844197867;0.9999258146528948
87.700217;1.101558506018192;0.41664371663221617;0.37828137164094505;-0.4068319970320961;-0.36932352272928237;1.0926831476703467;1.00025602708491;9.99916185454897;0.4167548496281348;-0.43522798281262454;-0.43522797582276906;0.38139119483789163;0.36610774177156;0.5286111889467642;0.9999231338987881
87.710217;1.101559052961042;0.4166439303459884;0.3782818900274986;-0.40683199712473445;-0.3693235229851784;1.092685063008845;1.0002565000584416;9.99918066404438;0.416754348463894;-0.4352279824244584;-0.4352279759688728;0.3813913253528806;0.36610761507704553;0.5286120084803569;0.9999203581717327
87.720217;1.101559552346883;0.416644170713195;0.3782823855509912;-0.4068319971922967;-0.3693235232261051;1.0926869251059852;1.0002569360777245;9.999199847347116;0.4167538322130245;-0.43522798205537466;-0.4352279761723713;0.3813914861561001;0.36610748185080133;0.5286128365308435;0.9999175041031108
87.730217;1.1015600014345912;0.4166444365388821;0.3782828543160522;-0.4068319972351614;-0.3693235234536144;1.092688729626114;1.0002573370071677;9.999219415472982;0.4167533014753901;-0.4352279817083377;-0.4352279764305679;0.38139167760238535;0.366107340935845;0.5286136668388564;0.9999145885248277
87.740217;1.1015603958002305;0.41664472699156857;0.37828329258591564;-0.40683199725392755;-0.3693235236691709;1.0926904708711203;1.0002577033359492;9.999239399804798;0.4167527571200604;-0.4352279813862798;-0.4352279767405773;0.3813918986130564;0.36610719102128236;0.5286144931338134;0.9999116282891181
87.750217;1.1015607296334868;0.4166450414255432;0.3782836968405552;-0.4068319972498938;-0.3693235238739238;1.0926921417935715;1.000258035151957;9.999259850482868;0.4167522006123564;-0.4352279810919692;-0.43522797709961936;0.38139214763800405;0.36610703076873524;0.5286153090591118;0.9999086403947788
87.760217;1.1015609974127918;0.416645379060653;0.37828406369915446;-0.40683199722530083;-0.36932352406871716;1.0926937344922782;1.0002583334247437;9.999280820147899;0.4167516343530504;-0.4352279808278957;-0.4352279775051413;0.3813924233459963;0.36610685916366886;0.528616108304739;0.9999056413218732
87.770217;1.1015611952776354;0.4166457389142235;0.37828439018694016;-0.406831997183036;-0.36932352425437615;1.0926952420389875;1.000258600714279;9.999302341121341;0.41675106123169636;-0.4352279805961498;-0.43522797795482;0.3813927249888109;0.36610667593722324;0.5286168848226929;0.999902646737692
87.780217;1.1015613213600537;0.4166461198342676;0.37828467396207116;-0.40683199712616747;-0.3693235244319101;1.0926966602786603;1.0002588406932313;9.999324415723981;0.4167504839149581;-0.4352279803982219;-0.4352279784464692;0.3813930525847983;0.3661064813890994;0.5286176333333772;0.9998996720551065
87.790217;1.101561374490604;0.4166465206914951;0.37828491338914527;-0.4068319970576405;-0.36932352460248935;1.0926979879234227;1.0002590569443106;9.999347026770803;0.4167499048056031;-0.43522798023495757;-0.43522797897803345;0.3813934068767935;0.36610627582313354;0.5286183501215477;0.9998967323830025
87.800217;1.1015613518529608;0.416646940841542;0.3782851077592978;-0.40683199698008987;-0.3693235247673551;1.0926992250437646;1.0002592521062585;9.999370149350284;0.41674932649491125;-0.4352279801067311;-0.43522797954770553;0.38139378909199684;0.36610605939464136;0.5286190333770274;0.9998938413321098
87.810217;1.1015612488618431;0.41664738038652144;0.3782852575350046;-0.4068319968958052;-0.3693235249276948;1.0927003717417443;1.000259428372474;9.999393746166135;0.4167487520945904;-0.43522798001363006;-0.435227980153955;0.38139420060077756;0.3661058322093332;0.5286196827336446;0.9998910101692369
87.820217;1.101561061593631;0.4166478400445978;0.37828536424833287;-0.40683199680680543;-0.36932352508446314;1.0927014279104132;1.0002595887678574;9.999417756101925;0.41674818511524664;-0.43522797995555706;-0.43522798079537167;0.38139464274291873;0.3661055941812977;0.5286202987375587;0.9998882482019312
87.830217;1.1015607885176117;0.4166483210563851;0.3782854300564249;-0.4068319967148163;-0.36932352523820444;1.0927023935474593;1.0002597371689206;9.999442101375568;0.4167476289554338;-0.4352279799321314;-0.43522798147037883;0.3813951169506037;0.3661053448663559;0.5286208824973413;0.9998855635345884
87.840217;1.1015604305556295;0.41664882523819474;0.3782854574541418;-0.40683199662119385;-0.3693235253890917;1.0927032694338126;1.0002598771306248;9.999466717409787;0.4167470865349412;-0.4352279799425292;-0.4352279821768739;0.3813956248251508;0.36610508360898786;0.5286214352619163;0.9998829631758986
87.850217;1.1015599906000502;0.4166493547918352;0.3782854491689065;-0.4068319965270768;-0.36932352553740194;1.0927040578599037;1.0002600113843185;9.999491576313424;0.41674656037152086;-0.43522797998568535;-0.4352279829120251;0.3813961679239208;0.3661048097780305;0.5286219584447679;0.9998804524872292
87.860217;1.1015594728845182;0.41664991176896354;0.378285407808925;-0.4068319964337295;-0.3693235256840738;1.0927047626700788;1.0002601423204194;9.999516682665206;0.41674605299117573;-0.43522798006062463;-0.43522798367227694;0.3813967475745394;0.3661045229410346;0.5286224542313365;0.9998780346401422
87.870217;1.101558882399563;0.41665049753520766;0.3782853355369525;-0.40683199634275574;-0.36932352583081196;1.0927053886836005;1.0002602726343133;9.99954205399702;0.4167455673741259;-0.43522798016646014;-0.43522798445349803;0.38139736504952315;0.36610422320694597;0.5286229258497388;0.9998757107381421
87.880217;1.1015582243725999;0.4166511127065868;0.37828523419971516;-0.40683199625612826;-0.3693235259797482;1.0927059411561992;1.0002604054171638;9.999567709804829;0.41674510704647333;-0.4352279803023244;-0.4352279852516238;0.3813980217782024;0.3661039114704845;0.5286233772369577;0.999873481061264
87.890217;1.1015575032388838;0.41665175759478384;0.37828510562565526;-0.4068319961759442;-0.3693235261331114;1.0927064254902195;1.0002605441048968;9.999593675228502;0.41674467582714836;-0.43522798046734423;-0.4352279860636441;0.3813987192222906;0.36610358925337955;0.528623812685971;0.9998713466309956
87.900217;1.1015567217271622;0.41665243255459916;0.37828495166284454;-0.40683199610390475;-0.3693235262931483;1.0927068471270254;1.0002606933529803;9.999619982783418;0.41674427757118504;-0.4352279806603795;-0.4352279868879245;0.38139945863504765;0.3661032583739906;0.5286242366032491;0.9998693097998549
87.910217;1.1015558813235002;0.41665313797802167;0.37828477413850187;-0.4068319960410287;-0.36932352646199107;1.0927072111685532;1.0002608596697606;9.999646664405988;0.4167439159995847;-0.4352279808796622;-0.43522798772371746;0.38140024087027946;0.3661029206189995;0.5286246530978245;0.9998673740739592
87.920217;1.1015549836513547;0.41665387420362826;0.37828457506007285;-0.40683199598768277;-0.36932352664140244;1.0927075213229667;1.0002610501328904;9.999673742936412;0.4167435945090879;-0.4352279811228255;-0.43522798857062556;0.38140106622072023;0.36610257760729653;0.5286250655163605;0.9998655434036148
87.930217;1.101554031104954;0.41665464142684244;0.3782843566981195;-0.40683199594360525;-0.36932352683281167;1.0927077793598625;1.000261270360555;9.999701225229817;0.4167433159610617;-0.43522798138738417;-0.4352279894281639;0.38140193442639986;0.36610223101636996;0.5286254762896565;0.9998638213611811
87.940217;1.1015530260548465;0.4166554395655246;0.37828412125576766;-0.4068319959080148;-0.36932352703764787;1.0927079862104196;1.0002615234702716;9.999729097224003;0.4167430824505404;-0.43522798167114113;-0.43522799029535464;0.3814028448493175;0.36610188288215095;0.528625887074887;0.9998622114185772
87.950217;1.1015519699224154;0.4166562679701914;0.37828387051982837;-0.40683199587986346;-0.36932352725754175;1.0927081439857376;1.000261809921442;9.999757326900138;0.4167428951905768;-0.43522798197210494;-0.4352279911707537;0.3814037965132983;0.36610153553536373;0.5286262992119161;0.9998607180537856
87.960217;1.10155086266472;0.41665712531451243;0.3782836057606334;-0.4068319958580042;-0.36932352749424835;1.0927082569607398;1.00026212772174;9.999785878014647;0.4167427547727128;-0.43522798228807286;-0.435227992052767;0.3814047879706982;0.36610119127042967;0.5286267144058605;0.9998593476318169
87.970217;1.1015497018568738;0.41665801028088323;0.3782833277979382;-0.4068319958411462;-0.36932352774945865;1.0927083299418374;1.0002624727756788;9.999814726217522;0.4167426616359658;-0.4352279826164029;-0.43522799293980946;0.3814058177429209;0.36610085215654786;0.5286271346605959;0.999858108274485
87.980217;1.1015484829870277;0.4166589223676096;0.3782830371600093;-0.4068319958278561;-0.3693235280245979;1.0927083655632086;1.0002628389911323;9.999843862107685;0.4167426159631598;-0.4352279829540567;-0.4352279938303189;0.3814068855148381;0.36610052002355997;0.5286275613204577;0.9998570085185002
87.990217;1.101547202077219;0.4166598618623801;0.3782827341544404;-0.40683199581679796;-0.3693235283207493;1.0927083636530501;1.0002632183449711;9.999873282688256;0.4167426168422686;-0.43522798329757234;-0.43522799472252577;0.3814079926642683;0.36610019629255636;0.5286279945803625;0.9998560557941243
88.000217;1.1015458571270682;0.41666082946183985;0.37828241873975355;-0.406831995806842;-0.3693235286387565;1.092708323022862;1.0002636011929338;9.99990298907661;0.4167426618706147;-0.4352279836432598;-0.4352279956142813;0.3814091415067918;0.3660998816381778;0.5286284337423428;0.9998552553749437
88.010217;1.1015444464906592;0.4166618261436764;0.37828209053185985;-0.4068319957969402;-0.3693235289793572;1.0927082432712194;1.0002639763682428;9.999932986546375;0.41674274764911673;-0.4352279839878345;-0.4352279965034157;0.3814103345730301;0.36609957596320125;0.528628877543476;0.9998546101794544
88.020217;1.101542967192429;0.4166628530864075;0.37828174916190266;-0.4068319957860969;-0.3693235293432808;1.0927081244121923;1.000264331100224;9.999963268209804;0.41674287043498576;-0.43522798432876747;-0.43522799738801965;0.38141157467089926;0.36609927872624376;0.5286293245691853;0.9998541216253568
88.030217;1.1015414151934264;0.41666391136556735;0.3782813945970668;-0.4068319957733475;-0.3693235297311423;1.092707965224899;1.0002646511824298;9.999993797087392;0.4167430266642625;-0.43522798466398893;-0.43522799826633524;0.3814128649726543;0.3660989892531866;0.5286297736441006;0.9998537904235372
88.040217;1.1015397868706114;0.4166650015293239;0.3782810270485945;-0.4068319957576762;-0.369323530143111;1.0927077631875535;1.000264921291239;10.00002451087225;0.41674321316373075;-0.43522798499143406;-0.4352279991366718;0.38141420862686803;0.36609870701224045;0.5286302240019575;0.9998536168038463
88.050217;1.1015380806985164;0.4166661233790567;0.37828064667415656;-0.4068319957380846;-0.3693235305788563;1.0927075163244604;1.0002651255563322;10.000055334741763;0.41674342691431254;-0.43522798530877765;-0.43522799999728795;0.3814156083483849;0.3660984318319815;0.5286306752423791;0.9998536007911729
88.060217;1.101536297868868;0.41666727616788146;0.3782802535209167;-0.40683199571377565;-0.36932353103781085;1.092707224598106;1.0002652486636436;10.00008618207006;0.4167436648190469;-0.43522798561330606;-0.4352280008462446;0.38141706627978406;0.36609816377432286;0.5286311271038328;0.9998537422008323
88.070217;1.101534440875764;0.41666845890781057;0.3782798477021789;-0.4068319956841839;-0.3693235315193306;1.0927068898045447;1.0002652770076843;10.000116953474615;0.416743923748292;-0.4352279859019252;-0.43522800168153775;0.38141858392834677;0.36609790276361376;0.5286315795718723;0.9998540397228884
88.080217;1.1015325118550194;0.4166696702102344;0.3782794295010989;-0.4068319956487838;-0.3693235320228821;1.0927065151201723;1.0002651991373555;10.000147544868897;0.41674420066858137;-0.43522798617144753;-0.43522800250129484;0.38142016206022766;0.36609764846527965;0.5286320330448128;0.9998544897719788
88.090217;1.1015305133479585;0.4166709079252638;0.37827899926843067;-0.406831995606989;-0.3693235325482903;1.0927061049176452;1.0002650056127644;10.000177853940745;0.4167444928035602;-0.43522798641899635;-0.43522800330370565;0.3814218007237809;0.3660974002613408;0.5286324877216705;0.9998550857923975
88.100217;1.1015284499687417;0.4166721693504515;0.37827855718533737;-0.406831995558365;-0.36932353309570315;1.092705664363385;1.0002646889280373;10.0002077773953;0.4167447978366129;-0.4352279866420965;-0.43522800408681206;0.38142349949243876;0.3660971570327704;0.5286329429625306;0.9998558182767551
88.110217;1.1015263281312833;0.4166734519696093;0.37827810326146116;-0.40683199550302807;-0.36932353366536796;1.0927051988234302;1.00026424352629;10.000237208516532;0.41674511400596204;-0.43522798683851105;-0.4352280048483657;0.3814252574552997;0.36609691717450416;0.528633397506728;0.9998566762114209
88.120217;1.1015241550544748;0.4166747541244234;0.3782776377973851;-0.40683199544214577;-0.369323534257379;1.0927047139142056;1.0002636655247912;10.000266040364162;0.4167454399540665;-0.4352279870061583;-0.4352280055858904;0.38142707286821975;0.3660966789281037;0.5286338499120372;0.9998576495512098
88.130217;1.101521939119807;0.41667607524182776;0.37827716171405035;-0.4068319953782038;-0.3693235348713814;1.092704216224003;1.0002629518757187;10.000294166869873;0.4167457745218253;-0.435227987143064;-0.43522800629695446;0.381428943019705;0.3660964407082886;0.5286342985962452;0.9998587309066327
88.140217;1.1015196912922212;0.4166774155980569;0.3782766761586974;-0.40683199531476033;-0.36932353550640984;1.0927037132117687;1.0002620993546194;10.000321483084951;0.4167461167891973;-0.4352279872473851;-0.4352280069793673;0.38143086428415435;0.3660962013103461;0.5286347417300248;0.9998599154020156
88.150217;1.1015174264391379;0.4166787758969634;0.3782761819501225;-0.4068319952560102;-0.3693235361609172;1.0927032118686077;1.0002611047049368;10.00034789365663;0.4167464659315508;-0.43522798731768436;-0.43522800763121083;0.38143283219814567;0.36609595981338217;0.5286351770726482;0.9998611992953281
88.160217;1.101515163255007;0.41668015683878235;0.3782756796241216;-0.40683199520628543;-0.3693235368330171;1.0927027177903226;1.0002599659040867;10.000373321294344;0.4167468207521855;-0.4352279873531142;-0.43522800825095576;0.3814348417035017;0.36609571525750634;0.5286356016866368;0.9998625786354295
88.170217;1.1015129224633162;0.4166815587743395;0.37827516983157966;-0.4068319951694297;-0.3693235375208177;1.092702235345919;1.0002586827514837;10.000397697187664;0.41674717969782715;-0.4352279873531974;-0.43522800883760404;0.3814368873360141;0.3660954665501441;0.5286360119393114;0.9998640490565757
88.180217;1.101510724435702;0.4166829819824543;0.37827465343457767;-0.4068319951484103;-0.36932353822251207;1.0927017677403519;1.0002572561837462;10.000420938487304;0.41674754117017304;-0.4352279873176315;-0.43522800939065187;0.3814389631155972;0.3660952128920369;0.528636404121452;0.9998656070549451
88.190217;1.1015085872206973;0.4166844274854263;0.3782741311444497;-0.4068319951453285;-0.36932353893638903;1.0927013165471813;1.0002556872127273;10.000442939513865;0.41674790336966827;-0.4352279872464871;-0.4352280099100032;0.38144106250645093;0.36609495438701295;0.5286367753806234;0.9998672510509717
88.200217;1.1015065256107206;0.4166858971958103;0.3782736031923848;-0.4068319951616688;-0.3693235396609305;1.0927008816231694;1.0002539763405118;10.000463584992074;0.41674826424696837;-0.43522798714054395;-0.43522801039585784;0.38144317890865437;0.36609469196226374;0.5286371242452959;0.9998689805702465
88.210217;1.1015045515058397;0.4166873932337089;0.3782730694409363;-0.4068319951986495;-0.36932354039471316;1.092700461587178;1.0002521236645108;10.000482765714716;0.41674862224410036;-0.4352279870013955;-0.43522801084846074;0.38144530640110985;0.3660944265253491;0.5286374505056987;0.9998707949234548
88.220217;1.1015026747238061;0.41668891736182656;0.37827252956173646;-0.4068319952573884;-0.36932354113612864;1.0927000547144021;1.000250128967394;10.000500386325204;0.41674897696144236;-0.43522798683128383;-0.4352280112679347;0.38144744005276504;0.3660941583780321;0.5286377550449486;0.9998726926848763
88.230217;1.1015009033426237;0.41669047061804687;0.37827198289418223;-0.40683199533879955;-0.36932354188311384;1.0926996606872044;1.0002479915654865;10.000516371569457;0.41674932881951804;-0.43522798663280104;-0.43522801165432595;0.3814495757459102;0.3660938873669645;0.528638039935982;0.9998746714993804
88.240217;1.101499243376673;0.4166920529253076;0.37827142822947235;-0.4068319954434761;-0.3693235426330186;1.0926992821672796;1.0002457106275275;10.000530669219739;0.4167496784218823;-0.43522798640859583;-0.4352280120077106;0.3814517099650746;0.3660936132073995;0.5286383083747469;0.9998767287924787
88.250217;1.1014976980346205;0.4166936629740058;0.37827086374085206;-0.4068319955717937;-0.36932354338279527;1.0926989244040453;1.0002432857518366;10.000543246854187;0.4167500263599381;-0.43522798616113584;-0.435228012328332;0.38145383958139895;0.36609333551972467;0.5286385643071393;0.9998788637768228
88.260217;1.1014962678162643;0.416695298370481;0.37827028727393686;-0.4068319957243288;-0.36932354412929774;1.0926985938693028;1.0002407173885997;10.000554090440946;0.4167503731500534;-0.4352279858923703;-0.43522801261672933;0.38145596144049976;0.36609305367000927;0.5286388122303044;0.9998810786000922
88.270217;1.10149495212141;0.41669695585710786;0.3782696972589879;-0.40683199590218;-0.3693235448692381;1.0926982975671329;1.0002380076346953;10.000563212711244;0.416750719289141;-0.43522798560332904;-0.4352280128737717;0.3814580720396482;0.3660927665823107;0.5286390570180622;0.9998833770157466
88.280217;1.101493751049101;0.4166986316505119;0.3782690934410836;-0.40683199610668214;-0.3693235455990916;1.0926980423636912;1.0002351609065392;10.000570665964842;0.4167510654112342;-0.4352279852940189;-0.43522801310049347;0.38146016754978074;0.3660924727285114;0.528639303245802;0.9998857622725569
