time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.290217;1.1014926662400273;0.4167003218413347;0.3782684763654362;-0.40683199633897116;-0.3693235463154686;1.09269783437268;1.0002321833406285;10.000576541485053;0.41675141210323235;-0.43522798496364323;-0.4352280132977845;0.38146224391292993;0.3660921704285104;0.5286395545062431;0.9998882358672204
88.300217;1.101491700149279;0.41670202271425905;0.37826784636315613;-0.40683199659993297;-0.36932354701568576;1.092697679505881;1.0002290816881674;10.000580951072166;0.41675175957163213;-0.4352279846109509;-0.43522801346643614;0.3814642970061686;0.36609185824284574;0.5286398132727594;0.9998907967075322
88.310217;1.1014908543598168;0.41670373091196106;0.3782672033378345;-0.4068319968901771;-0.36932354769798326;1.09269758415792;1.0002258630696705;10.000584004353806;0.4167521076198473;-0.4352279842347875;-0.43522801360754604;0.38146632295966776;0.3660915351818081;0.5286400812209625;0.9998934412367398
88.320217;1.101490129594981;0.4167054434193337;0.37826654721283587;-0.40683199720999036;-0.3693235483613758;1.0926975551185414;1.0002225355687304;10.00058579282335;0.4167524557937496;-0.43522798383463046;-0.4352280137225747;0.38146831812492893;0.36609120081012153;0.5286403597797698;0.999896165018066
88.330217;1.1014895271699485;0.4167071574216049;0.3782658783278918;-0.40683199755952526;-0.3693235490055065;1.0926975995273425;1.0002191086802557;10.000586383805558;0.4167528032846469;-0.43522798341055285;-0.43522801381308746;0.381470278670512;0.3660908553446136;0.5286406504088766;0.9998989635975026
88.340217;1.1014890489182727;0.4167088700852728;0.3782651974103084;-0.40683199793895464;-0.3693235496306135;1.0926977244208365;1.0002155927018836;10.000585824326418;0.41675314873029884;-0.43522798296292464;-0.43522801388073606;0.3814722002465754;0.36609049942400534;0.5286409544122147;0.9999018321487609
88.350217;1.101488696848501;0.4167105783703638;0.37826450514074567;-0.40683199834851447;-0.36932355023744406;1.0926979354686468;1.0002119977293806;10.000584154596377;0.41675349052589294;-0.43522798249247885;-0.43522801392729826;0.3814740778560514;0.36609013368975657;0.5286412726754429;0.9999047660713911
88.360217;1.1014884741522257;0.4167122789811932;0.3782638019371618;-0.40683199878850795;-0.36932355082699697;1.092698236115476;1.0002083334956104;10.000581418326949;0.4167538275080724;-0.43522798200040713;-0.4352280139545304;0.3814759061476499;0.3660897588254646;0.5286416056523767;0.9999077622962242
88.370217;1.101488385049992;0.4167139683920118;0.3782630882151631;-0.4068319992591264;-0.36932355140011947;1.0926986274484685;1.0002046100336575;10.000577654344061;0.416754159237316;-0.4352279814882348;-0.43522801396410604;0.3814776797582283;0.36608937589288915;0.5286419534557301;0.9999108193965132
88.380217;1.1014884336348194;0.416715642942066;0.378262364528631;-0.4068319997603037;-0.3693235519572479;1.0926991083955977;1.0002008384523273;10.000572885691561;0.41675448557764827;-0.43522798095794896;-0.43522801395786676;0.3814793931099443;0.36608898630411585;0.5286423157333515;0.9999139360066672
88.390217;1.1014886240146753;0.4167172988469719;0.37826163148514824;-0.40683200029171446;-0.3693235524984584;1.0926996764043788;1.0001970308644936;10.000567124134854;0.4167548060346733;-0.4352279804122648;-0.43522801393805843;0.3814810401191331;0.3660885913104357;0.5286426918207452;0.9999171084807743
88.400217;1.1014889610024852;0.4167189319682001;0.3782608898326064;-0.406832000852653;-0.36932355302362885;1.0927003277213683;1.0001931989662074;10.000560376977788;0.41675511963691114;-0.4352279798545145;-0.43522801390691185;0.38148261445625276;0.3660881914187446;0.5286430814714966;0.9999203297785885
88.410217;1.1014894500231465;0.4167205379135497;0.3782601406013128;-0.40683200144194304;-0.3693235535325656;1.0927010565982027;1.0001893525475143;10.000552649771036;0.41675542529381804;-0.43522797928822377;-0.4352280138659349;0.3814841103468983;0.36608778628144223;0.5286434851599252;0.9999235907897304
88.420217;1.1014900957776004;0.4167221126989089;0.378259384984298;-0.40683200205798764;-0.369323554025136;1.0927018555223393;1.0001854996665531;10.000543954418635;0.4167557219861891;-0.43522797871663044;-0.4352280138159009;0.3814855232174524;0.36608737510297035;0.5286439035334974;0.9999268827930352
88.430217;1.1014909000774056;0.41672365308087683;0.37825862407937955;-0.40683200269861786;-0.3693235545014882;1.0927027170584116;1.0001816477621182;10.000534324673373;0.41675600879136304;-0.4352279781423286;-0.4352280137574013;0.38148684943147576;0.36608695690063237;0.5286443369395671;0.9999301986842438
88.440217;1.1014918608000008;0.4167251563061721;0.3782578588576704;-0.40683200336099695;-0.3693235549622224;1.0927036346531709;1.0001778041998206;10.000523829257329;0.4167562850554033;-0.4352279775671644;-0.4352280136913164;0.38148808552609603;0.36608653036295197;0.528644785623468;0.9999335325615946
88.450217;1.1014929728551899;0.4167266200811999;0.3782570903646489;-0.4068320040420273;-0.36932355540838463;1.0927046019364883;1.0001739765886335;10.000512567042295;0.4167565506687639;-0.4352279769922154;-0.4352280136189096;0.38148922795948;0.3660860938570679;0.5286452500739475;0.9999368792062022
88.460217;1.1014942295781398;0.41672804271729846;0.37825631985828906;-0.406832004738839;-0.3693235558415208;1.0927056116644762;1.0001701728641645;10.000500646941532;0.4167568059534711;-0.4352279764179239;-0.43522801354141194;0.38149027363847726;0.36608564580533715;0.5286457307781548;0.9999402340377538
88.470217;1.1014956236745463;0.4167294228529389;0.3782555487289755;-0.40683200544898535;-0.36932355626374624;1.0927066547109756;1.0001664004416426;10.000488171845102;0.41675705106026695;-0.43522797584457423;-0.4352280134592867;0.38149122065643676;0.36608518496294107;0.528646227694349;0.9999435925295421
88.480217;1.1014971482256473;0.41673075920839686;0.3782547784507472;-0.4068320061705159;-0.36932355667741074;1.0927077203723223;1.000162665220321;10.000475232954736;0.4167572856686816;-0.4352279752726723;-0.4352280133717755;0.38149206846777656;0.36608471008908783;0.5286467400806322;0.9999469487389802
88.490217;1.1014987972470522;0.41673205086514653;0.37825401079838933;-0.4068320069020406;-0.369323557084465;1.092708798288631;1.0001589713372983;10.000461912480622;0.4167575092217888;-0.4352279747029477;-0.4352280132773013;0.38149281745653474;0.3660842194018207;0.528647266569192;0.999950294478967
88.500217;1.1015005652123704;0.4167332977064938;0.37825324798789234;-0.40683200764265876;-0.36932355748600854;1.0927098799986694;1.0001553214735455;10.000448293616028;0.4167577209069131;-0.43522797413635367;-0.43522801317436105;0.38149346847182525;0.36608371071967866;0.5286478053978071;0.9999536200790317
88.510217;1.10150244624915;0.41673450049510086;0.3782524924957336;-0.4068320083917303;-0.3693235578821407;1.0927109586603323;1.000151717968178;10.000434466357476;0.4167579193403369;-0.4352279735741742;-0.4352280130619449;0.38149402253430376;0.36608318193177053;0.5286483546112705;0.9999569156696206
88.520217;1.1015044338518722;0.4167356603496469;0.3782517466739934;-0.4068320091487441;-0.3693235582720414;1.0927120277534592;1.000148164107828;10.000420516984834;0.416758102659643;-0.43522797301780314;-0.43522801293934554;0.38149448064683805;0.3660826310680276;0.5286489118411185;0.9999601720083763
88.530217;1.1015065211373798;0.4167367781500698;0.37825101230805946;-0.4068320099133912;-0.36932355865440303;1.092713080506346;1.0001446631780297;10.000406512491596;0.41675826892099005;-0.435227972468353;-0.4352280128058256;0.38149484359197533;0.3660820561483124;0.5286494740090885;0.9999633804804251
88.540217;1.1015087008424231;0.41673785456247864;0.37825029044971636;-0.40683201068553315;-0.36932355902795455;1.0927141105785896;1.0001412157465652;10.000392502236492;0.41675841628312116;-0.43522797192672713;-0.435228012660559;0.38149511174224293;0.36608145496580197;0.5286500374037092;0.9999665327264933
88.550217;1.1015109646780192;0.41673889047695717;0.3782495816797912;-0.4068320114649488;-0.3693235593913804;1.0927151132839432;1.0001378187680632;10.000378537393281;0.41675854290216396;-0.4352279713937723;-0.43522801250289206;0.3814952853037953;0.36608082501814476;0.5286505979344803;0.9999696214084403
88.560217;1.1015133031537658;0.41673988725377153;0.37824888651678584;-0.40683201225113197;-0.3693235597429225;1.0927160856746507;1.0001344675348887;10.000364686740758;0.4167586466721328;-0.43522797087012366;-0.4352280123326326;0.3814953648268081;0.3660801638237561;0.528651151161316;0.9999726414271023
88.570217;1.101515706306204;0.41674084654194776;0.37824820570756135;-0.4068320130431282;-0.36932356008048906;1.092717024853327;1.000131158328778;10.000351028314753;0.41675872514310874;-0.43522797035628846;-0.43522801215032214;0.3814953513339487;0.3660794692742719;0.5286516921712534;0.9999755891948181
88.580217;1.1015181641150718;0.4167417699523089;0.3782475404990902;-0.40683201383930634;-0.3693235604020467;1.0927179270940262;1.0001278896073513;10.000337624376593;0.41675877592431687;-0.43522796985289386;-0.4352280119573128;0.38149524621695347;0.36607873969903415;0.528652215762196;0.999978460460062
88.590217;1.10152066652527;0.4167426589269535;0.3782468929222663;-0.406832014637469;-0.36932356070576766;1.0927187888647505;1.000124661559422;10.000324506133989;0.41675879710961733;-0.43522796936082203;-0.4352280117555488;0.38149505133615874;0.36607797378057577;0.5286527169329428;0.9999812491535519
88.600217;1.101523203632396;0.4167435146640643;0.3782462657143066;-0.40683201543545017;-0.3693235609899753;1.092719607442386;1.0001214754116297;10.000311674232487;0.4167587871957464;-0.43522796888141463;-0.4352280115475188;0.3814947692821295;0.3660771706003152;0.5286531913028211;0.999983948494725
88.610217;1.1015257656507431;0.4167443379577315;0.37824566179018926;-0.40683201623160214;-0.3693235612530386;1.0927203802649925;1.000118332944118;10.000299108252937;0.4167587449989498;-0.4352279684163724;-0.43522801133640165;0.38149440369306215;0.3660763299382216;0.5286536351604231;0.9999865532846316
88.620217;1.1015283431447898;0.416745129182456;0.3782450837284891;-0.4068320170246782;-0.3693235614933296;1.0927211037816993;1.0001152361773464;10.000286782499208;0.41675866995426236;-0.43522796796727786;-0.4352280111259235;0.38149395939936165;0.366075452422726;0.5286540451263134;0.9999890606886428
88.630217;1.1015309275916443;0.4167458884563888;0.3782445336260851;-0.40683201781331557;-0.3693235617094082;1.0927217732556787;1.0001121875580667;10.000274679288214;0.4167585621849386;-0.4352279675353351;-0.4352280109198227;0.3814934419397735;0.3660745391635815;0.5286544178373679;0.9999914686695492
88.640217;1.1015335111084643;0.41674661578620276;0.378244013227995;-0.4068320185956345;-0.3693235619001541;1.092722384858358;1.000109190084002;10.000262792155466;0.4167584222539114;-0.4352279671212793;-0.4352280107214188;0.3814928566110508;0.36607359144584334;0.5286547500002792;0.9999937742891924
88.650217;1.1015360863611434;0.41674731109798113;0.37824352424187085;-0.40683201936936847;-0.36932356206446204;1.0927229382134418;1.0001062463764034;10.000251124102448;0.4167582512153764;-0.43522796672520636;-0.4352280105335883;0.38149220776347575;0.3660726107817617;0.5286550387064469;0.9999959737741738
88.660217;1.1015386477796512;0.416747974292039;0.37824306868373986;-0.4068320201323981;-0.36932356220100476;1.0927234369476548;1.0001033571354077;10.00023968709491;0.4167580506961493;-0.43522796634641236;-0.4352280103587077;0.38149149853965536;0.36607159882947077;0.528655281691903;0.9999980633111016
88.670217;1.1015411923561458;0.41674860559840293;0.3782426488699058;-0.4068320208831177;-0.36932356230854063;1.0927238874296863;1.0001005207513531;10.000228501288618;0.41675782241906306;-0.4352279659833306;-0.43522801019852797;0.3814907310462793;0.3660705572344481;0.5286554773806986;1.000000039033805
88.680217;1.1015437191994042;0.4167492058782951;0.37824226730972443;-0.40683202162030846;-0.36932356238614233;1.0927242965968378;1.0000977342558584;10.000217597251885;0.41675756757739907;-0.4352279656338747;-0.4352280100543667;0.38148990711260794;0.3660694876381878;0.5286556246351747;1.0000018970720723
88.690217;1.1015462287194153;0.4167497763606553;0.3782419268228048;-0.4068320223428334;-0.3693235624328669;1.0927246696711015;1.0000949939734118;10.00020701938243;0.41675728658573685;-0.4352279652962553;-0.43522800992736965;0.3814890291263505;0.3660683916317219;0.528655722285978;1.000003634030372
88.700217;1.101548721491427;0.4167503181881265;0.3782416303774211;-0.40683202304959576;-0.36932356244740316;1.0927250092221903;1.0000922953046878;10.000196816668993;0.4167569790593636;-0.43522796496959165;-0.43522800981864107;0.3814881003102239;0.366067270644124;0.5286557688004311;1.0000052466318237
88.710217;1.101551196888877;0.41675083212067515;0.3782413805672589;-0.40683202373978355;-0.36932356242822434;1.0927253166473407;1.0000896322492514;10.00018702100449;0.4167566441522612;-0.4352279646537244;-0.4352280097294013;0.3814871245170059;0.366066126036369;0.5286557622313524;1.0000067310577687
88.720217;1.1015536523788005;0.41675131820415434;0.3782411793065278;-0.40683202441312216;-0.36932356237411834;1.0927255945204133;1.0000869973457052;10.000177628710833;0.4167562814810295;-0.435227964348727;-0.4352280096610249;0.3814861056123034;0.3660649594608806;0.5286557003723591;1.0000080834545482
88.730217;1.1015560840969012;0.41675177538390484;0.3782410279384024;-0.40683202506989635;-0.36932356228461055;1.0927258468535326;1.0000843827808825;10.000168603610756;0.4167558917683986;-0.43522796405473363;-0.4352280096148078;0.3814850465979969;0.36606377335763546;0.5286555811548488;1.000009301542114
88.740217;1.101558488154163;0.4167522013647162;0.37824092762110656;-0.4068320257107205;-0.36932356215979956;1.0927260772789895;1.000081782809114;10.000159904096458;0.41675547648598943;-0.43522796377184525;-0.4352280095916555;0.3814839490996748;0.36606257130656483;0.5286554031328845;1.0000103860224736
88.750217;1.1015608619010064;0.41675259297730677;0.37824087963134867;-0.40683202633630267;-0.3693235619997894;1.0927262874974195;1.00007919563852;10.000151506206558;0.41675503732773866;-0.4352279635001169;-0.43522800959194;0.3814828137506003;0.36606135786523025;0.5286551657458245;1.0000113403146353
88.760217;1.1015632048823774;0.4167529468311112;0.37824088502743264;-0.4068320269473565;-0.36932356180449033;1.0927264769252654;1.0000766226356446;10.00014339963737;0.416754576178388;-0.4352279632397299;-0.43522800961554686;0.3814816413278772;0.3660601379447583;0.5286548693075891;1.0000121688152852
88.770217;1.101565518615639;0.4167532597479242;0.37824094399307623;-0.4068320275445104;-0.3693235615739475;1.0927266430745246;1.000074066023263;10.000135572490558;0.41675409492936094;-0.43522796299101085;-0.43522800966184416;0.38148043376437357;0.36605891631205945;0.5286545147897834;1.0000128755164255
88.780217;1.1015678046734998;0.4167535288329683;0.3782410558115541;-0.40683202812822455;-0.3693235613083786;1.092726782191775;1.0000715277436407;10.000128010868515;0.4167535949667622;-0.4352279627542521;-0.43522800972953185;0.3814791944906197;0.36605769751036354;0.5286541033855077;1.0000134640585985
88.790217;1.1015700625774691;0.4167537514080661;0.378241219202953;-0.40683202869896534;-0.3693235610077249;1.0927268898680096;1.0000690096469766;10.000120705121049;0.41675307714122545;-0.4352279625294779;-0.4352280098167387;0.3814779280765345;0.3660564859904889;0.5286536361298738;1.0000139389785507
88.800217;1.1015722900250888;0.4167539251032263;0.3782414322281995;-0.4068320292574154;-0.36932356067165195;1.0927269613788257;1.000066513580099;10.000113646446525;0.416752542241788;-0.43522796231631417;-0.4352280099214374;0.3814766392156881;0.3660552862078933;0.5286531139497043;1.000014307149934
88.810217;1.1015744851388702;0.4167540481424334;0.37824169212004505;-0.40683202980440425;-0.36932356030009456;1.0927269918729852;1.000064040657981;10.000106821237907;0.41675199108472205;-0.43522796211422926;-0.4352280100417535;0.3814753317140041;0.3660541024252184;0.5286525380870674;1.000014577764444
88.820217;1.1015766474174236;0.416754119505475;0.3782419956644435;-0.4068320303407246;-0.3693235598936171;1.0927269763521137;1.0000615905198302;10.00010020334557;0.41675142407053606;-0.43522796192298435;-0.4352280101759464;0.38147400825599687;0.36605293844596076;0.528651910620567;1.000014760522969
88.830217;1.1015787767563672;0.4167541390052741;0.3782423398216281;-0.4068320308670001;-0.3693235594535968;1.0927269092363583;1.0000591618881434;10.000093746027492;0.4167508409310353;-0.4352279617429367;-0.43522801032234326;0.38147267097617504;0.36605179769206314;0.5286512348267524;1.0000148637724895
88.840217;1.1015808729374734;0.41675410740065516;0.3782427219203196;-0.4068320313836981;-0.3693235589823108;1.0927267843084334;1.0000567536030596;10.00008738910868;0.4167502410889956;-0.43522796157510246;-0.43522801047947995;0.38147132213197027;0.3660506832522348;0.528650515114819;1.0000148936291273
88.850217;1.101582936844038;0.41675402611101153;0.37824313951925714;-0.4068320318911914;-0.36932355848256226;1.0927265955853556;1.0000543639226211;10.000081073471927;0.41674962440605084;-0.4352279614209234;-0.4352280106461378;0.3814699642693323;0.36604959763297024;0.5286497562326731;1.0000148542858813
88.860217;1.101584971925686;0.4167538965905992;0.3782435902493575;-0.40683203238955834;-0.36932355795692723;1.0927263384515233;1.0000519888410664;10.000074746160216;0.4167489916298219;-0.43522796128197666;-0.43522801082121065;0.3814686002100755;0.366048542697391;0.5286489620321163;1.0000147492922358
88.870217;1.1015869836487657;0.41675371991489474;0.37824407138528415;-0.40683203287851477;-0.3693235574073687;1.0927260101793463;1.0000496228070814;10.000068363914174;0.416748344242766;-0.4352279611599496;-0.4352280110037747;0.3814672330893676;0.36604752003103197;0.5286481347917193;1.0000145822763562
88.880217;1.101588977666312;0.41675349671295087;0.37824457952718604;-0.40683203335779955;-0.3693235568353643;1.0927256093582915;1.0000472616950347;10.000061904552194;0.4167476843792473;-0.4352279610565471;-0.43522801119308313;0.3814658660663783;0.3660465314141922;0.5286472753652609;1.0000143566259054
88.890217;1.1015909588049202;0.41675322744802645;0.3782451110173898;-0.40683203382735916;-0.36932355624198726;1.092725135000213;1.0000449043305097;10.000055372604676;0.41674701513254375;-0.4352279609731187;-0.4352280113883316;0.38146450188269415;0.3660455792377347;0.5286463837347936;1.0000140753980133
88.900217;1.1015929312901005;0.4167529128654219;0.3782456623274147;-0.40683203428711245;-0.36932355562814306;1.0927245868549782;1.0000425515892104;10.000048784124646;0.4167463408658044;-0.4352279609103816;-0.4352280115887243;0.3814631428666837;0.3660446666993296;0.5286454599540119;1.0000137418165957
88.910217;1.101594899566007;0.4167525541015711;0.37824622980387257;-0.40683203473681956;-0.36932355499515795;1.0927239665256359;1.0000402048175097;10.000042142149066;0.4167456671772693;-0.4352279608682622;-0.43522801179376164;0.38146179125329593;0.36604379741295645;0.5286445051230733;1.0000133597709242
88.920217;1.1015968680795598;0.41675215241713626;0.37824680948290834;-0.40683203517618605;-0.3693235543451087;1.0927232774930384;1.0000378647700015;10.000035425601583;0.4167450002402629;-0.43522796084565357;-0.4352280120033042;0.3814604492014188;0.3660429746766828;0.5286435215259762;1.0000129339795467
88.930217;1.1015988400313674;0.41675170904155145;0.3782473973268737;-0.4068320356049238;-0.3693235536805669;1.0927225241393885;1.0000355310736233;10.000028594564219;0.4167443459008174;-0.43522796084048687;-0.43522801221736634;0.38145911844567;0.36604220088320527;0.5286425119316048;1.0000124697790738
88.940217;1.1016008171964506;0.41675122518989527;0.3782479895815298;-0.4068320360226213;-0.3693235530040989;1.0927217113961611;1.0000332019220273;10.00002160072745;0.4167437091975696;-0.43522796085028426;-0.4352280124356896;0.3814577999973599;0.36604147722312;0.5286414788710019;1.0000119732656965
88.950217;1.1016028003722127;0.4167507020277513;0.37824858311667353;-0.40683203642869403;-0.3693235523180367;1.0927208450769914;1.0000308746669535;10.000014396478013;0.41674309427643685;-0.4352279608724669;-0.4352280126575161;0.3814564941063377;0.3660408038870914;0.5286404244616139;1.0000114515602747
88.960217;1.101604788892621;0.41675014062970855;0.37824917562301497;-0.4068320368227388;-0.36932355162452146;1.0927199318256353;1.000028547341376;10.000006937801944;0.41674250439468175;-0.4352279609040659;-0.4352280128819892;0.38145520033271574;0.3660401806105382;0.5286393509778382;1.0000109115509843
88.970217;1.1016067798282567;0.41674954186715557;0.37824976566595714;-0.40683203720489397;-0.3693235509254971;1.0927189785031037;1.0000262194106253;9.999999181352333;0.41674194179320906;-0.43522796094142846;-0.435228013108636;0.38145391778752435;0.3660396070899155;0.528638261737989;1.0000103581272823
88.980217;1.1016087677196014;0.4167489061372812;0.3782503527713142;-0.4068320375756349;-0.3693235502226644;1.0927179912023148;1.000023890873189;9.999991085089983;0.4167414076185769;-0.43522796098056016;-0.4352280133372777;0.3814526457819212;0.366039083255979;0.5286371612380255;1.0000097943395114
88.990217;1.1016107451621144;0.41674823330607486;0.378250937314849;-0.40683203793521455;-0.3693235495173551;1.092716974532007;1.0000215609126486;9.999982613534387;0.4167409020717226;-0.43522796101797473;-0.4352280135677233;0.3814513842968564;0.3660386095681778;0.5286360543858546;1.000009222862641
89.000217;1.1016127045706225;0.41674752318891933;0.3782515200693433;-0.40683203828335196;-0.36932354881023416;1.0927159321933948;1.0000192276743136;9.999973741488887;0.4167404243998975;-0.43522796105105516;-0.4352280137998073;0.38145013362157687;0.3660381872327459;0.5286349459192946;1.0000086468617952
89.010217;1.1016146397532836;0.41674677609011906;0.3782521020456756;-0.40683203861931233;-0.36932354810115453;1.0927148674705074;1.0000168890872896;9.99996445600058;0.4167399728102139;-0.4352279610775325;-0.4352280140336593;0.38144889382969116;0.366037818230733;0.5286338403559344;1.0000080696121194
89.020217;1.1016165452032056;0.41674599278954005;0.37825268480183094;-0.40683203894214276;-0.3693235473894287;1.0927137818615527;1.0000145433442242;9.999954759252791;0.41673954471255964;-0.4352279610948283;-0.43522801426988716;0.38144766488031107;0.36603750524015777;0.5286327417735235;1.000007492880182
89.030217;1.101618414380398;0.41674517427067803;0.3782532704143419;-0.40683203925090866;-0.3693235466743279;1.0927126740058373;1.0000121883634359;9.999944672524318;0.41673913700620313;-0.4352279610998276;-0.4352280145095211;0.38144644700717484;0.3660372514715329;0.5286316534480962;1.0000069155102964
89.040217;1.1016202395601502;0.41674432178133103;0.37825386079514955;-0.4068320395449041;-0.3693235459554183;1.09271154102759;1.0000098206429968;9.999934229216311;0.41673874616096324;-0.4352279610889812;-0.4352280147536928;0.38144524095058446;0.3660370603091794;0.528630578027917;1.0000063342128376
89.050217;1.1016220126708003;0.41674343708406975;0.3782544569974119;-0.40683203982375243;-0.36932354523253097;1.092710380424486;1.0000074348297565;9.999923451007618;0.4167383685178734;-0.43522796105850137;-0.43522801500329755;0.38144404820660444;0.36603693489528194;0.5286295181039778;1.0000057456046503
89.060217;1.101623725864358;0.4167425222582488;0.37825505914171426;-0.40683204008710167;-0.3693235445055329;1.0927091906228952;1.000005025052973;9.999912333562758;0.4167380011025951;-0.4352279610046383;-0.43522801525891286;0.381442871245551;0.36603687783600775;0.5286284766935059;1.0000051473542315
89.070217;1.1016253721719877;0.4167415791428181;0.3782556668544051;-0.40683204033403325;-0.36932354377429294;1.0927079709490486;1.0000025861813393;9.999900861887365;0.4167376424107958;-0.43522796092413985;-0.4352280155210333;0.38144171324028575;0.36603689095623226;0.5286274575637574;1.0000045384316294
89.080217;1.1016269460787016;0.41674060941137525;0.37825627977480825;-0.4068320405629204;-0.3693235430388853;1.0927067215764763;1.00000011310813;9.999889030363887;0.41673729244682844;-0.43522796081461296;-0.4352280157902518;0.38144057731914477;0.36603697509636907;0.5286264651747173;1.0000039191139112
89.090217;1.101628443333839;0.41673961533945986;0.37825689756810343;-0.40683204077191887;-0.36932354229962067;1.092705442937171;0.9999975999671497;9.999876843805689;0.4167369520542565;-0.4352279606745933;-0.43522801606698597;0.38143946594781564;0.36603713009821287;0.5286255041607314;1.0000032906443452
89.100217;1.1016298604508497;0.4167386000435368;0.37825751923336476;-0.4068320409595657;-0.3693235415567763;1.0927041356509284;0.9999950410637112;9.999864311780694;0.4167366222011593;-0.4352279605035977;-0.43522801635109737;0.3814383808649083;0.3660373550602723;0.5286245787849092;1.0000026546009784
89.110217;1.1016311944066683;0.41673756675548174;0.3782581428138554;-0.4068320411251132;-0.36932354081044416;1.0927028016001032;0.9999924321996375;9.999851443964712;0.4167363037645317;-0.43522796030226674;-0.4352280166418447;0.3814373234460267;0.3660376486349521;0.5286236925100496;1.0000020126715803
89.120217;1.1016324419062706;0.4167365180686459;0.37825876628330496;-0.40683204126862893;-0.3693235400607634;1.0927014438545712;0.9999897704973945;9.999838246172414;0.4167359976794956;-0.4352279600722905;-0.4352280169381344;0.3814362951236283;0.36603800890712884;0.5286228476913705;1.000001367287525
89.130217;1.1016335985348689;0.41673545581606286;0.37825938855635405;-0.4068320413908859;-0.3693235393081777;1.0927000647026894;0.9999870527973439;9.999824727379618;0.41673570512546454;-0.4352279598160241;-0.4352280172389471;0.38143529747539917;0.3660384330521328;0.528622045431798;1.0000007220983638
89.140217;1.1016346591918136;0.41673438121916423;0.37826000959389394;-0.4068320414928229;-0.36932353855346217;1.092698663818117;0.9999842748729012;9.999810911276745;0.41673542755738346;-0.43522795953622445;-0.43522801754372636;0.38143433184046505;0.3660389175200436;0.5286212855981129;1.0000000811331544
89.150217;1.1016356187257557;0.4167332950838675;0.3782606298790857;-0.4068320415747988;-0.36932353779757127;1.0926972380493767;0.9999814327202253;9.99979683593513;0.4167351662424401;-0.4352279592361113;-0.43522801785252785;0.3814333989762898;0.36603945851524955;0.5286205671941028;0.9999994477434593
89.160217;1.101636471445709;0.416732198271887;0.37826124986543724;-0.40683204163625286;-0.36932353704132037;1.092695782905875;0.9999785243180916;9.999782548415544;0.4167349215619674;-0.4352279589193096;-0.43522801816588963;0.381432499334605;0.36604005205087375;0.5286198885739011;0.9999988244763078
89.170217;1.1016372112087962;0.41673109216505244;0.37826186977546755;-0.4068320416757664;-0.3693235362852379;1.0926942945180522;0.9999755500810952;9.999768105268425;0.41673469275060065;-0.43522795858960356;-0.43522801848459713;0.3814316334318822;0.36604069375687276;0.5286192471382005;0.999998213006132
89.180217;1.1016378327327352;0.4167299784533;0.3782624899647331;-0.4068320416913372;-0.36932353552974195;1.09269277094631;0.9999725122620242;9.999753573469066;0.41673447792236734;-0.43522795825080246;-0.4352280188094237;0.38143080156649806;0.36604137879201387;0.5286186392295016;0.9999976138962297
89.190217;1.1016383325855277;0.4167288583676973;0.3782631112157184;-0.4068320416808207;-0.36932353477523844;1.0926912127704145;0.9999694146246187;9.999739021822093;0.41673427408317776;-0.4352279579066418;-0.435228019140749;0.3814300034261425;0.3660421018266755;0.5286180603348352;0.9999970268081144
89.200217;1.1016387091440807;0.41672773217411446;0.3782637342603946;-0.4068320416422801;-0.36932353402201346;1.0926896228001044;0.9999662627177557;9.999724500741038;0.41673407746878494;-0.4352279575604988;-0.43522801947830264;0.3814292382334265;0.3660428570100651;0.5286175052144532;0.9999964513660885
89.210217;1.101638962001783;0.4167265990253714;0.3782643591139819;-0.40683204157404745;-0.36932353327009937;1.0926880050677594;0.9999630639259999;9.999710031380074;0.41673388428052105;-0.4352279572149509;-0.435228019821099;0.3814285050502508;0.3660436379487619;0.5286169680190833;0.999995888768088
89.220217;1.1016390914929999;0.41672545703124886;0.3782649849096744;-0.40683204147458085;-0.36932353251927547;1.0926863644088896;0.9999598271663549;9.999695622890666;0.4167336912337435;-0.43522795687166516;-0.4352280201674209;0.3814278029247581;0.36604443781011786;0.528616442622464;0.9999953429280894
89.230217;1.1016390983678455;0.41672430391574755;0.3782656101795141;-0.40683204134244166;-0.36932353176926536;1.0926847067970544;0.9999565625529696;9.99968129644883;0.4167334955550873;-0.43522795653186785;-0.43522802051494136;0.38142713107626675;0.3660452493689313;0.5286159232770936;0.9999948196092683
89.240217;1.1016389840390854;0.41672313789811954;0.3782662332695319;-0.4068320411767069;-0.36932353101980964;1.0926830392051896;0.9999532801887938;9.999667092484543;0.4167332946725362;-0.4352279561967589;-0.43522802086081863;0.38142648909144;0.36604606510076915;0.5286154053213683;0.9999943246044469
89.250217;1.1016387513070725;0.4167219581624292;0.3782668524490862;-0.40683204097739023;-0.3693235302703467;1.09268136928425;0.9999499880521495;9.999653069078304;0.4167330859888999;-0.43522795586750984;-0.4352280212016638;0.3814258769313082;0.36604687786025436;0.5286148856661017;0.9999938633682258
89.260217;1.1016384037515603;0.41672076495763033;0.3782674657351317;-0.40683204074531215;-0.3693235295196014;1.0926797053255137;0.9999466913937224;9.999639300359581;0.4167328668643517;-0.43522795554521443;-0.4352280215337501;0.38142529494483823;0.3660476816962504;0.5286143630207774;0.9999934423118262
89.270217;1.1016379442216269;0.4167195593313584;0.37826807100434157;-0.4068320404817772;-0.36932352876557806;1.0926780557873932;0.9999433945321927;9.99962586901144;0.4167326345851733;-0.4352279552309539;-0.4352280218534211;0.3814247440728542;0.3660484719113519;0.5286138375653764;0.9999930697183668
89.280217;1.1016373743234582;0.4167183426648869;0.3782686663832483;-0.4068320401885865;-0.3693235280061113;1.0926764286846289;0.9999401023056115;9.999612851940677;0.41673238635624016;-0.4352279549260748;-0.43522802215734885;0.38142422573721446;0.36604924469746614;0.5286133101863372;0.9999927548173818
89.290217;1.1016366951450223;0.4167171164796158;0.3782692503643652;-0.4068320398681952;-0.36932352723936784;1.0926748311440861;0.9999368198879851;9.999600305622705;0.4167321195533337;-0.43522795463258035;-0.4352280224427095;0.3814237411338547;0.36604999695353413;0.5286127821990523;0.9999925060348662
89.300217;1.1016359090631547;0.4167158825296914;0.3782698216956059;-0.40683203952358754;-0.36932352646375743;1.0926732691788976;0.999933552964164;9.999588257025298;0.41673183192794294;-0.43522795435304107;-0.43522802270719524;0.3814232906841531;0.3660507261323144;0.5286122556932378;0.999992330398583
89.310217;1.1016350213000843;0.4167146427480855;0.3782703794416524;-0.40683203915787064;-0.369323525677649;1.0926717483045558;0.9999303085703924;9.99957670741675;0.41673152157245513;-0.4352279540900762;-0.4352280229488755;0.3814228741104667;0.3660514301203228;0.5286117338521334;0.9999922341214973
89.320217;1.1016340395246764;0.41671339892651715;0.37827092311247207;-0.4068320387738804;-0.36932352487954345;1.0926702739118856;0.9999270949320671;9.999565646981543;0.41673118681667304;-0.43522795384598495;-0.435228023166365;0.38142249075199736;0.36605210731578;0.5286112209389406;0.9999922228956457
89.330217;1.1016329716628854;0.41671215243357634;0.3782714526145639;-0.4068320383739755;-0.3693235240687805;1.092668850755389;0.9999239202370874;9.999555070634209;0.41673082614732937;-0.4352279536226828;-0.4352280233591152;0.38142213993493884;0.3660527565951067;0.5286107218623676;0.9999923013395646
89.340217;1.101631823649524;0.4167109039877379;0.3782719681377701;-0.40683203796007744;-0.36932352324615475;1.0926674827974892;0.9999207913324261;9.999544991205724;0.41673043823930134;-0.435227953421905;-0.43522802352731377;0.38142182127871516;0.36605337706065;0.5286102416622203;0.9999924724323005
89.350217;1.1016305990336952;0.41670965340836336;0.37827247019103555;-0.4068320375338431;-0.3693235224138141;1.0926661730088485;0.9999177134628349;9.999535440103122;0.4167300218838766;-0.4352279532453984;-0.4352280236715229;0.3814215345188257;0.36605396807295015;0.5286097850689202;0.9999927376305429
89.360217;1.1016293000699415;0.41670839974695717;0.37827295987393106;-0.40683203709683285;-0.3693235215744882;1.0926649224973308;0.9999146915432291;9.999526452235383;0.41672957584717096;-0.4352279530948768;-0.43522802379241804;0.38142127894967154;0.36605452968581603;0.528609355927747;0.9999930975953005
89.370217;1.1016279285950044;0.41670714198479786;0.3782734390797767;-0.4068320366505994;-0.3693235207305971;1.0926637302592432;0.9999117312105261;9.999518054287103;0.41672909920816104;-0.4352279529719956;-0.4352280238908819;0.3814210532446312;0.36605506286780776;0.5286089569859258;0.9999935532690385
89.380217;1.1016264863337395;0.41670587990949526;0.37827391008095784;-0.4068320361966193;-0.3693235198839207;1.0926625941718566;0.999908838229219;9.99951026315109;0.41672859185799044;-0.4352279528784503;-0.4352280239683378;0.38142085585779656;0.3660555691915578;0.5286085902045075;0.9999941063953116
89.390217;1.1016249744622069;0.4167046146271478;0.3782743748383611;-0.40683203573618487;-0.369323519035997;1.0926615121502143;0.9999060171846598;9.99950308794584;0.416728054515885;-0.4352279528159962;-0.4352280240266941;0.38142068537321366;0.36605605037304395;0.5286082569620895;0.9999947587280545
89.400217;1.1016233923139285;0.41670334796569236;0.3782748347560378;-0.40683203527068373;-0.3693235181885229;1.0926604821509043;0.9999032704878429;9.999496539988957;0.4167274885711711;-0.43522795278626997;-0.4352280240676824;0.38142054037410383;0.36605650811766116;0.528607958124555;0.9999955104300653
89.410217;1.1016217366602334;0.41670208104597783;0.37827529064496285;-0.40683203480203284;-0.3693235173434375;1.0926595007296598;0.9999005981770016;9.999490643827105;0.4167268956748905;-0.43522795279035714;-0.4352280240922009;0.38142041889870076;0.3660569442875167;0.5286076943684336;0.9999963587232296
89.420217;1.1016200024989493;0.4167008137785866;0.3782757427799448;-0.40683203433258747;-0.3693235165030554;1.0926585616512283;0.9998979989051751;9.99948543373773;0.41672627680559765;-0.4352279528285256;-0.43522802410032363;0.3814203179154779;0.3660573611428575;0.5286074664813136;0.9999972979140765
89.430217;1.1016181848119184;0.41669954557517;0.37827619123838524;-0.40683203386455863;-0.36932351567001626;1.0926576557810352;0.99989547132202;9.99948094308035;0.41672563180610356;-0.4352279529006925;-0.4352280240917886;0.3814202334323671;0.36605776150286906;0.5286072751504695;0.9999983205559065
89.440217;1.1016162804787777;0.41669827576181323;0.3782766359969031;-0.40683203339961793;-0.3693235148468107;1.0926567717307976;0.9998930144581629;9.999477198967853;0.4167249599197477;-0.43522795300719425;-0.43522802406628297;0.3814201611569045;0.3660581486146798;0.5286071206237921;0.9999994182066453
89.450217;1.1016142887016092;0.41669700348032224;0.37827707666871435;-0.40683203293907966;-0.3693235140354909;1.0926558966945423;0.9998906274532401;9.999474221695083;0.41672426051831335;-0.4352279531490379;-0.43522802402348837;0.3814200969938424;0.3660585256738185;0.5286070028325005;1.000000581419574
89.460217;1.101612209624888;0.4166957278095481;0.378277512391286;-0.4068320324842923;-0.36932351323795026;1.092655017096044;0.9998883097451307;9.999472031300376;0.4167235333189075;-0.4352279533276568;-0.4352280239631075;0.3814200372381189;0.36605889534262165;0.528606921701051;1.0000017995847423
89.470217;1.101610043702866;0.416694447983894;0.3782779419086056;-0.40683203203678797;-0.36932351245631034;1.0926541191547083;0.9998860612661097;9.999470655430049;0.41672277806615055;-0.4352279535445012;-0.43522802388476384;0.3814199788479631;0.36605925963676594;0.5286068770894767;1.0000030607918775
89.480217;1.1016077926233077;0.4166931634750568;0.3782783638609816;-0.4068320315981184;-0.3693235116929335;1.0926531896858098;0.99988388171262;9.9994701234648;0.41672199436147495;-0.43522795380064205;-0.4352280237879971;0.3814199195870725;0.3660596203590653;0.5286068682967066;1.0000043521222115
89.490217;1.1016054600997247;0.4166918741202759;0.3782787772213816;-0.4068320311696166;-0.3693235109501703;1.0926522161270915;0.9998817692138897;9.99947045540885;0.41672118186658724;-0.43522795409658255;-0.4352280236726918;0.3814198577592835;0.3660599796733013;0.5286068935095635;1.000005661067593
89.500217;1.1016030517440212;0.416690580403726;0.37827918140042;-0.4068320307523978;-0.36932351023020277;1.0926511856209042;0.9998797200749904;9.99947165868394;0.416720340290753;-0.435227954432273;-0.4352280235393663;0.3814197920421901;0.36606034008620053;0.528606949446578;1.0000069773334925
89.510217;1.1016005738336232;0.416689283474457;0.3782795759536191;-0.40683203034737586;-0.36932350953513376;1.0926500850092844;0.9998777304525048;9.999473727918678;0.4167194692580552;-0.43522795480729487;-0.4352280233888658;0.3814197214795603;0.3660607039315217;0.5286070310827531;1.000008293022779
89.520217;1.1015980319096905;0.4166879845073717;0.3782799602836511;-0.40683202995506956;-0.3693235088672348;1.0926489023176618;0.9998757979823315;9.999476646719481;0.4167185684157352;-0.4352279552213079;-0.43522802322208726;0.38141964511941256;0.3660610729686064;0.5286071315723476;1.0000096010364568
89.530217;1.101595431107619;0.41668668425097455;0.3782803335150762;-0.40683202957542686;-0.3693235082291059;1.0926476276992056;0.999873921578523;9.99948039222659;0.4167176375728274;-0.4352279556745032;-0.4352280230401058;0.381419561664022;0.3660614482756417;0.5286072424693891;1.00001089391169
89.540217;1.1015927774740522;0.41668538352733925;0.3782806946157101;-0.4068320292075806;-0.36932350762348687;1.092646253191095;0.9998721003480601;9.999484941842455;0.4167166769060324;-0.4352279561675977;-0.4352280228442322;0.3814194696410782;0.36606183042186496;0.5286073542355083;1.000012164007562
89.550217;1.1015900776786525;0.41668408383681965;0.3782810428606583;-0.40683202884952974;-0.3693235070527202;1.0926447729500233;0.9998703329458619;9.9994902883851;0.41671568720014146;-0.435227956701357;-0.43522802263588156;0.3814193676384029;0.366062219885681;0.528607457221627;1.0000134042814486
89.560217;1.101587337034318;0.41668278752031335;0.3782813782057204;-0.4068320284984325;-0.36932350651819434;1.09264318372652;0.9998686177094901;9.999496456953935;0.41671466950463315;-0.4352279572762099;-0.4352280224164922;0.38141925423070516;0.36606261731751266;0.5286075426048877;1.0000146095327798
89.570217;1.1015845580313086;0.4166814979577208;0.3782817011566535;-0.4068320281516862;-0.36932350602028957;1.0926414842470669;0.9998669531297857;9.999503504468047;0.4167136243316795;-0.4352279578923174;-0.43522802218744705;0.3814191278585865;0.3660630233760814;0.528607602570582;1.0000157773111027
89.580217;1.101581740513774;0.41668021962514423;0.3782820123933399;-0.40683202780774025;-0.36932350555884474;1.092639674026946;0.9998653377192065;9.9995115016308;0.41671255133167384;-0.4352279585499161;-0.4352280219500157;0.3814189868427165;0.36606343856520746;0.5286076302204435;1.0000169074812488
89.590217;1.101578882847125;0.41667895757515966;0.378282312254276;-0.40683202746589847;-0.36932350513351897;1.092637753193801;0.999863769470584;9.99952051164356;0.41671144955805123;-0.43522795924956653;-0.43522802170551006;0.3814188295177726;0.3660638633709368;0.5286076197947408;1.0000180014622586
89.600217;1.1015759831007683;0.41667771664539544;0.37828260045970424;-0.4068320271258074;-0.36932350474405157;1.0926357237654674;0.9998622457772071;9.999530574002112;0.4167103176311368;-0.4352279599919398;-0.43522802145535794;0.3814186544231979;0.3660642984114862;0.5286075667749449;1.000019061428201
89.610217;1.1015730402332848;0.4166765009017997;0.37828287667486427;-0.40683202678750946;-0.3693235043905833;1.0926335907909193;0.9998607635342476;9.999541697545006;0.416709153642343;-0.43522796077715936;-0.43522802120079385;0.3814184603173385;0.3660647443900479;0.5286074675662588;1.0000200886783273
89.620217;1.1015700557945856;0.41667531350515286;0.37828314112687944;-0.4068320264518969;-0.3693235040734605;1.092631361964799;0.9998593195161715;9.999553864855834;0.41670795544591516;-0.43522796160416644;-0.43522802094265295;0.3814182458439158;0.36606520190122865;0.5286073193602716;1.00002108259461
89.630217;1.1015670352204223;0.41667415663433494;0.37828339444014913;-0.4068320261210366;-0.3693235037925446;1.0926290460523804;0.9998579117171608;9.999567046872027;0.41670672166200196;-0.43522796247048284;-0.435228020681717;0.38141800910303586;0.36606567140001517;0.52860712050527;1.0000220412994738
89.640217;1.1015639875541667;0.41667303120708044;0.37828363720178393;-0.4068320257979154;-0.3693235035468778;1.0926266517390737;0.9998565405803669;9.99958122334743;0.4167054525654713;-0.435227963372491;-0.43522802041915154;0.38141774751724067;0.36606615353759286;0.5286068707428853;1.0000229626284016
89.650217;1.1015609245316216;0.41667193703174016;0.37828386968703903;-0.40683202548570807;-0.36932350333499003;1.0926241881414176;0.9998552083570068;9.999596396583106;0.4167041498818191;-0.43522796430609584;-0.43522802015646306;0.3814174579342473;0.3660666494457633;0.5286065707294905;1.0000238445252665
89.660217;1.1015578600141578;0.4166708734484429;0.37828409196053825;-0.4068320251872495;-0.369323503155331;1.0926216655430352;0.9998539174701069;9.999612583443096;0.41670281583944346;-0.4352279652673466;-0.4352280198952369;0.3814171368482037;0.36606716073016476;0.5286062211877226;1.0000246853267718
89.670217;1.1015548092490697;0.41666983964818416;0.3782843043338663;-0.40683202490481707;-0.3693235030064492;1.092619094354514;0.9998526705268109;9.999629793460363;0.41670145251826435;-0.4352279662527812;-0.4352280196370809;0.3814167811114501;0.3660676894799728;0.5286058224625136;1.0000254839669411
89.680217;1.1015517872560596;0.41666883462995136;0.3782845074851729;-0.4068320246399193;-0.3693235028869659;1.092616483864888;0.9998514714501859;9.99964802338246;0.41670006177056096;-0.43522796725951607;-0.4352280193835607;0.3814163889216392;0.3660682383524384;0.5286053749246623;1.0000262398949695
89.690217;1.1015488065902885;0.4166678568418108;0.37828470238708717;-0.4068320243931692;-0.36932350279538384;1.0926138432144177;0.9998503253448229;9.999667272705821;0.4166986454940573;-0.43522796828505644;-0.43522801913599396;0.3814159601799208;0.36606881035533323;0.5286048797731809;1.0000269532656934
89.700217;1.1015458765498485;0.41666690363137854;0.37828489069009175;-0.40683202416443437;-0.3693235027300268;1.0926111833893812;0.9998492371841529;9.999687549015238;0.4166972060558924;-0.4352279693269046;-0.4352280188953449;0.38141549605228403;0.3660694082883502;0.5286043393942028;1.0000276252815337
89.710217;1.1015430050072184;0.41666597152410156;0.37828507500120395;-0.40683202395326035;-0.3693235026892551;1.0926085182011647;0.9998482100932545;9.99970885237487;0.41669574657007297;-0.43522797038226335;-0.43522801866223865;0.3814149980822273;0.3660700344341676;0.5286037574641069;1.0000282577316864
89.720217;1.1015402001950798;0.4166650573390891;0.37828525844524313;-0.40683202375924554;-0.3693235026715433;1.0926058638517493;0.9998472443425136;9.999731158896166;0.41669427083935123;-0.43522797144806163;-0.43522801843703;0.3814144673669339;0.3660706906639886;0.5286031390501097;1.000028851728871
89.730217;1.1015374701573735;0.4166641589498324;0.3782854440462889;-0.4068320235821317;-0.3693235026754274;1.0926032374145511;0.9998463384032528;9.99975441746068;0.41669278304500523;-0.43522797252119666;-0.4352280182199132;0.3814139044075173;0.3660713786826226;0.5286024901647184;1.0000294063279964
89.740217;1.101534821141661;0.41666327531469866;0.3782856346481776;-0.40683202342182434;-0.3693235026994957;1.0926006554496825;0.9998454910056805;9.999778562631889;0.416691287374374;-0.43522797359873616;-0.4352280180109947;0.38141330956509517;0.3660721002932266;0.5286018170691511;1.0000299179143286
89.750217;1.101532256769288;0.4166624061447523;0.3782858333248617;-0.40683202327839185;-0.3693235027422598;1.0925981335715773;0.9998447022982606;9.999803532856713;0.41668978763855724;-0.4352279746780651;-0.43522801781035697;0.3814126836861863;0.36607285731551;0.5286011260368422;1.0000303809789828
89.760217;1.1015297786952192;0.41666155151942985;0.3782860436764765;-0.40683202315178835;-0.3693235028019182;1.0925956860432875;0.999843973369471;9.99982927218632;0.4166882869990579;-0.4352279757570476;-0.4352280176181466;0.3814120285101788;0.3660736511599306;0.528600423187117;1.0000307896224576
89.770217;1.1015273878835554;0.41666071151144196;0.3782862696425221;-0.406832023041534;-0.3693235028762206;1.0925933243251542;0.9998433048881333;9.999855716631624;0.41668678787151864;-0.43522797683410525;-0.43522801743456613;0.3814113464590047;0.3660744826101432;0.52859971386296;1.000031138645158
89.780217;1.1015250850390594;0.41665988566973144;0.3782865150453583;-0.406832022946979;-0.3693235029625525;1.0925910556104164;0.9998426968243868;9.999882785154627;0.4166852916764077;-0.43522797790813955;-0.4352280172597166;0.3814106400300241;0.36607535188274687;0.5285990019401444;1.0000314239378933
89.790217;1.1015228706463653;0.41665907276829717;0.3782867830813076;-0.40683202286793496;-0.3693235030582463;1.0925888833592545;0.9998421493692201;9.999910383853118;0.4166837986934497;-0.4352279789783241;-0.43522801709339076;0.3814099114835461;0.36607625870100796;0.5285982895386531;1.0000316426873834
89.800217;1.101520744880908;0.416658271329902;0.37828707572859255;-0.4068320228047983;-0.36932350316088575;1.0925868096004505;0.999841663102912;9.999938420413226;0.41668230870718725;-0.4352279800438748;-0.4352280169351153;0.381409162931027;0.366077202181743;0.5285975770620429;1.0000317937398444
89.810217;1.1015187069356325;0.41665748037833533;0.3782873933258127;-0.4068320227581585;-0.3693235032683604;1.092584836866719;0.9998412380778768;9.999966816075228;0.41668082193197303;-0.43522798110382643;-0.43522801678453127;0.38140839630201123;0.366078180616113;0.5285968636302699;1.0000318772739099
89.820217;1.1015167551247202;0.41665669989176796;0.3782877347557603;-0.40683202272854296;-0.3693235033788607;1.0925829685604929;0.9998408729288821;9.999995500634498;0.4166793392562549;-0.43522798215701397;-0.4352280166417396;0.3814076129271791;0.36607919161839947;0.5285961480939311;1.0000318933148467
89.830217;1.1015148879591496;0.4166559310626766;0.37828809810124825;-0.406832022716369;-0.369323503491035;1.0925812083887894;0.9998405644414559;10.000024398170154;0.41667786202563817;-0.4352279832025172;-0.4352280165073929;0.3814068132937512;0.36608023245102334;0.5285954300190294;1.0000318407008757
89.840217;1.1015131040642059;0.4166551762370211;0.37828848107582635;-0.40683202272191915;-0.3693235036040464;1.0925795602635509;0.9998403077470036;10.000053423643156;0.41667639207319435;-0.4352279842399601;-0.4352280163824688;0.3814059974022997;0.3660812998976856;0.5285947096000216;1.0000317171285305
89.850217;1.101511401115918;0.416654438529036;0.37828888109443193;-0.4068320227454632;-0.369323503717423;1.0925780286536373;0.9998400969663005;10.000082493643268;0.4166749318586749;-0.4352279852692172;-0.43522801626761487;0.38140516518588274;0.36608239016303307;0.5285939866180638;1.0000315192884721
89.860217;1.1015097759135835;0.4166537213990938;0.37828929545688705;-0.4068320227873674;-0.36932350383094575;1.0925766179035243;0.9998399257349259;10.00011153996226;0.4166734842356802;-0.4352279862903217;-0.43522801616261636;0.3814043166872672;0.3660834993602669;0.5285932599235035;1.000031243645782
89.870217;1.1015082252331094;0.41665302824615263;0.3782897215885107;-0.4068320228478919;-0.3693235039445385;1.0925753311439836;0.9998397875691168;10.00014051916445;0.4166720521714533;-0.43522798730393203;-0.43522801606658695;0.3814034524103559;0.3660846238450812;0.528592528086864;1.0000308878628659
