time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.880217;1.1015067457183267;0.4166523619755847;0.3782901571803251;-0.4068320229268145;-0.369323504058036;1.0925741704473466;0.9998396761496038;10.000169416558718;0.4166706385768851;-0.43522798831158843;-0.43522801597843697;0.3814025738118469;0.36608576001005155;0.5285917902646907;1.000030450923438
89.890217;1.1015053330428926;0.41665172460329797;0.378290600451784;-0.40683202302319005;-0.3693235041710258;1.0925731368779596;0.9998395854325094;10.000198238985925;0.4166692457842859;-0.4352279893152775;-0.43522801589702886;0.38140168336576635;0.36608690451526255;0.528591046434412;1.0000299321878254
89.900217;1.1015039813540053;0.41665111726989956;0.37829105042485145;-0.40683202313546063;-0.36932350428292504;1.0925722295081886;0.999839510041882;10.000226993815437;0.4166678753516098;-0.43522799031679915;-0.43522801582107684;0.3814007841767519;0.36608805500962316;0.5285902970383707;1.0000293311586945
89.910217;1.1015026833523696;0.4166505407465906;0.37829150683060114;-0.40683202326197576;-0.3693235043933698;1.0925714452859225;0.9998394462357502;10.000255668571388;0.41666652884225314;-0.43522799131760054;-0.43522801574903536;0.381399879468241;0.3660892099912669;0.5285895427464701;1.000028647568041
89.920217;1.101501431454457;0.4166499958865403;0.37829196958360245;-0.40683202340156327;-0.3693235045026932;1.092570779834894;0.9998393924023037;10.00028422657726;0.4166652086005933;-0.43522799231888654;-0.4352280156791754;0.3813989720611835;0.3660903678642801;0.5285887847413088;1.0000278811183516
89.930217;1.1015002196636194;0.41664948395190227;0.3782924381694605;-0.406832023553603;-0.36932350461192104;1.0925702275194045;0.9998393482902477;10.000312610435083;0.41666391781647516;-0.4352279933216628;-0.43522801560985386;0.38139806438626717;0.36609152646817694;0.5285880251425359;1.0000270316810342
89.940217;1.1014990447876591;0.4166490068439993;0.378292911377295;-0.4068320237177019;-0.36932350472238135;1.0925697809376185;0.9998393138131765;10.000340741991293;0.41666266006066327;-0.4352279943267644;-0.4352280155397954;0.38139715910772154;0.36609268321508315;0.5285872672438778;1.0000261002797435
89.950217;1.1014979064818926;0.41664856700899117;0.3782933875042063;-0.40683202389352585;-0.369323504835419;1.0925694308449216;0.9998392881437592;10.00036852537396;0.41666143861666066;-0.4352279953346567;-0.4352280154683443;0.3813962593915476;0.36609383532406664;0.5285865153147851;1.000025090261378
89.960217;1.1014968065574053;0.41664816717395703;0.37829386472591525;-0.40683202408078645;-0.3693235049523144;1.092569167365042;0.9998392691276741;10.000395858998239;0.41666025607270535;-0.435227996344985;-0.43522801539556893;0.3813953684968348;0.3660949800569397;0.5285857740181822;1.000024008052298
89.970217;1.1014957481779113;0.41664781010048285;0.3782943412742217;-0.406832024279112;-0.3693235050743511;1.0925689823573927;0.9998392536087048;10.00042264823072;0.4166591143659978;-0.435227997356519;-0.4352280153219824;0.3813944891261409;0.3660961149006432;0.5285850483004025;1.000022863084402
89.980217;1.1014947349707342;0.41664749848836147;0.37829481556715866;-0.4068320244880065;-0.3693235052027523;1.0925688703104826;0.9998392390251103;10.000448809280348;0.4166580149693557;-0.4352279983675986;-0.43522801524811944;0.3813936231381669;0.3660972374756194;0.528584344021389;1.0000216666314317
89.990217;1.1014937697801008;0.41664723488729727;0.3782952865146881;-0.4068320247070263;-0.36932350533840325;1.0925688265968319;0.9998392254899198;10.000474270500753;0.41665695882101067;-0.4352279993762238;-0.43522801517439125;0.3813927719854656;0.3660983452121412;0.528583668195029;1.0000204304017455
90.000217;1.1014928537975084;0.41664702144738364;0.3782957537787711;-0.4068320249360145;-0.3693235054817711;1.0925688461857466;0.9998392167529292;10.000498981741357;0.41665594611827766;-0.43522800037959497;-0.43522801510105735;0.3813919373735837;0.3660994351890055;0.5285830281900574;1.0000191661187936
90.010217;1.1014919864500834;0.41664685983643435;0.3782962177952168;-0.4068320251752172;-0.36932350563296446;1.0925689243752787;0.999839219079131;10.000522923264393;0.41665497649946037;-0.4352280013740945;-0.4352280150279866;0.3813911214934961;0.36610050428400476;0.5285824306236816;1.000017885418019
90.020217;1.101491165199283;0.41664675128682066;0.3782966795043251;-0.4068320254251335;-0.36932350579151935;1.0925690569366548;0.9998392394708098;10.000546101380738;0.4166540494289462;-0.4352280023559937;-0.4352280149543065;0.38139032653662186;0.3661015494403091;0.528581880737708;1.0000165994517907
90.030217;1.1014903851387963;0.4166466964860054;0.3782971397939784;-0.40683202568628307;-0.3693235059561846;1.0925692386079056;0.9998392848837674;10.000568538072427;0.4166531643136337;-0.4352280033219749;-0.43522801487833995;0.3813895537891209;0.36610256790546364;0.5285813822227007;1.0000153187384526
90.040217;1.101489639677821;0.4166466954168761;0.3782975989278996;-0.40683202595909057;-0.369323506125054;1.0925694626615134;0.9998393621716121;10.000590263244375;0.4166523206068334;-0.4352280042690526;-0.43522801479808615;0.3813888033039756;0.3661035574531548;0.5285809372333337;1.000014052796642
90.050217;1.1014889221174422;0.41664674721866735;0.37829805632593605;-0.4068320262436937;-0.36932350629575506;1.092569723031874;0.9998394778760968;10.000611305149025;0.4166515179796162;-0.4352280051942535;-0.435228014711778;0.3813880744357885;0.36610451664949023;0.5285805469503886;1.0000128090269922
90.060217;1.101488225741309;0.41664684996038187;0.37829851084341826;-0.40683202653984835;-0.36932350646558915;1.092570016607441;0.9998396374235091;10.000631680422687;0.41665075624309544;-0.435228006094355;-0.43522801461804783;0.38138736628791714;0.3661054449927188;0.5285802124949797;1.000011591445656
90.070217;1.1014875427944557;0.4166470003636544;0.3782989612280983;-0.406832026847135;-0.3693235066317829;1.0925703440370855;0.9998398447639864;10.000651393564228;0.4166500351840697;-0.43522800696592584;-0.43522801451598275;0.3813866777092203;0.3661063426054334;0.5285799349446092;1.0000104005660397
90.080217;1.1014868646861196;0.41664719403985345;0.3782994063746037;-0.40683202716485295;-0.36932350679171677;1.092570709888204;0.9998401033218343;10.00067044705718;0.4166493546353241;-0.4352280078056755;-0.43522801440519804;0.3813860075475714;0.3661072096277813;0.5285797145219838;1.000009234828982
90.090217;1.1014861828575961;0.4166474264867436;0.3782998455421973;-0.4068320274915405;-0.36932350694315325;1.0925711218141023;0.9998404165422368;10.000688849055194;0.41664871445248647;-0.43522800861066974;-0.4352280142858292;0.3813853550522114;0.366108045879558;0.5285795506524958;1.0000080921526997
90.100217;1.101485489508348;0.4166476937018273;0.3783002786716852;-0.40683202782505595;-0.3693235070844258;1.092571588427301;0.9998407873184637;10.000706610428118;0.4166481141308983;-0.4352280093783643;-0.43522801415848417;0.38138471975922467;0.36610885100365725;0.5285794429614799;1.0000069702941434
90.110217;1.1014847785664654;0.4166479916401996;0.3783007064710012;-0.40683202816340924;-0.3693235072141121;1.0925721174099658;0.999841218389905;10.000723740409688;0.41664755263385816;-0.4352280101068123;-0.43522801402404476;0.3813841012382597;0.366109624761876;0.5285793912187972;1.000005866116077
90.120217;1.1014840458964017;0.4166483156386425;0.3783011301326517;-0.4068320285054467;-0.3693235073304654;1.0925727144369746;0.9998417137350795;10.00074024608376;0.41664702863736724;-0.4352280107947642;-0.4352280138833923;0.3813834990583499;0.3661103670628749;0.5285793942278934;1.000004775144374
90.130217;1.1014832882621857;0.4166486608958136;0.37830155097317725;-0.40683202885083114;-0.3693235074314203;1.092573382354579;0.999842278283065;10.000756133060417;0.4166465407023108;-0.43522801144145534;-0.43522801373742065;0.38138291269605207;0.3661110776840204;0.5285794495802433;1.0000036924640585
90.140217;1.1014825026983401;0.41664902327392567;0.37830197029904356;-0.4068320291996418;-0.3693235075150042;1.0925741207382298;0.9998429159625563;10.000771410749994;0.41664608737571207;-0.4352280120465198;-0.4352280135872545;0.381382341494562;0.36611175611130425;0.528579554318011;1.0000026136044218
90.150217;1.1014816870911373;0.4166493994433143;0.3783023895745123;-0.4068320295519952;-0.36932350757947285;1.0925749266505322;0.9998436289112465;10.000786102969736;0.4166456674358062;-0.43522801260996613;-0.4352280134343969;0.3813817846991277;0.3661124016370581;0.528579705509596;1.000001534275373
90.160217;1.101480840630607;0.41664978656998597;0.37830281058999204;-0.40683202990779144;-0.36932350762308075;1.092575796613262;0.999844418235336;10.00080025491184;0.4166452799381845;-0.4352280131318356;-0.43522801328065003;0.3813812413787318;0.36611301339907915;0.5285799004249426;1.000000450380969
90.170217;1.101479963585059;0.4166501816336069;0.3783032352909122;-0.4068320302666988;-0.3693235076439107;1.0925767279723189;0.9998452843972184;10.000813928869729;0.41664492372128603;-0.43522801361190705;-0.4352280131276869;0.38138071047712396;0.36611359036407043;0.5285801364087378;0.9999993587265116
90.180217;1.1014790573787836;0.41665058062072946;0.3783036655059377;-0.4068320306282644;-0.3693235076399743;1.0925777188014814;0.9998462272082479;10.000827189882493;0.41664459670562204;-0.4352280140498353;-0.43522801297672414;0.3813801909495952;0.36611413151000594;0.5285804111544599;0.99999825705979
90.190217;1.1014781244979095;0.4166509785259803;0.37830410286258176;-0.40683203099192156;-0.3693235076093981;1.092578767938692;0.9998472466649021;10.000840091435657;0.4166442957026641;-0.43522801444530373;-0.435228012828726;0.3813796817971684;0.3661146362685889;0.5285807235741661;0.999997143834616
90.200217;1.1014771674820527;0.41665137004029645;0.37830454848457856;-0.40683203135710355;-0.3693235075505771;1.092579875432521;0.9998483439127694;10.000852676802017;0.4166440168851145;-0.4352280147979307;-0.43522801268451006;0.38137918233490753;0.36611510491836063;0.528581074218769;0.9999960184425316
90.210217;1.1014761885022073;0.41665175019474243;0.3783050024844234;-0.40683203172361676;-0.3693235074622336;1.0925810418865567;0.999849521132317;10.000864990176888;0.4166437563450596;-0.43522801510730236;-0.43522801254431914;0.38137869258314705;0.36611553841465183;0.5285814646965616;0.9999948811370464
90.220217;1.1014751903426185;0.416652114839134;0.3783054641333332;-0.4068320320920193;-0.3693235073432992;1.0925822674084373;0.9998507811236557;10.000877074094127;0.41664351037946656;-0.4352280153730199;-0.4352280124075972;0.3813782132662784;0.3661159378143704;0.5285818969938352;0.9999937325686484
90.230217;1.1014741773657402;0.41665246073305123;0.3783059326024052;-0.4068320324635743;-0.3693235071928664;1.0925835516816023;0.9998521271475108;10.000888959626582;0.41664327562051173;-0.43522801559443036;-0.4352280122733818;0.38137774543678643;0.366116304012027;0.5285823732927927;0.9999925732130798
90.240217;1.1014731554074977;0.41665278528128463;0.37830640742400135;-0.40683203283961406;-0.36932350701027394;1.092584894174897;0.9998535623944992;10.000900666016022;0.41664304906858435;-0.43522801577056874;-0.4352280121407064;0.38137728994462683;0.3661166378885907;0.5285828956226865;0.9999914028221498
90.250217;1.1014721310790359;0.41665308657227057;0.3783068886534743;-0.4068320332209769;-0.3693235067951633;1.092586293737839;0.9998550893805227;10.000912199803892;0.41664282806491315;-0.43522801590062066;-0.43522801200870237;0.3813768468447407;0.3661169403546695;0.5285834653099486;0.9999902208416106
90.260217;1.1014711110577593;0.4166533638158069;0.378307376756873;-0.40683203360820314;-0.3693235065476662;1.09258774844399;0.9998567102640985;10.000923550646261;0.4166426101655754;-0.435228015984321;-0.43522801187665155;0.3813764150278873;0.36611721201094904;0.5285840829811328;0.9999890277522094
90.270217;1.101470101212169;0.4166536176286052;0.37830787229943336;-0.40683203400191353;-0.3693235062686724;1.0925892561281711;0.9998584275551327;10.000934694328993;0.4166423925489777;-0.4352280160220547;-0.43522801174403114;0.3813759925646279;0.36611745277335717;0.5285847490441069;0.9999878260071264
90.280217;1.1014691057994155;0.41665384985568027;0.37830837596836825;-0.40683203440259935;-0.3693235059597944;1.0925908151911699;0.9998602434827861;10.000945601023437;0.4166421715274851;-0.4352280160146824;-0.43522801161045754;0.38137557754632656;0.3661176619352087;0.5285854641591069;0.9999866194996582
90.290217;1.1014681268975393;0.4166540630332345;0.3783088885818194;-0.40683203481038893;-0.3693235056230536;1.0925924248440764;0.9998621589162274;10.000956247588034;0.41664194329546117;-0.4352280159632245;-0.43522801147550966;0.381375168508206;0.366117838435787;0.5285862293990163;0.9999854116414716
90.300217;1.1014671637665858;0.4166542597876453;0.37830941056237377;-0.4068320352251768;-0.36932350526053465;1.0925940847910292;0.9998641738732007;10.000966633159756;0.4166417049874771;-0.43522801586876775;-0.43522801133850597;0.3813747642215422;0.36611798091452546;0.5285870459919436;0.999984203861854
90.310217;1.1014662134098914;0.4166544424126495;0.3783099417050405;-0.40683203564649667;-0.3693235048740205;1.09259579471419;0.999866288418756;10.000976784635402;0.41664145466441016;-0.43522801573253844;-0.4352280111982505;0.3813743635141359;0.36611808774809473;0.5285879150175481;0.9999829955162978
90.320217;1.1014652730044652;0.41665461267710097;0.3783104818307659;-0.40683203607316243;-0.3693235044646808;1.0925975536610266;0.9998685027211355;10.000986749842898;0.4166411908730414;-0.4352280155561013;-0.4352280110528671;0.381373965531863;0.36611815717970014;0.5285888370945417;0.9999817841972314
90.330217;1.101464342124992;0.41665477187252525;0.37831103146494627;-0.4068320365032386;-0.3693235040330568;1.0925993602285824;0.9998708173217419;10.00099658730729;0.4166409126139778;-0.4352280153416106;-0.43522801090015917;0.38137357004123246;0.3661181873416814;0.5285898117594221;0.9999805663058079
90.340217;1.1014634234289296;0.4166549212208691;0.3783115918620981;-0.4068320369342554;-0.3693235035793604;1.0926012137484211;0.9998732337724603;10.001006353940502;0.41664061960570464;-0.4352280150918018;-0.4352280107384087;0.3813731773448837;0.36611817619887627;0.5285908370517135;0.9999793382731216
90.350217;1.1014625223496046;0.41665506239590877;0.37831216464765793;-0.40683203736338697;-0.36932350310384254;1.0926031151464886;0.9998757545053542;10.001016095552577;0.41664031236430527;-0.43522801480979983;-0.4352280105666849;0.3813727881470321;0.36611812153882267;0.5285919098245003;0.9999780973290406
90.360217;1.1014616468883445;0.4166551976155666;0.37831275142359194;-0.4068320377877372;-0.36932350260705143;1.0926050668772922;0.9998783821330349;10.00102584216652;0.4166399918259148;-0.43522801449873616;-0.43522801038441156;0.38137240370642167;0.3661180211445398;0.5285930267291534;0.9999768408834383
90.370217;1.1014608079648984;0.41665532940348254;0.3783133535289252;-0.4068320382047912;-0.3693235020900337;1.0926070726486967;0.9998811190304949;10.001035608499555;0.41663965896386784;-0.4352280141611998;-0.4352280101911245;0.3813720258052642;0.3661178730338642;0.5285941855418602;0.9999755658031911
90.380217;1.1014600188424184;0.4166554604972063;0.3783139718230129;-0.4068320386125797;-0.3693235015545468;1.092609137185912;0.9998839665729511;10.001045406097832;0.41663931474079063;-0.4352280137991113;-0.43522800998674427;0.381371656311211;0.3661176755820452;0.52859538590347;0.9999742693797563
90.390217;1.1014592927716467;0.41665559379868106;0.37831460627504543;-0.40683203900936127;-0.36932350100308037;1.0926112656724642;0.9998869240304417;10.001055254731753;0.41663896034879555;-0.435228013414144;-0.4352280097717001;0.3813712968916016;0.3661174277504456;0.5285966291123183;0.9999729513773592
90.400217;1.1014586410430751;0.4166557318994094;0.37831525589863746;-0.4068320393933859;-0.3693235004385609;1.0926134635398153;0.9998899883274377;10.001065177620072;0.4166385978102777;-0.43522801300809266;-0.43522800954660296;0.38137094899573126;0.3661171292908263;0.5285979174889178;0.999971614684041
90.410217;1.101458073107537;0.4166558763731416;0.3783159192596674;-0.4068320397631468;-0.3693234998640958;1.092615736878664;0.9998931545897967;10.001075193269907;0.41663823057280286;-0.43522801258279326;-0.4352280093119276;0.3813706139621095;0.36611678059636105;0.528599253476447;0.9999702635156629
90.420217;1.1014575973340477;0.41665602778719435;0.3783165947137771;-0.4068320401175681;-0.3693234992828942;1.092618091800607;0.9998964166783852;10.001085315487147;0.4166378634209322;-0.4352280121398617;-0.4352280090681217;0.3813702933192726;0.36611638241728534;0.5286006387854565;0.9999689011993046
90.430217;1.1014572210683893;0.41665618657268405;0.3783172801864323;-0.40683204045567933;-0.36932349869803627;1.0926205325956642;0.9998997676402976;10.001095553223568;0.4166375017668712;-0.4352280116806094;-0.4352280088158709;0.3813699889467119;0.3661159356503792;0.5286020740756824;0.9999675295850831
90.440217;1.1014569503822147;0.4166563534206404;0.37831797305631676;-0.4068320407764798;-0.36932349811220444;1.0926230606731702;0.9999032008216899;10.001105907575033;0.4166371510673876;-0.435228011206003;-0.43522800855623134;0.3813697027430135;0.36611544119414724;0.5286035588881595;0.9999661492589236
90.450217;1.1014567897124006;0.41665652870922354;0.3783186701816981;-0.4068320410794354;-0.36932349752779986;1.092625674948684;0.9999067113812;10.00111636728196;0.4166368166768576;-0.4352280107166801;-0.4352280082906974;0.38136943596967215;0.36611489977388306;0.5286050914712949;0.999964759382115
90.460217;1.1014567415816878;0.4166567122627128;0.3783193680035924;-0.406832041364917;-0.3693234969472907;1.092628372887826;0.9999102965142921;10.001126905296973;0.4166365038801815;-0.43522801021321655;-0.43522800802131784;0.381369188822893;0.366114311759221;0.5286066687937646;0.9999633574886169
90.470217;1.1014568067192116;0.41665690393771815;0.37832006282700437;-0.40683204163427833;-0.369323496373297;1.0926311508651796;0.9999139545730458;10.001137485503783;0.4166362180661872;-0.4352280096964075;-0.4352280077507511;0.3813689606456264;0.3661136772179982;0.5286082867450038;0.9999619395443367
90.480217;1.1014569844425972;0.41665710404401873;0.37832075122658027;-0.40683204188982564;-0.3693234958084147;1.0926340036160704;0.9999176841242379;10.001148069588078;0.41663596484345833;-0.4352280091674045;-0.43522800748179413;0.3813687505143496;0.366112996088761;0.5286099401618061;0.9999605003812998
90.490217;1.1014572741828783;0.41665731341618495;0.3783214303755569;-0.40683204213450574;-0.36932349525507013;1.092636924742386;0.9999214823780445;10.00115861443606;0.41663574968441613;-0.4352280086277744;-0.43522800721671934;0.3813685575847319;0.36611226821526377;0.5286116230217379;0.9999590343894166
90.500217;1.101457677741527;0.4166575337275237;0.37832209802408995;-0.4068320423712708;-0.36932349471560877;1.0926399084502005;0.9999253436056164;10.001169077012584;0.4166355772265606;-0.43522800807939016;-0.4352280069573426;0.38136838104035153;0.36611149334710114;0.5286133291015852;0.999957535942152
90.510217;1.1014581993487609;0.41665776751930034;0.3783227521996294;-0.40683204260258765;-0.3693234941925291;1.0926429503398203;0.9999292594875736;10.001179429113186;0.41663545070935276;-0.4352280075241433;-0.4352280067054549;0.38136822006458504;0.3661106712843523;0.5286150525302139;0.9999559995746374
90.520217;1.1014588437209514;0.41665801739247466;0.37832339092172634;-0.4068320428302891;-0.36932349368855294;1.092646047058359;0.9999332209072619;10.001189665730777;0.4166353719099139;-0.43522800696359315;-0.43522800646285337;0.381368073952823;0.36610980234237317;0.5286167881406846;0.9999544203175247
90.530217;1.1014596148306455;0.4166582852943964;0.378324011947146;-0.40683204305561604;-0.36932349320637287;1.092649195486429;0.9999372185815047;10.00119980429092;0.4166353415933342;-0.43522800639870884;-0.43522800623124747;0.38136794213052255;0.3661088879712982;0.5286185320083583;0.9999527944992369
90.540217;1.1014605156828505;0.4166585726976982;0.378324612588325;-0.4068320432793221;-0.36932349274820747;1.0926523912632649;0.9999412423389824;10.00120987677415;0.4166353601250413;-0.4352280058298998;-0.4352280060123101;0.3813678242315052;0.3661079307590759;0.5286202817110959;0.9999511202650292
90.550217;1.1014615484481414;0.41665888114041505;0.37832518971332885;-0.4068320435018384;-0.36932349231560757;1.092655627854709;0.9999452815198532;10.001219914560266;0.4166354278299874;-0.4352280052574514;-0.4352280058076901;0.3813677202569387;0.36610693364827623;0.5286220358587985;0.9999493966900647
90.560217;1.1014627143047822;0.4166592123218729;0.37832573976567346;-0.40683204372355436;-0.3693234919097958;1.0926588971784772;0.9999493262643876;10.001229932611919;0.41663554516689727;-0.4352280046822014;-0.4352280056190387;0.38136763070987834;0.36610589921040776;0.5286237932825157;0.9999476228053599
90.570217;1.1014640122561126;0.41665956778613156;0.37832625873077724;-0.4068320439449817;-0.3693234915320867;1.0926621908071221;0.9999533674244173;10.001239925105848;0.4166357130024972;-0.43522800410589746;-0.43522800544811907;0.38136755683987317;0.36610482940753086;0.5286255522647768;0.9999457980541383
90.580217;1.1014654383540718;0.4166599486589209;0.3783267422994298;-0.40683204416660546;-0.36932349118392416;1.0926655009492654;0.9999573957038742;10.001249875700376;0.41663593255395326;-0.4352280035309194;-0.43522800529692246;0.3813675005312809;0.36610372559689636;0.5286273099968496;0.9999439231200116
90.590217;1.1014669868658733;0.4166603555102849;0.37832718637561835;-0.4068320443886632;-0.3693234908665651;1.0926688211160966;0.9999614016068016;10.001259768534307;0.41663620473562996;-0.43522800295980596;-0.4352280051676746;0.38136746349888623;0.3661025886157091;0.528629062524357;0.9999419999300463
90.600217;1.1014686520850447;0.41666078827140235;0.3783275875598513;-0.4068320446110042;-0.36932349058078157;1.0926721462397748;0.9999653756246476;10.001269593260018;0.41663652978465576;-0.43522800239508386;-0.43522800506254744;0.381367446512023;0.3661014190421036;0.5286308050819772;0.9999400308528753
90.610217;1.1014704292727742;0.4166612461973832;0.37832794300778916;-0.4068320448331305;-0.36932349032706757;1.0926754720252476;0.9999693077566083;10.001279350718669;0.4166369076684565;-0.4352280018393324;-0.4352280049831762;0.38136744935385475;0.36610021775201357;0.5286325324523603;0.9999380179438653
90.620217;1.101472314724609;0.4166617279031619;0.3783282501198774;-0.4068320450545869;-0.36932349010612225;1.0926787944215632;0.9999731870640489;10.001289056837;0.41663733854744345;-0.43522800129522543;-0.43522800493040914;0.3813674713104893;0.366098986327281;0.5286342394529386;0.9999359634093167
90.630217;1.1014743050466536;0.4166622315908913;0.37832850695558085;-0.40683204527525446;-0.3693234899189014;1.0926821104397855;0.9999770021487083;10.00129874364072;0.41663782274408084;-0.43522800076535023;-0.43522800490452473;0.3813675114843023;0.36609772671817714;0.5286359217525542;0.999933870555666
90.640217;1.1014763961861767;0.4166627553190388;0.37832871278484603;-0.4068320454950444;-0.36932348976613893;1.0926854191655269;0.9999807419819796;10.001308460083935;0.4166383604586206;-0.43522800025185915;-0.4352280049056277;0.38136756894560875;0.3660964404481024;0.5286375763827289;0.9999317433113938
90.650217;1.101478583195309;0.4166632971110193;0.37832886816351696;-0.4068320457135172;-0.3693234896477527;1.0926887212447287;0.9999843964616972;10.001318264344633;0.41663895143045976;-0.4352279997564201;-0.4352280049338171;0.38136764311215854;0.3660951281059956;0.5286392014290874;0.9999295852735213
90.660217;1.1014808601185202;0.4166638550841535;0.37832897479790123;-0.40683204593012645;-0.3693234895626201;1.092692017774123;0.9999879571585241;10.001328212926584;0.4166395946104915;-0.43522799928039374;-0.43522800498911784;0.38136773392650014;0.3660937893502347;0.5286407958478918;0.9999274003533082
90.670217;1.101483218694541;0.4166644276128509;0.3783290349826763;-0.4068320461446523;-0.36932348950904;1.092695310013046;0.9999914182299442;10.001338358160124;0.4166402882155211;-0.4352279988246679;-0.43522800507136483;0.38136784147769553;0.3660924231755119;0.528642359851612;0.999925194078163
90.680217;1.101485647165893;0.4166650130737312;0.37832905077356743;-0.40683204635699793;-0.36932348948545596;1.0926985995641527;0.9999947767808298;10.00134874172597;0.41664103022232457;-0.43522799838939913;-0.43522800518012683;0.3813679657019028;0.36609102827235596;0.5286438947691054;0.9999229737488484
90.690217;1.1014881313787375;0.4166656091939926;0.37832902362238907;-0.4068320465667219;-0.36932348949065674;1.0927018881038193;0.9999980326383568;10.001359382737034;0.4166418187629155;-0.4352279979740776;-0.43522800531478606;0.381368106746194;0.3660896034534588;0.5286454023274504;0.9999207473788335
90.700217;1.101490656805962;0.416666212890583;0.37832895448796167;-0.4068320467730328;-0.36932348952358673;1.0927051762096447;1.0000011875088093;10.0013702782495;0.41664265215242374;-0.43522799757771713;-0.4352280054747665;0.38136826558000203;0.36608814810652784;0.5286468841216582;0.9999185223695125
90.710217;1.1014932096956869;0.416666820858247;0.378328844173857;-0.4068320469749496;-0.3693234895832631;1.092708462108598;1.0000042435793126;10.001381418115836;0.41664352875452376;-0.43522799719921795;-0.43522800565990866;0.38136844412783366;0.3660866625054983;0.5286483412570501;0.9999163054072685
90.720217;1.1014957781627301;0.41666743000406153;0.3783286936758129;-0.40683204717119176;-0.36932348966853157;1.0927117421933048;1.0000072024825954;10.001392798439971;0.41664444683532403;-0.4352279968377844;-0.4352280058707743;0.3813686449295761;0.36608514767682965;0.5286497743733062;0.9999141040633032
90.730217;1.1014983528034463;0.41666803737217417;0.37832850400288875;-0.4068320473600875;-0.3693234897775842;1.0927150133470664;1.0000100648631334;10.001404419449063;0.4166454042267631;-0.4352279964927666;-0.4352280061082607;0.38136887076617676;0.3660836049834168;0.5286511840573771;0.9999119279170307
90.740217;1.1015009257228687;0.41666864010813215;0.3783282754261942;-0.4068320475399053;-0.36932348990786923;1.0927182742954291;1.000012830114542;10.001416273225487;0.41664639801192155;-0.43522799616320784;-0.4352280063727479;0.3813691242739412;0.36608203598028277;0.5286525710157197;0.9999097874505242
90.750217;1.101503489233091;0.41666923562486124;0.37832800695763547;-0.4068320477093392;-0.36932349005650217;1.0927215241862915;1.0000154962926304;10.001428330970537;0.4166474248460651;-0.4352279958478531;-0.43522800666383415;0.3813694074631042;0.3660804424762264;0.5286539359617227;0.9999076925163561
90.760217;1.1015060355714352;0.41666982163805466;0.3783276965152203;-0.4068320478674273;-0.36932349022044386;1.092724760595844;1.0000180603072235;10.001440534294902;0.4166484815414303;-0.43522799554527825;-0.43522800698074826;0.38136972142234654;0.3660788264048542;0.5286552793883662;0.9999056525178984
90.770217;1.101508557053823;0.4166703958300705;0.37832734158325787;-0.40683204801304423;-0.3693234903961807;1.0927279797552703;1.0000205186381768;10.001452806507276;0.4166495652726348;-0.43522799525383915;-0.4352280073227034;0.3813700662970503;0.36607718965099545;0.5286566014313686;0.9999036771222058
90.780217;1.1015110462754594;0.41667095552179023;0.3783269401559424;-0.40683204814480134;-0.36932349057953096;1.092731178263167;1.0000228683380723;10.001465083005083;0.41665067376526677;-0.4352279949718534;-0.43522800768896586;0.3813704414150866;0.36607553403223414;0.5286579020711379;0.9999017753794932
90.790217;1.1015134969697313;0.4166714980056322;0.3783264915247802;-0.4068320482613273;-0.3693234907659964;1.0927343533835339;1.0000251073544186;10.00147733162159;0.41665180544262476;-0.43522799469781714;-0.4352280080788748;0.3813708455579136;0.3660738613234012;0.5286591812331388;0.9998999543174503
90.800217;1.101515904745302;0.4166720208895678;0.37832599630458774;-0.4068320483612614;-0.36932349095130046;1.092737501538346;1.0000272343059204;10.001489549883106;0.4166529590235239;-0.4352279944302897;-0.4352280084919186;0.38137127701941304;0.36607217334034287;0.52866043859511;0.9998982188906449
90.810217;1.101518266568355;0.4166725215625673;0.3783254556892501;-0.4068320484429873;-0.36932349113182417;1.0927406179664265;1.0000292485075275;10.001501749563444;0.4166541331756877;-0.4352279941678337;-0.435228008927647;0.3813717332097008;0.3660704720169427;0.5286616737520665;0.9998965724890623
90.820217;1.1015205798036292;0.4166729965805295;0.37832487072135673;-0.4068320485046029;-0.3693234913049073;1.0927436983872256;1.0000311497683256;10.001513937147926;0.41665532677125505;-0.43522799390930644;-0.4352280093853917;0.3813722105352629;0.36606875943602696;0.5286628868673607;0.9998950172331861
90.830217;1.1015228415856244;0.4166734417263067;0.3783242422430582;-0.4068320485441914;-0.36932349146872695;1.0927467398975645;1.000032937530068;10.001526097805728;0.41665653918957907;-0.4352279936540625;-0.4352280098642266;0.38137270513890864;0.366067037963516;0.5286640789229771;0.9998935545341979
90.840217;1.1015250481438534;0.41667385232843385;0.37832357105572334;-0.4068320485600899;-0.3693234916217145;1.0927497396972516;1.0000346104063313;10.001538194482762;0.4166577704137707;-0.43522799340180457;-0.4352280103631729;0.3813732138889166;0.36606531025139416;0.528665251018936;0.9998921858883952
90.850217;1.101527194381032;0.4166742236253665;0.37832285775774854;-0.40683204855108684;-0.36932349176204665;1.092752693545475;1.0000361669333022;10.001550183416487;0.41665902123621545;-0.43522799315252086;-0.435228010881303;0.3813737347341243;0.3660635791289735;0.5286664034797197;0.9998909133021217
90.860217;1.1015292744072605;0.41667455113463986;0.37832210304915553;-0.4068320485166565;-0.36932349188767905;1.092755596086551;1.0000376066515704;10.001562028764916;0.41666029330419263;-0.43522799290660663;-0.4352280114178044;0.3813742663332107;0.3660618479239932;0.5286675357305899;0.9998897388543052
90.870217;1.1015312825184205;0.4166748307840691;0.3783213086479096;-0.40683204845698145;-0.36932349199680103;1.092758442165715;1.0000389301374162;10.001573701158085;0.41666158840284817;-0.43522799266478357;-0.43522801197204963;0.3813748075211803;0.3660601208929941;0.5286686468503093;0.9998886639969643
90.880217;1.101533213865425;0.4166750589891964;0.37832047744042563;-0.40683204837255754;-0.36932349208804865;1.0927612275730776;1.0000401381191206;10.001585171211836;0.4166629075002602;-0.43522799242777954;-0.43522801254365945;0.3813753570453903;0.36605840296109493;0.5286697362497261;0.9998876894042601
90.890217;1.1015350651897247;0.4166752328369996;0.3783196128546864;-0.40683204826378233;-0.36932349216031646;1.09276394970862;1.0000412310114006;10.001596412648132;0.4166642505386834;-0.43522799219593866;-0.43522801313260356;0.38137591353880995;0.3660566990393867;0.5286708039397082;0.9998868149128337
90.900217;1.1015368358470075;0.41667535022513935;0.37831871861048155;-0.40683204813090007;-0.36932349221272853;1.0927666075047626;1.0000422094048629;10.001607409001137;0.41666561665514434;-0.4352279919688983;-0.43522801373911324;0.381376475548199;0.36605501355164016;0.5286718499462959;0.999886039732211
90.910217;1.1015385284138741;0.41667541004948105;0.3783177988104917;-0.40683204797418004;-0.36932349224471056;1.092769199429035;1.0000430748487472;10.001618159053281;0.41666700434905574;-0.4352279917455523;-0.435228014363484;0.3813770415611826;0.3660533501298068;0.5286728733549464;0.9998853629580525
90.920217;1.1015401489505823;0.4166754124427569;0.37831685786553065;-0.40683204779398646;-0.3693234922557379;1.0927717215533979;1.0000438295372753;10.001628678477742;0.4166684119972761;-0.43522799152437436;-0.43522801500610053;0.3813776101242549;0.3660517113703688;0.5286738719971407;0.9998847831045299
90.930217;1.1015417068127915;0.4166753586896624;0.37831590015280026;-0.4068320475907006;-0.36932349224504585;1.0927741678413287;1.0000444747429458;10.00163899004034;0.4166698384583844;-0.4352279913039001;-0.4352280156674325;0.3813781799040699;0.3660500987912871;0.528674843044589;0.9998842979568804
90.940217;1.1015432130503438;0.41667525069212946;0.3783149297349996;-0.40683204736477224;-0.3693234922116577;1.0927765319839142;1.0000450102048937;10.001649115259399;0.4166712831788252;-0.43522799108302085;-0.4352280163478348;0.38137874918234993;0.3660485131289072;0.5286757840835499;0.9998839059280988
90.950217;1.101544678161761;0.41667509039408274;0.37831395044625354;-0.4068320471168418;-0.3693234921545297;1.0927788090513753;1.0000454352762862;10.001659081478138;0.4166727461276754;-0.4352279908608971;-0.4352280170474138;0.38137931509431133;0.3660469549104408;0.5286766940671496;0.9998836062375918
90.960217;1.10154611052999;0.41667487954892507;0.3783129658817259;-0.40683204684770496;-0.36932349207260584;1.0927809960332615;1.0000457496573;10.001668925462207;0.41667422775916785;-0.4352279906367352;-0.4352280177658999;0.3813798735981904;0.3660454250184828;0.5286775733736854;0.9998833973614858
90.970217;1.101547515913115;0.4166746198777682;0.3783119791080498;-0.40683204655826916;-0.3693234919647965;1.0927830915013304;1.0000459530409997;10.001678682509462;0.4166757287716683;-0.4352279904097329;-0.4352280185023535;0.3813804200669651;0.3660439252591866;0.5286784227378328;0.9998832761350462
90.980217;1.1015488975745058;0.41667431331891824;0.3783109925716723;-0.4068320462495602;-0.3693234918299726;1.0927850952992986;1.0000460452480897;10.001688376960114;0.4166772497963868;-0.43522799017891567;-0.4352280192549517;0.3813809498896589;0.36604245886744086;0.5286792420345842;0.9998832378987689
90.990217;1.1015502558380081;0.41667396196691125;0.37831000817116867;-0.40683204592254224;-0.3693234916671482;1.0927870087351195;1.0000460264536672;10.001698016460432;0.41667879131499774;-0.4352279899427911;-0.4352280200212139;0.3813814590164016;0.36604103044307745;0.5286800300783357;0.9998832774607925
91.000217;1.1015515876771793;0.41667356780499304;0.37830902726104265;-0.4068320455777194;-0.36932349147582005;1.0927888345405286;1.0000458966898558;10.00170758497815;0.4166803537607769;-0.43522798969940224;-0.43522802079866096;0.3813819442054194;0.36603964535226535;0.5286807854977825;0.9998833912190276
91.010217;1.1015528875800833;0.41667313259759803;0.378308050710041;-0.40683204521484395;-0.3693234912561977;1.0927905760857606;1.0000456558660364;10.001717046891828;0.4166819375083604;-0.43522798944667546;-0.4352280215854883;0.38138240277885693;0.36603830918200364;0.5286815076050059;0.9998835787256342
91.020217;1.1015541485290392;0.4166726579143261;0.37830707896039606;-0.4068320448331721;-0.3693234910092176;1.092792236645229;1.0000453040327073;10.00172636169822;0.4166835427483258;-0.4352279891825376;-0.43522802238075387;0.38138283222267516;0.36603702750988143;0.5286821964706621;0.9998838416526775
91.030217;1.101555362415156;0.4166721450968361;0.3783061117753862;-0.40683204443207;-0.36932349073634413;1.092793818999034;1.0000448410708636;10.001735488460852;0.41668516936756045;-0.4352279889047469;-0.4352280231840266;0.38138322997438356;0.3660358057408807;0.5286828527152989;0.9998841816860462
91.040217;1.1015565208036704;0.4166715954299866;0.37830514784757885;-0.40683204401128537;-0.369323490439366;1.09279532478758;1.000044267133173;10.00174437933941;0.4166868166589046;-0.43522798861064455;-0.4352280239948633;0.38138359345678563;0.36603464879638425;0.5286834774252582;0.9998845997035147
91.050217;1.1015576160847993;0.4166710105924455;0.3783041850212164;-0.40683204357098485;-0.3693234901203871;1.0927967539233483;1.0000435836425168;10.00175297720711;0.4166884832497983;-0.4352279882971093;-0.43522802481234196;0.38138392003809946;0.3660335610135222;0.5286840718276478;0.9998850961368261
91.060217;1.101558642385739;0.416670392685248;0.3783032211196558;-0.4068320431120919;-0.36932348978182555;1.0927981044434518;1.000042793170104;10.00176122173952;0.4166901678182212;-0.43522798796075113;-0.43522802563478336;0.38138420694649355;0.36603254638335286;0.5286846367973803;0.9998856716805404
91.070217;1.1015595960901003;0.41666974360327846;0.3783022546525541;-0.40683204263659734;-0.3693234894262937;1.0927993724030667;1.0000418981823829;10.0017690598427;0.4166918696816138;-0.43522798759815545;-0.4352280264600013;0.38138445172696855;0.3660316085259266;0.5286851727827148;0.9998863273264905
91.080217;1.1015604758090636;0.4166690644477307;0.37830128513503414;-0.4068320421473584;-0.3693234890564288;1.0928005519397619;1.0000408997532868;10.00177645176193;0.41669358845824783;-0.43522798720611483;-0.43522802728587107;0.3813846529323565;0.36603075031420285;0.528685680443513;0.9998870635731424
91.090217;1.1015612816569416;0.4166683555348008;0.37830031286108556;-0.40683204164772535;-0.3693234886746779;1.0928016360086943;1.0000397977527988;10.001783367515047;0.41669532388209846;-0.4352279867817993;-0.43522802811046035;0.381384810289305;0.3660299736634061;0.5286861615758739;0.9998878806299936
91.100217;1.10156201459994;0.41666761691386334;0.3782993381470673;-0.40683204114133037;-0.3693234882833076;1.0928026173008254;1.000038592400318;10.001789776372148;0.4166970763740852;-0.43522798632287985;-0.4352280289317065;0.38138492441728383;0.36602927961859005;0.5286866191584587;0.999888779290648
91.110217;1.1015626764046158;0.4166668489763642;0.3782983605255123;-0.4068320406317539;-0.3693234878848033;1.0928034881263933;1.0000372848996697;10.001795639507517;0.4166988471824325;-0.435227985827823;-0.4352280297472866;0.3813849962860128;0.3660286687074072;0.5286870560832817;0.9998897601193424
91.120217;1.1015632696389381;0.41666605270359064;0.37829737851917267;-0.4068320401220315;-0.36932348748209787;1.0928042393396449;1.0000358769987452;10.001800918044587;0.41670063757319126;-0.435227985296223;-0.4352280305549679;0.3813850266700051;0.36602814149956947;0.5286874738767933;0.9998908218443333
91.130217;1.1015637977660913;0.4166652294488593;0.3782963902610373;-0.4068320396145214;-0.3693234870781903;1.0928048601116271;1.000034371549118;10.001805591547834;0.4167024480036007;-0.4352279847288431;-0.43522803135302757;0.3813850163044121;0.36602769895222126;0.5286878724561649;0.9998919611355055
91.140217;1.1015642654586013;0.4166643807082143;0.378295394166729;-0.40683203911127835;-0.36932348667564047;1.0928053395013124;1.0000327738836245;10.001809668142926;0.4167042778234696;-0.435227984127483;-0.43522803214028266;0.3813849666723479;0.3660273422838695;0.5286882504977927;0.9998931736842047
91.150217;1.1015646781442965;0.41666350810198355;0.37829438905398777;-0.40683203861435324;-0.369323486276457;1.0928056683369474;1.0000310923710862;10.00181318018495;0.4167061252847852;-0.43522798349475006;-0.4352280329159378;0.3813848804082883;0.3660270727716148;0.5286886056380476;0.9998944555870016
91.160217;1.1015650404678885;0.4166626133623702;0.37829337419308257;-0.4068320381256002;-0.3693234858821715;1.0928058394667661;1.000029338097883;10.001816172021496;0.4167079877019517;-0.43522798283354597;-0.4352280336796354;0.38138476087093187;0.36602689163495616;0.5286889342683354;0.9998958039050081
91.170217;1.1015653553215268;0.4166616981695436;0.37829234965935277;-0.4068320376464431;-0.36932348549391514;1.0928058464114125;1.0000275237845866;10.001818689684065;0.4167098616541546;-0.4352279821465545;-0.43522803443170743;0.38138461142976304;0.3660267995415521;0.5286892316770968;0.9998972164276309
91.180217;1.101565624691753;0.4166607637167071;0.3782913166952686;-0.40683203717797706;-0.3693234851126329;1.092805682233438;1.0000256622912165;10.001820781448364;0.4167117431032178;-0.4352279814360723;-0.43522803517341097;0.381384435125279;0.3660267959422934;0.5286894930645863;0.9998986919973354
91.190217;1.101565850979626;0.4166598105534688;0.37829027764355183;-0.4068320367210354;-0.3693234847392711;1.0928053400378037;1.000023765976544;10.001822503681593;0.416713627858079;-0.43522798070389784;-0.43522803590689524;0.3813842346575455;0.3660268790321651;0.5286897146707802;0.9999002307353221
91.200217;1.1015660372027318;0.41665883931070524;0.37828923574243933;-0.40683203627614006;-0.36932348437484197;1.0928048142260778;1.00002184682734;10.001823919302101;0.41671551238477633;-0.43522797995138157;-0.43522803663486526;0.38138401215907775;0.3660270461684973;0.5286898944357447;0.9999018327084997
91.210217;1.1015661860883665;0.4166578514204643;0.37828819505546907;-0.40683203584355176;-0.36932348402041293;1.092804101028795;1.0000199166383203;10.001825086715822;0.4167173937652085;-0.4352279791800312;-0.43522803736027454;0.3813837687111982;0.36602729412667595;0.5286900321668905;0.9999034966643406
91.220217;1.1015662987432306;0.4166568489194773;0.3782871601315253;-0.4068320354234857;-0.36932348367694284;1.092803198701821;1.0000179867360814;10.001826048291239;0.4167192689473699;-0.43522797839209093;-0.43522803808622623;0.3813835041067748;0.36602761933738753;0.5286901292012045;0.9999052206559648
91.230217;1.1015663741143031;0.41665583391153144;0.3782861356116944;-0.40683203501656395;-0.3693234833450988;1.0928021077947188;1.0000160670145604;10.001826828291144;0.41672113479665884;-0.4352279775904001;-0.4352280388158362;0.38138321713253304;0.3660280183681604;0.5286901880649069;0.9999070031590582
91.240217;1.1015664098197453;0.416654808389056;0.37828512616154897;-0.40683203462405815;-0.3693234830251138;1.0928008306955919;1.0000141653508232;10.001827438632814;0.4167229888588729;-0.4352279767778415;-0.4352280395518348;0.38138290606954633;0.3660284881154242;0.528690212317261;0.9999088431088103
91.250217;1.101566403282502;0.41665377434358397;0.3782841364028162;-0.4068320342475303;-0.3693234827166887;1.0927993702770082;1.0000122877810769;10.0018278839874;0.4167248296956662;-0.435227975956868;-0.43522804029611106;0.3813825690692126;0.3660290253772396;0.5286902059548425;0.9999107393717844
91.260217;1.1015663524165773;0.416652733988442;0.37828317066799083;-0.4068320338884372;-0.36932348241911417;1.0927977283892936;1.0000104386091806;10.001828164453284;0.41672665652930707;-0.43522797512927397;-0.43522804104944207;0.3813822047632724;0.36602962670635014;0.5286901726847887;0.9999126898485077
91.270217;1.1015662560370225;0.4166516899694254;0.37828223285673124;-0.4068320335481919;-0.3693234821316155;1.0927959051766312;1.0000086208501713;10.00182827763765;0.41672846877409125;-0.4352279742962386;-0.43522804181144154;0.38138181317953196;0.36603028886773953;0.5286901160839771;0.9999146902669378
91.280217;1.1015661137874067;0.41665064515267114;0.37828132658910374;-0.40683203322833866;-0.3693234818536749;1.092793899604212;1.0000068378858462;10.001828218063613;0.4167302659232139;-0.43522797345857234;-0.435228042580812;0.3813813959121861;0.36603100895455654;0.5286900401806696;0.9999167342571397
91.290217;1.1015659259491932;0.41664960188024186;0.37828045537253885;-0.4068320329304163;-0.36932348158518297;1.0927917105552434;1.0000050950017063;10.00182797192198;0.41673204753344656;-0.43522797261700985;-0.4352280433555491;0.3813809551599808;0.36603178395303837;0.5286899493556749;0.9999188149158778
91.300217;1.1015656937650897;0.41664856119770954;0.37827962241356466;-0.40683203265565854;-0.3693234813264794;1.0927893379684515;1.0000033990065744;10.001827508538542;0.41673381289274486;-0.43522797177234723;-0.4352280441327346;0.3813804928223542;0.36603261041124097;0.5286898476950993;0.9999209262131051
91.310217;1.1015654194472533;0.4166475226903487;0.3782788302965536;-0.4068320324048301;-0.3693234810783483;1.0927867837048746;1.0000017569924788;10.001826777886318;0.4167355606677164;-0.43522797092540155;-0.43522804490852457;0.38138001049602577;0.3660334845550175;0.5286897385104663;0.9999230635215217
91.320217;1.1015651056658693;0.4166464853880926;0.37827808092914184;-0.4068320321780629;-0.3693234808419017;1.0927840515753886;1.0000001760771975;10.001825721164012;0.4167372891327473;-0.43522797007707287;-0.43522804567866175;0.38137950969393547;0.366034402584941;0.5286896245000501;0.9999252231466892
91.330217;1.1015647554155181;0.4166454490392318;0.3782773756404415;-0.40683203197456136;-0.3693234806184636;1.0927811462649055;0.9999986637848512;10.001824279896434;0.41673899687174426;-0.4352279692285774;-0.4352280464388236;0.3813789916774718;0.36603536069686526;0.5286895083399028;0.9999274012888141
91.340217;1.1015643714559145;0.4166444144007452;0.37827671541144875;-0.4068320317925442;-0.3693234804096604;1.0927780720822178;0.9999972277984281;10.001822395516719;0.4167406832312153;-0.4352279683814311;-0.43522804718470914;0.38137845727474534;0.3660363550158384;0.5286893929430164;0.999929593698719
91.350217;1.1015639545924838;0.41664338262388373;0.3782761013312624;-0.4068320316295663;-0.369323480217453;1.0927748329945959;0.9999958753527856;10.001820015607066;0.4167423482342781;-0.4352279675371495;-0.43522804791237735;0.3813779067278216;0.36603738184590945;0.5286892812741654;0.99993179594084
91.360217;1.101563502671651;0.4166423548368891;0.3782755347172347;-0.4068320314828169;-0.3693234800436873;1.0927714331597298;0.9999946132105989;10.001817106956123;0.41674399252109284;-0.4352279666971623;-0.4352280486185687;0.3813773393999417;0.36603843792090257;0.5286891761557307;0.9999340032847636
91.370217;1.1015630112159802;0.41664133237059453;0.3782750166500355;-0.4068320313493158;-0.36932347988957664;1.0927678768338394;0.9999934473940519;10.00181365786978;0.41674561749710054;-0.43522796586294893;-0.43522804930068426;0.38137675386593345;0.3660395202711658;0.5286890802838115;0.9999362110424032
91.380217;1.1015624745659767;0.4166403170329592;0.3782745475977739;-0.4068320312261889;-0.3693234797558117;1.092764169099529;0.9999923820709714;10.001809669357089;0.4167472250369168;-0.43522796503615707;-0.43522804995656755;0.38137614852472207;0.3660406257528962;0.5286889962255873;0.999938415804613
91.390217;1.101561887567831;0.41663931094468204;0.3782741274466721;-0.4068320311108042;-0.36932347964299395;1.0927603171807614;0.9999914193663169;10.001805147264525;0.41674881683881493;-0.43522796421871385;-0.43522805058431124;0.38137552208071257;0.36604175059651456;0.5286889261952005;0.9999406163526459
91.400217;1.101561246959772;0.4166383162789313;0.3782737555888423;-0.40683203100066806;-0.3693234795516983;1.0927563304745724;0.9999905610267832;10.001800095366079;0.41675039422275023;-0.4352279634126988;-0.43522805118251023;0.3813748737870603;0.3660428905812282;0.5286888720650899;0.9999428142090506
91.410217;1.1015605505429034;0.4166373350362157;0.3782734308657531;-0.40683203089356174;-0.36932347948223915;1.0927522202144793;0.9999898101621899;10.00179450240422;0.41675195845305246;-0.4352279626199291;-0.43522805175070356;0.3813742036367743;0.36604404168421417;0.5286888356933392;0.9999450134594583
91.420217;1.1015597956134082;0.41663636872714677;0.3782731513300676;-0.4068320307879894;-0.36932347943456084;1.092747999664545;0.9999891711826052;10.001788334182448;0.41675351109402936;-0.4352279618417225;-0.43522805228934175;0.3813735122161007;0.3660452004402707;0.5286888189663367;0.9999472186359257
91.430217;1.101558978979449;0.4166354183364241;0.378272913990141;-0.4068320306833294;-0.3693234794082029;1.0927436840091527;0.9999886484172774;10.00178154150378;0.4167550539774116;-0.43522796107900613;-0.4352280527995172;0.3813728004369817;0.36604636412468805;0.528688823188445;0.9999494325201144
91.440217;1.1015580975652537;0.41663448482341353;0.378272715056784;-0.40683203057950196;-0.36932347940215204;1.0927392894426557;0.9999882452718992;10.001774074830626;0.4167565886654293;-0.43522796033244815;-0.4352280532828155;0.3813720695730588;0.3660475310584536;0.5286888480410836;0.9999516560234307
91.450217;1.1015571479130664;0.4166335695812292;0.3782725506855075;-0.40683203047663513;-0.3693234794148808;1.0927348310545708;0.9999879640473741;10.001765900837931;0.4167581157823696;-0.43522795960248545;-0.4352280537410869;0.38137132130470713;0.3660487004902048;0.5286888910843679;0.9999538886180821
91.460217;1.1015561255164168;0.4166326740756602;0.378272417541127;-0.4068320303750921;-0.36932347944464256;1.0927303208005854;0.9999878058688617;10.00175701531572;0.4167596348526748;-0.43522795888954285;-0.4352280541760802;0.38137055746512183;0.36604987181600934;0.5286889482376379;0.9999561280858228
