time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.470217;1.1015550257313722;0.41663179883273394;0.378272312887591;-0.4068320302757514;-0.36932347948959504;1.0927257674916304;0.9999877712476032;10.00174744355215;0.4167611449408768;-0.4352279581943615;-0.43522805458922303;0.38136977967684627;0.36605104365697333;0.5286890143747027;0.999958370808782
91.480217;1.1015538456818996;0.4166309429373397;0.37827223452663966;-0.40683203018005926;-0.3693234795477863;1.0927211774809273;0.9999878608427324;10.001737236353641;0.41676264562970267;-0.4352279575181262;-0.4352280549817009;0.3813689892662059;0.36605221331653476;0.5286890835907707;0.999960612739936
91.490217;1.1015525854514272;0.4166301045691642;0.37827218079106617;-0.4068320300896721;-0.3693234796171785;1.0927165549281168;0.9999880757110544;10.001726468331462;0.4167641375463218;-0.43522795686242977;-0.43522805535462544;0.381368187330647;0.36605337716628594;0.5286891497285408;0.9999628497086884
91.500217;1.101551248130822;0.41662928164843044;0.37827215027351285;-0.40683203000600626;-0.3693234796955074;1.0927119025634993;0.9999884171611619;10.001715230962725;0.4167656221916196;-0.43522795622908994;-0.4352280557091065;0.38136737446952823;0.3660545316997942;0.5286892071291369;0.999965077589822
91.510217;1.1015498391419294;0.41662847209576526;0.37827214127677666;-0.4068320299299014;-0.369323479780219;1.0927072223381302;0.9999888855613203;10.001703619694457;0.41676710140415263;-0.43522795561992433;-0.4352280560462676;0.3813665506027091;0.36605567399708405;0.5286892507555786;0.9999672934229661
91.520217;1.1015483649119286;0.4166276742009961;0.3782721516694647;-0.4068320298615441;-0.3693234798690643;1.0927025157786014;0.9999894779447526;10.001691721982782;0.4167685768241661;-0.43522795503659156;-0.4352280563672245;0.38136571561135435;0.3660568016537067;0.5286892757355028;0.9999694959460866
91.530217;1.1015468308667944;0.4166268870176267;0.3782721793929474;-0.406832029800704;-0.3693234799609185;1.0926977854819162;0.9999901866133198;10.001679608767702;0.4167700495839501;-0.4352279544805182;-0.4352280566731346;0.3813648701099595;0.3660579131318224;0.528689277164589;0.9999716845049131
91.540217;1.1015452397490937;0.41662611035503566;0.3782722228969642;-0.40683202974695054;-0.3693234800558375;1.0926930364202716;0.9999910005641642;10.0016673352728;0.4167715202985518;-0.4352279539530189;-0.4352280569652109;0.3813640155128468;0.36605900814636855;0.5286892504188966;0.9999738580650713
91.550217;1.1015435914324283;0.41662534449230176;0.3782722810163984;-0.4068320296997358;-0.3693234801543725;1.0926882745726507;0.9999919083596229;10.001654949472224;0.4167729893300783;-0.4352279534553106;-0.4352280572444677;0.38136315399783743;0.3660600872226116;0.5286891914426205;0.9999760151154872
91.560217;1.1015418837940936;0.41662458994923696;0.378272352701799;-0.4068320296584986;-0.3693234802567971;1.0926835043499832;0.999992900255697;10.001642491851399;0.4167744570937355;-0.43522795298815664;-0.4352280575115623;0.3813622886714701;0.3660611506029719;0.5286890965464013;0.9999781533511131
91.570217;1.1015401138442231;0.4166238473608888;0.37827243681839284;-0.4068320296227284;-0.3693234803626744;1.0926787276476875;0.9999939688685545;10.001629993445011;0.41677592411561404;-0.43522795255167007;-0.4352280577669801;0.38136142338626755;0.36606219747289187;0.5286889620807307;0.9999802695106098
91.580217;1.101538278847414;0.41662311734560986;0.3782725318525894;-0.40683202959185977;-0.36932348047093627;1.0926739448307892;0.9999951082108495;10.001617486648174;0.41677739117751983;-0.4352279521455801;-0.4352280580112602;0.3813605623476432;0.36606322603514374;0.5286887842932787;0.9999823604935224
91.590217;1.1015363766202448;0.4166224004044156;0.37827263586994525;-0.4068320295650466;-0.36932348058019;1.0926691566441655;0.9999963124393331;10.001605009966527;0.4167788596022203;-0.435227951769388;-0.4352280582449867;0.38135970991156626;0.3660642340408205;0.5286885591339957;0.9999844242806416
91.600217;1.1015344050555136;0.41662169680931466;0.3782727469925095;-0.4068320295410947;-0.3693234806888984;1.0926643653744508;0.9999975764504467;10.00159259527564;0.41678033086549204;-0.4352279514222181;-0.4352280584685605;0.3813588705124687;0.3660652192544335;0.5286882822756847;0.9999864592387031
91.610217;1.1015323627463534;0.4166210066315364;0.3782728639428595;-0.40683202951874947;-0.36932348079564215;1.092659573879007;0.9999988974873137;10.001580256087946;0.4167818058191936;-0.4352279511028064;-0.43522805868214587;0.38135804863908424;0.36606617951729087;0.5286879496498013;0.9999884636508624
91.620217;1.1015302509550045;0.41662033024101913;0.37827298626778033;-0.40683202949707753;-0.3693234808995164;1.0926547842242391;1.0000002749470809;10.00156798897925;0.41678328467727693;-0.43522795080968;-0.4352280588859983;0.38135724873234633;0.36606711248246776;0.5286875578807143;0.9999904364216758
91.630217;1.101528074412994;0.4166196686615254;0.3782731142721868;-0.4068320294755686;-0.36932348100037127;1.0926499982437032;1.0000017083759039;10.00155578273871;0.4167847676042703;-0.43522795054135033;-0.4352280590809017;0.3813564749178041;0.36606801566662844;0.5286871039712376;0.9999923771918874
91.640217;1.1015258401294614;0.41661902320716604;0.37827324875403984;-0.40683202945402364;-0.3693234810988397;1.092645219049433;1.000003196784817;10.00154362818526;0.41678625490394644;-0.43522795029657607;-0.4352280592684056;0.38135573085100277;0.3660688868182969;0.5286865847023104;0.999994285729244
91.650217;1.1015235562476655;0.4166183950947466;0.3782733907064255;-0.40683202943259544;-0.3693234811960501;1.092640452138456;1.0000047397283094;10.001531528893281;0.41678774650548733;-0.4352279500745586;-0.4352280594506084;0.3813550199181863;0.3660697238612694;0.5286859966564661;0.9999961617686226
91.660217;1.1015212316369642;0.4166177854324944;0.3782735410848317;-0.4068320294119401;-0.36932348129313225;1.0926357060016294;1.0000063373907142;10.001519506112606;0.41678924157297237;-0.4352279498749238;-0.43522805962960154;0.3813543453998321;0.3660705245886498;0.5286853367902892;0.9999980048139491
91.670217;1.1015188754648952;0.4166171953234829;0.3782737006257035;-0.4068320293930869;-0.3693234813909152;1.092630991625883;1.000007989969787;10.001507588675821;0.41679073902230895;-0.4352279496976746;-0.43522805980704354;0.38135371022546555;0.36607128693008156;0.5286846028815013;0.9999998132659494
91.680217;1.101516497216294;0.4166166260678084;0.3782738697155384;-0.4068320293770116;-0.3693234814897191;1.092626321006894;1.0000096982328985;10.001495800107643;0.4167922379684493;-0.435227949543092;-0.4352280599842324;0.38135311667971417;0.3660720096218033;0.5286837937854928;1.000001584048703
91.690217;1.1015141069172074;0.4166160791854957;0.3782740481920828;-0.4068320293642225;-0.36932348158932726;1.0926217060204049;1.000011464155375;10.001484154644903;0.4167937369174798;-0.43522794941142345;-0.4352280601624074;0.3813525662300125;0.3660726924984671;0.5286829098735683;1.0000033139006679
91.700217;1.1015117137532515;0.4166155558470978;0.3782742352255636;-0.4068320293546682;-0.36932348168940793;1.092617158000421;1.0000132902739922;10.001472658772405;0.41679523287004794;-0.43522794930264036;-0.43522806034274664;0.38135205938079686;0.36607333642220724;0.5286819534299131;1.0000050008498251
91.710217;1.1015093237136915;0.4166150561897843;0.3782744295984934;-0.4068320293479521;-0.36932348178970276;1.0926126874770772;1.0000151785781588;10.001461314008507;0.4167967218630088;-0.4352279492164577;-0.4352280605263235;0.3813515958822296;0.3660739432010077;0.5286809282934033;1.0000066437347315
91.720217;1.101506939330029;0.41661457924018125;0.37827463000918576;-0.40683202934345536;-0.3693234818896332;1.0926083042646764;1.0000171302835212;10.001450118749455;0.41679820009354285;-0.4352279491523506;-0.4352280607142264;0.3813511753155856;0.3660745154332211;0.5286798387972018;1.0000082406416968
91.730217;1.101504561675562;0.4166141233196531;0.3782748349399736;-0.40683202934027884;-0.3693234819879412;1.0926040182429302;1.000019146617379;10.001439069713598;0.41679966417536146;-0.4352279491096799;-0.4352280609074145;0.38135079752344586;0.36607505624576464;0.5286786888025702;1.0000097884301242
91.740217;1.101502192442157;0.4166136864807757;0.37827504259262396;-0.40683202933729296;-0.36932348208277527;1.0925998403647983;1.000021229044163;10.001428158961556;0.4168011107588233;-0.43522794908830337;-0.43522806110651246;0.3813504625963527;0.3660755690912395;0.5286774812792088;1.000011283244169
91.750217;1.1014998350069858;0.4166132668080194;0.378275251194021;-0.4068320293333413;-0.36932348217214034;1.0925957829573991;1.0000233779764096;10.001417369748033;0.416802536380095;-0.4352279490891735;-0.4352280613119773;0.38135017064785404;0.3660760576077609;0.5286762182246505;1.0000127212396157
91.760217;1.1014974935724706;0.41661286264374714;0.37827545913204497;-0.40683202932737844;-0.36932348225443923;1.0925918584622776;1.0000255913415839;10.001406681580143;0.41680393764413876;-0.43522794911406665;-0.43522806152415283;0.3813499218462491;0.36607652517759026;0.528674900731581;1.000014099736817
91.770217;1.101495171237074;0.4166124727964956;0.3782756650395921;-0.4068320293182977;-0.36932348232883533;1.0925880772765948;1.0000278640283395;10.001396077534999;0.41680531138119115;-0.43522794916467406;-0.4352280617428868;0.38134971668918954;0.36607697430104824;0.5286735293527886;1.0000154173699223
91.780217;1.1014928695687038;0.41661209663215254;0.3782758683452245;-0.4068320293045637;-0.36932348239519097;1.0925844466413825;1.0000301879336277;10.001385547710823;0.41680665469067385;-0.4352279492419035;-0.43522806196726715;0.38134955604389575;0.36607740654478876;0.5286721045274407;1.0000166719778534
91.790217;1.1014905893346896;0.41661173398632356;0.3782760699160992;-0.40683202928414886;-0.36932348245357455;1.0925809710541998;1.0000325528317573;10.00137509244561;0.41680796489931615;-0.43522794934580294;-0.43522806219564864;0.38134944109726715;0.3660778230938394;0.5286706268154323;1.000017858709791
91.800217;1.101488330291586;0.41661138506983875;0.37827627234490274;-0.4068320292549641;-0.3693234825037423;1.0925776535451495;1.000034948291172;10.001364718511509;0.41680923931410446;-0.4352279494758977;-0.4352280624257976;0.38134937350849835;0.3660782251310973;0.5286690971029394;1.000018970492894
91.810217;1.1014860902395334;0.41661105056227243;0.37827647982346413;-0.4068320292152804;-0.36932348254492503;1.0925744973994223;1.0000373653759924;10.001354426515162;0.4168104750818164;-0.4352279496312944;-0.4352280626553894;0.3813493553196548;0.36607861371435035;0.5286675164740152;1.0000199999687553
91.820217;1.101483865270617;0.41661073167824403;0.3782766971998754;-0.40683202916374184;-0.36932348257591235;1.092571507392292;1.000039796973639;10.001344204899933;0.4168116694435421;-0.4352279498103819;-0.43522806288254384;0.3813493885017311;0.36607898975564457;0.5286658856196323;1.0000209416958235
91.830217;1.1014816511235392;0.4166104299264512;0.37827692840598165;-0.4068320290992561;-0.3693234825953179;1.0925686898288316;1.0000422378836271;10.001334038157601;0.41681281996229486;-0.43522795001074854;-0.4352280631057432;0.3813494745372497;0.3660793544687776;0.5286642046302704;1.0000217933531108
91.840217;1.101479443574089;0.4166101467094293;0.3782771755971143;-0.40683202902107335;-0.36932348260192405;1.0925660516206503;1.000044685163636;10.001323919696468;0.41681392456862426;-0.43522795022967736;-0.435228063323419;0.38134961392586086;0.36607970980501686;0.5286624737345096;1.0000225549410557
91.850217;1.1014772381527755;0.4166098830017156;0.37827743962828086;-0.4068320289289623;-0.3693234825949392;1.0925635994466902;1.0000471375011302;10.001313857786373;0.4168149817384803;-0.435227950464895;-0.4352280635337668;0.38134980572433935;0.3660800585827841;0.5286606942913445;1.0000232271981007
91.860217;1.101475030710072;0.41660963917347615;0.3782777210188358;-0.40683202882337355;-0.3693234825739272;1.0925613400242278;1.000049594486775;10.001303872758596;0.4168159904827203;-0.43522795071499987;-0.43522806373484046;0.3813500479121602;0.3660804042293544;0.528658869016435;1.000023810954283
91.870217;1.1014728177682227;0.4166094150054032;0.3782780204919982;-0.40683202870537205;-0.369323482538552;1.092559280489117;1.000052057018555;10.001293989031746;0.416816949818212;-0.435227950979428;-0.43522806392496777;0.3813503383769047;0.36608075020692504;0.5286570015738918;1.0000243076662114
91.880217;1.1014705954255963;0.4166092100560278;0.3782783390352371;-0.40683202857615314;-0.3693234824886111;1.0925574278344963;1.000054527474183;10.001284228129979;0.4168178583930002;-0.43522795125820596;-0.43522806410326736;0.38135067533887473;0.3660810996849457;0.5286550963027165;1.0000247202731427
91.890217;1.101468358703093;0.41660902417323603;0.37827867790057773;-0.4068320284366336;-0.3693234824243328;1.0925557884912473;1.0000570087617153;10.001274609296864;0.41681871457695424;-0.43522795155144783;-0.43522806426967625;0.38135105710285666;0.3660814555746068;0.5286531580694906;1.0000250530900938
91.900217;1.1014661033560145;0.4166088575459795;0.3782790386751937;-0.40683202828757337;-0.36932348234640777;1.0925543686421317;1.000059502990473;10.001265150528774;0.4168195166477962;-0.43522795185870894;-0.43522806442439144;0.38135148207208214;0.3660818206039571;0.5286511917966038;1.000025310916629
91.910217;1.101463827933725;0.41660871032061114;0.37827942310304596;-0.4068320281299784;-0.36932348225560285;1.0925531744796197;1.000062010138788;10.001255866424279;0.41682026322987303;-0.4352279521787614;-0.43522806456727836;0.3813519491068473;0.3660821974115819;0.528649201776062;1.0000254987402373
91.920217;1.1014615328601998;0.416608582281689;0.3782798327278509;-0.406832027965464;-0.36932348215236693;1.0925522121642774;1.0000645274865982;10.001246771022789;0.4168209538347495;-0.43522795251010377;-0.43522806469769704;0.3813524575975214;0.3660825885756188;0.5286471911829956;1.0000256222258326
91.930217;1.1014592184089802;0.4166084727177313;0.3782802687632146;-0.4068320277962371;-0.3693234820367225;1.0925514877292797;1.0000670508888734;10.001237882462998;0.41682158890400384;-0.4352279528516945;-0.43522806481467774;0.38135300738089073;0.36608299646651055;0.5286451619400722;1.0000256880572433
91.940217;1.1014568852431166;0.41660838038762177;0.37828073203364065;-0.4068320276245829;-0.3693234819084293;1.092551006541218;1.000069576880589;10.001229225627617;0.4168221695940482;-0.4352279532032646;-0.43522806491699095;0.38135359874968233;0.36608342291537144;0.528643115066579;1.000025703504714
91.950217;1.1014545361295751;0.4166083036889166;0.3782812229488971;-0.4068320274523887;-0.3693234817673152;1.0925507720632357;1.0000721035918791;10.001220831414571;0.4168226976808126;-0.43522795356526334;-0.43522806500312333;0.3813542322680934;0.3660838688876254;0.528641051237942;1.0000256754670396
91.960217;1.1014521762248475;0.4166082409093451;0.3782817417130289;-0.4068320272810366;-0.36932348161357964;1.0925507850152247;1.0000746296810237;10.001212726823725;0.41682317554834813;-0.4352279539386745;-0.4352280650715291;0.3813549084329631;0.36608433459348444;0.5286389710003092;1.0000256092961795
91.970217;1.1014498126502612;0.41660819039118935;0.37828228837744454;-0.4068320271114358;-0.3693234814478145;1.0925510438386452;1.000077152810411;10.001204924915525;0.41682360617756037;-0.4352279543247577;-0.4352280651207892;0.381355627439923;0.36608481982573915;0.5286368749896869;1.0000255080075313
91.980217;1.1014474530861622;0.41660815092684755;0.37828286259942373;-0.40683202694390885;-0.3693234812708188;1.0925515456364938;1.000079669948701;10.001197428653667;0.4168239927524406;-0.4352279547247418;-0.4352280651493227;0.3813563889907923;0.36608532399638927;0.5286347644233746;1.0000253724519548
91.990217;1.1014451033666692;0.4166081220700352;0.3782834637256161;-0.4068320267779603;-0.36932348108352514;1.0925522867700224;1.0000821787823322;10.001190239831088;0.4168243380299944;-0.435227955139457;-0.435228065155052;0.38135719211711244;0.3660858459924566;0.5286326412673874;1.0000252018481544
92.000217;1.1014427672010871;0.4166081036531903;0.37828409123417484;-0.4068320266122316;-0.3693234808871123;1.0925532629843504;1.0000846785522874;10.00118335579917;0.416824644151344;-0.4352279555691477;-0.4352280651353317;0.3813580351811448;0.36608638421891215;0.5286305080336449;1.000024994991852
92.010217;1.1014404481625701;0.4166080949019063;0.3782847446913813;-0.40683202644485206;-0.3693234806832129;1.0925544688280853;1.000087169989753;10.001176758326213;0.41682491257473064;-0.4352279560136376;-0.4352280650872114;0.38135891607286365;0.3660869369535399;0.5286283676865553;1.0000247520011023
92.020217;1.1014381509896012;0.4166080939820361;0.3782854231266031;-0.40683202627397314;-0.36932348047407426;1.0925558968988105;1.0000896537633586;10.001170411763592;0.41682514372878754;-0.4352279564724965;-0.43522806500801237;0.38135983223474174;0.36608750273297125;0.5286262236731595;1.0000244742483184
92.030217;1.1014358816691185;0.4166080983397746;0.3782861245308095;-0.40683202609819297;-0.3693234802624908;1.0925575377577108;1.000092128612124;10.001164269186281;0.41682533717384446;-0.43522795694506156;-0.43522806489596577;0.38136078020170594;0.36608808045552116;0.5286240796701824;1.0000241629796405
92.040217;1.1014336468542691;0.4166081054135979;0.37828684562309767;-0.40683202591688067;-0.3693234800515213;1.0925593802421574;1.0000945915695263;10.001158276374149;0.41682549254138157;-0.43522795743058273;-0.43522806475063497;0.38136175518742377;0.3660886693364801;0.5286219391094339;1.0000238189553718
92.050217;1.1014314530619402;0.4166081128346305;0.37828758176926314;-0.4068320257303493;-0.36932347984422387;1.0925614121648068;1.0000970392812134;10.001152380696793;0.416825610163017;-0.4352279579283654;-0.4352280645727869;0.38136275148674253;0.36608926884897436;0.5286198050582749;1.0000234423260437
92.060217;1.101429306493533;0.41660811795784025;0.3782883273514024;-0.4068320255397084;-0.36932347964370404;1.0925636219034391;1.000099468244846;10.001146546646343;0.41682569099685696;-0.43522795843791434;-0.43522806436378525;0.38136376366374886;0.36608987855961683;0.528617680207736;1.0000230317179624
92.070217;1.1014272135516585;0.41660811758477606;0.3782890767084412;-0.40683202534644974;-0.3693234794532702;1.0925659996518464;1.0001018745210766;10.00114076092387;0.4168257366311262;-0.4352279589592907;-0.43522806412511816;0.381364787713075;0.3660904979151558;0.5286155664591197;1.0000225838539043
92.080217;1.1014251819687497;0.41660810843813134;0.3782898250551286;-0.40683202515203215;-0.36932347927618797;1.0925685370465528;1.0001042539004752;10.001135022721833;0.4168257494903574;-0.4352279594932505;-0.43522806385805485;0.38136582123171375;0.3660911260646767;0.5286134644577011;1.0000220947413794
92.090217;1.101423221793076;0.41660808770780966;0.3782905687352967;-0.40683202495779586;-0.369323479115235;1.0925712262487293;1.0001066023065532;10.001129331954193;0.4168257327615054;-0.43522796004078845;-0.43522806356318927;0.38136686268923037;0.36609176168542984;0.5286113736404057;1.0000215611191066
92.100217;1.1014213444358305;0.41660805308448134;0.37829130490846175;-0.406832024765254;-0.3693234789724609;1.0925740595358;1.0001089164173649;10.001123682379127;0.41682569027752364;-0.4352279606026176;-0.4352280632402644;0.3813679108103526;0.36609240299324464;0.5286092930597088;1.000020980668676
92.110217;1.1014195605751345;0.4166080025717996;0.3782920312827857;-0.40683202457633827;-0.36932347884918104;1.0925770285577685;1.0001111941948468;10.001118062947874;0.41682562667643236;-0.4352279611791202;-0.4352280628884142;0.3813689644166667;0.36609304812175875;0.5286072225264049;1.0000203514499522
92.120217;1.101417879155063;0.4166079342277182;0.3782927461474238;-0.4068320243931819;-0.3693234787461518;1.092580123196918;1.0001134344072857;10.001112471130536;0.41682554723458043;-0.4352279617705311;-0.435228062506413;0.381370022394377;0.3660936956100819;0.5286051631251827;1.0000196714561767
92.130217;1.1014163071115248;0.4166078458596278;0.37829344823592986;-0.40683202421760356;-0.3693234786636954;1.0925833315860072;1.0001156354729874;10.001106928522507;0.4168254570027926;-0.43522796237702804;-0.4352280620928797;0.3813710836383029;0.3660943446558998;0.5286031168310777;1.0000189387802383
92.140217;1.1014148496610563;0.4166077350155258;0.37829413621047914;-0.4068320240509076;-0.3693234786016744;1.092586641345146;1.0001177950369309;10.001101483582085;0.41682536005734744;-0.4352279629987899;-0.4352280616466918;0.38137214696049976;0.3660949950520627;0.5286010857915497;1.0000181524556382
92.150217;1.101413511347947;0.41660759949689063;0.378294808346432;-0.40683202389403006;-0.36932347855952385;1.092590041027159;1.000119910845434;10.00109620110705;0.4168252596236367;-0.4352279636361488;-0.43522806116734347;0.3813732108283995;0.3660956469437443;0.5285990717679411;1.0000173131807388
92.160217;1.1014122960173578;0.4166074377181321;0.37829546261531755;-0.4068320237475873;-0.3693234785365121;1.0925935212495756;1.0001219816012716;10.001091147299825;0.41682515864456965;-0.43522796428966215;-0.43522806065487335;0.38137427305056176;0.36609630059730586;0.5285970757441144;1.00001642305669
92.170217;1.1014112056903735;0.41660724804126076;0.37829609681876264;-0.4068320236118292;-0.36932347853218933;1.0925970751340244;1.0001240064764447;10.001086380174558;0.4168250598628536;-0.4352279649598446;-0.43522806010977433;0.38137533102579824;0.36609695614704674;0.528595097664765;1.0000154843866234
92.180217;1.1014102403539798;0.41660702790220505;0.37829670886308653;-0.4068320234867452;-0.36932347854672787;1.092600698014035;1.0001259844734385;10.001081951325354;0.4168249652270875;-0.43522796564682537;-0.4352280595331142;0.38137638247525385;0.3660976133887413;0.5285931366347681;1.000014498895278
92.190217;1.1014093988640534;0.41660677400280133;0.3782972971696278;-0.4068320233722466;-0.3693234785808925;1.0926043859755856;1.0001279150537383;10.00107790906573;0.4168248752836283;-0.43522796635041244;-0.43522805892640154;0.38137742573171024;0.36609827188628574;0.5285911917046402;1.000013468481223
92.200217;1.101408680008943;0.41660648316124793;0.378297860551927;-0.4068320232680973;-0.3693234786355328;1.0926081335477946;1.0001297993532678;10.0010742914092;0.4168247890353007;-0.4352279670703556;-0.43522805829130573;0.3813784593759037;0.36609893112721087;0.5285892625672913;1.00001239646812
92.210217;1.1014080831087463;0.416606152928441;0.37829839738744375;-0.4068320231736847;-0.3693234787108971;1.0926119328948238;1.0001316405518788;10.001071120873288;0.41682470423068857;-0.4352279678062124;-0.43522805762965056;0.38137948186181947;0.36609959042176804;0.5285873497145285;1.0000112877545524
92.220217;1.1014076077295736;0.4166057817237672;0.3782989051755496;-0.4068320230880004;-0.3693234788065309;1.0926157751503258;1.0001334428533548;10.001068411852374;0.41682461809823756;-0.43522796855692036;-0.4352280569435742;0.38138049175675637;0.36610024890860776;0.5285854543501854;1.0000101483404495
92.230217;1.1014072527356669;0.41660536848090096;0.3782993811487895;-0.40683202300981547;-0.36932347892170025;1.0926196517631477;1.0001352101360352;10.00106617529625;0.41682452831121486;-0.43522796932059;-0.43522805623558913;0.38138148830916685;0.3661009057695752;0.5285835782426227;1.0000089852922398
92.240217;1.10140701557779;0.4166049121180365;0.3782998229022755;-0.40683202293783904;-0.3693234790556528;1.0926235550008765;1.0001369454683362;10.001064414546107;0.41682443353977494;-0.43522797009469555;-0.4352280555083894;0.3813824713857223;0.36610156035812697;0.5285817235795657;1.0000078063297952
92.250217;1.1014068921248064;0.4166044115782052;0.3783002283409956;-0.4068320228707996;-0.3693234792076368;1.0926274780456104;1.0001386514884159;10.001063128111898;0.41682433341536773;-0.4352279708766233;-0.43522805476467724;0.38138344088013687;0.3661022121598031;0.5285798929340657;1.0000066187701493
92.260217;1.1014068759717852;0.41660386666672844;0.3783005955658251;-0.4068320228073946;-0.3693234793767844;1.092631414388693;1.0001403311450723;10.001062323338926;0.41682422849984035;-0.435227971663987;-0.4352280540073601;0.38138439651376;0.3661028605130247;0.5285780891559431;1.0000054287767213
92.270217;1.1014069572748997;0.4166032784782684;0.378300922868653;-0.4068320227461677;-0.3693234795619798;1.0926353569447371;1.0001419883335307;10.00106202867112;0.4168241205471202;-0.43522797245433703;-0.43522805323976255;0.3813853380966074;0.3661035043197437;0.5285763151341937;1.0000042405865208
92.280217;1.1014071230925104;0.41660264859768514;0.3783012084706653;-0.40683202268548163;-0.36932347976195046;1.092639298345093;1.0001436281272615;10.001062294247742;0.4168240124475183;-0.43522797324515644;-0.43522805246529206;0.38138626575072093;0.36610414230357474;0.5285745737660837;1.0000030558695685
92.290217;1.1014073589620268;0.41660197853335673;0.37830145025080253;-0.40683202262357265;-0.36932347997549125;1.0926432322416797;1.0001452563616515;10.001063182963316;0.41682390759613464;-0.4352279740344184;-0.43522805168686773;0.38138717996127797;0.36610477357038723;0.5285728680921603;1.0000018742359509
92.300217;1.101407650210843;0.4166012703132142;0.37830164588597787;-0.4068320225585708;-0.36932348020153544;1.0926471531564461;1.0001468788600545;10.001064759972726;0.41682380935845464;-0.43522797482064796;-0.43522805090688055;0.381388081409175;0.3661053975590208;0.528571201276949;1.0000006943635709
92.310217;1.1014079834746802;0.41660052692572064;0.37830179317976;-0.4068320224886523;-0.3693234804391508;1.0926510542982748;1.0001485010512894;10.001067082106156;0.4168237208378075;-0.43522797560238247;-0.43522805012754345;0.38138897063516924;0.3661060135458668;0.5285695764984579;0.9999995144701715
92.320217;1.1014083486404294;0.4165997521391608;0.37830189012942506;-0.4068320224123191;-0.36932348068782345;1.0926549264798098;1.0001501277207603;10.001070187590193;0.4168236444751498;-0.4352279763778615;-0.4352280493510304;0.38138984808704995;0.36610662057428217;0.5285679968360595;0.9999983315297976
92.330217;1.1014087408102384;0.41659895036292366;0.3783019347739201;-0.4068320223283582;-0.3693234809477772;1.0926587594415833;1.000151762896864;10.001074092488064;0.41682358153574683;-0.4352279771450721;-0.43522804857959757;0.38139071466051333;0.3661072176260365;0.5285664651433127;0.9999971402813992
92.340217;1.1014091608408874;0.4165981263932975;0.3783019250614443;-0.40683202223567305;-0.3693234812196968;1.0926625431303;1.0001534106667769;10.001078797973252;0.41682353199258676;-0.4352279779018993;-0.4352280478158341;0.3813915717850972;0.3661078035497772;0.5285649841698576;0.9999959336712775
92.350217;1.101409612509672;0.4165972850911264;0.37830185869957533;-0.4068320221334283;-0.3693234815042654;1.092666267876707;1.000155075660899;10.001084299000874;0.41682349481959946;-0.43522797864641166;-0.435228047062629;0.3813924205838008;0.36610837685293823;0.5285635569228461;0.9999947043423232
92.360217;1.1014100988568771;0.41659643137775765;0.3783017329773537;-0.406832022021207;-0.3693234818020471;1.0926699250072638;1.0001567620608263;10.001090585149917;0.4168234682210471;-0.43522797937704316;-0.4352280463228996;0.38139326091315867;0.36610893558723157;0.5285621865407174;0.9999934458474997
92.370217;1.1014106213112278;0.4165955701163652;0.3783015447323537;-0.40683202189894496;-0.36932348211347826;1.0926735079824605;1.0001584724995634;10.001097639694748;0.41682344984813274;-0.4352279800923958;-0.4352280455993499;0.38139409108543987;0.3661094775700926;0.5285608756222302;0.9999921527903265
92.380217;1.1014111798887645;0.416594705530275;0.3783012905160899;-0.4068320217668295;-0.36932348243894836;1.0926770121923368;1.0001602075728948;10.001105442400878;0.4168234373046248;-0.4352279807911172;-0.4352280448942862;0.3813949083469317;0.36611000075122335;0.5285596259056247;0.9999908198586573
92.390217;1.1014117726491082;0.41659384079665934;0.3783009669441354;-0.40683202162527743;-0.36932348277893723;1.0926804336594471;1.0001619657285765;10.00111397155775;0.4168234284625223;-0.4352279814722383;-0.43522804420950967;0.3813957096606275;0.3661105033037734;0.5285584383387075;0.999989441008675
92.400217;1.1014123963192652;0.41659297824022895;0.37830057108641574;-0.4068320214747861;-0.36932348313380664;1.0926837686112743;1.0001637436353148;10.001123196581963;0.41682342143041495;-0.43522798213548114;-0.4352280435462041;0.38139649215042615;0.3661109835442245;0.5285573131389657;0.9999880101041823
92.410217;1.101413048194204;0.41659211951220343;0.378300100624273;-0.40683202131561;-0.36932348350336575;1.0926870140463332;1.0001655367246811;10.00113306468443;0.4168234149123525;-0.4352279827809977;-0.435228042904831;0.3813972530103261;0.3661114398853835;0.5285562501042205;0.9999865225917874
92.420217;1.1014137267518547;0.4165912655152623;0.3782995539937075;-0.4068320211478526;-0.3693234838867783;1.092690168331088;1.0001673391420185;10.001143502638666;0.416823408851679;-0.4352279834089287;-0.4352280422853451;0.381397989368619;0.36611187098711445;0.5285552489218208;0.9999849758717406
92.430217;1.101414430771775;0.41659041671764013;0.3782989306034227;-0.40683202097198257;-0.3693234842830369;1.0926932307265786;1.0001691428768076;10.001154435290912;0.41682340439489507;-0.43522798401938645;-0.4352280416876343;0.38139869862100645;0.36611227611178976;0.5285543089477355;0.9999833679528266
92.440217;1.1014151586447758;0.4165895739333096;0.37829823063108475;-0.4068320207890268;-0.36932348469164195;1.0926961996216331;1.000170937086983;10.001165797624541;0.4168234030586933;-0.435227984612606;-0.4352280411114719;0.3813993789458504;0.36611265527049375;0.5285534288316563;0.9999816972126202
92.450217;1.1014159084824955;0.4165887387738188;0.37829745449961466;-0.4068320206002224;-0.36932348511290003;1.0926990713788378;1.000172708368337;10.0011775292809;0.41682340584700545;-0.43522798518886396;-0.4352280405560836;0.3814000294257354;0.366113009194311;0.528552606155032;0.9999799637030284
92.460217;1.1014166786811406;0.41658791338372864;0.3782966025802958;-0.40683202040659083;-0.36932348554777084;1.0927018409643363;1.000174441604397;10.001189558877021;0.4168234126879134;-0.43522798574833244;-0.4352280400202083;0.3814006497716165;0.36611333934236834;0.5285518370665897;0.9999781696658283
92.470217;1.1014174681971223;0.4165871001701959;0.3782956753920443;-0.4068320202089571;-0.36932348599765036;1.0927045030125073;1.0001761210701883;10.001201791285885;0.416823422297802;-0.4352279862910356;-0.43522803950259586;0.3814012399051745;0.3661136476462446;0.528551116779972;0.9999763184050271
92.480217;1.1014182761102707;0.4165863019407375;0.37829467410262;-0.4068320200083695;-0.36932348646401014;1.092707052124434;1.0001777314073224;10.001214110759113;0.416823432720516;-0.43522798681700725;-0.4352280390023176;0.3814017995399214;0.36611393604326953;0.5285504407946531;0.9999744129749705
92.490217;1.1014191013953012;0.41658552186467795;0.3782936006072509;-0.4068320198063562;-0.3693234869477747;1.0927094828753863;1.0001792585706306;10.001226400522446;0.4168234420466787;-0.43522798732666423;-0.43522803851880126;0.38140232800273355;0.366114206083076;0.5285498054991301;0.9999724565567402
92.500217;1.10141994382568;0.4165847631624078;0.3782924570672741;-0.4068320196047313;-0.3693234874490236;1.092711790121988;1.0001806912151094;10.001238560423953;0.41682344877310784;-0.43522798782104544;-0.43522803805157545;0.3814028245870861;0.3661144586980401;0.5285492084033235;0.9999704539164931
92.510217;1.1014208046405083;0.4165840289174383;0.37829124566250993;-0.40683201940512975;-0.3693234879673841;1.0927139696110315;1.0001820211092767;10.001250510677185;0.4168234520415346;-0.43522798830179804;-0.4352280375998613;0.3814032889788529;0.36611469437311606;0.528548648605348;0.9999684123213397
92.520217;1.1014216857017267;0.41658332206201;0.3782899688431557;-0.40683201920866713;-0.3693234885025227;1.0927160189484602;1.000183241391892;10.001262188603903;0.41682345164593365;-0.43522798877102825;-0.4352280371625483;0.3814037210902952;0.3661149135383253;0.5285481267159041;0.999966341279894
92.530217;1.1014225885907802;0.4165826455199455;0.37828862956040643;-0.4068320190159936;-0.36932348905413104;1.0927179386259411;1.0001843448315426;10.001273549440954;0.4168234477196221;-0.43522798923071515;-0.435228036738456;0.3814041208146741;0.36611511680563913;0.5285476442848859;0.9999642504547924
92.540217;1.1014235150700769;0.4165820025036636;0.3782872311119863;-0.4068320188273485;-0.36932348962190903;1.0927197318692166;1.0001853240954157;10.001284577386743;0.4168234405590531;-0.4352279896819564;-0.43522803632626694;0.38140448829736046;0.36611530513382956;0.5285472037331626;0.9999621470540321
92.550217;1.101424468159669;0.4165813966376151;0.3782857769006646;-0.40683201864234375;-0.3693234902061618;1.0927214024240273;1.0001861730231;10.001295288767938;0.41682343063445587;-0.4352279901249302;-0.4352280359242991;0.3814048241524726;0.36611547985993537;0.5285468084812885;0.9999600354932288
92.560217;1.1014254528880383;0.4165808316452483;0.3782842704338013;-0.40683201846003975;-0.3693234908083718;1.0927229522531177;1.0001868874515127;10.001305708961876;0.4168234185848393;-0.43522799055941336;-0.4352280355306067;0.3814051291328844;0.36611564240577216;0.5285464623424295;0.9999579192159965
92.570217;1.1014264767748123;0.41658031110321975;0.3782827154936705;-0.40683201827950105;-0.36932349143091375;1.0927243822556683;1.0001874651663745;10.001315848552236;0.416823405012138;-0.4352279909849177;-0.43522803514324576;0.3814054038527924;0.3661157937376358;0.5285461688876631;0.9999558019549829
92.580217;1.1014275490236038;0.41657983846196234;0.37828111631801503;-0.406832018100236;-0.3693234920763205;1.092725694619068;1.0001879053505298;10.001325705438228;0.4168233898339069;-0.43522799140041224;-0.4352280347604261;0.3814056492675372;0.3661159339161904;0.5285459316168459;0.9999536874842061
92.590217;1.1014286784110323;0.41657941690407396;0.3782794776488439;-0.406832017922249;-0.3693234927469188;1.0927268927512774;1.0001882081346614;10.001335280975715;0.4168233715499467;-0.43522799180426086;-0.43522803438064184;0.38140586737590987;0.36611606227115506;0.5285457539335419;0.9999515796329715
92.600217;1.1014298725086786;0.4165790492286482;0.3782778045177884;-0.4068320177458532;-0.36932349344474685;1.0927279793663045;1.0001883740560529;10.001344586545928;0.4168233472658767;-0.43522799219461117;-0.4352280340028093;0.3814060612314184;0.3661161781952055;0.5285456384892001;0.9999494827526916
92.610217;1.1014311378832395;0.4165787378311109;0.37827610199512385;-0.40683201757142023;-0.3693234941714002;1.0927289562845572;1.000188403451527;10.00135363078255;0.41682331368307723;-0.4352279925699734;-0.4352280336263691;0.3814062346383738;0.36611628163690707;0.5285455870615701;0.9999474015155856
92.620217;1.1014324792080872;0.4165784845014403;0.3782743751831745;-0.40683201739922226;-0.36932349492797845;1.0927298257542302;1.0001882959814483;10.001362404558567;0.41682326799577596;-0.43522799292955944;-0.43522803325135806;0.3814063919748954;0.366116372667528;0.5285456010666075;0.9999453408107831
92.630217;1.1014338987298098;0.41657829031999305;0.37827262938874934;-0.4068320172294423;-0.36932349571521694;1.0927305905228009;1.0001880503204927;10.001370884468011;0.41682320778037085;-0.4352279932730781;-0.43522803287845324;0.3814065378124627;0.3661164508245958;0.5285456815611567;0.9999433058527948
92.640217;1.1014353967847235;0.4165781558171217;0.3782708704598183;-0.40683201706218447;-0.3693234965336955;1.0927312527230664;1.0001876650736252;10.001379048253622;0.41682313063749776;-0.43522799360016395;-0.4352280325091062;0.38140667657015054;0.36611651519247573;0.5285458289578481;0.9999413018681664
92.650217;1.101436971808691;0.41657808123645196;0.3782691049677576;-0.40683201689738874;-0.36932349738387865;1.0927318136656257;1.0001871403711835;10.001386889449712;0.4168230345825205;-0.43522799390994965;-0.4352280321454492;0.381406812543963;0.36611656506373313;0.5285460434541469;0.9999393338744548
92.660217;1.10143862053058;0.416578066651205;0.378267339770967;-0.40683201673487185;-0.36932349826577265;1.0927322743328716;1.000186478159232;10.001394420508742;0.4168229186942256;-0.4352279942010097;-0.43522803178954855;0.381406949909094;0.3661166003623486;0.5285463254626455;0.9999374066212282
92.670217;1.101440339392628;0.41657811171159126;0.3782655814280818;-0.40683201657454277;-0.3693234991787027;1.0927326350550879;1.0001856818022963;10.001401655023715;0.4168227829762321;-0.43522799447161425;-0.4352280314428237;0.3814070923747012;0.3661166214924777;0.5285466747970119;0.9999355247522459
92.680217;1.1014421260429053;0.41657821541280593;0.378263836033918;-0.4068320164164453;-0.3693235001218191;1.0927328953228033;1.0001847558626928;10.001408585018892;0.4168226275767878;-0.435227994720076;-0.435228031106392;0.38140724284320676;0.3661166289813167;0.5285470895026866;0.9999336935810914
92.690217;1.1014439797556013;0.4165783763045738;0.3782621092212066;-0.40683201626060056;-0.36932350109474477;1.0927330549280914;1.0001837051734408;10.001415175808692;0.4168224523794437;-0.43522799494498565;-0.43522803078162187;0.38140740348187446;0.36611662338446704;0.5285475661597612;0.9999319199178986
92.700217;1.1014459008738697;0.4165785929532933;0.3782604059910538;-0.40683201610693637;-0.3693235020974627;1.0927331147241148;1.000182533470245;10.001421373069316;0.41682225723409705;-0.43522799514542587;-0.43522803047026487;0.3814075759024733;0.36611660535061497;0.5285481011384893;0.9999302122162904
92.710217;1.101447890110341;0.4165788641770447;0.3782587303339857;-0.40683201595525886;-0.3693235031297021;1.0927330762000522;1.0001812429232637;10.001427109217904;0.4168220422013207;-0.4352279953211738;-0.4352280301744855;0.3814077611317623;0.36611657546233706;0.528548690996096;0.9999285800372678
92.720217;1.1014499481389626;0.41657918862464693;0.37825708492938953;-0.4068320158051236;-0.3693235041906555;1.0927329417129903;1.000179834899414;10.001432313805763;0.4168218072210229;-0.4352279954726863;-0.4352280298968718;0.38140795965214114;0.3661165339937149;0.5285493321443928;0.9999270331588076
92.730217;1.10145207499738;0.41657956411062685;0.37825547135515813;-0.40683201565573196;-0.36932350527911884;1.09273271596219;1.0001783115269507;10.001436927563697;0.41682155152562866;-0.435227995600939;-0.4352280296400818;0.3814081716053923;0.3661164809021255;0.5285500207903472;0.9999255806881646
92.740217;1.101454269182522;0.4165799875405933;0.3782538906146611;-0.406832015506031;-0.36932350639360484;1.0927324068448165;1.0001766774085339;10.001440908021092;0.4168212738999824;-0.43522799570735465;-0.43522802940607097;0.38140839696250617;0.3661164160652939;0.528550753150137;0.9999242309091008
92.750217;1.1014565271538588;0.41658045513039116;0.37825234347877124;-0.4068320153550366;-0.36932350753230847;1.0927320240292766;1.0001749400521065;10.001444228969714;0.4168209737398243;-0.4352279957936856;-0.4352280291954464;0.38140863562850347;0.366116339522795;0.5285515256581336;0.9999229922569379
92.760217;1.101458843103148;0.4165809624901848;0.37825083062190507;-0.40683201520204354;-0.3693235086931026;1.092731576166655;1.0001731083235204;10.001446875977653;0.41682065142790453;-0.43522799586169636;-0.4352280290074552;0.38140888747677903;0.3661162514941265;0.5285523352319912;0.9999218743140903
92.770217;1.1014612089782247;0.41658150510849873;0.3782493527191764;-0.4068320150465792;-0.3693235098735672;1.0927310693113814;1.0001711906356565;10.00144883355572;0.41682030770429074;-0.43522799591290756;-0.43522802884034223;0.38140915220144644;0.3661161524494606;0.5285531795924304;0.999920887947158
92.780217;1.1014636160569247;0.4165820792064223;0.3782479105795382;-0.40683201488853726;-0.369323511071119;1.0927305075733602;1.0001691945102384;10.001450075627154;0.4168199430683427;-0.43522799594873296;-0.4352280286916751;0.38140942905146064;0.36611604345014415;0.5285540571620687;0.9999200446227614
92.790217;1.1014660570906485;0.41658268227259143;0.3782465053107446;-0.40683201472843983;-0.3693235122832939;1.0927298942639074;1.0001671270763743;10.001450567779612;0.41681955751194977;-0.43522799597081374;-0.43522802855879006;0.38140971697560333;0.3661159263309817;0.5285549665500457;0.9999193548878392
92.800217;1.1014685262242392;0.41658331314197294;0.3782451383516446;-0.406832014567355;-0.3693235135079947;1.0927292321924489;1.000164995543778;10.00145027533972;0.4168191503676724;-0.4352279959810016;-0.4352280284392305;0.3814100153204126;0.36611580331379984;0.5285559063877562;0.9999188272237763
92.810217;1.1014710175407665;0.41658397170927824;0.37824381130372065;-0.4068320144067783;-0.3693235147435209;1.092728524246987;1.0001628073173447;10.001449168782182;0.41681872054725894;-0.4352279959811461;-0.4352280283306442;0.3814103241363858;0.3661156763552942;0.528556875635036;0.9999184681136081
92.820217;1.1014735253328223;0.4165846584277084;0.3782425256826018;-0.4068320142487327;-0.36932351598832747;1.0927277747052044;1.0001605698812734;10.001447218571077;0.41681826703443847;-0.4352279959732082;-0.43522802823049733;0.38141064372699074;0.36611554693747916;0.5285578739577167;0.9999182819020959
92.830217;1.1014760454425796;0.4165853738694434;0.37824128255854783;-0.4068320140956938;-0.3693235172406431;1.0927269897665024;1.0001582907211337;10.001444388829114;0.416817789020362;-0.4352279959593964;-0.4352280281364585;0.3814109742917673;0.3661154163021496;0.5285589016347101;0.9999182702158983
92.840217;1.101478575411414;0.41658611843447885;0.37824008231428297;-0.40683201395030716;-0.369323518498327;1.0927261766613285;1.0001559773716313;10.001440642133211;0.41681728580627736;-0.4352279959419258;-0.4352280280471648;0.38141131604000234;0.36611528555132344;0.5285599584671523;0.9999184324670468
92.850217;1.101481114489986;0.41658689238131547;0.37823892514660157;-0.40683201381511624;-0.36932351975914707;1.0927253429556978;1.0001536374057256;10.001435943009147;0.4168167568446769;-0.4352279959227587;-0.4352280279623127;0.38141166958792977;0.3661151556134603;0.5285610426422878;0.9999187672165235
92.860217;1.1014836641772263;0.41658769610084234;0.3782378119204975;-0.40683201369246025;-0.3693235210210481;1.0927244972413734;1.000151278240129;10.001430254299379;0.4168162019584031;-0.4352279959035924;-0.4352280278820289;0.38141203641658256;0.36611502740312873;0.5285621509149364;0.9999192728830438
92.870217;1.10148622742543;0.41658853014448727;0.378236744176343;-0.4068320135846211;-0.36932352228203896;1.0927236499403017;1.000148907166898;10.001423541516717;0.4168156216389717;-0.4352279958858635;-0.435228027806438;0.38141241894305866;0.36611490202372504;0.5285632795551274;0.9999199474995548
92.880217;1.1014888062917643;0.41658939498220043;0.37823572341548356;-0.4068320134937407;-0.3693235235398623;1.0927228129792235;1.0001465315600775;10.001415778583938;0.41681501700574664;-0.43522799587076477;-0.43522802773576835;0.3814128200264262;0.36611478078385606;0.5285644248605055;0.9999207882656368
92.890217;1.101491400140209;0.4165902909622997;0.3782347506123402;-0.40683201342133923;-0.36932352479178304;1.0927219982381777;1.0001441583628607;10.001406939513535;0.41681438938096815;-0.43522799585934685;-0.4352280276704696;0.3814132422344938;0.3661146650696674;0.52856558307267;0.9999217914461039
92.900217;1.1014940063040806;0.4165912189115675;0.37823382594856186;-0.4068320133682306;-0.369323526034874;1.092721215567019;1.000141793525979;10.001396991345546;0.4168137400468977;-0.435227995852364;-0.435228027610887;0.38141368735381487;0.36611455599694026;0.5285667502129137;0.9999229523273505
92.910217;1.1014966227366736;0.41659218100799233;0.3782329485202323;-0.4068320133349183;-0.369323527266646;1.092720472199884;1.0001394428216865;10.001385899964918;0.4168130703406756;-0.4352279958498021;-0.43522802755701234;0.38141415645150406;0.3661144540423325;0.5285679222154713;0.9999242648036594
92.920217;1.1014992495816025;0.416593180678145;0.3782321162279056;-0.4068320133217108;-0.3693235284853449;1.0927197738811771;1.0001371131403907;10.001373641222632;0.41681238178667285;-0.4352279958506418;-0.43522802750889855;0.38141465026784255;0.3661143591652911;0.5285690952394438;0.9999257209076118
92.930217;1.1015018876678655;0.41659422141051505;0.3782313260695935;-0.40683201332852065;-0.36932352968982585;1.0927191258962017;1.0001348126650227;10.001360212212834;0.41681167606087105;-0.435227995853184;-0.435228027467035;0.3814151694035008;0.3661142710976968;0.5285702658328131;0.9999273108730452
92.940217;1.101504535764762;0.41659530601399625;0.3782305748883602;-0.4068320133546453;-0.36932353087911535;1.0927185327928848;1.0001325500593206;10.00134563195937;0.4168109550178985;-0.4352279958554972;-0.4352280274320522;0.38141571415282305;0.3661141892405031;0.5285714307753162;0.9999290246039789
92.950217;1.1015071895040478;0.4165964368101501;0.3782298600921302;-0.40683201339870334;-0.3693235320517935;1.092717997681655;1.0001303337191034;10.001329932193839;0.4168102209736177;-0.435227995855494;-0.4352280274044503;0.38141628428670704;0.36611411250130166;0.5285725869921704;0.9999308542856545
92.960217;1.101509841961193;0.4165976157700846;0.3782291798567416;-0.40683201345895514;-0.3693235332059265;1.0927175227459147;1.0001281714725256;10.001313156411776;0.4168094765758311;-0.4352279958508661;-0.43522802738473787;0.381416879147586;0.3661140393232856;0.5285737320363899;0.9999327953632884
92.970217;1.1015124840455897;0.41659884432115446;0.37822853312123145;-0.4068320135337174;-0.36932353433965603;1.0927171101317357;1.0001260706017048;10.00129536811498;0.4168087241703599;-0.4352279958392749;-0.43522802737351807;0.3814174979662476;0.3661139677579317;0.5285748645750828;0.9999348448827998
92.980217;1.1015151048515386;0.4166001232545136;0.37822791955481344;-0.4068320136215365;-0.36932353545150115;1.092716761560497;1.0001240382716632;10.001276651646823;0.41680796571067813;-0.43522799581841204;-0.4352280273714377;0.38141813997336266;0.3661138956281161;0.5285759841662463;0.9999369997998557
92.990217;1.1015176931176913;0.41660145294051365;0.3782273392041848;-0.40683201372140915;-0.3693235365400555;1.0927164776876124;1.0001220821014452;10.001257095623629;0.416807203210228;-0.4352279957856291;-0.43522802737914923;0.3814188045157548;0.3661138208202466;0.528577090936783;0.9999392564794637
93.000217;1.1015202390395469;0.4166028338240013;0.3782267920226457;-0.40683201383303425;-0.36932353760368036;1.0927162579514482;1.000120210041213;10.001236778483735;0.41680643883013235;-0.4352279957378031;-0.43522802739719907;0.38141949136419784;0.3661137417847304;0.5285781855914629;0.9999416103967382
93.010217;1.1015227356661124;0.41660426671093426;0.37822627778447493;-0.40683201395666585;-0.369323538640367;1.092716099953917;1.0001184292576515;10.001215774932833;0.41680567456080797;-0.43522799567178394;-0.43522802742587563;0.38142020076333155;0.3661136579666201;0.528579268975676;0.9999440558396305
93.020217;1.101525179773009;0.4166057525339346;0.3782257963100057;-0.40683201409262687;-0.369323539647688;1.0927159985291488;1.0001167447039814;10.001194158195077;0.4168049120173202;-0.4352279955849218;-0.435228027465283;0.38142093335827976;0.3661135696551353;0.528580341270944;0.9999465857679961
93.030217;1.1015275713959392;0.41660729200628277;0.3782253473762351;-0.40683201424100607;-0.36932354062306844;1.0927159457863296;1.0001151583006642;10.001171985051442;0.4168041524739985;-0.43522799547546226;-0.43522802751567735;0.381421690294338;0.36611347753958906;0.5285814018949399;0.9999491917347665
93.040217;1.1015299119240236;0.41660888541269414;0.378224930228302;-0.4068320144016687;-0.36932354156415176;1.0927159325298201;1.0001136694706525;10.001149287094302;0.41680339703622415;-0.4352279953427136;-0.43522802757763285;0.38142247317365663;0.36611338240830105;0.5285824501088182;0.9999518639391619
93.050217;1.1015322016378184;0.4166105325382604;0.37822454351458556;-0.40683201457427687;-0.3693235424688342;1.0927159498410575;1.0001122765679906;10.001126073150958;0.41680264679299744;-0.43522799518689104;-0.4352280276518853;0.38142328373646955;0.366113285007721;0.5285834855111372;0.9999545918063327
