time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.060217;1.1015344379960292;0.4166122326752054;0.3782241859757089;-0.4068320147584073;-0.36932354333526163;1.092715990177182;1.000110977392974;10.001102332406994;0.4168019027132122;-0.4352279950089498;-0.43522802773931285;0.381424123491745;0.3661131860236751;0.5285845080489677;0.9999573651644119
93.070217;1.101536616069956;0.41661398437953445;0.37822385727404584;-0.4068320149538302;-0.36932354416206004;1.0927160482338676;1.0001097686182039;10.001078041559804;0.41680116559186875;-0.43522799481053664;-0.4352280278411246;0.38142499382429484;0.3661130862500625;0.5285855176233024;0.999960174486786
93.080217;1.1015387307864366;0.41661578509538005;0.37822355841252453;-0.40683201516061573;-0.36932354494832537;1.0927161208880283;1.0001086458859383;10.001053179141403;0.41680043615849083;-0.4352279945939233;-0.4352280279588262;0.3814258968211812;0.36611298703917144;0.5285865136132075;0.999963009980642
93.090217;1.101540778883223;0.4166176312654515;0.3782232916489129;-0.4068320153790334;-0.3693235456932754;1.0927162061880384;1.000107604714857;10.001027737499388;0.4167997148227049;-0.4352279943619935;-0.43522802809383343;0.3814268357183312;0.36611289051627166;0.528587494738157;0.9999658619165843
93.100217;1.1015427590824456;0.4166195189754275;0.37822306001566375;-0.4068320156094796;-0.3693235463962329;1.0927163024713262;1.0001066408555719;10.001001726473593;0.41679900150117327;-0.43522799411819046;-0.43522802824719536;0.3814278140488934;0.3661127990869;0.5285884591935266;0.9999687219591517
93.110217;1.1015446705563123;0.4166214445414533;0.37822286659533166;-0.4068320158523875;-0.3693235470569065;1.092716408175287;1.000105750101039;10.00097517045402;0.41679829614328384;-0.4352279938662025;-0.4352280284198724;0.38142883428539964;0.3661127147326962;0.5285894047620417;0.9999715830746391
93.120217;1.1015465107758835;0.4166234046813412;0.3782227138574675;-0.4068320161078985;-0.3693235476752787;1.0927165223606161;1.000104928525918;10.000948099749499;0.41679759913913494;-0.4352279936096149;-0.435228028613002;0.38142989714835296;0.366112638732162;0.5285903292728829;0.9999744388671115
93.130217;1.1015482745489171;0.4166253963001777;0.378222603376876;-0.4068320163755154;-0.3693235482512089;1.0927166455967448;1.0001041729482558;10.000920544004403;0.4167969111041076;-0.43522799335187007;-0.43522802882755973;0.3814310020213262;0.36611257193126856;0.5285912313741475;0.9999772840536626
93.140217;1.101549954902652;0.41662741626918703;0.37822253591013827;-0.406832016654248;-0.3693235487842818;1.0927167804473163;1.0001034805379798;10.00089253884343;0.4167962328221374;-0.4352279930963868;-0.43522802906395286;0.38143214790839725;0.36611251525578375;0.5285921104885202;0.9999801149581945
93.150217;1.1015515443112156;0.4166294616720964;0.3782225115184318;-0.4068320169429971;-0.36932354927389577;1.0927169306336768;1.0001028478872362;10.000864141090569;0.41679556538331053;-0.4352279928465103;-0.43522802932213017;0.3814333339264289;0.366112470143444;0.5285929659739421;0.9999829290671803
93.160217;1.101553035654337;0.41663153007868853;0.3782225297230679;-0.4068320172406443;-0.36932354971947046;1.092717099146734;1.0001022710290948;10.000835434008945;0.4167949098057904;-0.43522799260523815;-0.4352280296019739;0.3814345592409619;0.36611243864487797;0.5285937966875223;0.9999857244131308
93.170217;1.101554423269156;0.41663361926983716;0.37822258998624453;-0.40683201754596854;-0.36932355012087065;1.0927172872779838;1.0001017465291735;10.00080651386608;0.4167942666385344;-0.4352279923749947;-0.435228029903507;0.3814358229713889;0.3661124229864057;0.528594601159263;0.9999884992680838
93.180217;1.1015557028264362;0.4166357268452733;0.37822269214287013;-0.406832017857779;-0.3693235504787991;1.0927174949373952;1.0001012726798224;10.000777475923433;0.41679363610862685;-0.4352279921576299;-0.43522803022702106;0.38143712407680697;0.3661124251072333;0.5285953779776711;0.999991251901801
93.190217;1.101556869936848;0.41663784984635743;0.37822283618544367;-0.40683201817526876;-0.36932355079465906;1.0927177202706548;1.0001008502361854;10.000748419525804;0.416793018052807;-0.435227991954522;-0.43522803057327614;0.38143846099219453;0.36611244675583154;0.5285961262187987;0.9999939801825115
93.200217;1.1015579197266037;0.4166399842354365;0.3782230217416364;-0.40683201849821077;-0.36932355107003106;1.0927179588146494;1.000100482122872;10.000719457031568;0.41679241145475204;-0.4352279917666839;-0.43522803094339385;0.38143983129826625;0.36611248956151393;0.5285968456207534;0.9999966814913858
93.210217;1.1015588474346691;0.41664212477463264;0.37822324782419076;-0.4068320188269045;-0.36932355130627914;1.0927182042989445;1.0001001717478544;10.000690709272241;0.4167918144591351;-0.43522799159474634;-0.43522803133850896;0.3814412316976334;0.36611255456550756;0.5285975361713107;0.9999993535172778
93.220217;1.1015596489941701;0.41664426537329297;0.37822351290589146;-0.40683201916202155;-0.36932355150438534;1.0927184507237064;1.000099921377506;10.000662300187349;0.4167912249047191;-0.43522799143874785;-0.435228031759525;0.3814426580007175;0.36611264206313704;0.5285981973867775;1.0000019946106526
93.230217;1.1015603220863548;0.41664639943559045;0.3782238150756941;-0.40683201950439335;-0.36932355166500364;1.0927186934380917;1.0000997326400183;10.000634353213837;0.4167906407547276;-0.4352279912980711;-0.43522803220691164;0.38144410508539717;0.3661127520906273;0.5285988280643868;1.000004602555278
93.240217;1.101560866600328;0.41664852033620536;0.37822415196535314;-0.4068320198549543;-0.36932355178873;1.0927189282214094;1.0000996077837663;10.00060697722336;0.41679006007667097;-0.4352279911718615;-0.4352280326806676;0.38144556725833634;0.36611288459922375;0.5285994265982243;1.0000071734412557
93.250217;1.101561283717393;0.41665062205321757;0.37822452057655365;-0.40683202021494835;-0.3693235518763459;1.0927191504041263;1.000099549204582;10.000580252825706;0.4167894806661467;-0.43522799105964155;-0.4352280331804622;0.3814470389783244;0.36611303923541544;0.5285999911275978;1.0000097019017007
93.260217;1.1015615754388919;0.41665269949189365;0.3782249174205158;-0.406832020586137;-0.36932355192880983;1.0927193560023136;1.000099558191476;10.00055423527199;0.4167889000024158;-0.4352279909615918;-0.4352280337056128;0.3814485152932588;0.3661132152588201;0.5286005194524487;1.0000121819880143
93.270217;1.1015617441327386;0.41665474854268975;0.3782253387361896;-0.4068320209705718;-0.36932355194709265;1.092719542823727;1.0000996341813337;10.000528964409579;0.4167883159259026;-0.43522799087843367;-0.4352280342550303;0.3814499916934944;0.3661134115331021;0.5286010093642501;1.0000146078158867
93.280217;1.1015617905697528;0.41665676615936786;0.37822578052161543;-0.4068320213698346;-0.3693235519320868;1.092719709694915;1.0000997743311282;10.000504469402708;0.41678772746085774;-0.4352279908111797;-0.4352280348272254;0.38145146375451233;0.36611362659516405;0.5286014590095133;1.0000169738923663
93.290217;1.1015617125139798;0.4166587501511472;0.37822623874143824;-0.40683202178450223;-0.36932355188462074;1.0927198554342374;1.0000999737023826;10.000480773918591;0.41678713475890683;-0.43522799076096574;-0.43522803542016153;0.38145292670997977;0.3661138587433114;0.5286018664451739;1.000019276177377
93.300217;1.1015615063263806;0.41666069877608697;0.37822670975818523;-0.40683202221445147;-0.36932355180545856;1.0927199786363047;1.0001002262449055;10.000457903499905;0.4167865381741471;-0.43522799072894536;-0.43522803603114896;0.38145437501371543;0.36611410599966465;0.52860222903564;1.0000215134932087
93.310217;1.1015611702002384;0.41666261061991516;0.3782271905777564;-0.40683202265949875;-0.36932355169523523;1.092720077621363;1.0001005256319297;10.000435887864326;0.41678593786331986;-0.4352279907161515;-0.43522803665705206;0.38145580252364564;0.3661143661453366;0.5286025437985931;1.0000236867406773
93.320217;1.1015607057124641;0.4166644844205876;0.3782276787401452;-0.4068320231197383;-0.3693235515543099;1.0927201502509976;1.0001008651151209;10.000414760546795;0.41678533408752927;-0.43522799072340884;-0.43522803729470105;0.3814572034295435;0.3661146367883243;0.528602808454506;1.0000257959969383
93.330217;1.1015601173526834;0.41666631893661166;0.37822817215157023;-0.4068320235955908;-0.3693235513826831;1.0927201939638265;1.0001012371548108;10.00039456214783;0.4167847271272457;-0.4352279907512938;-0.4352280379412252;0.3814585730649627;0.3661149152646542;0.5286030221306328;1.000027838765512
93.340217;1.101559412136248;0.4166681134278671;0.378228669219002;-0.4068320240875167;-0.36932355118024435;1.0927202065459034;1.0001016341970008;10.000375340430171;0.4167841168828561;-0.4352279908002569;-0.4352280385941462;0.3814599080973877;0.36611519852377744;0.5286031852425535;1.0000298110410217
93.350217;1.1015585989488192;0.41666986817687834;0.3782291690922579;-0.4068320245953917;-0.3693235509470717;1.0927201869360035;1.0001020503340807;10.000357137280208;0.41678350287271204;-0.4352279908710228;-0.4352280392514794;0.3814612062189789;0.36611548317241904;0.5286032989694311;1.0000317093916984
93.360217;1.1015576865126657;0.41667158454216185;0.37822967163965876;-0.40683202511827077;-0.36932355068328326;1.092720134570658;1.0001024821254259;10.000339972311385;0.4167828846971887;-0.43522799096480225;-0.4352280399118925;0.3814624654790451;0.3661157656393592;0.5286033648656079;1.000033532010301
93.370217;1.1015566818838853;0.41667326458505644;0.3782301772309647;-0.4068320256548584;-0.3693235503888087;1.0927200480992125;1.0001029281935085;10.00032383971662;0.41678226243448024;-0.4352279910830828;-0.43522804057467396;0.38146368356305665;0.36611604242211754;0.528603384805041;1.0000352790392122
93.380217;1.1015555912174004;0.41667491026593695;0.37823068650490854;-0.4068320262039404;-0.3693235500635251;1.0927199259761786;1.0001033882313555;10.000308717938065;0.4167816364214558;-0.43522799122742384;-0.4352280412396324;0.3814648575303393;0.3661163103186904;0.528603361302855;1.0000369528474602
93.390217;1.1015544217088213;0.4166765226692555;0.37823120015868633;-0.4068320267644771;-0.3693235497075172;1.0927197683612242;1.0001038617665305;10.000294585141287;0.4167810065737357;-0.43522799139950114;-0.43522804190706216;0.3814659842168922;0.3661165663998565;0.5286032979468595;1.0000385581802915
93.400217;1.101553183070148;0.41667810177114006;0.37823171874326733;-0.40683202733583135;-0.3693235493212519;1.0927195769904412;1.00010434769218;10.000281431961167;0.4167803718893949;-0.4352279916012798;-0.43522804257763503;0.38146706088176374;0.3661168076769325;0.5286031997079317;1.0000401022773138
93.410217;1.1015518878834707;0.41667964674743163;0.3782322422396091;-0.4068320279179916;-0.36932354890557173;1.0927193527779047;1.0001048446744725;10.000269259377461;0.4167797305182485;-0.435227991834972;-0.43522804325231984;0.3814680856189585;0.3661170307146496;0.5286030731220124;1.0000415946710461
93.420217;1.1015505504564485;0.4166811564651147;0.37823276942768186;-0.4068320285112563;-0.3693235484614974;1.092719094701817;1.0001053510125233;10.000258066561987;0.41677908026851307;-0.43522799210251933;-0.4352280439323786;0.3814690574103979;0.3661172316366765;0.5286029260062365;1.0000430462496956
93.430217;1.101549184580572;0.416682629721296;0.37823329761682506;-0.4068320291157278;-0.3693235479902193;1.092718801320836;1.000105863874357;10.000247849940301;0.4167784192020906;-0.4352279924050441;-0.43522804461914516;0.38146997591476167;0.3661174066330325;0.5286027668720359;1.0000444679418699
93.440217;1.1015478021328036;0.41668406507413663;0.37823382298335195;-0.40683202973120997;-0.36932354749338225;1.0927184719728302;1.0001063794272809;10.000238615817949;0.41677774599817313;-0.43522799274283536;-0.4352280453136436;0.38147084139914567;0.3661175524317309;0.5286026047104325;1.0000458699701678
93.450217;1.1015464133198443;0.4166854607251306;0.37823434116710936;-0.40683203035733373;-0.3693235469730707;1.0927181061879818;1.0001068941464872;10.00023038705449;0.4167770598949338;-0.43522799311569665;-0.4352280460165084;0.3814716549495566;0.36611766661630973;0.5286024490210707;1.0000472623632597
93.460217;1.1015450271912288;0.4166868147675753;0.3782348478005819;-0.4068320309936971;-0.36932354643126036;1.0927177027674972;1.0001074059951691;10.000223198136426;0.41677636037701915;-0.4352279935233494;-0.43522804672818044;0.38147241843905466;0.3661177479264465;0.528602309705947;1.000048655616549
93.470217;1.1015436513882688;0.4166881253630025;0.37823533876860577;-0.40683203164004866;-0.3693235458694157;1.0927172591261014;1.0001079146346525;10.00021709072994;0.4167756467495512;-0.43522799396577005;-0.43522804744893817;0.38147313407207;0.36611779599900995;0.5286021966672272;1.0000500600074227
93.480217;1.1015422917903155;0.41668939087984264;0.3782358103651491;-0.40683203229628445;-0.36932354528869077;1.0927167717892368;1.0001084209364757;10.000212111344696;0.41677491767856356;-0.4352279944431436;-0.4352280481788218;0.38147380413195003;0.3661178106537405;0.52860211885811;1.0000514846781403
93.490217;1.101540953492952;0.41669061029115617;0.3782362597028585;-0.4068320329622069;-0.36932354469035894;1.0927162381892757;1.0001089264084897;10.000208299404088;0.4167741713295313;-0.43522799495547004;-0.4352280489176515;0.38147443104994105;0.36611779175893433;0.5286020832751783;1.0000529378910685
93.500217;1.1015396424423358;0.4166917833200795;0.37823668497834273;-0.40683203363755577;-0.36932354407604;1.092715657290443;1.0001094327101172;10.000205667488396;0.4167734061143792;-0.43522799550227614;-0.43522804966485945;0.3814750172911868;0.36611773963541466;0.5286020946242282;1.0000544276948653
93.510217;1.1015383658908575;0.4166929099674604;0.3782370851969503;-0.4068320343224361;-0.36932354344760493;1.092715028197267;1.0001099408422163;10.000204192848743;0.4167726209716396;-0.4352279960827217;-0.4352280504191624;0.3814755652821039;0.36611765522471534;0.52860215557544;1.0000559618036948
93.520217;1.1015371316779845;0.41669398990644685;0.37823745993801955;-0.4068320350175754;-0.3693235428069254;1.092714348465389;1.0001104498392113;10.000203828603992;0.4167718152783012;-0.4352279966959227;-0.43522805117852786;0.381476077528047;0.3661175400381449;0.5286022675077381;1.000057546807452
93.530217;1.1015359469848556;0.41669502237589395;0.3782378093538671;-0.4068320357241589;-0.36932354215592283;1.092713613802536;1.000110956235394;10.000204523840468;0.41677098912146016;-0.43522799734107487;-0.43522805194048736;0.3814765566735104;0.3661173961984964;0.5286024315367877;1.0000591880078225
93.540217;1.1015348176277837;0.41669600652087846;0.378238133861884;-0.40683203644345584;-0.3693235414967851;1.0927128193725355;1.0001114556984143;10.000206232633843;0.41677014325377665;-0.43522799801736384;-0.43522805270253084;0.3814770055598721;0.36611722653963813;0.5286026491010051;1.0000608896139902
93.550217;1.1015337488225054;0.4166969417719344;0.37823843366224547;-0.4068320371764999;-0.369323540831787;1.0927119613306169;1.0001119454587757;10.000208902567712;0.41676927854380336;-0.4352279987239292;-0.43522805346246757;0.38147742696278014;0.36611703455749556;0.528602921778625;1.0000626541069497
93.560217;1.10153274585205;0.41669782817006784;0.3782387086265177;-0.40683203792412004;-0.36932354016297586;1.092711037628613;1.0001124246814321;10.000212459975472;0.41676839568877344;-0.43522799945994445;-0.43522805421863126;0.3814778230321949;0.3661168241284487;0.5286032506248142;1.0000644818566908
93.570217;1.1015318130332532;0.4166986663953251;0.3782389587507781;-0.4068320386872256;-0.36932353949240215;1.092710047698931;1.0001128930816015;10.000216810210528;0.41676749511074884;-0.4352280002245757;-0.43522805496960226;0.3814781950980791;0.366116598950098;0.5286036353929325;1.000066371974506
93.580217;1.1015309524016996;0.4166994573081936;0.37823918510661464;-0.40683203946674046;-0.36932353882263735;1.0927089916319532;1.0001133508215398;10.000221853350057;0.41676657689330376;-0.4352280010167733;-0.43522805571365664;0.3814785436544305;0.3661163617974358;0.5286040742165402;1.0000683234025534
93.590217;1.1015301637822301;0.4167002015498349;0.37823939058180467;-0.4068320402630692;-0.36932353815665303;1.0927078704255528;1.0001137995949447;10.000227502843282;0.41676564078666944;-0.4352280018352955;-0.4352280564486973;0.3814788681911161;0.3661161142846397;0.5286045641237611;1.0000703355539335
93.600217;1.1015294457103215;0.41670089953262546;0.37823957942049513;-0.4068320410757407;-0.36932353749713465;1.092706686546258;1.0001142421607503;10.000233686133981;0.4167646861507236;-0.4352280026788699;-0.4352280571726467;0.38147916741596344;0.36611585739664115;0.5286051018344491;1.0000724084496895
93.610217;1.1015287962655407;0.4167015514418853;0.37823975589945436;-0.4068320419037233;-0.3693235368463148;1.092705443071913;1.0001146807189967;10.000240326307848;0.41676371206806734;-0.43522800354595587;-0.43522805788372165;0.3814794399054762;0.36611559192861015;0.528605684273592;1.0000745421139903
93.620217;1.1015282133503783;0.41670215744294536;0.37823992363182113;-0.4068320427462583;-0.36932353620633124;1.092704142162532;1.0001151161006998;10.00024733051879;0.4167627175582412;-0.4352280044344489;-0.4352280585803879;0.38147968443144836;0.3661153182399376;0.5286063086484236;1.0000767355423212
93.630217;1.1015276942260106;0.4167027185375314;0.37824008610890714;-0.4068320436035327;-0.3693235355792306;1.092702784888922;1.0001155478186936;10.000254602239568;0.41676170173943206;-0.43522800534177614;-0.4352280592610375;0.38147989989990644;0.3661150358424125;0.5286069721857674;1.000078986248076
93.640217;1.1015272348423795;0.41670323703817946;0.3782402473425474;-0.40683204447668936;-0.36932353496678777;1.0927013729165376;1.0001159748006854;10.000262065799241;0.41676066411985696;-0.43522800626508645;-0.4352280599236356;0.38148008534597455;0.3661147435102457;0.5286076719667252;1.0000812907642684
93.650217;1.1015268295759337;0.41670371580040727;0.37824041138910025;-0.40683204536754114;-0.36932353437062426;1.092699910398001;1.0001163965284214;10.000269675930861;0.4167596048743447;-0.4352280072014432;-0.43522806056566016;0.381480239975958;0.3661144397109981;0.5286084048728837;1.0000836449333232
93.660217;1.101526471652839;0.4167041574621267;0.3782405816288798;-0.4068320462782437;-0.36932353379229005;1.0926984047320298;1.0001168133616614;10.000277404820551;0.4167585250006593;-0.4352280081479702;-0.43522806118427054;0.38148036304213;0.36611412289038303;0.5286091676325411;1.0000860430906822
93.670217;1.1015261540851107;0.4167045645904357;0.37824076112148114;-0.40683204721070826;-0.36932353323314626;1.092696866136806;1.0001172256682271;10.000285225156203;0.41675742641856894;-0.4352280091016213;-0.4352280617764638;0.3814804534009179;0.3661137916248438;0.5286099574975801;1.0000884772746927
93.680217;1.1015258704557966;0.4167049398530151;0.3782409531756843;-0.4068320481661919;-0.3693235326943154;1.0926953060349918;1.0001176330511043;10.000293099413282;0.41675631201029417;-0.43522801005884304;-0.4352280623392112;0.38148050904244896;0.366113444770418;0.5286107730938894;1.0000909375796756
93.690217;1.1015256148855896;0.41670528567144405;0.3782411611167708;-0.40683204914541027;-0.3693235321766876;1.0926937349288546;1.0001180345102347;10.000300972617847;0.4167551856377983;-0.43522801101562425;-0.43522806286971844;0.38148052732158794;0.3661130814973172;0.5286116143408116;1.0000934136178294
93.700217;1.10152538108246;0.41670560405589746;0.3782413878588408;-0.40683205014853485;-0.36932353168090837;1.0926921613698564;1.0001184287085867;10.000308772100333;0.41675405192285514;-0.4352280119678772;-0.43522806336564424;0.38148050572007286;0.3661127009957992;0.5286124815899486;1.0000958962173476
93.710217;1.1015251619440867;0.4167058969091514;0.37824163567873786;-0.4068320511748451;-0.3693235312074053;1.0926905923887196;1.0001188138572916;10.000316414710168;0.4167529156557782;-0.4352280129117308;-0.435228063825088;0.3814804422545291;0.36611230215034596;0.5286133746910161;1.000098377447866
93.720217;1.1015249508971017;0.4167061659958142;0.3782419060612927;-0.40683205222264773;-0.36932353075636065;1.0926890340559114;1.000119187287376;10.00032381260509;0.41675178118327344;-0.4352280138435125;-0.43522806424661825;0.38148033562237904;0.36611188377672843;0.5286142923205354;1.000100849063053
93.730217;1.101524743557915;0.41670641258306046;0.3782421998873943;-0.406832053289497;-0.36932353032753634;1.0926874918420921;1.0001195448512052;10.000330878563732;0.4167506521681863;-0.4352280147596167;-0.43522806462945196;0.3814801854691131;0.36611144507001947;0.5286152317874384;1.0001033017988
93.740217;1.1015245382952725;0.4167066377204969;0.378242517817792;-0.4068320543722784;-0.3693235299203647;1.092685971405423;1.0001198813629293;10.000337534448073;0.4167495317448601;-0.4352280156564126;-0.43522806497346794;0.38147999236813657;0.36611098542124937;0.5286161894654535;1.000105725846759
93.750217;1.1015243359934068;0.416706842877453;0.3782428601923673;-0.40683205546704343;-0.36932352953454683;1.0926844789120072;1.0001201923729806;10.000343714396156;0.4167484226497943;-0.4352280165301585;-0.43522806527905983;0.38147975735317086;0.36611050403928747;0.5286171615962074;1.0001081111798906
93.760217;1.1015241392539676;0.41670702994101055;0.37824322667512317;-0.4068320565688215;-0.36932352917042477;1.0926830203268427;1.0001204756466258;10.000349365788567;0.416747326939492;-0.43522801737679856;-0.43522806554704374;0.38147948153325767;0.36611000018186196;0.5286181448747073;1.000110447488243
93.770217;1.101523951229178;0.41670720062937666;0.37824361646084753;-0.406832057671756;-0.36932352882862485;1.0926816006010278;1.0001207310474063;10.000354459409769;0.41674624581676784;-0.4352280181917051;-0.43522806577858686;0.3814791661578005;0.3661094735638607;0.5286191367227456;1.0001127241956593
93.780217;1.1015237750416549;0.41670735604619985;0.3782440286538667;-0.406832058769759;-0.36932352850961336;1.092680223348486;1.0001209594063503;10.000358992766834;0.41674518013782974;-0.4352280189698081;-0.43522806597521657;0.3814788128973915;0.36610892427139285;0.5286201350380555;1.000114930607181
93.790217;1.1015236136753208;0.41670749683023456;0.3782444621087061;-0.40683205985735116;-0.3693235282137054;1.092678891323689;1.000121162238046;10.000362970793645;0.4167441308780168;-0.4352280197060761;-0.4352280661389999;0.3814784239631815;0.36610835228450306;0.5286211374498686;1.0001170556081287
93.800217;1.101523469283629;0.41670762359795244;0.3782449150875038;-0.4068320609300921;-0.36932352794115186;1.0926776070918705;1.000121342522348;10.000366385565073;0.4167430990543717;-0.4352280203957626;-0.4352280662727598;0.3814780019794378;0.366107757279287;0.5286221413855484;1.0001190870786067
93.810217;1.1015233426208935;0.4167077371304662;0.37824538510634664;-0.40683206198454236;-0.36932352769197996;1.0926763724902882;1.0001215046729481;10.000369212121656;0.4167420857910627;-0.4352280210344446;-0.43522806638012873;0.3814775496990587;0.3661071389898004;0.5286231449163984;1.0001210118606023
93.820217;1.1015232335333613;0.4167078381723271;0.3782458690174472;-0.4068320630180696;-0.3693235274659964;1.0926751873477296;1.0001216529077626;10.00037141269119;0.4167410925258882;-0.43522802161808644;-0.4352280664651968;0.38147706977382195;0.3661064974495806;0.5286241467922904;1.0001228165490594
93.830217;1.1015231424118028;0.41670792700543785;0.3782463633712782;-0.4068320640285925;-0.3693235272630337;1.0926740495888094;1.000121789537497;10.0003729467648;0.41674012076102324;-0.43522802214316986;-0.43522806653180346;0.38147656477840464;0.3661058327086581;0.5286251457167706;1.0001244888627319
93.840217;1.1015230720601907;0.41670800331778934;0.3782468648880686;-0.40683206501432334;-0.3693235270829375;1.0926729572197975;1.0001219146129405;10.000373780855531;0.41673917185050846;-0.43522802260699134;-0.43522806658299357;0.3814760374297598;0.3661051445146688;0.5286261399262154;1.0001260189678653
93.850217;1.1015230281467918;0.41670806649047;0.37824737075887455;-0.4068320659736172;-0.3693235269253532;1.0926719099041768;1.0001220266242545;10.000373885504265;0.4167382472354485;-0.43522802300764823;-0.4352280666209169;0.3814754907999855;0.3661044322241429;0.5286271272080367;1.0001274001276288
93.860217;1.1015230179750921;0.41670811572068467;0.37824787859439973;-0.4068320669048434;-0.36932352678965674;1.0926709085074908;1.000122123799405;10.000373227717395;0.4167373485681136;-0.43522802334348126;-0.4352280666470697;0.3814749284184353;0.36610369485384536;0.5286281050156042;1.000128628373162
93.870217;1.1015230492040957;0.4167081499961549;0.37824838619130446;-0.40683206780619835;-0.36932352667506047;1.0926699541971434;1.0001222056741468;10.000371773993969;0.41673647770392325;-0.43522802361279456;-0.43522806666260827;0.38147435413525854;0.3661029314737047;0.5286290706315535;1.000129701314831
93.880217;1.1015231285825278;0.41670816831037294;0.3782488914279823;-0.40683206867557387;-0.3693235265809429;1.092669048034291;1.000122273817845;10.000369498838214;0.4167356370677618;-0.43522802381404885;-0.4352280666684736;0.3814737715456002;0.36610214185686496;0.5286300214710111;1.0001306169661424
93.890217;1.1015232607453995;0.4167081699411107;0.37824939228576704;-0.40683206951072093;-0.3693235265070807;1.0926681902037085;1.0001223311848293;10.000366384848535;0.4167348301036125;-0.4352280239460149;-0.43522806666542796;0.381473183271588;0.3661013265834334;0.52863095532061;1.0001313734178061
93.900217;1.1015234479405807;0.4167081545036062;0.37824988677596055;-0.40683207030971774;-0.36932352645332284;1.0926673797529;1.0001223807425357;10.000362415608432;0.41673406123858114;-0.4352280240079504;-0.43522806665426544;0.3814725908031796;0.36610048627443315;0.5286318701895392;1.0001319690431063
93.910217;1.1015236905539816;0.4167081217985745;0.37825037272828543;-0.40683207107120894;-0.36932352641905514;1.0926666151242526;1.0001224246473204;10.000357570595439;0.4167333354536964;-0.4352280239997365;-0.4352280666360894;0.3814719949877465;0.3660996208758929;0.5286327636427085;1.000132402632735
93.920217;1.101523987862692;0.4167080717210846;0.37825084774046575;-0.40683207179413816;-0.3693235264032139;1.0926658942132987;1.000122464519068;10.000351825512649;0.4167326577086101;-0.4352280239216823;-0.43522806661239316;0.3814713967158172;0.3660987298338614;0.5286336321386162;1.0001326735471923
93.930217;1.1015243388105012;0.4167080044447964;0.37825130934214984;-0.40683207247740394;-0.3693235264048196;1.0926652146681566;1.000122501938921;10.000345160272484;0.41673203258241637;-0.43522802377426495;-0.43522806658488267;0.3814707974390435;0.36609781270145775;0.5286344711181195;1.0001327816941066
93.940217;1.1015247423182046;0.4167079205689496;0.37825175499291075;-0.40683207311961406;-0.36932352642325084;1.0926645751666142;1.0001225388995425;10.000337565932895;0.416731464413092;-0.4352280235580515;-0.43522806655512963;0.3814701991912201;0.36609686934866453;0.5286352755011301;1.0001327267123672
93.950217;1.1015251969153212;0.41670782083862395;0.37825218187135357;-0.40683207371883967;-0.3693235264580205;1.092663976363246;1.000122577972929;10.000329041060478;0.41673095740424737;-0.43522802327361965;-0.43522806652429463;0.38146960423734294;0.36609589972989987;0.5286360399635802;1.0001325064640185
93.960217;1.101525700570816;0.4167077057320872;0.3782525868070566;-0.4068320742727032;-0.369323526508683;1.0926634200182104;1.0001226214205639;10.000319588448935;0.4167305153524231;-0.43522802292152624;-0.4352280664931723;0.3814690150416735;0.36609490369824454;0.5286367590450385;1.0001321164136832
93.970217;1.1015262514700093;0.41670757522479596;0.3782529665549276;-0.40683207477893885;-0.36932352657518996;1.0926629067177742;1.0001226700293941;10.00030921606727;0.4167301413626737;-0.4352280225024603;-0.4352280664624865;0.3814684346008742;0.36609388116038116;0.5286374274609926;1.0001315514790565
93.980217;1.101526849200566;0.41670742862626337;0.37825331822603553;-0.4068320752358356;-0.36932352665817575;1.0926624346781584;1.000122722313409;10.000297935149685;0.41672983758698046;-0.4352280220173448;-0.4352280664330218;0.38146786652495485;0.3660928323231935;0.5286380409139432;1.0001308087208185
93.990217;1.1015274945987439;0.4167072646366239;0.37825363946836466;-0.40683207564209956;-0.36932352675879365;1.0926620005385088;1.0001227739335536;10.000285760164054;0.41672960495403283;-0.4352280214673808;-0.4352280664055528;0.3814673149154948;0.3660917576158586;0.5286385969199692;1.0001298883962118
94.000217;1.1015281878946264;0.4167070815450604;0.3782539283341502;-0.40683207599650056;-0.36932352687834213;1.0926616005185987;1.000122817989825;10.000272712420683;0.4167294431994273;-0.435228020854268;-0.43522806638098127;0.3814667842327455;0.3660906572648629;0.5286390949835809;1.000128793946772
94.010217;1.1015289276213875;0.41670687706328546;0.37825418321622506;-0.4068320762979809;-0.36932352701782734;1.092661231180682;1.0001228459885196;10.000258821526737;0.4167293513439446;-0.4352280201803102;-0.4352280663605579;0.38146627864968463;0.3660895311362938;0.5286395361141865;1.000127531463836
94.020217;1.1015297111563516;0.41670664815751346;0.3782544030021663;-0.4068320765460827;-0.36932352717765576;1.0926608902366053;1.0001228488811515;10.00024412451972;0.416729328603478;-0.43522801944820133;-0.4352280663457563;0.381465801210738;0.3660883791865045;0.5286399221224156;1.000126108023897
94.030217;1.1015305346796909;0.416706391556684;0.37825458721226035;-0.40683207674104893;-0.3693235273576125;1.0926605770787352;1.0001228182152957;10.000228662910557;0.41672937517717046;-0.435228018660781;-0.43522806633794836;0.3814653538765928;0.36608720173879866;0.5286402552736172;1.0001245301388577
94.040217;1.1015313921845016;0.41670610441193146;0.37825473608963395;-0.40683207688371376;-0.36932352755681797;1.0926602925855766;1.0001227464596725;10.000212475639707;0.4167294920687572;-0.4352280178210911;-0.4352280663382551;0.38146493818913785;0.3660859992372487;0.528640538460392;1.0001228034468364
94.050217;1.1015322758066448;0.4167057843496878;0.37825485065964276;-0.4068320769754772;-0.36932352777364313;1.0926600386174903;1.0001226264517333;10.000195592589643;0.4167296802469308;-0.4352280169326335;-0.4352280663475509;0.38146455555711506;0.3660847721683488;0.5286407754837856;1.0001209322772189
94.060217;1.1015331778520716;0.4167054292786174;0.3782549325467269;-0.4068320770181995;-0.3693235280059967;1.0926598173234692;1.000122451658588;10.000178036468148;0.4167299401112908;-0.4352280159993191;-0.435228066366462;0.38146420709163814;0.3660835212579895;0.5286409707526901;1.0001189184583883
94.070217;1.10153409205348;0.41670503766532224;0.3782549838853466;-0.4068320770139885;-0.36932352825205556;1.0926596302852747;1.000122217290276;10.000159832746595;0.4167302712970597;-0.43522801502521175;-0.43522806639532574;0.3814638934532158;0.3660822476042947;0.5286411283026172;1.0001167609594759
94.080217;1.1015350132913966;0.4167046091749393;0.37825500767592063;-0.40683207696494683;-0.36932352851098116;1.0926594782256267;1.0001219214192476;10.000141020930402;0.41673067252651186;-0.43522801401455635;-0.4352280664341928;0.3814636149053154;0.36608095290881204;0.52864125109107;1.000114456896996
94.090217;1.1015359377930098;0.41670414506518777;0.37825500790163313;-0.40683207687303685;-0.36932352878292035;1.0926593618163292;1.0001215657089297;10.00012165765667;0.416731141665802;-0.4352280129718662;-0.43522806648308415;0.38146337145335235;0.36607963977234087;0.5286413413378294;1.0001120027507389
94.100217;1.1015368631563696;0.41670364803359267;0.37825498916861233;-0.40683207674018607;-0.3693235290683304;1.0926592828390218;1.000121154725539;10.000101807260858;0.41673167588574844;-0.4352280119018344;-0.43522806654223617;0.3814631629233854;0.3660783116653359;0.5286414013886372;1.0001093956142402
94.110217;1.1015377865161524;0.4167031216518802;0.378254956348813;-0.40683207656846665;-0.36932352936752366;1.092659244444751;1.0001206942370988;10.00008152973043;0.41673227185522793;-0.43522801080927287;-0.4352280666118488;0.3814629890812188;0.3660769726663453;0.5286414338227573;1.0001066345644647
94.120217;1.1015387030921946;0.41670256977397335;0.3782549139753716;-0.4068320763602185;-0.36932352968086335;1.0926592508934299;1.0001201902910206;10.000060873938143;0.41673292611382634;-0.43522800969901954;-0.43522806669162667;0.3814628496910807;0.3660756271485059;0.5286414407780003;1.0001037209797798
94.130217;1.101539605873858;0.4167019962082582;0.3782548654844506;-0.4068320761181077;-0.3693235300091131;1.0926593073925688;1.0001196495796896;10.000039875057318;0.41673363532602015;-0.43522800857560034;-0.43522806678071996;0.3814627442233438;0.3660742792547;0.5286414236048237;1.0001006572869464
94.140217;1.1015404847476769;0.4167014046144105;0.37825481309844866;-0.4068320758450632;-0.36932353035341964;1.0926594193910815;1.000119079934767;10.000018556316475;0.41673439613841823;-0.4352280074429282;-0.43522806687810617;0.3814626716009455;0.3660729323808337;0.5286413830691635;1.0000974452370344
94.150217;1.1015413263907183;0.41670079850321146;0.3782547582964742;-0.4068320755441808;-0.3693235307151709;1.0926595915420787;1.000118489158245;9.999996934902613;0.41673520487822574;-0.43522800630448205;-0.43522806698292194;0.3814626303683887;0.3660715892184383;0.5286413198451573;1.0000940853571574
94.160217;1.1015421156554244;0.41670018117303553;0.37825470226501706;-0.40683207521871867;-0.36932353109609395;1.0926598270706047;1.000117882598677;9.999975028772457;0.4167360574540315;-0.4352280051636258;-0.4352280670943239;0.3814626190316578;0.36607025226317114;0.5286412349088367;1.0000905787853278
94.170217;1.1015428364026825;0.4166995553677779;0.37825464593987;-0.4068320748719005;-0.3693235314982819;1.0926601277538432;1.0001172621755168;9.999952858154408;0.4167369493710546;-0.43522800402354245;-0.4352280672110645;0.3814626362433882;0.36606892413565084;0.5286411293567808;1.0000869303649935
94.180217;1.1015434720200137;0.4166989228306129;0.3782545898919938;-0.40683207450653025;-0.3693235319237758;1.0926604945090908;1.000116628042667;9.999930440556906;0.41673787587800554;-0.435228002886762;-0.43522806733132974;0.38146268063038924;0.3660676074367257;0.5286410040003278;1.0000831501621301
94.190217;1.1015440072644365;0.4166982842471833;0.37825453466003794;-0.4068320741251034;-0.36932353237399906;1.092660927870588;1.0001159813073521;9.999907785249142;0.4167388325671843;-0.4352280017547067;-0.4352280674530428;0.38146275047210865;0.3660663043586839;0.5286408592583572;1.000079252849915
94.200217;1.1015444302115938;0.4166976396806487;0.3782544812967876;-0.40683207373028396;-0.36932353284955943;1.0926614280243814;1.0001153254082218;9.999884889912426;0.41673981602276666;-0.4352280006276889;-0.4352280675742545;0.3814628435398155;0.36606501657623186;0.5286406952981816;1.0000752555491061
94.210217;1.1015447323408374;0.4166969890428037;0.37825443163079003;-0.40683207332484145;-0.3693235333504025;1.0926619949721625;1.0001146654372033;9.999861742919908;0.4167408240702473;-0.43522799950518903;-0.4352280676933312;0.3814629571466237;0.3660637457526818;0.5286405123371547;1.0000711743082087
94.220217;1.1015449077563872;0.4166963322674326;0.3782543881246951;-0.40683207291110585;-0.3693235338760222;1.0926626292531127;1.000114006870399;9.999838336284606;0.41674185561506155;-0.43522799838627363;-0.4352280678090621;0.38146308842565274;0.3660624941108999;0.5286403112177077;1.0000670214325822
94.230217;1.101544953739937;0.41669566927249824;0.37825435327795304;-0.40683207249066106;-0.3693235344256;1.0926633331815987;1.0001133549192434;9.999814676588091;0.4167429100222196;-0.4352279972703747;-0.43522806792079105;0.38146323477988975;0.366061264278545;0.5286400938325081;1.0000628055884029
94.240217;1.1015448717657037;0.4166949998569183;0.3782543288903975;-0.4068320720645125;-0.3693235349980082;1.0926641113747086;1.000112714465041;9.999790780227494;0.41674398658843687;-0.43522799615798247;-0.43522806802849734;0.3814633943602449;0.36606005844027756;0.528639862881158;1.0000585337984704
94.250217;1.1015446664068462;0.416694323667784;0.37825431572877244;-0.4068320716336936;-0.36932353559178804;1.0926649691477912;1.0001120904144283;9.99976666713906;0.4167450844769694;-0.4352279950504971;-0.4352280681326396;0.38146356614637145;0.36605887750740157;0.5286396212866958;1.0000542132650496
94.260217;1.101544342975747;0.4166936403002422;0.3782543137247955;-0.4068320711999311;-0.3693235362052274;1.0926659095576583;1.0001114877628308;9.999742363254656;0.4167462027503606;-0.43522799394945005;-0.4352280682337053;0.38146374949708745;0.3660577209743462;0.5286393719163859;1.000049851522511
94.270217;1.1015439063649304;0.4166929494341494;0.3782543225006828;-0.40683207076559547;-0.36932353683643726;1.0926669315827084;1.0001109106207393;9.999717900639371;0.41674734062115587;-0.43522799285593183;-0.43522806833176236;0.3814639437955668;0.36605658768050064;0.5286391179081249;1.0000454551771716
94.280217;1.101543360819313;0.416692250833956;0.37825434201722075;-0.40683207033294505;-0.3693235374834461;1.0926680308997245;1.0001103610166837;9.999693310819518;0.4167484978149667;-0.4352279917705457;-0.43522806842640865;0.3814641482866084;0.36605547694947665;0.5286388630086124;1.0000410290718469
94.290217;1.1015427099017743;0.41669154423602883;0.37825437275627216;-0.40683206990346127;-0.36932353814433555;1.0926692018747677;1.00010983879602;9.99966861837511;0.41674967412592906;-0.4352279906935986;-0.4352280685171486;0.38146436166928943;0.3660543891723455;0.5286386114216542;1.0000365774624207
94.300217;1.1015419569000777;0.4166908293924232;0.3782544151662629;-0.406832069477624;-0.3693235388174316;1.0926704382270054;1.000109342385194;9.999643838418876;0.41675086822199753;-0.43522798962514575;-0.4352280686037784;0.3814645816815874;0.36605332552346503;0.5286383675862465;1.000032105990658
94.310217;1.1015411049622816;0.4166901060112039;0.37825446945213054;-0.406832069055124;-0.36932353950145463;1.0926717323913622;1.0001088694048146;9.999618974018498;0.4167520771137256;-0.43522798856486283;-0.4352280686864119;0.38146480521743614;0.36605228732068346;0.5286381358288084;1.000027622002219
94.320217;1.1015401562450173;0.41668937336062073;0.3782545360671159;-0.40683206863538157;-0.36932354019532054;1.0926730760458614;1.0001084171030385;9.999594015059927;0.4167532967978289;-0.43522798751214836;-0.43522806876522685;0.38146502893550605;0.3660512755968863;0.5286379197963351;1.000023133970654
94.330217;1.1015391107129333;0.416688630157769;0.3782546156058406;-0.4068320682178694;-0.3693235408977524;1.0926744622272868;1.0001079826694361;9.999568946004137;0.41675452314204164;-0.43522798646650473;-0.43522806884022025;0.3814652497311112;0.366050291004785;0.5286377224698714;1.000018651581723
94.340217;1.1015379657723583;0.41668787497642235;0.37825470810283063;-0.4068320678020465;-0.3693235416071423;1.0926758863964776;1.000107563016268;9.999543756953742;0.4167557524261275;-0.4352279854277413;-0.43522806891119886;0.3814654647422741;0.3660493339816825;0.5286375469134567;1.0000141854616778
94.350217;1.1015367176127282;0.4166871067412265;0.3782548130743506;-0.4068320673871935;-0.3693235423216469;1.0926773452939353;1.0001071544032614;9.999518443646672;0.41675698150600504;-0.4352279843958565;-0.4352280689779124;0.3814656712886417;0.3660484050430331;0.5286373968288212;1.0000097466886062
94.360217;1.101535363395997;0.4166863250200285;0.3782549300262045;-0.4068320669723211;-0.36932354303938886;1.0926788350367636;1.0001067527595044;9.99949299931015;0.4167582075503833;-0.4352279833709666;-0.43522806904012007;0.38146586719684594;0.36604750496744687;0.5286372764840247;1.000005347253202
94.370217;1.1015339018081447;0.4166855298522143;0.37825505837437884;-0.40683206655611687;-0.3693235437586399;1.0926803495401232;1.000106354176451;9.999467418651637;0.4167594274163185;-0.435227982353476;-0.4352280690976589;0.381466051354117;0.3660466349482223;0.5286371903802181;1.000001000122986
94.380217;1.101532331927943;0.4166847210570343;0.37825519708584626;-0.40683206613689477;-0.36932354447762644;1.0926818798146538;1.0001059542832775;9.999441715865142;0.41676063719072637;-0.4352279813441166;-0.4352280691506098;0.3814662237688566;0.366045796828481;0.528637142610902;0.9999967178742237
94.390217;1.1015306529727193;0.41668389762376606;0.3782553447044737;-0.40683206571264147;-0.3693235451941689;1.092683414842426;1.0001055469440414;9.999415932767828;0.4167618325125458;-0.4352279803436766;-0.43522806919943297;0.38146638480869194;0.36604499285690617;0.5286371356426067;0.9999925110902026
94.400217;1.1015288654840492;0.4166830577731182;0.3782554996814952;-0.4068320652812756;-0.3693235459058512;1.0926849437417514;1.0001051241743488;9.999390130646649;0.4167630091791261;-0.43522797935283475;-0.435228069244811;0.38146653439309636;0.3660442248165393;0.5286371695501325;0.9999883871026698
94.410217;1.1015269723045733;0.41668219947935914;0.37825566072971883;-0.40683206484097206;-0.36932354661051653;1.0926864573547033;1.0001046782528924;9.999364383907672;0.41676416325303145;-0.43522797837233096;-0.43522806928720065;0.3814666720727224;0.3660434934790419;0.5286372426774321;0.99998434939564
94.420217;1.1015249785788925;0.41668132094021376;0.37825582702778965;-0.4068320643903611;-0.3693235473064129;1.092687947695433;1.0001042045999982;9.999338778324255;0.41676529095266135;-0.43522797740318564;-0.4352280693265761;0.3814667976824733;0.36604279872760775;0.5286373525239304;0.9999803995438613
94.430217;1.1015228913446695;0.4166804208695467;0.37825599808311233;-0.4068320639284823;-0.36932354799216327;1.0926894067211068;1.000103703371446;9.999313404039375;0.4167663886549691;-0.435227976446823;-0.43522806936268627;0.38146691162810503;0.36604213985973844;0.528637495991982;0.9999765406080083
94.440217;1.1015207189844893;0.41667949872943677;0.37825617324883054;-0.4068320634545271;-0.36932354866700656;1.0926908271545341;1.0001031793365958;9.999288347386408;0.41676745293042006;-0.43522797550514514;-0.43522806939550485;0.3814670146134312;0.36604151588232825;0.5286376698117914;0.9999727776957026
94.450217;1.1015184708031989;0.4166785547758843;0.37825635129324015;-0.40683206296770524;-0.36932354933099815;1.0926922044492677;1.000102639937935;9.99926368527881;0.4167684808254942;-0.43522797458043877;-0.43522806942535824;0.3814671072476994;0.3660409256247703;0.5286378710472237;0.9999691162892447
94.460217;1.1015161570442111;0.41667758971942825;0.3782565304406271;-0.40683206246735953;-0.369323549984832;1.092693536740629;1.000102092267535;9.999239478060584;0.41676947030475825;-0.43522797367514876;-0.4352280694529517;0.3814671898035656;0.36604036758810576;0.5286380972816207;0.9999655615429408
94.470217;1.101513789028946;0.41667660423148684;0.37825670866030886;-0.40683206195307625;-0.3693235506294871;1.0926948234720115;1.0001015416001804;9.999215768995326;0.41677042039643186;-0.4352279727916427;-0.43522806947960535;0.3814672619964492;0.3660398399486446;0.5286383470497629;0.9999621180477092
94.480217;1.1015113796251053;0.4166755985844054;0.3782568838355558;-0.40683206142462763;-0.36932355126597766;1.0926960655742737;1.0001009920733666;9.999192596342604;0.4167713310763018;-0.43522797193204255;-0.4352280695071172;0.38146732284523677;0.3660393410919361;0.5286386199815891;0.9999587893971497
94.490217;1.101508943852043;0.41667457254792484;0.3782570539274258;-0.40683206088176976;-0.3693235518952378;1.0926972661913625;1.0001004475537905;9.99917000354556;0.4167722028874889;-0.43522797109817923;-0.4352280695371111;0.38146737092337374;0.36603887036499944;0.5286389159735906;0.999955578687671
94.500217;1.1015064980873281;0.4166735257631699;0.3782572171704827;-0.4068320603242701;-0.3693235525180069;1.0926984293166895;1.000099911906859;9.999148038799714;0.41677303626752565;-0.43522797029153415;-0.43522806957070037;0.3814674049591273;0.36603842821349225;0.5286392344349258;0.9999524900639623
94.510217;1.1015040579345718;0.41667245843345907;0.3782573723067406;-0.40683205975238645;-0.36932355313481086;1.0926995573480562;1.0000993886328624;9.999126751840263;0.41677383119296246;-0.43522796951315607;-0.435228069608666;0.38146742434219394;0.36603801565564165;0.5286395743810384;0.9999495293621682
94.520217;1.10150163699038;0.4166713717479304;0.37825751884682707;-0.4068320591671932;-0.3693235537461594;1.0927006501901355;1.000098880116274;9.99910619239692;0.416774587254239;-0.43522796876387315;-0.4352280696515327;0.38146742899681246;0.36603763397392397;0.5286399349260673;0.9999467026971025
94.530217;1.1014992468767821;0.41667026773636057;0.37825765696202546;-0.40683205857040494;-0.36932355435266645;1.0927017057638841;1.0000983874148022;9.99908640729209;0.4167753037254826;-0.43522796804464037;-0.4352280696995029;0.38146741890811103;0.3660372849229581;0.528640315455355;0.9999440149754243
94.540217;1.1014968969252201;0.4166691486932356;0.378257786860717;-0.4068320579640321;-0.36932355495507785;1.092702720456913;1.0000979108640258;9.999067437420189;0.4167759799312234;-0.43522796735653396;-0.43522806975266287;0.38146739413602554;0.3660369709133314;0.5286407154869183;0.9999414698770729
94.550217;1.101494594240473;0.41666801674153775;0.37825790795176184;-0.406832057350037;-0.3693235555543942;1.0927036896811297;1.0000974507195197;9.999049319378324;0.41677661580013636;-0.4352279667005506;-0.4352280698111539;0.3814673549245393;0.36603669476531814;0.5286411349868937;0.9999390702648451
94.560217;1.1014923454973633;0.41666687410031744;0.3782580183971024;-0.40683205673006373;-0.3693235561518197;1.0927046089880763;1.0000970069247006;9.999032087001082;0.4167772115977822;-0.43522796607757824;-0.43522806987500207;0.38146730134855694;0.3660364591701126;0.5286415750706842;0.9999368184371277
94.570217;1.1014901586333794;0.41666572373735794;0.37825811560810624;-0.40683205610553297;-0.36932355674849765;1.0927054753182204;1.0000965784553126;9.999015767043732;0.4167777668755418;-0.4352279654885074;-0.4352280699441179;0.3814672330923054;0.36603626620677787;0.5286420381638386;0.9999347163912976
94.580217;1.1014880428299174;0.41666456954081066;0.3782581972126899;-0.4068320554780156;-0.36932355734523925;1.0927062878426193;1.0000961629698515;9.999000378817486;0.41677827975262655;-0.43522796493435517;-0.43522807001853775;0.3814671495994727;0.36603611710674827;0.5286425273955723;0.999932765526283
94.590217;1.1014860073688133;0.4166634158349976;0.37825826162537857;-0.4068320548493502;-0.3693235579421417;1.0927070479106453;1.000095756797317;9.99898594301984;0.41677874722258573;-0.4352279644162367;-0.4352280700985268;0.3814670500998624;0.3660360121868988;0.528643046001007;0.9999309658292148
94.600217;1.1014840596468505;0.41666226685623253;0.3782583080163596;-0.4068320542212519;-0.3693235585382469;1.0927077583211706;1.0000953551758687;9.998972486184842;0.4167791661550017;-0.435227963935051;-0.435228070184521;0.38146693333258547;0.3660359509287233;0.5286435971752279;0.9999293153746424
94.610217;1.1014822033933718;0.4166611266447053;0.3782583359195261;-0.4068320535947061;-0.36932355913161113;1.0927084227535993;1.0000949523114617;9.998960041415312;0.4167795340057533;-0.43522796349110215;-0.435228070276815;0.3814667975855705;0.36603593236530524;0.5286441835991932;0.9999278102613745
94.620217;1.1014804390391308;0.41665999921798413;0.3782583450422707;-0.40683205296988123;-0.3693235597195852;1.0927090453281165;1.0000945415306706;9.998948653129661;0.41677984880188595;-0.435227963084142;-0.43522807037498995;0.38146664133398495;0.36603595572491526;0.5286448064024666;0.999926445004459
94.630217;1.1014787656979659;0.41665888852548877;0.37825833558140703;-0.40683205234664704;-0.3693235602989038;1.092709629960214;1.0000941166575263;9.998938374364009;0.41678010884610867;-0.4352279627137327;-0.4352280704776881;0.3814664636279647;0.36603602083581915;0.5286454643082336;0.9999252131499892
94.640217;1.1014771830043277;0.4166577980695143;0.378258308565325;-0.40683205172510717;-0.3693235608658925;1.0927101802006596;1.0000936733872612;9.998929255277515;0.4167803126867243;-0.4352279623794098;-0.43522807058308255;0.3814662637636374;0.36603612788434864;0.528646153569121;0.9999241076592854
