time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.650217;1.1014756917938267;0.41665673064864145;0.378258265814067;-0.4068320511058819;-0.36932356141703515;1.0927106997381142;1.0000932092822477;9.9989213419422;0.41678045911905304;-0.43522796208069264;-0.4352280706895542;0.38146604086701347;0.3660362768038746;0.5286468687051322;0.9999231209925831
94.660217;1.1014742933078427;0.4166556885266438;0.37825820966026913;-0.4068320504901081;-0.3693235619494911;1.0927111924325563;1.0000927230357992;9.998914680901057;0.4167805467131895;-0.4352279618171296;-0.4352280707958576;0.3814657938504072;0.36603646699235676;0.5286476036341364;0.9999222452257495
94.670217;1.1014729882705752;0.4166546736788615;0.37825814273112923;-0.4068320498792493;-0.3693235624612507;1.0927116610962708;1.0000922138208155;9.998909314565593;0.41678057353417863;-0.4352279615882094;-0.43522807090076265;0.38146552159716857;0.3660366974949073;0.5286483526737649;0.9999214719045937
94.680217;1.1014717767354374;0.41665368768659705;0.3782580677803205;-0.4068320492748992;-0.369323562950951;1.0927121061453402;1.0000916809786229;9.99890526885965;0.41678053758372285;-0.43522796139329883;-0.4352280710027966;0.38146522306345404;0.3660369672353336;0.5286491112897882;0.9999207910750748
94.690217;1.101470657583446;0.4166527316457802;0.37825798730178234;-0.40683204867855477;-0.36932356341743894;1.0927125267341635;1.0000911239180101;9.998902537918124;0.41678043706808315;-0.43522796123185326;-0.4352280711002448;0.38146489728116273;0.3660372750960183;0.5286498764468931;0.9999201905004985
94.700217;1.101469627848433;0.4166518065445645;0.378257903175818;-0.40683204809125634;-0.3693235638594037;1.092712923698943;1.0000905415772516;9.99890107677187;0.4167802703649842;-0.4352279611036659;-0.43522807119113144;0.3814645433673311;0.3660376197603526;0.528650646457671;0.9999196562922379
94.710217;1.1014686834261873;0.4166509136450354;0.3782578167788227;-0.4068320475133087;-0.3693235642754263;1.0927133000793003;1.0000899315532723;9.998900811888781;0.4167800364809741;-0.4352279610088448;-0.4352280712732298;0.38146416040445374;0.3660379992414975;0.5286514206991874;0.9999191742345137
94.720217;1.1014678211745503;0.41665005414385564;0.3782577292332409;-0.40683204694439695;-0.36932356466409444;1.0927136590144317;1.0000892903075684;9.998901658009316;0.41677973539175217;-0.435227960947452;-0.4352280713442117;0.3814637472816857;0.36603841076198285;0.5286521989613268;0.9999187308794004
94.730217;1.1014670408789697;0.4166492283299239;0.3782576413978972;-0.40683204638383974;-0.36932356502359037;1.0927140023072413;1.0000886144588652;9.998903522563788;0.4167793673805682;-0.43522796091908167;-0.4352280714020141;0.3814633028237484;0.3660388513405907;0.528652980225823;0.9999183147774835
94.740217;1.1014663460756355;0.4166484354208727;0.37825755372198094;-0.4068320458308768;-0.36932356535125277;1.0927143307306706;1.0000879015209108;9.998906298189466;0.41677893234119495;-0.4352279609228427;-0.4352280714452143;0.3814628260618413;0.36603931815259955;0.5286537619581232;0.9999179177600457
94.750217;1.1014657437932325;0.41664767433501176;0.3782574663044861;-0.40683204528507405;-0.36932356564388574;1.0927146452673049;1.0000871500215396;9.998909861470475;0.41677842986739;-0.43522796095774474;-0.4352280714728593;0.3814623161324843;0.36603980835119443;0.5286545404468755;0.999917534863254
94.760217;1.101465243137768;0.416646944124448;0.37825737944454474;-0.40683204474656864;-0.36932356589838083;1.092714948153689;1.0000863594472695;9.998914087871558;0.4167778594616747;-0.43522796102302813;-0.4352280714838965;0.3814617718409987;0.3660403189164251;0.5286553115506799;0.9999171626378806
94.770217;1.1014648532728935;0.4166462436135784;0.3782572942162884;-0.4068320442161963;-0.3693235661120593;1.0927152427595745;1.0000855296115898;9.998918870229945;0.41677722084787433;-0.4352279611181803;-0.4352280714769794;0.38146119161208253;0.366040846541364;0.528656071320734;0.9999167980777799
94.780217;1.1014645823520464;0.4166455711355632;0.3782572122476725;-0.40683204369555853;-0.36932356628285984;1.0927155320522868;1.0000846602632347;9.99892412081629;0.4167765146702335;-0.43522796124283236;-0.4352280714507684;0.38146057421950946;0.36604138754623694;0.5286568164197665;0.999916439417598
94.790217;1.10146443785161;0.4166449246563372;0.3782571349286756;-0.4068320431867058;-0.36932356640930225;1.0927158166883264;1.000083751518337;9.998929755395013;0.4167757428199297;-0.43522796139670367;-0.435228071404196;0.38145991964044945;0.366041938104318;0.5286575444304747;0.9999160868417033
94.800217;1.1014644277707426;0.4166443019515069;0.3782570628958746;-0.40683204269150536;-0.3693235664901342;1.0927160945128311;1.000082803911435;9.998935679514656;0.41677490799686834;-0.43522796157971094;-0.43522807133644253;0.3814592290956453;0.3660424945245433;0.5286582537591753;0.9999157414835647
94.810217;1.1014645619491954;0.4166437008881977;0.37825699608434776;-0.406832042210988;-0.369323566524068;1.092716362036434;1.000081817644621;9.998941791863679;0.4167740130424401;-0.4352279617922805;-0.4352280712469458;0.38145850437324674;0.3660430532506468;0.5286589433669425;0.999915403983879
94.820217;1.1014648520753398;0.41664311989176156;0.3782569340659513;-0.40683204174495186;-0.36932356650980497;1.092716616531207;1.0000807924100568;9.998947992738302;0.41677306070109443;-0.4352279620354814;-0.43522807113557727;0.3814577474052325;0.3660436108407369;0.5286596129369844;0.9999150743671832
94.830217;1.1014653097863651;0.4166425583149092;0.37825687613087167;-0.4068320412921361;-0.36932356644613884;1.0927168572833645;1.0000797281890565;9.998954183378071;0.41677205380426957;-0.4352279623106708;-0.43522807100260436;0.381456960482349;0.3660441642364252;0.5286602627891378;0.9999147531270912
94.840217;1.1014659446530108;0.41664201642197485;0.3782568208784195;-0.4068320408507529;-0.36932356633207947;1.0927170861079634;1.0000786256295071;9.998960263674547;0.41677099529161976;-0.4352279626189863;-0.4352280708482829;0.3814561464410892;0.3660447111499837;0.5286608933607098;0.999914442089187
94.850217;1.1014667638574587;0.4166414951632627;0.37825676602134983;-0.40683204041899224;-0.36932356616707546;1.0927173073948173;1.000077485670601;9.99896612995284;0.4167698881449226;-0.4352279629611618;-0.4352280706724776;0.38145530840091113;0.366045250004098;0.5286615050344944;0.9999141444068206
94.860217;1.1014677725788429;0.4166409959376432;0.37825670905917735;-0.406832039995417;-0.36932356595116433;1.0927175269919551;1.0000763089918216;9.998971671047409;0.41676873544979276;-0.4352279633375753;-0.43522807047474465;0.38145444930983613;0.3660457793004353;0.5286620978763863;0.9999138641077051
94.870217;1.101468974049669;0.4166405201627955;0.37825664813603077;-0.4068320395791774;-0.3693235656847991;1.092717750381005;1.0000750957309397;9.998976781635974;0.4167675402624846;-0.435227963748249;-0.435228070254784;0.38145357138058633;0.3660462972141236;0.5286626711903967;0.9999136053929523
94.880217;1.101470369812856;0.4166400687882999;0.3782565820621265;-0.40683203916990535;-0.36932356536851413;1.0927179819694002;1.0000738460559564;9.99898139275383;0.4167663054550461;-0.43522796419292725;-0.4352280700128508;0.38145267580477105;0.3660468019944522;0.5286632237387181;0.9999133724477297
94.890217;1.101471959695025;0.4166396420900175;0.37825650961926016;-0.40683203876725915;-0.36932356500295394;1.092718225586415;1.000072560747726;9.998985486236442;0.4167650338746964;-0.43522796467115005;-0.43522806974987843;0.3814517632560238;0.3660472924500029;0.528663754399098;0.9999131701593843
94.900217;1.1014737414386517;0.4166392396744615;0.37825642896629996;-0.4068320383705233;-0.36932356458929194;1.0927184848459104;1.0000712406650447;9.998989078856532;0.4167637286170111;-0.4352279651819888;-0.43522806946737297;0.3814508345645557;0.36604776766309577;0.5286642627880277;0.9999130043885509
94.910217;1.101475710981714;0.41663886072715717;0.378256337578499;-0.40683203797869766;-0.3693235641293971;1.0927187628744364;1.0000698854914776;9.99899219859588;0.4167623932300013;-0.43522796572394035;-0.4352280691671947;0.3814498909361086;0.36604822652382524;0.5286647496660271;0.9999128816584317
94.920217;1.1014778627857722;0.41663850460174073;0.37825623275290354;-0.40683203759070935;-0.36932356362551544;1.0927190613453928;1.000068492923387;9.998994874660744;0.41676103182469587;-0.43522796629547433;-0.43522806885129034;0.3814489340070626;0.366048667890086;0.5286652165305036;0.9999128091381971
94.930217;1.1014801894312174;0.41663817119063146;0.37825611258327263;-0.4068320372053981;-0.3693235630799263;1.0927193795501846;1.0000670594925927;9.998997134176333;0.4167596489299921;-0.4352279668955163;-0.4352280685215345;0.3814479660251276;0.36604909089483467;0.5286656644970764;0.9999127942137195
94.940217;1.101482681078497;0.41663786081543613;0.37825597667644006;-0.40683203682161106;-0.3693235624948041;1.0927197148485568;1.000065582282087;9.998998997565074;0.416758249282395;-0.4352279675232243;-0.43522806817975546;0.3814469900871365;0.36604949495964395;0.5286660936240719;0.9999128431344638
94.950217;1.101485325489655;0.41663757417128644;0.3782558258641512;-0.406832036438552;-0.36932356187217963;1.0927200640581087;1.000064059205217;9.999000484954863;0.41675683817909226;-0.4352279681774127;-0.4352280678279515;0.3814460099845568;0.3660498799878407;0.5286665033462857;0.9999129597736128
94.960217;1.1014881087930153;0.41663731218533956;0.3782556616402326;-0.40683203605613705;-0.3693235612141563;1.09272042427857;1.0000624877012567;9.999001630424392;0.41675542183266945;-0.43522796885603676;-0.4352280674685597;0.3814450293689216;0.366050246601548;0.5286668932882086;0.9999131458942293
94.970217;1.1014910166936303;0.4166370754343899;0.37825548630765576;-0.4068320356752391;-0.36932356052321785;1.0927207931022673;1.0000608639065605;9.999002487011772;0.4167540066291889;-0.43522796955607984;-0.4352280671043094;0.38144405078793114;0.36605059579815497;0.5286672634174593;0.9999134026937821
94.980217;1.1014940353838194;0.41663686385987;0.3782553033690908;-0.4068320352977905;-0.36932355980199133;1.092721168988147;1.0000591832080434;9.999003125105391;0.4167525981111377;-0.43522797027386667;-0.4352280667376162;0.38144307547613476;0.3660509285384951;0.5286676135075417;0.9999137315394809
94.990217;1.101497151397356;0.41663667720992936;0.3782551173008007;-0.4068320349265513;-0.36932355905275194;1.0927215518080207;1.000057440996229;9.999003625934238;0.41675120080184774;-0.4352279710053741;-0.4352280663700771;0.38144210411756824;0.3660512457972804;0.5286679428104087;0.9999141329060588
95.000217;1.1015003508122523;0.41663651552913183;0.3782549327830062;-0.406832034564661;-0.3693235582774656;1.092721942796603;1.000055632662394;9.999004067022447;0.4167498184508767;-0.4352279717465034;-0.43522806600241565;0.3814411377612173;0.3660515484649362;0.5286682504396967;0.9999146050592925
95.010217;1.1015036191563208;0.41663637920947855;0.37825475408157966;-0.4068320342154143;-0.3693235574781182;1.0927223434886473;1.000053753547546;9.999004514066149;0.4167484541955495;-0.43522797249337125;-0.4352280656348324;0.38144017802659713;0.3660518369800522;0.5286685356884171;0.9999151444630927
95.020217;1.1015069421342216;0.4166362686118995;0.3782545848720786;-0.4068320338822422;-0.36932355665674566;1.09272275475178;1.000051799425171;9.999005023294758;0.4167471106030772;-0.4352279732423913;-0.4352280652673768;0.3814392264631779;0.3660521113234511;0.5286687979096969;0.9999157473964673
95.030217;1.1015103062531508;0.41663618348071235;0.3782544281262306;-0.40683203356854325;-0.3693235558153726;1.0927231772824284;1.0000497668315587;9.99900563855637;0.41674578968903114;-0.4352279739901748;-0.43522806489986193;0.3814382836089133;0.36605237130727386;0.5286690365661652;0.9999164102954614
95.040217;1.1015136994306318;0.41663612278049816;0.37825428565819474;-0.4068320332773641;-0.3693235549560818;1.0927236127536573;1.000047652568234;9.99900638468536;0.4167444931223068;-0.435227974733481;-0.43522806453156754;0.38143734878420954;0.3660526167111198;0.5286692513137903;0.9999171289350793
95.050217;1.101517111394147;0.41663608507927424;0.37825415749207075;-0.40683203301126775;-0.3693235540809586;1.0927240638410218;1.0000454530229712;9.99900726866726;0.41674322262165797;-0.43522797546940967;-0.4352280641612569;0.3814364208772959;0.3660528471948378;0.528669441698985;0.9999178990294029
95.060217;1.1015205327297997;0.41663606869872416;0.3782540417208735;-0.4068320327722625;-0.3693235531919483;1.0927245332488784;1.000043164356066;9.99900828589029;0.4167419800248524;-0.4352279761957357;-0.43522806378743756;0.3814354991037974;0.3660530620838972;0.5286696066661054;0.9999187185284821
95.070217;1.1015239538660762;0.416636071490507;0.37825393523128936;-0.40683203256155065;-0.3693235522908647;1.0927250229135976;1.000040783254605;9.999009427428362;0.41674076646483216;-0.4352279769109415;-0.4352280634084877;0.381434583068466;0.3660532602673422;0.5286697443656428;0.9999195895033036
95.080217;1.101527365740409;0.41663609080358943;0.378253834713681;-0.4068320323796972;-0.3693235513794353;1.0927255336100616;1.0000383078124002;9.999010688413035;0.416739581482625;-0.4352279776137636;-0.4352280630226844;0.3814336725532414;0.3660534405356233;0.52866985273786;0.999920517479845
95.090217;1.1015307602538444;0.41663612376575837;0.378253737280859;-0.40683203222729825;-0.3693235504593833;1.092726065228494;1.0000357381208023;9.99901207445509;0.4167384233852554;-0.4352279783027546;-0.43522806262833286;0.38143276739845633;0.3660536022166902;0.5286699303428256;0.999921508706824
95.100217;1.1015341294181853;0.41663616770163747;0.3782536407995819;-0.4068320321052374;-0.36932354953273405;1.0927266181630433;1.0000330754990767;9.999013600974823;0.41673729027523176;-0.435227978976547;-0.43522806222409843;0.38143186741510027;0.3660537454913313;0.5286699765184653;0.9999225686639331
95.110217;1.1015374652864902;0.41663622050293136;0.3782535440160233;-0.40683203201454593;-0.36932354860202016;1.0927271944484966;1.000030321379742;9.999015282793586;0.41673618053615313;-0.435227979634513;-0.4352280618094621;0.3814309724921785;0.36605387103386905;0.5286699910978161;0.9999237024773383
95.120217;1.1015407610263985;0.41663628076702286;0.3782534464807353;-0.4068320319565229;-0.36932354767;1.092727797060055;1.0000274778092948;9.999017125213332;0.41673509269725506;-0.4352279802768577;-0.43522806138468534;0.38143008281966884;0.36605397933929307;0.5286699742664563;0.999924915000101
95.130217;1.101544011458248;0.4166363477905719;0.378253348560421;-0.4068320319328929;-0.36932354673933665;1.092728428629719;1.0000245484206791;9.999019129346397;0.4167340251813884;-0.4352279809042587;-0.43522806095011324;0.38142919867520025;0.3660540704830073;0.5286699267788257;0.9999262101484379
95.140217;1.1015472125450645;0.41663642151081987;0.378253251336048;-0.40683203194551076;-0.3693235458126538;1.0927290913769583;1.000021537733609;9.99902129700539;0.41673297652933305;-0.4352279815176831;-0.435228060505632;0.38142831980132536;0.3660541444990354;0.5286698502671653;0.9999275903238076
95.150217;1.101550360463244;0.4166365022383299;0.3782531562942528;-0.40683203199583606;-0.3693235448926688;1.0927297872440551;1.000018449087341;9.99902362156657;0.416731946052444;-0.43522798211831687;-0.43522806005081943;0.3814274451241364;0.3660542018226034;0.528669746859055;0.9999290560762958
95.160217;1.1015534508621703;0.416636590640831;0.3782530651923353;-0.40683203208472135;-0.3693235439819483;1.0927305172029969;1.0000152831738154;9.999026083879347;0.4167309338729795;-0.43522798270732677;-0.4352280595854616;0.3814265730367166;0.366054243383089;0.5286696180166941;0.9999306067116153
95.170217;1.101556478847361;0.41663668826358763;0.37825297983400624;-0.4068320322125454;-0.3693235430824703;1.092731280721381;1.0000120386114277;9.999028665492244;0.4167299399575068;-0.43522798328547574;-0.43522805910966383;0.38142570169687134;0.36605427046066435;0.5286694636930638;0.9999322422530886
95.180217;1.1015594405478921;0.4166367976235701;0.37825290157162167;-0.4068320323791792;-0.3693235421955527;1.0927320760159367;1.0000087140428626;9.999031362137341;0.41672896312625485;-0.4352279838529917;-0.43522805862354674;0.3814248292959001;0.36605428462391737;0.5286692828152532;0.999933964863307
95.190217;1.1015623355827073;0.41663692178479084;0.3782528311285605;-0.4068320325836865;-0.3693235413220567;1.0927329009721585;1.000005309360415;9.999034183431656;0.4167280006896834;-0.4352279844098714;-0.43522805812733745;0.3814239543980814;0.36605428774191046;0.5286690747230688;0.9999357784180092
95.200217;1.101565168209835;0.4166370641689961;0.378252768861108;-0.4068320328242277;-0.36932354046247634;1.0927337536854946;1.0000018248824993;9.999037142881908;0.4167270486003675;-0.43522798495620635;-0.4352280576218905;0.38142307590803254;0.36605428174575766;0.5286688402685346;0.9999376873397081
95.210217;1.101567946125123;0.41663722824782007;0.37825271491322315;-0.40683203309828175;-0.36932353961691083;1.0927346316180122;0.9999982610891966;9.99904024525092;0.41672610207957;-0.4352279854924369;-0.43522805710902535;0.3814221928505192;0.3660542682452679;0.5286685817935374;0.9999396957095271
95.220217;1.1015706775478582;0.4166374171249077;0.3782526690012473;-0.4068320334028705;-0.3693235387851838;1.092735530664299;0.9999946203853161;9.999043478385472;0.4167251563316637;-0.4352279860195265;-0.43522805659141234;0.3814213044319379;0.3660542484569095;0.5286683024260842;0.9999418068717905
95.230217;1.101573369254849;0.4166376337464403;0.3782526302836128;-0.4068320337347223;-0.36932353796722495;1.0927364452881505;0.9999909080717989;9.99904681719968;0.41672420680545547;-0.43522798653859884;-0.43522805607222687;0.38142041028547413;0.36605422343948313;0.5286680057377947;0.9999440233512457
95.240217;1.1015760273545314;0.4166378810481604;0.37825259797052696;-0.4068320340904831;-0.36932353716337296;1.0927373693308415;0.9999871316335772;9.999050234457606;0.41672324916640263;-0.4352279870504064;-0.435228055554974;0.3814195107299805;0.3660541941978488;0.5286676958437699;0.9999463464658069
95.250217;1.1015786584747298;0.41663816139684806;0.3782525722360725;-0.406832034466891;-0.3693235363744039;1.092738297386893;0.9999833002009266;9.999053707401542;0.4167222794751411;-0.4352279875555776;-0.43522805504348056;0.38141860677582967;0.3660541612995167;0.5286673773351298;0.9999487755530583
95.260217;1.1015812689572053;0.4166384763874928;0.3782525543274221;-0.40683203486085384;-0.3693235356015595;1.0927392263415248;0.9999794242259851;9.99905721783754;0.4167212945296533;-0.4352279880551529;-0.43522805454171143;0.3814176996880159;0.36605412423017913;0.5286670550054986;0.999951307826969
95.270217;1.1015838629179198;0.41663882717370543;0.3782525460336391;-0.40683203526949724;-0.36932353484654845;1.0927401559380105;0.9999755147626297;9.99906074924713;0.4167202918600578;-0.4352279885503541;-0.43522805405342035;0.38141679032911413;0.3660540810641657;0.5286667336693064;0.9999539393675722
95.280217;1.1015864412229182;0.4166392144269294;0.3782525493347959;-0.4068320356900964;-0.36932353411133423;1.0927410879949984;0.99997158249278;9.999064289097701;0.41671926918430924;-0.4352279890420671;-0.43522805358191635;0.38141587856617737;0.3660540286670441;0.5286664183883631;0.9999566660721766
95.290217;1.101589002003921;0.4166396379705686;0.3782525660780324;-0.40683203611990487;-0.3693235333977564;1.092742025118397;0.999967636922036;9.999067831980716;0.4167182238427122;-0.4352279895307591;-0.4352280531300058;0.38141496301674155;0.3660539633051192;0.5286661149617196;0.9999594830398514
95.300217;1.1015915416302493;0.41664009660705087;0.3782525975458089;-0.40683203655619;-0.36932353270698487;1.092742970004926;0.9999636862166609;9.999071373275733;0.41671715295704426;-0.43522799001663814;-0.4352280527000255;0.38141404140622115;0.36605388125392696;0.5286658298412598;0.9999623829457188
95.310217;1.1015940551539534;0.4166405885022729;0.3782526442957699;-0.40683203699644116;-0.3693235320392559;1.0927439252248203;0.9999597370918687;9.99907490640572;0.41671605419977364;-0.4352279904998383;-0.4352280522940208;0.38141311126255983;0.36605377907630227;0.5286655692335421;0.9999653558988553
95.320217;1.1015965362927358;0.41664111184459396;0.3782527062926984;-0.406832037438388;-0.36932353139430235;1.0927448926520134;0.999955794234736;9.999078429486358;0.4167149265760655;-0.43522799098041864;-0.43522805191402536;0.38141217045476994;0.36605365356424424;0.5286653382126166;0.9999683910522263
95.330217;1.101598977466536;0.41664166494205845;0.3782527831335514;-0.4068320378797873;-0.3693235307718522;1.092745873136506;0.9999518603904214;9.999081944365136;0.4167137710740641;-0.43522799145819224;-0.4352280515621426;0.3814112175157618;0.36605350150463095;0.5286651405031257;0.9999714779249393
95.340217;1.1016013704625207;0.4166422460443689;0.37825287408371233;-0.40683203831834397;-0.36932353017163594;1.0927468671806226;0.9999479375297023;9.999085446823313;0.4167125907188817;-0.4352279919330267;-0.4352280512403655;0.3814102516565405;0.3660533197708507;0.5286649786690241;0.9999746067397705
95.350217;1.1016037072445357;0.4166428536925818;0.3782529779652511;-0.4068320387520553;-0.36932352959332093;1.0927478752914375;0.9999440276533362;9.999088921536076;0.4167113895555459;-0.43522799240551446;-0.43522805095040634;0.38140927246297324;0.36605310588730516;0.5286648541191376;0.9999777678820978
95.360217;1.1016059798922406;0.41664348721526434;0.3782530932095116;-0.4068320391796263;-0.3693235290367455;1.0927488971643973;0.999940132686967;9.999092344287364;0.41671017138832533;-0.43522799287719366;-0.43522805069358983;0.38140827957162726;0.36605285846991237;0.5286647669438052;0.9999809513004627
95.370217;1.1016081805745308;0.4166441468575243;0.37825321789355143;-0.40683203960042436;-0.3693235285022198;1.092749931046629;0.9999362542421046;9.999095683681267;0.4167089392418145;-0.43522799335018686;-0.43522805047074403;0.38140727254142065;0.36605257707380623;0.5286647159327388;0.9999841471776557
95.380217;1.1016103026602662;0.4166448337383112;0.37825334965208884;-0.40683204001404766;-0.3693235279905054;1.0927509738391508;0.999932393239164;9.99909890404485;0.416707695267167;-0.4352279938267042;-0.4352280502822513;0.3814062508500463;0.3660522615875172;0.5286646990832746;0.9999873461420312
95.390217;1.1016123422687696;0.4166455497007642;0.3782534857059495;-0.4068320404199193;-0.36932352750255043;1.0927520212014203;0.9999285496649222;9.999101976757444;0.41670644078314206;-0.43522799430884024;-0.43522805012809596;0.38140521369494396;0.3660519116574318;0.5286647145073775;0.9999905372131191
95.400217;1.1016142988059716;0.41664629688910915;0.378253622954559;-0.4068320408174027;-0.3693235270393547;1.092753068248567;0.9999247236142688;9.999104892338076;0.4167051767074294;-0.4352279947987065;-0.4352280500075738;0.38140415990626386;0.36605152654198153;0.5286647609372622;0.999993706654722
95.410217;1.1016161737487786;0.4166470772230106;0.37825375808824346;-0.40683204120635136;-0.36932352660222434;1.0927541113929982;0.9999209167462951;9.999107664498561;0.41670390421481834;-0.43522799529836353;-0.4352280499191791;0.38140308854461813;0.36605110547734393;0.5286648381316119;0.9999968399547609
95.420217;1.101617969361038;0.41664789216603076;0.3782538879795047;-0.4068320415871863;-0.3693235261930148;1.0927551492319316;0.9999171323962325;9.999110326639567;0.41670262510584133;-0.4352279958094465;-0.4352280498610238;0.38140199963685467;0.366050648202466;0.5286649478564115;0.9999999237032443
95.430217;1.1016196887763274;0.41664874291138826;0.3782540100972733;-0.4068320419604663;-0.3693235258138232;1.0927561816091733;0.99991337500901;9.999112920981117;0.4167013415703053;-0.43522799633302217;-0.43522804983114394;0.3814008942604822;0.36605015519349376;0.5286650938957578;1.000002945673076
95.440217;1.10162133579085;0.41664963087974227;0.3782541224310137;-0.40683204232678466;-0.36932352546650443;1.0927572093160984;0.9999096500471382;9.999115487117953;0.41670005564513296;-0.43522799686966374;-0.4352280498274809;0.38139977410659015;0.3660496275763917;0.5286652802381033;1.000005895069227
95.450217;1.1016229136507276;0.416650558310195;0.3782542231832772;-0.40683204268685047;-0.36932352515247907;1.0927582345982292;0.9999059637915134;9.999118061972847;0.41669876933337957;-0.4352279974194985;-0.4352280498478545;0.38139864106855287;0.36604906680882054;0.528665509493668;1.0000087628277603
95.460217;1.101624424886053;0.4166515284383722;0.3782543106702068;-0.4068320430413258;-0.36932352487278536;1.092759260755654;0.9999023220737956;9.999120685810855;0.4166974853681906;-0.43522799798233447;-0.4352280498899163;0.38139749716419535;0.3660484742107814;0.5286657828585577;1.00001154110873
95.470217;1.1016258722781567;0.4166525448953002;0.37825438349999135;-0.40683204339057893;-0.3693235246282692;1.0927602912912318;0.9998987284962092;9.999123395638515;0.41669620709750915;-0.4352279985576781;-0.4352280499511869;0.3813963445697399;0.3660478507699028;0.5286661006585186;1.000014223375705
95.480217;1.1016272584942903;0.41665361088172814;0.3782544407939857;-0.40683204373457593;-0.3693235244197793;1.092761328960847;0.9998951842055547;9.99912621056039;0.41669493731923474;-0.4352279991443228;-0.4352280500293974;0.38139518556687163;0.36604719734554325;0.5286664625517737;1.0000168055051253
95.490217;1.1016285849335783;0.41665472890822847;0.3782544819504317;-0.40683204407311563;-0.3693235242484679;1.0927623754337723;0.999891689439945;9.999129131470562;0.4166936777533944;-0.4352279997399069;-0.4352280501228832;0.3813940225443949;0.3660465148438478;0.528666867302302;1.0000192865467117
95.500217;1.1016298520200896;0.41665590094201704;0.3782545060708466;-0.40683204440606696;-0.3693235241160999;1.092763432456695;0.9998882444742871;9.999132152736616;0.41669242936883205;-0.43522800034113923;-0.4352280502305062;0.3813928578377722;0.36604580422946154;0.5286673123858638;1.0000216680816076
95.510217;1.101631059697033;0.4166571285096508;0.3782545117139403;-0.40683204473314993;-0.3693235240249154;1.0927645022208528;0.9998848494180272;9.999135267491924;0.41669119237168967;-0.4352280009443875;-0.4352280503511918;0.3813916935148711;0.36604506653619184;0.5286677939487777;1.0000239527396502
95.520217;1.1016322068723068;0.4166584127497991;0.37825449698331365;-0.40683204505386367;-0.36932352397703383;1.0927655855866587;0.9998815046539372;9.999138466845654;0.41668996604809677;-0.43522800154590185;-0.4352280504837289;0.3813905316309753;0.36604430286546424;0.5286683075503459;1.0000261430058452
95.530217;1.101633291232842;0.41665975454607374;0.37825445974973515;-0.40683204536795814;-0.3693235239738941;1.0927666808239265;0.9998782123031251;9.999141745617102;0.41668874932644373;-0.4352280021417576;-0.43522805062683695;0.38138937460918676;0.3660435141774437;0.528668849224477;1.0000282401707314
95.540217;1.1016343100054127;0.4166611548593057;0.3782543980693488;-0.4068320456758602;-0.3693235240161734;1.09276778470432;0.9998749769634344;9.999145113954144;0.4166875415413905;-0.43522800272809603;-0.43522805077908927;0.38138822520614074;0.3660427009132712;0.5286694160519438;1.0000302439076358
95.550217;1.1016352607088566;0.4166626151157135;0.37825431036916973;-0.40683204597859196;-0.36932352410405433;1.092768894846662;0.9998718051701642;9.999148598616362;0.416686342627248;-0.4352280033015649;-0.4352280509387675;0.3813870859923276;0.366041862862102;0.5286700063574566;1.0000321536144696
95.560217;1.1016361410387736;0.41666413714495093;0.37825419517147635;-0.40683204627736025;-0.36932352423730586;1.0927700111814682;0.999868704970034;9.999152228807006;0.41668515320115174;-0.43522800385932026;-0.4352280511037809;0.3813859589073797;0.3660409994491637;0.5286706194575295;1.0000339700621539
95.570217;1.10163694778708;0.4166657225249657;0.3782540508747978;-0.4068320465734191;-0.36932352441500327;1.0927711352230771;0.9998656855906635;9.999156023990627;0.41668397478822006;-0.43522800439877446;-0.43522805127178166;0.38138484575078113;0.3660401100673825;0.5286712547155519;1.0000356954076468
95.580217;1.1016376761271394;0.4166673719851809;0.3782538757533906;-0.40683204686820135;-0.36932352463541546;1.0927722681925847;0.9998627567880002;9.999159994957482;0.4166828096994109;-0.4352280049175689;-0.4352280514406226;0.38138374899092076;0.3660391940744626;0.5286719107696708;1.0000373324414538
95.590217;1.1016383207516602;0.41666908523513513;0.378253667962837;-0.40683204716312527;-0.36932352489653403;1.0927734100033604;0.9998599283882267;9.9991641509176;0.41668166084564545;-0.4352280054135931;-0.43522805160872596;0.381382671664211;0.36603825064760376;0.5286725854248255;1.000038884244685
95.600217;1.101638877896976;0.4166708608292256;0.3782534254694533;-0.4068320474592212;-0.3693235251967782;1.0927745594146685;0.9998572094567884;9.999168502496431;0.41668053174585085;-0.43522800588497157;-0.43522805177491025;0.3813816167269477;0.3660372788566647;0.5286732756330031;1.000040353972958
95.610217;1.1016393459286487;0.4166726960876055;0.3782531460056512;-0.40683204775695264;-0.3693235255350714;1.0927757139644065;0.9998546072564831;9.999173054915287;0.4166794260570977;-0.4352280063300586;-0.4352280519382073;0.3813805867676552;0.3660362778242713;0.5286739774148972;1.000041744741649
95.620217;1.1016397245539777;0.41667458736268836;0.37825282749239036;-0.4068320480560137;-0.369323525910405;1.0927768692017854;0.9998521271640379;9.999177800359442;0.41667834677491433;-0.4352280067474172;-0.43522805209795545;0.38137958404120204;0.36603524683602356;0.5286746862471968;1.0000430597483174
95.630217;1.101640014591859;0.4166765304084618;0.3782524687322158;-0.4068320483552604;-0.3693235263216725;1.092778018995832;0.9998497731483337;9.999182724147971;0.4166772960693166;-0.43522800713594817;-0.4352280522535793;0.3813786104340209;0.3660341856880991;0.5286753978361259;1.0000443022926537
95.640217;1.1016402182013734;0.4166785205013083;0.3782520694779914;-0.40683204865314476;-0.36932352676777697;1.0927791573021453;0.9998475482068612;9.999187816347986;0.4166762757811684;-0.4352280074950089;-0.43522805240413714;0.3813776672875855;0.3660330951420624;0.5286761085618823;1.0000454759879052
95.650217;1.1016403384149809;0.41668055229947637;0.3782516299676909;-0.4068320489480375;-0.36932352724760253;1.0927802792573473;0.9998454545793517;9.999193072144358;0.4166752879322574;-0.43522800782424903;-0.4352280525481719;0.3813767552447268;0.3660319769159669;0.5286768153830224;1.000046585925499
95.660217;1.101640378346148;0.4166826196301554;0.37825115068430887;-0.4068320492379778;-0.369323527759986;1.0927813808513156;0.9998434933197131;9.999198488137825;0.416674334921458;-0.43522800812353063;-0.43522805268387454;0.38137587414285845;0.366030833239857;0.5286775155730817;1.0000476403037102
95.670217;1.1016403406215018;0.41668471547856706;0.378250632476375;-0.40683204952051755;-0.3693235283036751;1.0927824584764445;0.9998416637186547;9.999204068067497;0.4166734193716865;-0.43522800839312903;-0.43522805280925747;0.3813750228042198;0.36602966644006685;0.5286782066741318;1.000048650227718
95.680217;1.1016402270665286;0.4166868323274386;0.3782500766405801;-0.4068320497930095;-0.3693235288770475;1.092783509728212;0.9998399636912914;9.999209825618115;0.4166725436866822;-0.43522800863385586;-0.43522805292210964;0.38137419899540653;0.3660284787530813;0.528678886642925;1.0000496267644787
95.690217;1.1016400386412886;0.4166889624738064;0.3782494846542531;-0.40683205005289164;-0.36932352947796704;1.092784534511986;0.9998383912106686;9.999215770998052;0.4166717095937035;-0.4352280088470876;-0.4352280530200439;0.3813733997526344;0.3660272725410168;0.5286795539522534;1.0000505782875206
95.700217;1.1016397755462843;0.4166910980370104;0.3782488578711661;-0.406832050297809;-0.36932353010402647;1.0927855338763515;0.9998369456449613;9.999221897839014;0.41667091800281775;-0.4352280090348535;-0.43522805310091167;0.38137262173746783;0.3660260509174257;0.5286802076262616;1.0000515101896046
95.710217;1.1016394375450334;0.4166932309630317;0.37824819776304147;-0.40683205052576116;-0.3693235307528007;1.092786507507214;0.9998356280153455;9.999228187363968;0.41667016920472527;-0.43522800919991506;-0.43522805316311225;0.38137186152873814;0.36602481801095077;0.528680847509319;1.0000524256111423
95.720217;1.1016390242071186;0.4166953533319254;0.3782475065025661;-0.406832050735367;-0.3693235314219607;1.0927874534200879;0.9998344402489296;9.999234622719959;0.41666946324892074;-0.4352280093457507;-0.4352280532056077;0.381371115862916;0.36602357847458467;0.5286814748742147;1.0000533264830542
95.730217;1.1016385350808393;0.4166974579346267;0.37824678698989794;-0.40683205092612074;-0.36932353210925223;1.0927883697008163;0.9998333840993876;9.99924120213647;0.4166688002282476;-0.43522800947624435;-0.43522805322792557;0.38137038173615195;0.36602233695761477;0.5286820925250173;1.0000542145325535
95.740217;1.101637970635148;0.4166995388468268;0.37824604218457114;-0.4068320510983753;-0.36932353281223085;1.0927892552075895;0.999832460076602;9.999247943168077;0.4166681801064271;-0.4352280095950962;-0.43522805322992275;0.3813696564810573;0.3660210977981486;0.5286827039999624;1.0000550914368986
95.750217;1.1016373330451583;0.4167015917243171;0.3782452746986771;-0.4068320512530638;-0.3693235335281104;1.0927901090583954;0.9998316665223742;9.999254870405563;0.41666760211337783;-0.43522800970537306;-0.4352280532112419;0.3813689380277151;0.366019864701804;0.5286833129979409;1.0000559585807052
95.760217;1.1016366256275272;0.41670361362633934;0.37824448712080927;-0.40683205139154627;-0.3693235342540537;1.09279093105449;0.9998309992312037;9.99926199737603;0.41666706433824724;-0.4352280098095534;-0.4352280531712107;0.3813682251902392;0.3660186406611962;0.5286839233948614;1.0000568172774906
95.770217;1.1016358520517606;0.41670560220449904;0.3782436822310261;-0.4068320515155574;-0.3693235349875829;1.0927917223324273;0.9998304516256321;9.99926932266854;0.4166665640264236;-0.4352280099099713;-0.43522805310941526;0.3813675174497816;0.36601742820984073;0.5286845389503024;1.0000576699203891
95.780217;1.1016350154029935;0.41670755460683;0.37824286259295636;-0.40683205162703157;-0.36932353572681226;1.0927924841444132;0.9998300153693097;9.999276838099863;0.41666609834519897;-0.43522801000903477;-0.4352280530259986;0.3813668144396053;0.3660162295985267;0.528685162718765;1.0000585211470954
95.790217;1.1016341168327861;0.4167094673244626;0.3782420303637685;-0.40683205172805403;-0.3693235364704759;1.0927932159220424;0.999829681550621;9.999284535364014;0.4166656650709411;-0.4352280101088362;-0.4352280529212484;0.3813661156933468;0.36601504665531903;0.5286857967164472;1.0000593768160142
95.800217;1.101633155121215;0.41671133743177774;0.3782411875695505;-0.40683205182086074;-0.3693235372177594;1.0927939154863786;0.9998294418991801;9.99929240909734;0.41666526270120957;-0.43522801021066415;-0.43522805279523474;0.3813654205940885;0.366013880611873;0.528686441854651;1.000060241510726
95.810217;1.1016321272605587;0.4167131636835244;0.37824033612535585;-0.40683205190756705;-0.3693235379681239;1.0927945806888582;0.9998292889661524;9.999300459262336;0.41666488997329953;-0.4352280103149502;-0.4352280526479908;0.3813647285286459;0.36601273228383463;0.5286870982263334;1.0000611174651415
95.820217;1.1016310297548173;0.4167149461002519;0.37823947766039767;-0.4068320519900814;-0.3693235387211861;1.092795209006193;0.9998292153966865;9.999308689984591;0.4166645454972168;-0.4352280104215374;-0.43522805247987056;0.3813640391220997;0.36601160260532084;0.5286877655271727;1.0000620049954145
95.830217;1.1016298603983903;0.4167166846290413;0.3782386136135272;-0.40683205207046275;-0.3693235394765229;1.0927957958160235;0.9998292140243186;9.999317104955542;0.41666422774368633;-0.4352280105300259;-0.43522805229169725;0.3813633520633448;0.36601049319819046;0.5286884430047739;1.0000629034098565
95.840217;1.1016286192284677;0.4167183782908968;0.3782377457174402;-0.40683205215134094;-0.36932354023342834;1.0927963346081397;0.9998292793046786;9.999325708616668;0.41666393489626063;-0.4352280106401776;-0.43522805208461246;0.381362666723626;0.3660094066054873;0.5286891292461644;1.0000638125492596
95.850217;1.1016273083686152;0.4167200254253873;0.37823687659386107;-0.406832052236019;-0.36932354099078857;1.092796818649051;0.9998294080071598;9.999334518137065;0.41666366476713823;-0.43522801075224377;-0.4352280518596503;0.38136198218232303;0.36600834608009025;0.5286898224794642;1.0000647343442581
95.860217;1.101625931211461;0.4167216244711328;0.3782360097960443;-0.4068320523278822;-0.36932354174714876;1.0927972421998;0.9998295977738862;9.999343579200755;0.41666341517838296;-0.43522801086685015;-0.4352280516172422;0.3813612975944119;0.3660073152501048;0.5286905210536387;1.0000656731023256
95.870217;1.1016244911591644;0.41672317429176425;0.37823514911407174;-0.4068320524295126;-0.3693235425008032;1.092797600864656;0.9998298451575834;9.99935296721231;0.416663184340796;-0.4352280109845627;-0.435228051357065;0.38136061239761254;0.3660063179895208;0.5286912234483243;1.0000666343973912
95.880217;1.1016229911159152;0.4167246739503525;0.3782342976659816;-0.406832052542371;-0.36932354324973965;1.0927978915712617;0.9998301454213477;9.999362764792044;0.4166629709509831;-0.43522801110582615;-0.4352280510784986;0.3813599261428797;0.36600535835223447;0.5286919278924991;1.0000676235093793
95.890217;1.1016214342945452;0.41672612254866503;0.37823345748483167;-0.40683205266706307;-0.36932354399162864;1.0927981125383641;0.9998304939072381;9.999373040125732;0.41666277422943826;-0.4352280112313011;-0.43522805078127974;0.3813592381037617;0.36600444028295015;0.5286926322254277;1.0000686443014615
95.900217;1.1016198251885583;0.41672751898605825;0.37823262999440826;-0.40683205280377804;-0.3693235447241254;1.0927982630030417;0.9998308866919418;9.999383843227093;0.41666259412440204;-0.43522801136193895;-0.43522805046572416;0.3813585469967044;0.3660035672730428;0.5286933343706781;1.0000696991608493
95.910217;1.1016181701571175;0.41672886133658427;0.3782318168011271;-0.40683205295272706;-0.3693235454453692;1.09279834344653;0.9998313196342051;9.99939520437584;0.4166624317306167;-0.4352280114985917;-0.4352280501324582;0.381357851129468;0.3660027422611694;0.5286940329240973;1.0000707896870338
95.920217;1.101616477268929;0.4167301465139482;0.3782310198787447;-0.4068320531144215;-0.36932354615417995;1.0927983564634034;0.9998317872052443;9.999407130458335;0.4166622893723518;-0.4352280116415503;-0.4352280497820852;0.381357148820155;0.36600196768202814;0.5286947270860632;1.0000719168617658
95.930217;1.1016147545289294;0.4167313706561493;0.3782302411566403;-0.40683205328970273;-0.36932354684990715;1.092798306663364;0.9998322825978572;9.999419610635403;0.4166621701195383;-0.43522801179053205;-0.43522804941519855;0.3813564384856117;0.3660012455909609;0.5286954161084897;1.0000730807009632
95.940217;1.1016130076333235;0.4167325296093221;0.3782294821410401;-0.4068320534794958;-0.3693235475323313;1.092798199443795;0.9998327989701198;9.999432625684069;0.4166620773623892;-0.4352280119450285;-0.4352280490326008;0.38135571849331645;0.3660005779420985;0.5286960991198081;1.0000742803184126
95.950217;1.1016112393796516;0.41673361933612396;0.37822874371499576;-0.4068320536844264;-0.3693235482016585;1.0927980396925634;0.9998333298479102;9.999446145706413;0.4166620147315693;-0.43522801210432893;-0.43522804863530823;0.38135498751027863;0.36599996679321284;0.5286967755200989;1.000075514216843
95.960217;1.101609450961771;0.4167346367601053;0.3782280260361133;-0.40683205390474664;-0.36932354885845603;1.0927978305583161;0.9998338685169227;9.999460126836741;0.41666198603724774;-0.43522801226729607;-0.4352280482243056;0.3813542451970489;0.3659994141683873;0.5286974453652973;1.0000767802337471
95.970217;1.101607643517677;0.4167355805844923;0.3782273291711028;-0.40683205414064266;-0.3693235495035459;1.0927975724078773;0.999834408678322;9.999474523832388;0.41666199495497946;-0.43522801243244824;-0.43522804780021995;0.38135349232559845;0.36599892160928177;0.5286981093073159;1.0000780754160967
95.980217;1.1016058182406931;0.4167364511261975;0.3782266544298315;-0.4068320543923482;-0.3693235501378206;1.0927972629881542;0.9998349458546647;9.999489300156963;0.4166620446469229;-0.435228012598232;-0.43522804736322473;0.38135273028937866;0.3659984898032787;0.5286987684058229;1.0000793967659003
95.990217;1.1016039756798663;0.4167372493832601;0.3782260046878512;-0.40683205465986666;-0.3693235507620033;1.0927968990735248;0.9998354774952917;9.999504420346195;0.41666213762119775;-0.43522801276327533;-0.43522804691342104;0.3813519609118917;0.3659981188677404;0.5286994242292342;1.000080742620127
96.000217;1.101602115650989;0.4167379761856201;0.3782253834963437;-0.40683205494278946;-0.36932355137645545;1.092796478294391;0.9998360024956241;9.999519841658975;0.4166622758197432;-0.4352280129266268;-0.4352280464511548;0.3813511865758423;0.3659978090577404;0.5287000789447771;1.0000821124057546
96.010217;1.1016002379679941;0.41673863165015357;0.3782247946416464;-0.40683205524046834;-0.369323551980922;1.0927960000542662;0.9998365207695676;9.999535513271018;0.41666246077992714;-0.4352280130878259;-0.43522804597690934;0.38135041001690334;0.3659975609357452;0.5287007353128012;1.0000835043511127
96.020217;1.1015983438383483;0.41673921501831407;0.3782242423144818;-0.4068320555521989;-0.3693235525744265;1.0927954649978762;0.9998370322683087;9.999551376485925;0.41666269364212416;-0.43522801324684246;-0.43522804549132416;0.38134963408422623;0.3659973749694493;0.5287013968142049;1.000084914443085
96.030217;1.1015964363777324;0.41673972525239983;0.37822373105175905;-0.40683205587728477;-0.36932355315568305;1.0927948731521724;0.9998375360380521;9.999567369038017;0.4166629751309789;-0.4352280134040837;-0.43522804499529294;0.3813488616515842;0.3659972512174373;0.5287020675997784;1.0000863380250895
96.040217;1.1015945186250027;0.4167401619297534;0.37822326520608274;-0.4068320562149777;-0.3693235537235379;1.0927942225117244;0.9998380298241009;9.999583435432022;0.41666330569873444;-0.4352280135603227;-0.4352280444897593;0.3813480950624429;0.36599718906355094;0.52870275212572;1.000087770995732
96.050217;1.101592591534415;0.41674052545669255;0.3782228482211409;-0.4068320565643051;-0.36932355427691554;1.0927935097057588;0.9998385103330736;9.999599537751298;0.4166636855797282;-0.43522801371657366;-0.4352280439755477;0.38134733549256344;0.3659971869471205;0.5287034546612716;1.0000892092098432
96.060217;1.101590655073057;0.41674081694477433;0.37822248247513984;-0.4068320569241038;-0.36932355481466406;1.0927927322359108;0.9998389742912587;9.999615658567015;0.4166641148045767;-0.4352280138740058;-0.43522804345336213;0.3813465833629626;0.36599724267891587;0.5287041788356828;1.0000906480659124
96.070217;1.1015887104952526;0.4167410384363638;0.3782221698166207;-0.4068320572932472;-0.36932355533562505;1.0927918903268028;0.9998394192468045;9.999631790397618;0.4166645932163016;-0.4352280140336442;-0.43522804292373724;0.3813458396175003;0.36599735422893453;0.5287049275522399;1.0000920824793786
96.080217;1.1015867608271794;0.416741192934773;0.37822191197027955;-0.40683205767066905;-0.369323555838698;1.0927909870087822;0.9998398436771843;9.999647924702325;0.4166651203273206;-0.43522801419608326;-0.43522804238700863;0.3813451064879435;0.3659975199171613;0.5287057031838606;1.0000935061645333
96.090217;1.10158481004499;0.41674128378565956;0.37822171057148923;-0.4068320580553596;-0.36932355632286845;1.0927900267713293;0.9998402473314899;9.99966405521917;0.4166656953891867;-0.4352280143615516;-0.43522804184334235;0.38134438701731066;0.3659977378767041;0.5287065076366941;1.000094911118919
96.100217;1.1015828624552206;0.41674131393306235;0.3782215671070095;-0.406832058446606;-0.36932355678713036;1.0927890140572567;0.9998406323244324;9.999680185838558;0.41666631801607434;-0.4352280145300563;-0.43522804129284015;0.3813436840065675;0.3659980056551085;0.5287073422537484;1.0000962881509585
96.110217;1.1015809225831856;0.41674128567568003;0.378221482724476;-0.40683205884421514;-0.36932355723013033;1.0927879536756173;0.9998410043564252;9.99969632550193;0.41666698890223985;-0.4352280147014284;-0.4352280407356828;0.3813429995224925;0.3659983202347492;0.52870820777413;1.0000976276118738
96.120217;1.1015789945414365;0.41674120095118566;0.37822145822973874;-0.40683205924863736;-0.3693235576500478;1.0927868531727816;0.9998413723783336;9.999712474774912;0.4166677099217663;-0.4352280148753586;-0.43522804017179056;0.3813423352524628;0.3659986784108083;0.5287091042691395;1.0000989196814158
96.130217;1.1015770807004797;0.4167410617338386;0.37822149469138794;-0.4068320596608851;-0.36932355804510436;1.0927857232609999;0.9998417463510971;9.999728620694208;0.4166684836078489;-0.4352280150513853;-0.4352280396002252;0.38134169302138937;0.3659990773545552;0.5287100308816363;1.0001001549311261
96.140217;1.101575181915841;0.41674087028291756;0.37822159419574086;-0.4068320600819167;-0.36932355841407366;1.0927845755499108;0.9998421353812297;9.999744738030824;0.41666931251903155;-0.43522801522882104;-0.4352280390194413;0.3813410748454182;0.3659995148203158;0.5287109856585114;1.0001013255155633
96.150217;1.1015732995320833;0.41674062932444483;0.378221759920859;-0.40683206051192417;-0.369323558756274;1.0927834210142062;0.9998425477323365;9.999760789085164;0.41667019863244203;-0.4352280154067255;-0.43522803842807156;0.38134048257080183;0.36599998889173996;0.5287119655239766;1.0001024260977724
96.160217;1.101571436395259;0.41674034224292855;0.3782219952583993;-0.4068320609502721;-0.3693235590714716;1.0927822699397012;0.9998429914224505;9.99977672525097;0.41667114278158013;-0.43522801558397656;-0.43522803782511255;0.38133991752928165;0.36600049777021454;0.5287129662661648;1.0001034536892874
96.170217;1.101569596751724;0.4167400131137099;0.378222302571056;-0.406832061395858;-0.3693235593600837;1.0927811323759096;0.9998434739693596;9.999792489538425;0.4166721445301087;-0.4352280157593041;-0.4352280372096633;0.3813393803565285;0.3660010398620042;0.528713982981123;1.0001044060683273
96.180217;1.1015677865106672;0.41673964646106226;0.3782226825829519;-0.40683206184744225;-0.36932355962324365;1.0927800185335623;0.9998440016373279;9.999808019910098;0.4166732025213484;-0.4352280159312518;-0.4352280365808597;0.38133887094839447;0.3660016137514789;0.5287150107384816;1.0001052799085994
96.190217;1.1015660131661016;0.4167392468292174;0.3782231348161493;-0.40683206230391844;-0.36932355986243476;1.0927789380350679;0.9998445791087788;9.999823256274924;0.41667431477770206;-0.4352280160983368;-0.43522803593812665;0.38133838879820287;0.36600221800592975;0.5287160447376579;1.000106070499648
96.200217;1.1015642847674714;0.4167388183193898;0.3782236582496166;-0.40683206276420064;-0.3693235600790437;1.092777898768067;0.9998452097658728;9.999838146588031;0.4166754786637974;-0.43522801625953045;-0.43522803528137405;0.3813379335947505;0.36600285137736494;0.5287170803298744;1.0001067727522472
96.210217;1.101562608614694;0.4167383641545902;0.37822425144936456;-0.40683206322659554;-0.36932356027410485;1.092776907094452;0.9998458963963586;9.999852652267943;0.4166766905853658;-0.4352280164145901;-0.43522803461080106;0.3813375054989128;0.36600351321490576;0.5287181132845701;1.0001073818449897
96.220217;1.1015609904219896;0.4167378863059477;0.37822491269054864;-0.40683206368838376;-0.369323560448386;1.0927759685854321;0.9998466419569304;9.999866753118;0.4166779457878899;-0.43522801656370846;-0.43522803392670234;0.38133710506440893;0.36600420368734776;0.5287191397023693;1.000107893226374
96.230217;1.1015594344461361;0.41673738557909384;0.37822564026029376;-0.4068320641460936;-0.3693235606027961;1.0927750874905793;0.999847449728089;9.999880446223093;0.4166792385888989;-0.4352280167070008;-0.43522803322954456;0.38133673311096256;0.366004923903155;0.5287201556271551;1.000108302782894
