time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.240217;1.1015579438371403;0.41673686241954283;0.3782264323669423;-0.406832064596094;-0.36932356073863026;1.0927742652598709;0.9998483228301049;9.999893744158344;0.4166805627570297;-0.43522801684446555;-0.43522803251995734;0.38133639056512797;0.3660056756498771;0.5287211574124031;1.0001086071500982
96.250217;1.1015565204638251;0.41673631775131303;0.3782272867447285;-0.406832065035041;-0.36932356085741325;1.0927734996932839;0.999849263424014;9.999906674518863;0.41668191178439856;-0.43522801697611546;-0.4352280317985058;0.3813360784290446;0.3660064606762076;0.5287221424378905;1.0001088037899488
96.260217;1.101555165016299;0.41673575308365074;0.3782282003948652;-0.40683206546003736;-0.3693235609606141;1.092772784761552;0.9998502716500929;9.999919267552977;0.4166832792602381;-0.43522801710204495;-0.4352280310655224;0.3813357981321847;0.3660072801933785;0.5287231088286378;1.0001088915640612
96.270217;1.1015538772162243;0.4167351700907502;0.37822916969366555;-0.40683206586862514;-0.3693235610493173;1.0927721106350052;0.9998513448331596;9.999931537332685;0.41668465926356785;-0.4352280172224286;-0.43522803032121565;0.3813355519942958;0.3660081350102015;0.5287240548532134;1.0001088719057012
96.280217;1.1015526555637873;0.4167345699782916;0.37823019084262716;-0.4068320662586278;-0.36932356112397036;1.092771464897848;0.9998524778902359;9.999943477571179;0.4166860463466586;-0.43522801733731786;-0.43522802956589823;0.3813353431238302;0.36600902583554273;0.5287249788982745;1.0001087490864813
96.290217;1.1015514980334506;0.41673395283414316;0.3782312601899105;-0.4068320666279302;-0.3693235611845801;1.0927708352100816;0.9998536650469808;9.999955069821366;0.41668743528376667;-0.4352280174464445;-0.43522802880000155;0.38133517470098505;0.3660099530530527;0.5287258792635451;1.0001085291151348
96.300217;1.1015504035619776;0.4167333177639417;0.37823237410881116;-0.4068320669745612;-0.36932356123111515;1.0927702116638325;0.9998549013659039;9.999966290337632;0.41668882121522627;-0.4352280175492653;-0.43522802802389066;0.38133504955228303;0.36601091619061116;0.5287267535874307;1.0001082184595744
96.310217;1.1015493723629683;0.41673266379540974;0.378233528527541;-0.40683206729700494;-0.36932356126357563;1.092769587269085;0.9998561831618356;9.999977112111832;0.4166902000455173;-0.43522801764518376;-0.43522802723771437;0.3813349702865453;0.3660119139075404;0.5287275987608723;1.0001078232656606
96.320217;1.1015484057905909;0.4167319901563364;0.3782347184202122;-0.4068320675941482;-0.3693235612818286;1.0927689568398284;0.9998575080252993;9.99998750895414;0.4166915685774361;-0.4352280177338539;-0.4352280264413233;0.38133493929661383;0.3660129445493458;0.5287284117074269;1.0001073489201344
96.330217;1.101547506579583;0.41673129569976824;0.3782359379528671;-0.40683206786493725;-0.3693235612852967;1.092768315812195;0.9998588741239183;9.999997471764063;0.41669292444991063;-0.4352280178154337;-0.4352280256340765;0.38133495865538947;0.36601400658631283;0.528729190415489;1.0001067998767712
96.340217;1.101546677982433;0.41673057881361003;0.37823718131656003;-0.406832068108389;-0.36932356127257304;1.0927676603483694;0.9998602785964962;10.000007028724035;0.41669426614492716;-0.4352280178905351;-0.4352280248145903;0.38133503017469944;0.36601509859364373;0.5287299342835245;1.0001061800061866
96.350217;1.1015459223328115;0.4167298379583382;0.3782384430516015;-0.40683206832393926;-0.36932356124147775;1.0927669884607893;0.9998617171585144;10.000016252098993;0.4166955929958075;-0.43522801795992433;-0.4352280239808331;0.38133515532187223;0.36601621911513843;0.5287306433969261;1.0001054932341118
96.360217;1.10154524138568;0.4167290719108905;0.37823971751667296;-0.4068320685115473;-0.3693235611896081;1.0927663004793893;0.9998631856442185;10.000025249082642;0.41669690511007695;-0.43522801802444216;-0.4352280231305669;0.38133533520768104;0.36601736674053714;0.5287313172413786;1.000104743913858
96.370217;1.101544638165786;0.41672827991443134;0.3782409984488165;-0.4068320686713937;-0.3693235611148237;1.0927655977198294;0.9998646812091152;10.000034137735843;0.4166982032266825;-0.4352280180850832;-0.4352280222616381;0.38133557084860953;0.3660185402264739;0.5287319538585182;1.000103937194991
96.380217;1.101544117750588;0.4167274621983246;0.37824227898173046;-0.40683206880355605;-0.36932356101545144;1.092764880254943;0.9998662021202823;10.000043017017157;0.41669948830902853;-0.4352280181428299;-0.4352280213720197;0.38133586337501885;0.36601973845819535;0.5287325499982845;1.0001030788921563
96.390217;1.101543686061305;0.41672662022416085;0.3782435519774398;-0.4068320689079805;-0.3693235608902393;1.0927641464643154;0.9998677470807366;10.000051950956815;0.41670076103686543;-0.4352280181985333;-0.4352280204600228;0.38133621416148633;0.36602096019401414;0.5287331021372713;1.000102174497479
96.400217;1.1015433484197648;0.4167257562328225;0.37824481054897874;-0.40683206898468754;-0.3693235607381262;1.0927633951110487;0.9998693143111166;10.00006097107765;0.41670202168118087;-0.43522801825292173;-0.4352280195249235;0.38133662463001206;0.3660222037998647;0.5287336077297913;1.0001012290783013
96.410217;1.1015431088146233;0.41672487279139797;0.37824604849682664;-0.40683206903396285;-0.3693235605581563;1.092762626743402;0.999870900706858;10.000070090585691;0.41670327034803495;-0.4352280183064307;-0.43522801856765814;0.3813370955652307;0.36602346759464105;0.5287340655932289;1.0001002483165637
96.420217;1.1015429698490466;0.41672397268512407;0.37824726060728486;-0.4068320690564271;-0.3693235603495622;1.0927618426127228;0.999872501759679;10.000079320131842;0.4167045072128625;-0.4352280183590554;-0.4352280175909164;0.38133762673071675;0.3660247504908581;0.5287344751673041;1.00009923862507
96.430217;1.1015429340434135;0.41672305871194515;0.3782484427506276;-0.4068320690529803;-0.36932356011160017;1.0927610432861539;0.9998741122599334;10.000088673182887;0.4167057323640322;-0.4352280184104777;-0.435228016598348;0.3813382172203836;0.36602605185533976;0.5287348359280248;1.000098206074409
96.440217;1.1015430056955708;0.41672213329689195;0.37824959173880784;-0.40683206902467217;-0.36932355984326753;1.0927602285870361;0.9998757277410876;10.000098164927982;0.4167069453617634;-0.43522801846025155;-0.43522801559349544;0.3813388660728752;0.3660273708462457;0.5287351477846607;1.0000971559907594
96.450217;1.1015431915821543;0.4167211984013168;0.3782507053238511;-0.4068320689725786;-0.36932355954346185;1.0927593981780515;0.9998773455135058;10.000107806377537;0.4167081450201469;-0.43522801850797616;-0.4352280145792353;0.38133957262788026;0.3660287061162156;0.5287354115319534;1.0000960939095211
96.460217;1.10154349982171;0.416720256060535;0.3782517822823682;-0.4068320688977097;-0.36932355921141985;1.0927585518106369;0.999878964018523;10.000117594165816;0.4167093296404255;-0.43522801855354304;-0.4352280135576421;0.3813403364017886;0.3660300559987064;0.5287356284910433;1.0000950267158906
96.470217;1.1015439375170082;0.41671930901492116;0.37825282202202815;-0.406832068800985;-0.3693235588467986;1.092757689041229;0.9998805815853348;10.000127509476707;0.4167104975477201;-0.4352280185971971;-0.43522801253010246;0.38134115682016456;0.3660314188989292;0.5287358000979372;1.0000939627753433
96.480217;1.1015445088841065;0.4167183606444004;0.37825382395747187;-0.40683206868330934;-0.36932355844942316;1.0927568094091797;0.9998821957585277;10.00013752191235;0.4167116473995447;-0.4352280186391422;-0.4352280114978177;0.38134203328898486;0.36603279343056794;0.5287359281668684;1.0000929105676777
96.490217;1.1015452147330338;0.41671741430091536;0.3782547873103458;-0.4068320685456284;-0.3693235580191264;1.0927559138127567;0.999883803233845;10.000147589717942;0.41671277812966856;-0.4352280186790203;-0.4352280104621942;0.38134296543806967;0.3660341780429382;0.5287360151937941;1.0000918764620346
96.500217;1.1015460531537329;0.41671647282449154;0.37825571116221346;-0.40683206838872205;-0.36932355755574936;1.0927550052696684;0.9998854007436913;10.000157665098113;0.41671388908831786;-0.43522801871585276;-0.4352280094245401;0.3813439531982401;0.36603557042640616;0.52873606430011;1.0000908636257004
96.510217;1.1015470207369185;0.41671553870348604;0.37825659457301014;-0.40683206821278745;-0.36932355705926245;1.092754088042599;0.9998869862284527;10.000167699696584;0.41671498012855873;-0.4352280187483822;-0.43522800838555403;0.3813449965890398;0.36603696709752875;0.5287360793692706;1.000089872978037
96.520217;1.1015481128755487;0.4167146144232968;0.37825743682797897;-0.4068320680172632;-0.36932355653014204;1.0927531666007801;0.999888558675877;10.000177642537853;0.41671605116368143;-0.435228018775316;-0.4352280073454408;0.38134609512748113;0.3660383634928648;0.5287360654012703;1.0000889041781182
96.530217;1.1015493227947495;0.4167137025059853;0.37825823753582954;-0.40683206780106823;-0.369323555969803;1.0927522444596527;0.9998901167112477;10.000187439062872;0.4167171017463788;-0.4352280187955841;-0.4352280063045087;0.3813472473751421;0.36603975447464016;0.5287360284402264;1.0000879556977182
96.540217;1.1015506409179687;0.41671280520153126;0.37825899667742147;-0.4068320675630443;-0.36932355538067385;1.0927513227787484;0.999891657799974;10.000197032498347;0.4167181309041095;-0.43522801880879003;-0.435228005263475;0.38134845107704307;0.36604113464443333;0.5287359750039305;1.0000870256826269
96.550217;1.101552055811745;0.41671192388537537;0.3782597147705941;-0.40683206730240984;-0.36932355476598777;1.0927504002527313;0.999893179630799;10.000206364457442;0.4167191371024438;-0.43522801881530343;-0.43522800422322905;0.38134970328662876;0.3660424984856911;0.5287359114784891;1.0000861131208414
96.560217;1.101553555365152;0.41671105862723534;0.37826039277666174;-0.40683206701902336;-0.36932355412953366;1.0927494744648374;0.9998946823907725;10.000215379927358;0.4167201186151248;-0.4352280188158139;-0.4352280031844775;0.3813510002096567;0.3660438409435123;0.5287358438567131;1.0000852175479398
96.570217;1.1015551267287824;0.4167102084024237;0.378261031603712;-0.4068320667133584;-0.36932355347530366;1.092748542897068;0.9998961689029103;10.000224035994998;0.41672107411075654;-0.43522801881095324;-0.43522800214771307;0.3813523373040287;0.36604515821970207;0.5287357775602839;1.0000843379792574
96.580217;1.1015567566003368;0.41670937184285517;0.37826163145238906;-0.4068320663863718;-0.36932355280707885;1.092747602379571;0.9998976426519419;10.000232301363774;0.4167220028860246;-0.4352280188012541;-0.4352280011132967;0.3813537096794076;0.3660464478197372;0.5287357169336545;1.0000834722666034
96.590217;1.1015584326664691;0.41670854794722284;0.37826219144498113;-0.40683206603940386;-0.3693235521282145;1.0927466478293737;0.9998991061412212;10.000240143733055;0.416722904819248;-0.4352280187873333;-0.43522800008128304;0.38135511242061587;0.36604770769791284;0.5287356651266228;1.0000826175038733
96.600217;1.1015601441248009;0.4167077359883749;0.3782627099532623;-0.4068320656740084;-0.3693235514416843;1.092745671679729;0.9999005603511738;10.000247523998974;0.416723780328717;-0.43522801877023476;-0.43522799905127707;0.3813565407344156;0.36604893552860346;0.5287356245353854;1.0000817714910821
96.610217;1.1015618810586751;0.41670693511384155;0.3782631854612063;-0.4068320652917277;-0.3693235507503139;1.0927446648613646;0.9999020050971513;10.000254403557609;0.4167246300138228;-0.4352280187515153;-0.43522799802272405;0.3813579898647636;0.3660501288048074;0.5287355967120079;1.000080933727831
96.620217;1.1015636344467001;0.41670614470239986;0.3782636171766804;-0.40683206489398704;-0.36932355005697026;1.0927436192932916;0.9999034402004553;10.000260749835702;0.41672545417479157;-0.4352280187328395;-0.43522799699537495;0.3813594548715818;0.3660512851794321;0.5287355821473376;1.0000801045905106
96.630217;1.1015653965738657;0.41670536470769587;0.37826400471135285;-0.40683206448209924;-0.3693235493644178;1.092742529804512;0.9999048660639681;10.00026653887231;0.41672625314372097;-0.4352280187157875;-0.4352279959694382;0.3813609307537408;0.3660524023868392;0.528735580835987;1.000079283288502
96.640217;1.101567160616381;0.4167045953843346;0.3782643473482136;-0.4068320640570891;-0.3693235486749831;1.0927413939626183;0.9999062833759289;10.000271760939986;0.4167270278395998;-0.43522801870226296;-0.4352279949454135;0.3813624130445291;0.36605347807879146;0.5287355927458363;1.000078466788392
96.650217;1.1015689203598669;0.41670383722404447;0.3782646440462748;-0.4068320636194156;-0.36932354799027906;1.0927402107556219;0.9999076933476578;10.000276420165093;0.4167277793012131;-0.4352280186947394;-0.43522799392399036;0.38136389846160546;0.36605451004711576;0.52873561747921;1.000077650827155
96.660217;1.101570671216596;0.41670309096586505;0.3782648941361859;-0.40683206316906295;-0.3693235473111195;1.09273897947109;0.9999090978744662;10.00028052376767;0.41672850807645695;-0.4352280186958198;-0.43522799290618797;0.3813653851180302;0.366055496819133;0.5287356537609511;1.00007683123334
96.670217;1.1015724107158964;0.41670235747103007;0.3782650976619966;-0.40683206270607325;-0.3693235466376687;1.0927376993713651;0.9999104990680241;10.000284073642248;0.4167292146970712;-0.43522801870770805;-0.4352279918934058;0.3813668720945419;0.3660564381404932;0.5287356994743575;1.0000760037696403
96.680217;1.1015741369875331;0.4167016380846714;0.37826525517162807;-0.40683206223103785;-0.36932354596968625;1.0927363697049515;0.9999118989333432;10.000287064718288;0.4167299004182974;-0.43522801873194433;-0.4352279908873168;0.3813683586854165;0.36605733465145535;0.528735752286402;1.0000751633054525
96.690217;1.1015758475330593;0.4167009350838101;0.3782653678752279;-0.40683206174502967;-0.3693235453068474;1.0927349898173513;0.9999132991700778;10.000289479603008;0.4167305672673519;-0.4352280187692078;-0.43522798988993044;0.3813698437423513;0.3660581869162123;0.5287358102266414;1.0000743042106433
96.700217;1.101577539607888;0.4167002514284976;0.37826543808239627;-0.406832061249144;-0.3693235446489605;1.0927335601553407;0.9999147015140871;10.000291279183676;0.4167312179602608;-0.4352280188194374;-0.43522798890359715;0.3813713255727843;0.3660589946553678;0.528735871686903;1.0000734217270402
96.710217;1.1015792103241044;0.4166995901170513;0.37826546867431793;-0.40683206074417555;-0.36932354399578715;1.0927320835426504;0.9999161088299626;10.000292406948851;0.4167318560032385;-0.43522801888223595;-0.43522798793068795;0.3813728026461934;0.36605975654335277;0.5287359349202096;1.0000725122385574
96.720217;1.1015808563438882;0.41669895390281436;0.3782654619289398;-0.40683206023046287;-0.3693235433468959;1.0927305650285433;0.9999175257043766;10.000292809755987;0.4167324853922949;-0.4352280189570915;-0.4352279869733717;0.3813742744272135;0.36606047044716317;0.5287359974730595;1.000071572706255
96.730217;1.101582474287316;0.41669834547275936;0.3782654191867687;-0.4068320597078087;-0.36932354270177575;1.092729010556209;0.9999189578750409;10.000292446679955;0.4167331101472248;-0.4352280190434107;-0.43522798603367713;0.381375741439348;0.36606113387799566;0.528736056483657;1.0000706009861198
96.740217;1.1015840613588816;0.4166977674939022;0.3782653413339994;-0.4068320591758002;-0.36932354205967627;1.0927274257513029;0.9999204106306115;10.000291279561745;0.4167337343388657;-0.43522801914046594;-0.4352279851134264;0.3813772047298084;0.3660617444599854;0.5287361100316518;1.0000695962531347
96.750217;1.1015856158460107;0.4166972224602941;0.3782652290896737;-0.40683205863440647;-0.369323541419131;1.0927258149799295;0.9999218868658653;10.000289272474737;0.4167343622692456;-0.43522801924724636;-0.4352279842139654;0.3813786655299712;0.3660623003928213;0.5287361577606419;1.0000685586368303
96.760217;1.1015871372106205;0.41669671271343256;0.3782650830422731;-0.4068320580839957;-0.36932354077772056;1.0927241804363872;0.9999233867963464;10.000286399736371;0.41673499826858923;-0.43522801936242184;-0.43522798333600743;0.38138012527056736;0.36606280071220465;0.5287361999990988;1.000067488747048
96.770217;1.1015886252821023;0.4166962404533729;0.37826490379374783;-0.40683205752464935;-0.36932354013225027;1.0927225214980776;0.9999249096363896;10.000282642963588;0.4167356462491942;-0.43522801948462264;-0.43522798247955413;0.38138158561870544;0.36606324511978333;0.5287362368786429;1.0000663870888884
96.780217;1.1015900791099822;0.4166958077133692;0.3782646919731259;-0.40683205695567126;-0.36932353947912583;1.0927208341636951;0.999926454533647;10.000277984973415;0.4167363093330668;-0.4352280196128337;-0.43522798164388793;0.38138304824202013;0.36606363365014993;0.5287362679209093;1.0000652536545669
96.790217;1.1015914962024849;0.41669541650127706;0.378264448271748;-0.40683205637565606;-0.36932353881472324;1.0927191108267906;0.9999280196865079;10.00027241037695;0.4167369897684564;-0.4352280197463272;-0.4352279808278046;0.381384514236636;0.36606396655503554;0.5287362916417336;1.0000640881562604
96.800217;1.1015928728463642;0.41669506891657343;0.37826417390940414;-0.406832055782809;-0.3693235381356966;1.0927173417589167;0.9999296014411804;10.000265903570613;0.4167376891223695;-0.4352280198842501;-0.43522798002985774;0.38138598385306743;0.36606424445415864;0.5287363055840707;1.0000628904462934
96.810217;1.1015942056683086;0.4166947671978137;0.3782638710145165;-0.40683205517539217;-0.36932353743924196;1.0927155177587484;0.9999311949586575;10.000258445489102;0.41673840841427845;-0.43522802002559274;-0.43522797924840595;0.38138745688690995;0.3660644684342138;0.5287363067645202;1.000061661288721
96.820217;1.1015954923144329;0.4166945136389638;0.37826354239582666;-0.4068320545522013;-0.36932353672327634;1.0927136315946386;0.999932796062524;10.00025001955566;0.41673914813344703;-0.43522802016941936;-0.43522797848168715;0.3813889331780726;0.3660646398274989;0.5287362920959866;1.0000604029832691
96.830217;1.101596730163231;0.4166943102088862;0.3782631909617475;-0.40683205391277677;-0.36932353598643536;1.0927116774877264;0.9999344019575076;10.000240619519472;0.41673990820039714;-0.43522802031502056;-0.4352279777281242;0.38139041272206353;0.3660647600151865;0.5287362588230675;1.00005911878745
96.840217;1.1015979157039566;0.41669415819598327;0.37826281928104444;-0.40683205325737726;-0.36932353522794764;1.0927096497252065;0.9999360101477228;10.000230250640417;0.4167406877458791;-0.4352280204621625;-0.4352279769865788;0.3813918952005613;0.366064830748374;0.5287362049324056;1.0000578119716748
96.850217;1.1015990458727758;0.41669405809346355;0.37826242959367523;-0.40683205258712685;-0.36932353444761923;1.092707541967735;0.9999376180861488;10.000218930821335;0.4167414849495353;-0.43522802061126725;-0.43522797625624554;0.38139337941689494;0.36606485468143746;0.5287361293175941;1.0000564856074021
96.860217;1.101600118964903;0.41669400952752755;0.3782620241490029;-0.4068320519041647;-0.3693235336457792;1.0927053480906654;0.9999392244836328;10.000206692732949;0.41674229708487204;-0.4352280207631494;-0.4352279755364449;0.3813948635030644;0.36606483525675215;0.5287360316664602;1.0000551431469475
96.870217;1.101601133412456;0.41669401135515105;0.37826160545682813;-0.4068320512111914;-0.3693235328228492;1.092703063746765;0.9999408302184009;10.000193582549874;0.4167431204500442;-0.43522802091859764;-0.4352279748265446;0.3813963455893221;0.3660647759343826;0.5287359123359999;1.0000537888467464
96.880217;1.1016020862033187;0.4166940621553779;0.37826117614618515;-0.4068320505107307;-0.3693235319788768;1.0927006873050784;0.999942437942086;10.000179658948598;0.41674395041398776;-0.4352280210782398;-0.4352279741259098;0.3813978242145246;0.36606467964643774;0.5287357722605657;1.0000524269078608
96.890217;1.1016029730582095;0.41669416073869037;0.37826073859194315;-0.4068320498049179;-0.3693235311135253;1.0926982201067417;0.9999440517047876;10.000164993280654;0.4167447822173933;-0.4352280212426473;-0.43522797343380326;0.3813992985107589;0.36606454879667844;0.5287356126290966;1.0000510602566157
96.900217;1.1016037890395962;0.4166943062070028;0.37826029459181915;-0.40683204909565496;-0.3693235302265064;1.0926956661765317;0.9999456773928603;10.000149662250221;0.4167456122436651;-0.4352280214125799;-0.4352279727491964;0.38140076802244643;0.36606438556516563;0.5287354345105431;1.0000496905380292
96.910217;1.1016045282203766;0.4166944977253516;0.378259845280987;-0.4068320483846971;-0.3693235293180766;1.0926930313810859;0.9999473227159652;10.000133733622887;0.41674643873606304;-0.4352280215891682;-0.4352279720707017;0.38140223215648983;0.3660641922351159;0.5287352386044057;1.0000483190187994
96.920217;1.1016051836565426;0.416694734446343;0.3782593917017855;-0.4068320476736805;-0.3693235283891117;1.0926903232105634;0.9999489962572206;10.000117262586713;0.4167472615613559;-0.43522802177370773;-0.43522797139683833;0.38140369009725256;0.3660639711794319;0.5287350248075087;1.0000469472946028
96.930217;1.1016057484411457;0.4166950154385185;0.37825893565677016;-0.4068320469642281;-0.36932352744078367;1.0926875509272043;0.9999507070365437;10.000100302097708;0.41674808152633613;-0.4352280219673605;-0.4352279707263608;0.3814051412855072;0.3660637246198643;0.528734791692297;1.000045577691361
96.940217;1.101606217227827;0.41669533920386853;0.3782584798212746;-0.40683204625822705;-0.3693235264740966;1.0926847247954485;0.9999524642505822;10.000082912989596;0.41674889988961883;-0.43522802217115975;-0.43522797005833164;0.3814065854607009;0.36606345455060174;0.5287345361815909;1.0000442139849874
96.950217;1.1016065873402399;0.4166957032165499;0.37825802728743557;-0.40683204555802194;-0.3693235254895243;1.0926818550674853;0.9999542764312412;10.00006517313605;0.4167497182296046;-0.43522802238603653;-0.4352279693920154;0.38140802213679625;0.36606316290536184;0.5287342534715666;1.0000428620215271
96.960217;1.1016068591408128;0.41669610401058704;0.3782575813739608;-0.4068320448661655;-0.36932352448697553;1.0926789508096595;0.9999561514081508;10.000047182778735;0.41675053826484343;-0.43522802261270804;-0.43522796872682934;0.381409450344224;0.3660628518286305;0.5287339376128838;1.0000415288421323
96.970217;1.101607035591559;0.41669653757943936;0.3782571457531811;-0.40683204418497443;-0.36932352346598174;1.092676018480562;0.9999580972354662;10.000029056649755;0.41675136134964647;-0.43522802285183315;-0.43522796806244585;0.38141086895369003;0.36606252373290377;0.5287335825603985;1.000040221033573
96.980217;1.1016071212843113;0.41669699979355207;0.37825672438399005;-0.4068320435164783;-0.36932352242591865;1.0926730617658238;0.9999601226249994;10.000010917631558;0.41675218791924684;-0.43522802310445685;-0.43522796739885455;0.3814122771385188;0.3660621810721038;0.5287331827614679;1.0000389443564428
96.990217;1.1016071220765704;0.4166974866583862;0.37825632110180823;-0.40683204286271457;-0.3693235213660943;1.0926700828411515;0.9999622363304516;9.999992899438062;0.4167530171951004;-0.43522802337227234;-0.43522796673608055;0.38141367439540597;0.3660618260106765;0.5287327333263233;1.0000377040058714
97.000217;1.101607044804557;0.4166979945939311;0.37825593925874196;-0.40683204222577163;-0.3693235202856485;1.0926670839699197;0.9999644460522474;9.99997513958769;0.4167538472479558;-0.43522802365760194;-0.4352279660737625;0.38141506016433435;0.366061460094781;0.5287322302690428;1.0000365041056747
97.010217;1.1016068959244114;0.41669852106940847;0.3782555817352803;-0.4068320416074905;-0.36932351918357104;1.0926640688005589;0.9999667578767165;9.999957764598646;0.41675467533905275;-0.4352280239632607;-0.43522796541126796;0.3814164334773946;0.3660610841585181;0.5287316708590484;1.000035347635976
97.020217;1.1016066803979445;0.4166990647658295;0.3782552513023612;-0.40683204100911113;-0.36932351805894476;1.0926610430505634;0.9999691763931847;9.999940886653553;0.4167554982626036;-0.43522802429228735;-0.43522796474833164;0.38141779265565917;0.36606069850289935;0.5287310539687959;1.0000342378498193
97.030217;1.1016064017942582;0.41669962474404443;0.3782549509559917;-0.4068320404309846;-0.36932351691114484;1.0926580143903357;0.9999717050762565;9.999924610477732;0.4167563124666815;-0.4352280246475653;-0.43522796408536757;0.38141913528935484;0.3660603032046368;0.5287303798561102;1.0000331790880157
97.040217;1.101606062885479;0.416700200023631;0.37825468379739013;-0.4068320398723685;-0.36932351573979577;1.0926549911233128;0.9999743468891042;9.999909036903794;0.4167571140339866;-0.4352280250314029;-0.4352279634231523;0.38142045886671166;0.3660598984920845;0.5287296492937396;1.0000321755664274
97.050217;1.1016056663433813;0.4167007900698389;0.37825445267761737;-0.4068320393314654;-0.36932351454457346;1.0926519803867187;0.9999771045335714;9.999894259357301;0.4167578988336591;-0.43522802544513073;-0.43522796276262044;0.38142176130034416;0.3660594850530605;0.5287288629516178;1.0000312305574883
97.060217;1.101605215422132;0.4167013947879407;0.37825426011923036;-0.4068320388060146;-0.36932351332525887;1.0926489875026881;0.9999799801936057;9.999880359304834;0.41675866313200677;-0.43522802588901965;-0.4352279621050927;0.3814230407150045;0.36605906438652835;0.5287280213443691;1.0000303474348105
97.070217;1.101604714340603;0.41670201369125565;0.3782541083551039;-0.406832038294089;-0.36932351208206093;1.092646016070706;0.9999829750641315;9.999867406117609;0.4167594043989007;-0.43522802636262825;-0.435227961452398;0.38142429508857845;0.3660586390915902;0.5287271249796919;1.0000295307626277
97.080217;1.101604168327155;0.41670264524435874;0.3782539991434587;-0.40683203779435795;-0.36932351081580933;1.092643068067105;0.9999860883910469;9.999855458790181;0.41676012133506;-0.43522802686515644;-0.43522796080674875;0.3814255221980119;0.36605821262604926;0.5287261744977805;1.0000287863915773
97.090217;1.1016035838533438;0.4167032867589457;0.3782539335889965;-0.4068320373059369;-0.36932350952798965;1.0926401447720608;0.9999893167772191;9.999844565266391;0.4167608130502111;-0.43522802739542005;-0.43522796017049453;0.38142671980183873;0.36605778885093776;0.5287251707336226;1.0000281213548194
97.100217;1.101602969054396;0.4167039345167178;0.3782539123231405;-0.4068320368282475;-0.36932350822071375;1.092637247698875;0.9999926545081177;9.999834759700235;0.4167614786938534;-0.435228027951525;-0.43522795954565546;0.381427885814149;0.36605737175496533;0.5287241146886427;1.0000275432666603
97.110217;1.101602333505085;0.4167045840232312;0.37825393604466656;-0.4068320363609034;-0.36932350689663973;1.0926343778684875;0.9999960942659147;9.999826056736195;0.4167621177920961;-0.4352280285308122;-0.4352279589334664;0.3814290181402099;0.3660569649660952;0.5287230073272108;1.0000270583093356
97.120217;1.101601687483426;0.41670523042978946;0.3782540059111095;-0.40683203590373407;-0.3693235055589079;1.0926315343013522;0.9999996279473793;9.999818448514628;0.4167627303324235;-0.43522802913046527;-0.4352279583343226;0.381430114588275;0.36605657108192813;0.5287218494929391;1.0000266695228315
97.130217;1.1016010415323805;0.4167058688646445;0.378254123235294;-0.4068320354569865;-0.3693235042110134;1.0926287136297341;1.000003247657394;9.999811913696819;0.41676331658947874;-0.43522802974831093;-0.43522795774816153;0.3814311735297943;0.3660561915613039;0.528720642334531;1.0000263771622628
97.140217;1.1016004063868454;0.41670649440656155;0.37825428860251226;-0.4068320350213546;-0.3693235028565128;1.0926259113248773;1.0000069462089687;9.999806427831597;0.41676387726793607;-0.43522803038317687;-0.4352279571749572;0.3814321946021567;0.36605582742792486;0.5287193876227732;1.0000261795523464
97.150217;1.1015997926381675;0.4167071016076283;0.37825450108986575;-0.4068320345976367;-0.36932350149875715;1.0926231233354886;1.000010716655873;9.999801962827567;0.41676441358913363;-0.4352280310346539;-0.43522795661499253;0.38143317838551627;0.3660554800933489;0.5287180873580818;1.0000260731095798
97.160217;1.1015992096640903;0.41670768405411757;0.3782547582456188;-0.4068320341864632;-0.369323500140809;1.0926203470304439;1.0000145520761112;9.999798484321094;0.41676492693243494;-0.4352280317025456;-0.4352279560688638;0.38143412556704964;0.36605515150975937;0.528716743203307;1.000026052360512
97.170217;1.1015986637981656;0.41670823487469144;0.3782550567000194;-0.406832033788484;-0.3693234987854429;1.0926175815731196;1.0000184466760078;9.999795954169931;0.41676541863929434;-0.43522803238651325;-0.4352279555373885;0.3814350365912662;0.3660548437953363;0.5287153561828171;1.0000261103686123
97.180217;1.1015981562582526;0.4167087479324653;0.37825539281191706;-0.40683203340448193;-0.36932349743519305;1.0926148277184107;1.0000223965794686;9.999794336352956;0.4167658900352289;-0.435228033086154;-0.4352279550214556;0.38143591174659663;0.3660545591361684;0.5287139266275233;1.0000262394828094
97.190217;1.1015976828293252;0.4167092184994798;0.3782557632149506;-0.4068320330351074;-0.3693234960924709;1.0926120869970304;1.0000263987727969;9.99979360668638;0.4167663420886694;-0.4352280338013326;-0.4352279545216733;0.3814367512492289;0.36605430016825713;0.5287124542410533;1.0000264327446118
97.200217;1.10159723626025;0.4167096430970172;0.37825616520809313;-0.4068320326809028;-0.36932349475954485;1.0926093610099965;1.0000304497566213;9.999793761601934;0.4167667752039855;-0.43522803453240283;-0.43522795403816184;0.381437555247734;0.36605407023887776;0.5287109379235087;1.0000266853031752
97.210217;1.1015968089311288;0.41671001894657256;0.37825659670785794;-0.4068320323426352;-0.36932349343832516;1.0926066510571046;1.0000345459961248;9.999794813083367;0.41676718977046306;-0.43522803527999565;-0.4352279535708763;0.38143832394272104;0.3660538730560543;0.5287093756445592;1.0000269943674711
97.220217;1.1015963938310747;0.4167103432642517;0.3782570558353486;-0.40683203202132706;-0.3693234921303459;1.0926039573609734;1.0000386855773193;9.999796767407428;0.4167675869067944;-0.4352280360445013;-0.4352279531199;0.3814390578843967;0.36605371219076377;0.5287077647980722;1.0000273577207615
97.230217;1.101595984610205;0.4167106128226223;0.378257540562954;-0.40683203171810184;-0.3693234908370174;1.09260127780796;1.000042868668077;9.999799604904426;0.4167679687332333;-0.4352280368257438;-0.43522795268534625;0.3814397580675104;0.3660535911052585;0.5287061026607867;1.0000277724174726
97.240217;1.1015955756342257;0.4167108241618052;0.37825804872802377;-0.40683203143406227;-0.3693234895598379;1.0925986076577052;1.0000470961975076;9.999803279061656;0.41676833805552327;-0.43522803762298473;-0.4352279522673195;0.3814404254526484;0.36605351319166146;0.5287043868126098;1.0000282347502385
97.250217;1.1015951616554118;0.41671097385878875;0.37825857839954924;-0.40683203117006045;-0.369323488300539;1.0925959412020183;1.0000513684531698;9.999807737384314;0.41676869775750675;-0.4352280384349506;-0.4352279518659903;0.38144106018648216;0.36605348140422433;0.5287026154863294;1.000028740693484
97.260217;1.1015947372896908;0.41671105857995255;0.37825912833285774;-0.406832030926518;-0.3693234870612407;1.092593273783493;1.0000556845455673;9.999812946651183;0.41676905053980573;-0.43522803925965237;-0.4352279514814929;0.38144166133100244;0.36605349793783903;0.5287007875534873;1.0000292857133157
97.270217;1.101594297741805;0.416711075386036;0.37825969806170157;-0.40683203070350427;-0.3693234858444342;1.0925906024034635;1.0000600429429465;9.999818902948412;0.4167693990644297;-0.4352280400943807;-0.43522795111382345;0.3814422274068307;0.36605356402861683;0.5286989024153985;1.000029864297023
97.280217;1.1015938400755652;0.41671102202932564;0.3782602873171923;-0.4068320305009019;-0.36932348465266046;1.0925879253346478;1.000064442785908;9.99982562496043;0.41676974598977246;-0.43522804093624756;-0.4352279507629638;0.3814427569570896;0.3660536799267452;0.5286969601765541;1.0000304698136055
97.290217;1.1015933630525738;0.4167108969000167;0.3782608953530914;-0.40683203031850274;-0.3693234834882089;1.09258524131362;1.0000688841064924;9.999833133638234;0.4167700939946568;-0.43522804178270397;-0.4352279504291134;0.3814432486921651;0.3660538451625928;0.528694961889979;1.000031094601662
97.300217;1.101592865964281;0.41671069895093804;0.378261520773226;-0.4068320301560078;-0.36932348235312695;1.092582548850548;1.000073367096213;9.99984142362615;0.416770445975639;-0.4352280426315289;-0.43522795011276527;0.3814437017977779;0.36605405873082625;0.5286929095226051;1.0000317302571378
97.310217;1.1015923473152747;0.4167104278280518;0.37826216154344383;-0.40683203001286217;-0.36932348124922587;1.0925798466005994;1.0000778920206306;9.99985044729366;0.4167708050452748;-0.4352280434807467;-0.4352279498144782;0.3814441163751771;0.36605431905340874;0.5286908055338779;1.0000323681374572
97.320217;1.1015918035468149;0.4167100838845106;0.3782628151643071;-0.4068320298882118;-0.36932348017784783;1.0925771342697141;1.0000824584266603;9.999860123477765;0.41677117427958815;-0.43522804432882445;-0.4352279495345331;0.3814444934601332;0.3660546239987954;0.5286886521558846;1.000032999709609
97.330217;1.101591228841233;0.4167096676613126;0.37826347916715;-0.40683202978121474;-0.3693234791398081;1.0925744135478894;1.000087063618905;9.999870354669383;0.41677155643637365;-0.43522804517484115;-0.43522794927272046;0.38144483470161;0.3660549710880268;0.5286864507212014;1.0000336162262473
97.340217;1.1015906165650462;0.4167091791968389;0.3782641516397752;-0.4068320296911778;-0.36932347813568256;1.0925716891639654;1.000091702760878;9.999881034454061;0.4167719536441627;-0.43522804601844817;-0.43522794902831374;0.38144514179554234;0.36605535790800514;0.5286842019423108;1.000034207734342
97.350217;1.1015899615520208;0.4167086178584317;0.37826483160956675;-0.4068320296172963;-0.3693234771659709;1.092568967958388;1.0000963698501117;9.999892049706698;0.4167723670486077;-0.4352280468598139;-0.4352279488002792;0.3814454156463036;0.3660557825328501;0.5286819072839894;1.0000347623375754
97.360217;1.1015892618252963;0.4167079826807971;0.3782655190920211;-0.40683202955851155;-0.36932347623095196;1.09256625563779;1.000101057974984;9.99990329088861;0.4167727966216855;-0.43522804769951845;-0.4352279485876672;0.3814456557229134;0.36605624372369566;0.5286795697211469;1.0000352667246413
97.370217;1.1015885184752718;0.4167072727239369;0.37826621469524613;-0.4068320295134929;-0.3693234753305085;1.0925635553817907;1.0001057599881074;9.999914665878551;0.41677324133565646;-0.43522804853830405;-0.43522794838991596;0.38144586015360005;0.36605674101490665;0.5286771930057377;1.0000357078208728
97.380217;1.1015877340718305;0.41670648740570915;0.3782669190508213;-0.4068320294805898;-0.36932347446411434;1.0925608693235012;1.00011046994146;9.999926102610601;0.41677369937373393;-0.4352280493769063;-0.4352279482069485;0.38144602636243813;0.36605727456977666;0.5286747808347282;1.000036074001251
97.390217;1.1015869110973155;0.4167056268951771;0.3782676324388028;-0.4068320294580274;-0.36932347363104184;1.0925581995960654;1.000115183318826;9.999937538763692;0.41677416837329107;-0.43522805021595495;-0.43522794803914067;0.38144615171774676;0.36605784471639974;0.5286723370533426;1.0000363549245588
97.400217;1.1015860510769198;0.4167046921043483;0.3782683546675797;-0.40683202944427516;-0.3693234728305731;1.0925555483018026;1.0001198956291715;9.999948907129736;0.41677464612789755;-0.4352280510558178;-0.4352279478870716;0.3814462340888791;0.36605845154137834;0.5286698661156924;1.000036540860754
97.410217;1.1015851545753341;0.4167036841461161;0.37826908478452664;-0.4068320294382056;-0.369323472061812;1.0925529182258096;1.0001246011591476;9.999960130550978;0.41677513106537956;-0.43522805189657243;-0.4352279477510774;0.38144627214201143;0.36605909467191494;0.5286673725209593;1.0000366224225266
97.420217;1.1015842216351497;0.41670260388136804;0.37826982074488047;-0.4068320294388502;-0.36932347132344057;1.0925503140428205;1.0001292927194767;9.999971129545896;0.4167756217175544;-0.4352280527382266;-0.4352279476310913;0.38144626510275276;0.3660597732395787;0.5286648597503846;1.000036591148627
97.430217;1.1015832521465552;0.41670145213868753;0.37827055969171597;-0.4068320294450114;-0.36932347061396403;1.0925477424905474;1.0001339617884177;9.999981827018733;0.4167761158430181;-0.43522805358090105;-0.435227947526942;0.38144621215570745;0.36606048611715536;0.528662330059619;1.0000364404481876
97.440217;1.1015822466250589;0.4167002303052361;0.3782712986583597;-0.40683202945524527;-0.36932346993210197;1.0925452118022874;1.0001385989960465;9.99999214890435;0.4167766102152361;-0.4352280544247175;-0.43522794743856685;0.3814461122071689;0.36606123204957614;0.5286597849569975;1.0000361656201224
97.450217;1.101581206824395;0.4166989404891619;0.3782720351233708;-0.40683202946816344;-0.36932346927680615;1.092542730895442;1.0001431951500461;10.000002029147515;0.4167771011774232;-0.4352280552696304;-0.4352279473658174;0.3814459645986879;0.36606200947241224;0.5286572257672036;1.0000357636724326
97.460217;1.1015801353067014;0.41669758530785345;0.37827276714480756;-0.40683202948270947;-0.3693234686470631;1.0925403079441338;1.0001477422726388;10.000011414181303;0.41677758545205545;-0.4352280561155358;-0.4352279473083142;0.3814457698343579;0.36606281663261186;0.5286546542039458;1.0000352339202867
97.470217;1.1015790350371868;0.4166961677021638;0.37827349315405234;-0.4068320294984073;-0.36932346804179556;1.092537948967606;1.0001522343300588;10.000020272800983;0.41677806072463863;-0.43522805696256317;-0.43522794726561087;0.38144552928355696;0.366063652043805;0.5286520725378175;1.000034578237966
97.480217;1.101577909042255;0.41669469073841;0.3782742118904965;-0.40683202951555375;-0.3693234674598768;1.0925356573315863;1.0001566670552724;10.000028613310056;0.4167785255890384;-0.43522805781120444;-0.4352279472373089;0.3814452446467646;0.36606451457483985;0.5286494830995547;1.0000338006472151
97.490217;1.1015767596541255;0.41669315746098984;0.3782749226506036;-0.4068320295350896;-0.36932346690013845;1.0925334344846558;1.0001610362694626;10.000036482571376;0.416778979073881;-0.43522805866229486;-0.4352279472230346;0.3814449178661232;0.3660654033330455;0.5286468875499076;1.0000329069870049
97.500217;1.1015755884452465;0.4166915709115113;0.37827562544868054;-0.4068320295582724;-0.36932346636140667;1.0925312817227486;1.0001653365290413;10.000043944458282;0.41677942057780026;-0.4352280595170617;-0.435227947222475;0.38144455098968477;0.36606631782699967;0.5286442866195904;1.0000319049186615
97.510217;1.1015743963564408;0.41668993424471246;0.3782763205426708;-0.4068320295864596;-0.369323465842546;1.0925292018650319;1.0001695617414712;10.000051066925208;0.4167798501810464;-0.43522806037705325;-0.43522794723528996;0.3814441457395104;0.3660672580924156;0.5286416804076356;1.0000308035389753
97.520217;1.101573183480223;0.4166882506972928;0.37827700754289356;-0.40683202962077847;-0.3693234653422693;1.0925271997756303;1.0001737059676712;10.000057926137035;0.4167802686312104;-0.43522806124382896;-0.43522794726086855;0.38144370314743214;0.3660682242672482;0.5286390686052717;1.0000296114738414
97.530217;1.1015719498589127;0.41668652341026396;0.3782776850516194;-0.406832029661522;-0.36932346485879686;1.0925252817907596;1.0001777632134903;10.000064612671936;0.4167806770239604;-0.4352280621187488;-0.43522794729841263;0.3814432236512544;0.3660692158342509;0.5286364509398991;1.0000283348359627
97.540217;1.1015706968238277;0.4166847556792215;0.3782783509060543;-0.4068320297077992;-0.3693234643897987;1.0925234549886544;1.0001817276399898;10.000071230278563;0.4167810765841163;-0.43522806300282413;-0.43522794734733533;0.3814427075618409;0.36607023130279026;0.5286338281062775;1.000026976974955
97.550217;1.101569427367136;0.41668295159679575;0.37827900237695117;-0.40683202975773824;-0.3693234639327653;1.0925217268952194;1.0001855940330457;10.000077888623562;0.41678146862158716;-0.43522806389633756;-0.43522794740746096;0.38144215545107474;0.3660712683353473;0.5286312018430628;1.0000255391825965
97.560217;1.1015681453023314;0.4166811163045359;0.37827963615477583;-0.40683202980890376;-0.36932346348549844;1.0925201053540494;1.0001893576093617;10.000084693245176;0.4167818547379205;-0.4352280647985413;-0.43522794747901117;0.38144156830364745;0.36607232378520643;0.5286285741155206;1.000024021651472
97.570217;1.1015668537230172;0.41667925567972613;0.3782802484169964;-0.4068320298586393;-0.36932346304625585;1.0925185983294046;1.000193014097856;10.000091734625299;0.4167822372669298;-0.43522806570790695;-0.43522794756249716;0.3814409477306534;0.3660733939324511;0.528625947106667;1.0000224245001714
97.580217;1.1015655542189842;0.41667737561828583;0.37828083538450213;-0.4068320299042595;-0.36932346261349364;1.0925172135422276;1.0001965597339737;10.000099081307908;0.4167826194116802;-0.43522806662286423;-0.4352279476583575;0.38144029612164587;0.3660744752001623;0.5286233241053141;1.0000207478654926
97.590217;1.1015642475494305;0.4166754813032733;0.3782813941178033;-0.4068320299430703;-0.369323462185843;1.0925159578591876;1.0001999901299263;10.000106779459419;0.4167830046449031;-0.4352280675424189;-0.4352279477666478;0.38143961615157734;0.3660755647498474;0.5286207099924342;1.0000189914050026
97.600217;1.1015629346085385;0.4166735771976409;0.37828192284314566;-0.4068320299722708;-0.3693234617625463;1.092514837321264;1.0002032994273085;10.000114853287126;0.41678339580646595;-0.43522806846613393;-0.43522794788710595;0.38143890989607077;0.36607666056203014;0.5286181106498411;1.0000171542305307
97.610217;1.101561616610987;0.4166716675072382;0.3782824208897928;-0.4068320299888341;-0.3693234613436052;1.092513858308261;1.0002064810609863;10.000123304041386;0.4167837946875435;-0.43522806939373054;-0.43522794801916637;0.3814381783940517;0.3660777612968575;0.5286155318602469;1.000015235630198
97.620217;1.1015602947202319;0.4166697562845019;0.37828288871236915;-0.40683202998948403;-0.36932346092930035;1.0925130280233655;1.0002095292997022;10.000132110797146;0.4167842022180015;-0.4352280703247746;-0.4352279481615912;0.38143742196158925;0.36607886599192024;0.5286129786876645;1.000013236552562
97.630217;1.101558969933433;0.41666784730878487;0.37828332798357617;-0.4068320299709158;-0.3693234605197161;1.0925123532878591;1.000212439920028;10.000141234745172;0.41678461866219113;-0.4352280712585906;-0.4352279483123479;0.38143664086291607;0.36607997340741516;0.5286104552465727;1.0000111605855437
97.640217;1.10155764297793;0.4166659441903707;0.37828374136436643;-0.4068320299301109;-0.36932346011478656;1.0925118396400824;1.0002152095861658;10.000150628397533;0.41678504363205193;-0.4352280721945433;-0.43522794846920915;0.3814358358806126;0.3660810816740771;0.5286079645274486;1.000009013384629
97.650217;1.1015563138416027;0.4166640505452458;0.3782841317686547;-0.4068320298645484;-0.36932345971477637;1.0925114919338432;1.0002178355322042;10.000160244372923;0.41678547635790036;-0.4352280731325665;-0.43522794863030406;0.38143500862281976;0.3660821888653587;0.5286055086004433;1.0000068017025983
97.660217;1.1015549816052432;0.41666217006721956;0.378284501718714;-0.4068320297723223;-0.3693234593207608;1.0925113151999084;1.0002203159971839;10.000170033274385;0.41678591609324195;-0.4352280740733806;-0.4352279487940233;0.3814341612891586;0.3660832936745941;0.5286030891426007;1.0000045332485652
97.670217;1.1015536445683294;0.41666030649363506;0.37828485335046974;-0.4068320296520068;-0.3693234589345612;1.0925113146022072;1.0002226494864175;10.000179932905235;0.41678636220616794;-0.4352280750181425;-0.43522794895889894;0.38143329603550646;0.36608439551009436;0.5286007079382194;1.0000022167510147
97.680217;1.1015523011942598;0.4166584633648081;0.3782851886931429;-0.4068320295023908;-0.36932345855820925;1.0925114946220842;1.0002248330656998;10.000189864594713;0.4167868141625415;-0.43522807596791513;-0.4352279491239126;0.38143241468393874;0.3660854942658624;0.5285983673714015;0.9999998613881247
97.690217;1.1015509524444718;0.4166566437196251;0.3782855097359288;-0.40683202932251095;-0.36932345819356005;1.0925118584022884;1.000226861935694;10.000199747613507;0.41678727166230417;-0.43522807692341375;-0.43522794928867714;0.3814315189460233;0.3660865897816263;0.5285960706740761;0.9999974757840894
97.700217;1.101549602805466;0.41665484999497926;0.3782858183201865;-0.40683202911178906;-0.3693234578422614;1.0925124077681636;1.0002287305155653;10.000209519756588;0.41678773489900617;-0.43522807788482576;-0.4352279494530536;0.3814306107449683;0.366087681353993;0.5285938212043524;0.9999950673934672
97.710217;1.1015482585406922;0.41665308407082763;0.3782861158819068;-0.4068320288700477;-0.3693234575058137;1.0925131434599125;1.0002304340597488;10.000219139829559;0.41678820474369904;-0.43522807885146314;-0.43522794961673983;0.38142969229037305;0.36608876774584875;0.5285916211569572;0.9999926430388609
97.720217;1.1015469257338295;0.4166513472835768;0.37828640293019866;-0.4068320285975444;-0.3693234571855364;1.092514065035688;1.0002319703471796;10.000228574557473;0.4167886825615944;-0.43522807982184564;-0.43522794977940327;0.381428765751041;0.36608984722272864;0.528589471344835;0.9999902098590451
97.730217;1.1015456098170793;0.41664964058551524;0.37828667870422117;-0.40683202829479725;-0.3693234568824568;1.0925151709459995;1.000233340818279;10.000237792955529;0.41678916986259035;-0.4352280807944069;-0.4352279499410804;0.38142783285642523;0.3660909175657235;0.5285873723978282;0.9999877747965743
97.740217;1.101544316220821;0.41664796502573553;0.378286941604763;-0.40683202796217593;-0.3693234565971814;1.092516459337859;1.0002345502157552;10.000246766085187;0.41678966814874013;-0.4352280817678758;-0.4352279501023089;0.3814268948791076;0.36609197633867246;0.5285853256657369;0.9999853429435266
97.750217;1.1015430513431765;0.4166463219955158;0.37828718984043913;-0.40683202759967924;-0.3693234563296658;1.0925179290267144;1.0002356047173335;10.00025545388573;0.4167901789286023;-0.43522808274101316;-0.4352279502639065;0.3814259528690387;0.36609302130082805;0.5285833325501382;0.9999829172469445
97.760217;1.1015418224802902;0.41664471283811627;0.37828742142825517;-0.40683202720695977;-0.369323456078984;1.0925195799191298;1.0002365101155295;10.0002637886147;0.41679070374021376;-0.435228083712527;-0.4352279504267036;0.3814250076991691;0.366094051028478;0.5285813934591568;0.9999805000740255
97.770217;1.1015406363771025;0.4166431383563853;0.37828763408530053;-0.40683202678350816;-0.3693234558433754;1.0925214122909477;1.0002372710904714;10.000271677675507;0.41679124393190525;-0.43522808468143465;-0.43522795059149577;0.3814240598114761;0.36609506525293967;0.5285795077893962;0.9999780947570895
97.780217;1.1015394982910998;0.4166415985349317;0.37828782582779286;-0.40683202632883336;-0.36932345562058516;1.0925234250105245;1.0002378910074303;10.000279014905576;0.4167918001676623;-0.4352280856471331;-0.43522795075915816;0.38142310901794646;0.3660960643092473;0.5285776743660421;0.99997570597204
97.790217;1.1015384121694969;0.4166400924532331;0.37828799579831257;-0.40683202584236255;-0.36932345540830863;1.0925256140377828;1.0002383721863775;10.00028568152088;0.41679237217037035;-0.4352280866089349;-0.4352279509307979;0.3814221545936101;0.36609704846899777;0.5285758915923463;0.9999733395658185
97.800217;1.1015373806305824;0.41663861855785417;0.378288144440138;-0.40683202532335233;-0.3693234552044094;1.0925279723760042;1.0002387164555284;10.000291549945688;0.41679295910252523;-0.43522808756564174;-0.4352279511077718;0.38142119565268473;0.3660980179081574;0.528574157489547;0.9999710028784109
97.810217;1.101536405046769;0.41663717501374636;0.37828827297387163;-0.40683202477114305;-0.3693234550067714;1.0925304915918705;1.0002389249829684;10.000296496679166;0.41679356008052715;-0.4352280885155804;-0.43522795129137887;0.3814202317829223;0.3660989728777548;0.5285724701235766;0.9999687048879095
97.820217;1.1015354862668902;0.41663575979705636;0.3782883825569424;-0.40683202418553;-0.369323454813216;1.0925331634509292;1.0002389985494822;10.000300406286534;0.4167941739593047;-0.43522808945703534;-0.43522795148245813;0.38141926353568706;0.36609991367585115;0.5285708282229576;0.9999664548901465
