time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.830217;1.1015346246799214;0.41663437085889216;0.3782884734452196;-0.4068320235669535;-0.36932345462160676;1.092535980033711;1.000238939080495;10.000303168283473;0.4167947986958412;-0.4352280903886628;-0.4352279516811663;0.38141829236919744;0.36610084038818463;0.5285692310865804;0.9999642610357411
97.840217;1.10153381914026;0.41663300668207115;0.37828854461792333;-0.4068320229163358;-0.3693234544297769;1.0925389330282071;1.0002387504432777;10.000304681742252;0.41679543147031817;-0.43522809130951146;-0.4352279518870086;0.38141732021353547;0.3661017527040246;0.5285676779072921;0.9999621305445355
97.850217;1.1015330669785737;0.41663166678233854;0.3782885939646027;-0.40683202223463777;-0.369323454235343;1.0925420131912784;1.000238438166565;10.000304861632177;0.41679606961875426;-0.4352280922187266;-0.4352279520990299;0.38141634924006446;0.366102650118171;0.528566167311127;0.9999600705280672
97.860217;1.1015323660833354;0.4166303514897358;0.37828861875102665;-0.4068320215225632;-0.3693234540355777;1.092545209721894;1.0002380091441314;10.000303638034547;0.41679671104255106;-0.43522809311540994;-0.4352279523158222;0.3814153821395039;0.36610353208672214;0.5285646972511332;0.999958087914232
97.870217;1.1015317161606708;0.4166290615182429;0.3782886161840735;-0.40683202078085845;-0.3693234538274627;1.0925485100438346;1.0002374706844974;10.000300951066098;0.4167973535277256;-0.4352280939988091;-0.43522795253535956;0.381414422232949;0.36610439790769145;0.5285632652365361;0.9999561887858887
97.880217;1.1015311173554143;0.4166277980556888;0.37828858367016505;-0.4068320200110168;-0.36932345360813873;1.0925519003762436;1.0002368284437462;10.00029674899931;0.41679799417646346;-0.435228094868315;-0.43522795275497683;0.38141347292745725;0.3661052466914872;0.528561869074819;0.9999543779509283
97.890217;1.1015305683720462;0.4166265628183476;0.3782885183677369;-0.4068320192155851;-0.369323453375359;1.0925553666999295;1.0002360848216827;10.00029099339878;0.4167986295732184;-0.4352280957231674;-0.43522795297149136;0.3814125370966211;0.36610607760147384;0.528560507800919;0.9999526591954394
97.900217;1.1015300662599363;0.41662535769208564;0.37828841651641115;-0.40683201839785277;-0.3693234531274707;1.0925588960652424;1.0002352394657494;10.000283660906465;0.416799255844163;-0.4352280965623349;-0.43522795318138746;0.38141161685028946;0.3661068902298064;0.5285591818992651;0.9999510361645257
97.910217;1.101529607321896;0.4166241843453513;0.3782882735790582;-0.4068320175614165;-0.36932345286318097;1.0925624778753673;1.0002342907124147;10.000274738855463;0.416799868462129;-0.43522809738453755;-0.4352279533811141;0.3814107136506071;0.36610768471599986;0.5285578927749286;0.9999495133607899
97.920217;1.1015291878645623;0.41662304413653645;0.37828808526890423;-0.4068320167098998;-0.36932345258145816;1.092566104292262;1.0002332363292599;10.000264224757766;0.4168004624601013;-0.4352280981882917;-0.4352279535675651;0.38140982858944833;0.3661084614007331;0.5285566421550199;0.9999480963474524
97.930217;1.1015288044794183;0.41662193863472796;0.3782878485166254;-0.40683201584691453;-0.3693234522814525;1.0925697695429821;1.0002320746386821;10.000252129950194;0.4168010330928941;-0.43522809897202996;-0.43522795373846296;0.38140896250018785;0.36610922021689496;0.5285554315304455;0.9999467906206706
97.940217;1.1015284542569614;0.4166208703632641;0.3782875618834855;-0.4068320149761524;-0.36932345196227784;1.0925734690812712;1.0002308063798553;10.000238488474162;0.4168015765318381;-0.4352280997339947;-0.4352279538924166;0.3814081157878557;0.3661099601290111;0.52855426187944;0.9999456003456978
97.950217;1.101528135443009;0.4166198427227268;0.37828722560391415;-0.4068320141013352;-0.36932345162280494;1.0925771995666436;1.0002294354025085;10.000223367072557;0.41680209031219345;-0.43522810047183336;-0.4352279540288549;0.3814072881870252;0.3661106789905252;0.528553134018821;0.9999445287105628
97.960217;1.1015278482519852;0.41661885909949975;0.37828684133468343;-0.40683201322607954;-0.36932345126161464;1.092580959705842;1.000227967831983;10.00020686063001;0.4168025732562947;-0.43522810118241984;-0.43522795414779003;0.3814064788037787;0.36611137398139854;0.5285520489981775;0.9999435796595575
97.970217;1.1015275951928336;0.416617922107931;0.3782864115937527;-0.4068320123537757;-0.3693234508770684;1.0925847509741544;1.0002264110343388;10.000189075445686;0.4168030247258998;-0.43522810186211924;-0.4352279542493586;0.3814056867107751;0.36611204230836664;0.5285510081303589;0.9999427588063634
97.980217;1.1015273807295658;0.41661703329786626;0.3782859392352163;-0.4068320114873755;-0.3693234504676204;1.0925885770674357;1.0002247729097122;10.00017011619703;0.41680344366070726;-0.43522810250735067;-0.43522795433361083;0.3814049116364524;0.36611268162498467;0.5285500130537817;0.9999420727786336
97.990217;1.101527210424402;0.41661619307452613;0.37828542726408904;-0.40683201062919205;-0.3693234500322199;1.0925924427538471;1.0002230616363936;10.000150083137562;0.4168038282994491;-0.4352281031153348;-0.4352279544006901;0.38140415401484673;0.3661132898392075;0.5285490656191429;0.9999415289461833
98.000217;1.1015270899902612;0.4166154008990217;0.37828487871473404;-0.4068320097808029;-0.369323449570369;1.092596352968323;1.0002212858184525;10.000129075165944;0.41680417684699544;-0.43522810368458087;-0.4352279544510428;0.3814034145053835;0.36611386451223565;0.5285481670346274;0.9999411361751841
98.010217;1.101527024441144;0.4166146559213346;0.37828429647442235;-0.4068320089430742;-0.3693234490818885;1.092600311313978;1.0002194542497098;10.000107192693797;0.4168044879907183;-0.43522810421467745;-0.43522795448540724;0.3814026935911721;0.3661144025855638;0.5285473169696894;0.9999409049068226
98.020217;1.101527017391469;0.41661395765177345;0.37828368333198886;-0.4068320081163386;-0.3693234485666541;1.092604318474746;1.0002175753502527;10.000084539515694;0.41680476041866765;-0.4352281047057782;-0.43522795450452584;0.381401991510464;0.366114900925398;0.5285465136863371;0.9999408462823473
98.030217;1.1015270712681242;0.4166133061778799;0.37828304204447377;-0.40683200730071434;-0.36932344802440037;1.0926083721574593;1.0002156573389125;10.000061224827677;0.4168049923364272;-0.435228105158208;-0.4352279545088081;0.38140130831550756;0.3661153570648966;0.5285457547263656;0.9999409718242447
98.040217;1.1015271884719686;0.41661270185153726;0.378282374992541;-0.40683200649654955;-0.369323447454848;1.0926124676309896;1.0002137086446952;10.000037365354315;0.4168051817946325;-0.43522810557211244;-0.43522795449829454;0.3814006438354119;0.36611576931468875;0.5285450374003245;0.9999412938270472
98.050217;1.1015273723404226;0.4166121447219462;0.37828168353803593;-0.4068320057046808;-0.3693234468580054;1.0926165976653506;1.000211736943032;10.00001308513979;0.4168053271225277;-0.4352281059474047;-0.43522795447314194;0.38139999773649325;0.3661161366147292;0.5285443594580067;0.9999418251482888
98.060217;1.101527627706892;0.41661163431600734;0.3782809677060745;-0.40683200492626764;-0.36932344623423335;1.0926207527526877;1.0002097476057628;9.999988514469841;0.4168054271819332;-0.4352281062841175;-0.4352279544342371;0.3813993697944662;0.3661164587928765;0.528543719561082;0.9999425783066015
98.070217;1.101527960607802;0.4166111700290382;0.3782802266356739;-0.4068320041625537;-0.36932344558420455;1.0926249217742472;1.00020774358395;9.999963790160047;0.4168054816814865;-0.4352281065826858;-0.4352279543831478;0.38139875997849104;0.366116736807796;0.5285431166408696;0.9999435645922234
98.080217;1.1015283762552852;0.4166107514708123;0.3782794593854475;-0.4068320034148108;-0.3693234449088876;1.092629093103575;1.000205726013824;9.999939049734385;0.41680549119151217;-0.43522810684385826;-0.435227954321514;0.38139816829659695;0.36611697235314045;0.5285425492318327;0.9999447937700369
98.090217;1.101528877212259;0.4166103782215986;0.37827866546852995;-0.4068320026843039;-0.3693234442095571;1.0926332568540476;1.0002036941848524;9.999914420606947;0.4168054568343576;-0.43522810706845044;-0.4352279542505589;0.38139759469279655;0.36611716712457587;0.52854201580226;0.9999462749857416
98.100217;1.1015294636652588;0.4166100494413956;0.37827784509978024;-0.4068320019722106;-0.36932344348806606;1.0926374066370563;1.000201646110798;9.999890019894275;0.4168053799820728;-0.43522810725730515;-0.435227954170947;0.38139703900866667;0.36611732227941834;0.5285415150597469;0.9999480171012414
98.110217;1.1015301341441404;0.416609763829395;0.37827699922498126;-0.4068320012796412;-0.3693234427470342;1.0926415390269189;1.0001995807174189;9.999865961937147;0.4168052618126676;-0.43522810741133355;-0.4352279540829551;0.3813965010494924;0.3661174382254885;0.5285410458472913;0.9999500264279861
98.120217;1.1015308853628574;0.41660951984612465;0.3782761292363302;-0.4068320006078904;-0.3693234419895579;1.0926456519288308;1.0001974996475482;9.99984235852946;0.41680510307771657;-0.43522810753132823;-0.43522795398670594;0.3813959805016931;0.36611751502460393;0.5285406072475437;0.9999523038062628
98.130217;1.1015317122146193;0.4166093159954726;0.37827523657427536;-0.4068319999587308;-0.3693234412188703;1.0926497431133995;1.0001954066397984;9.99981932071737;0.41680490461091546;-0.435228107617805;-0.43522795388223257;0.3813954765915213;0.366117553471748;0.5285401986742961;0.9999548436824948
98.140217;1.1015326087008703;0.4166091509503426;0.3782743224654056;-0.4068319993344276;-0.36932344043834886;1.0926538098256726;1.0001933054826322;9.9997969657366;0.4168046679755606;-0.4352281076711354;-0.43522795376974666;0.38139498811160455;0.3661175558326464;0.5285398196196023;0.9999576350314574
98.150217;1.101533569067717;0.41660902340898553;0.37827338798674903;-0.4068319987374269;-0.36932343965170106;1.092657849832522;1.0001911988596897;9.999775409572862;0.4168043956747676;-0.4352281076918804;-0.43522795365020206;0.3813945138268599;0.3661175254716509;0.5285394696058442;0.9999606627710176
98.160217;1.101534588533925;0.416608931988569;0.37827243446488257;-0.4068319981701231;-0.3693234388629887;1.0926618617431672;1.0001890883591293;9.999754752399765;0.416804091036105;-0.435228107681181;-0.43522795352548804;0.3813940527123121;0.36611746605627754;0.528539148554776;0.9999639096642627
98.170217;1.1015356641538983;0.41660887554970405;0.37827146371041026;-0.40683199763487665;-0.369323438076442;1.0926658437209467;1.000186974460152;9.999735077444132;0.4168037578316402;-0.4352281076409785;-0.43522795339804954;0.38139360387180354;0.366117380945893;0.5285388566968059;0.999967358895137
98.180217;1.1015367950964168;0.4166088538325705;0.3782704780888732;-0.40683199713406487;-0.3693234372962482;1.0926697925169957;1.0001848566005114;9.999716452838655;0.4168033998290196;-0.4352281075738152;-0.4352279532703021;0.3813931661598272;0.36611727266751537;0.5285385939140023;0.9999709952761414
98.190217;1.101537980912163;0.41660886763190885;0.37826948082335304;-0.40683199667004516;-0.3693234365261648;1.0926737035911753;1.000182733528673;9.999698930014647;0.4168030205660312;-0.4352281074824808;-0.43522795314412277;0.38139273799268336;0.3661171426828798;0.5285383596953855;0.9999748042924961
98.200217;1.1015392194934952;0.4166089179331052;0.3782684760007238;-0.40683199624500477;-0.36932343576902316;1.092677571745258;1.000180603528148;9.999682549832754;0.41680262326496137;-0.4352281073698914;-0.4352279530207066;0.3813923178982452;0.3661169916665966;0.5285381537752748;0.9999787720049579
98.210217;1.1015405069909685;0.41660900492000824;0.3782674679535028;-0.40683199586070984;-0.36932343502665643;1.0926813921389689;1.0001784648512848;9.999667346247048;0.41680221077016666;-0.4352281072389202;-0.4352279529007606;0.3813919054098631;0.3661168201191399;0.528537976385436;0.9999828871690384
98.220217;1.101541838874454;0.4166091278326681;0.3782664608465319;-0.4068319955183063;-0.36932343430036857;1.0926851613175848;1.000176316075055;9.99965333419557;0.41680178547494406;-0.43522810709213455;-0.43522795278465454;0.3813915015175409;0.3661166288383056;0.5285378282320936;0.9999871425552819
98.230217;1.1015432106668321;0.41660928513002493;0.378265458864494;-0.40683199521832064;-0.3693234335916148;1.0926888771287973;1.0001741556954193;9.999640497771638;0.4168013492048623;-0.43522810693169633;-0.43522795267243464;0.38139110827018363;0.36611641882743134;0.528537710787652;0.9999915332393577
98.240217;1.1015446179856365;0.4166094748017135;0.3782644663653593;-0.40683199496079425;-0.36932343290236713;1.0926925374825696;1.0001719817395787;9.99962879057935;0.4168009033609345;-0.435228106759273;-0.4352279525638585;0.3813907277863409;0.3661161910613098;0.5285376263836815;0.9999960537250003
98.250217;1.1015460565569504;0.41660969505594586;0.37826348760012524;-0.40683199474537995;-0.36932343223498965;1.0926961392498857;1.0001697921111605;9.999618141843005;0.41680044930456905;-0.4352281065759815;-0.43522795245856516;0.3813903615349577;0.36611594652833634;0.528537577656362;1.0000006969476796
98.260217;1.1015475230343927;0.4166099446028436;0.37826252635510077;-0.40683199457140146;-0.36932343159204833;1.0926996775022333;1.0001675844596523;9.999608465863213;0.41679998852948014;-0.43522810638260195;-0.43522795235639533;0.38139001029720715;0.3661156861594182;0.5285375668339335;1.000005455113996
98.270217;1.101549015577711;0.41661022230155426;0.37826158601843857;-0.4068319944379674;-0.36932343097613196;1.092703145178802;1.0001653551615421;9.99959966878043;0.41679952277325105;-0.43522810617997243;-0.4352279522577281;0.3813896744018479;0.36611541081262344;0.5285375955498756;1.0000103203061368
98.280217;1.101550533219121;0.41661052684493965;0.378260669969598;-0.40683199434411266;-0.3693234303895375;1.0927065342237416;1.0001630998497864;9.999591646473913;0.41679905436464515;-0.43522810596941;-0.4352279521635263;0.3813893538902257;0.366115121620025;0.5285376651585422;1.000015284751584
98.290217;1.101552075552908;0.4166108566232481;0.3782597817364957;-0.40683199428875777;-0.36932342983410665;1.0927098368347878;1.0001608156594692;9.999584284055032;0.41679858634744565;-0.43522810575288384;-0.4352279520748962;0.3813890485496874;0.3661148201088289;0.5285377769044348;1.0000203412422106
98.300217;1.1015536434153497;0.41661120976549565;0.3782589248851189;-0.40683199427045885;-0.3693234293113609;1.0927130449049638;1.0001585021279011;9.999577468501565;0.41679812178425063;-0.43522810553271224;-0.43522795199257175;0.3813887578387749;0.36611450798074324;0.5285379318733917;1.00002548300263
98.310217;1.1015552386652216;0.41661158459715364;0.3782581028976313;-0.4068319942874276;-0.3693234288226789;1.092716149625905;1.000156160441621;9.999571103723483;0.4167976626423652;-0.4352281053112181;-0.4352279519168556;0.38138848094385613;0.36611418701174236;0.5285381309773524;1.0000307028817315
98.320217;1.1015568627292767;0.41661198027227203;0.37825731899448145;-0.4068319943380619;-0.36932342836926346;1.0927191426199143;1.000153792607207;9.999565110360123;0.41679720932340925;-0.4352281050907009;-0.4352279518478346;0.3813882171733974;0.36611385922714723;0.5285383747118728;1.0000359921579682
98.330217;1.101558515693956;0.4166123970416125;0.37825657612925967;-0.40683199442140416;-0.3693234279520666;1.092722016641989;1.0001514005410963;9.999559417303916;0.416796760996369;-0.43522810487339325;-0.4352279517854267;0.38138796646217005;0.36611352710659406;0.5285386628668561;1.0000413392458731
98.340217;1.101560196358279;0.4166128359226537;0.37825587721847587;-0.40683199453711416;-0.36932342757194275;1.0927247655454997;1.0001489852998484;9.999553956693294;0.4167963160528351;-0.43522810466125317;-0.43522795172928047;0.3813877295152723;0.36611319340824877;0.5285389945540967;1.000046729126473
98.350217;1.1015619027052344;0.4166132980774065;0.3782552250409662;-0.40683199468515213;-0.3693234272298485;1.0927273847763734;1.0001465472550268;9.999548658535112;0.4167958725357842;-0.4352281044558131;-0.4352279516787535;0.3813875074121742;0.3661128607743543;0.5285393682730981;1.0000521443224368
98.360217;1.101563632320607;0.4166137842947719;0.3782546219732167;-0.40683199486537347;-0.3693234269267907;1.0927298716999276;1.000144086477508;9.999543444383782;0.4167954286047009;-0.43522810425822217;-0.4352279516328037;0.3813873011321443;0.36611253151890455;0.5285397819085246;1.0000575667375737
98.370217;1.1015653820575642;0.41661429445764064;0.3782540700014132;-0.40683199507734624;-0.36932342666355145;1.0927322245939166;1.0001416022472678;9.999538225726626;0.41679498264363;-0.4352281040695403;-0.43522795158972005;0.38138711156824995;0.3661122074346275;0.5285402329531412;1.0000629788928488
98.380217;1.10156714774059;0.4166148270432537;0.3782535704883908;-0.4068319953204617;-0.36932342644049915;1.0927344414893774;1.0001390924138545;9.999532914244824;0.4167945331847489;-0.4352281038909994;-0.43522795154720845;0.3813869397365839;0.3661118893455927;0.5285407192160819;1.0000683645522483
98.390217;1.1015689253039078;0.41661537923872444;0.37825312369249187;-0.4068319955938166;-0.3693234262576838;1.0927365203735355;1.0001365537323064;9.999527441073774;0.4167940792351464;-0.4352281037238346;-0.4352279515030391;0.3813867866111258;0.3661115768285017;0.5285412396926279;1.0000737087215799
98.400217;1.1015707121628635;0.41661594781485395;0.3782527288730933;-0.4068319958958426;-0.3693234261150449;1.0927384595422365;1.0001339828814724;9.999521765414443;0.41679362059657027;-0.43522810356904645;-0.4352279514557632;0.381386652769453;0.3661112688004266;0.5285417948717062;1.0000789967382588
98.410217;1.101572506760862;0.4166165299622224;0.37825238492849417;-0.40683199622419647;-0.36932342601252655;1.092740257172675;1.0001313769970515;9.999515867255285;0.4167931575139915;-0.4352281034274404;-0.43522795140501397;0.38138653827869623;0.3661109645621612;0.5285423865118651;1.000084213572701
98.420217;1.1015743068958217;0.41661712325554184;0.37825209081071515;-0.4068319965759862;-0.3693234259500641;1.0927419112742036;1.0001287332759707;9.999509740825294;0.4167926900503164;-0.435228103299559;-0.43522795135125086;0.3813864429196716;0.36611066405130216;0.5285430173799935;1.0000893444287409
98.430217;1.1015761091074499;0.41661772516804824;0.37825184548958357;-0.40683199694826955;-0.36932342592749257;1.0927434201102033;1.000126048420928;9.999503396561028;0.4167922177693089;-0.43522810318531296;-0.4352279512953541;0.38138636639918083;0.3661103669875571;0.5285436907952918;1.0000943762421775
98.440217;1.1015779099691732;0.4166183330893689;0.3782516477532853;-0.40683199733856085;-0.36932342594446155;1.0927447822493168;1.0001233183883758;9.999496864041706;0.4167917397422692;-0.4352281030837186;-0.43522795123840946;0.3813863081197963;0.3661100720033516;0.5285444098879772;1.0000992983355799
98.450217;1.101579707779447;0.41661894473188055;0.3782514961383506;-0.40683199774493667;-0.3693234260004196;1.0927459967567663;1.0001205380772102;9.999490186836018;0.4167912548921639;-0.43522810299318915;-0.43522795118154245;0.38138626696223465;0.36610977678435397;0.5285451772285944;1.0001041015863859
98.460217;1.1015815028399825;0.41661955826965763;0.3782513890943376;-0.40683199816576104;-0.3693234260945994;1.0927470643124149;1.000117701201039;9.999483411036907;0.41679076245091556;-0.435228102912197;-0.43522795112590457;0.38138624176677777;0.36610947879962513;0.5285459948679969;1.0001087779754805
98.470217;1.101583296337612;0.41662017196405254;0.3782513251787247;-0.40683199859921254;-0.3693234262259301;1.0927479882086018;1.000114801119422;9.999476575356825;0.416790262048014;-0.4352281028396653;-0.435227951072919;0.38138623202993865;0.3661091755616893;0.5285468641338967;1.0001133215544045
98.480217;1.1015850890161303;0.4166207836868008;0.37825130296793497;-0.4068319990431245;-0.36932342639302784;1.0927487740496409;1.0001118318402165;9.999469704540093;0.4167897536698292;-0.43522810277481344;-0.43522795102429473;0.38138623792007437;0.3661088642732988;0.5285477852792843;1.0001177293064292
98.490217;1.1015868801034112;0.4166213909794751;0.3782513208270074;-0.406831999495544;-0.3693234265943509;1.0927494287734396;1.000108787695027;9.999462814040111;0.4167892379711235;-0.43522810271670914;-0.43522795098177547;0.3813862596515083;0.3661085417365305;0.5285487575296629;1.0001220005441331
98.500217;1.1015886664381613;0.416621991412558;0.3782513768880728;-0.4068319999552938;-0.36932342682838937;1.092749960180007;1.0001056627910303;9.999455927830716;0.41678871643174203;-0.43522810266401385;-0.4352279509471391;0.38138629693011383;0.366108204860471;0.5285497794081592;1.0001261355151994
98.510217;1.101590442497427;0.41662258282193965;0.3782514692339052;-0.40683200042179485;-0.3693234270938476;1.0927503770467397;1.0001024519800568;9.999449085930765;0.4167881908497325;-0.4352281026152794;-0.43522795092236727;0.3813863488452398;0.36610785107939237;0.5285508488975605;1.0001301343118965
98.520217;1.1015922018384212;0.4166231636728657;0.37825159602281155;-0.40683200089461563;-0.36932342738988094;1.092750688644078;1.0000991518972335;9.999442337174726;0.41678766282654256;-0.4352281025693915;-0.43522795090965377;0.38138641392665956;0.3661074785082265;0.52855196358715;1.0001339963627975
98.530217;1.101593939103819;0.4166237335957551;0.37825175534986555;-0.4068320013735236;-0.36932342771624194;1.0927509039099121;1.0000957603095932;9.999435737552842;0.41678713387876276;-0.43522810252548205;-0.4352279509113842;0.38138649024042887;0.3661070861291866;0.5285531208968478;1.000137721043724
98.540217;1.1015956510389575;0.4166242936693134;0.3782519450245608;-0.40683200185887247;-0.3693234280732025;1.0927510317055968;1.0000922749753198;9.999429354416211;0.41678660611113566;-0.4352281024824705;-0.435227950930235;0.38138657571288836;0.36610667391014173;0.5285543179604403;1.0001413092279539
98.550217;1.1015973356557947;0.41662484624781687;0.37825216257509053;-0.40683200235164985;-0.36932342846138777;1.0927510810024217;1.0000886933465183;9.999423268061236;0.4167860827046497;-0.4352281024388365;-0.4352279509691893;0.381386668363471;0.3661062426675131;0.5285555512273507;1.0001447639815695
98.560217;1.1015989907961266;0.4166253946343114;0.37825240559166456;-0.40683200285324983;-0.3693234288814671;1.0927510599137495;1.000085012602055;9.999417566407008;0.41678556716216986;-0.43522810239258836;-0.43522795103134676;0.3813867664831869;0.3661057938391257;0.5285568161925891;1.0001480898930102
98.570217;1.1016006140662333;0.4166259427371851;0.3782526721445043;-0.4068320033655011;-0.3693234293338934;1.0927509753453262;1.0000812295342674;9.999412327715746;0.41678506201655835;-0.4352281023410871;-0.43522795111963897;0.3813868693061545;0.3661053294414785;0.5285581074287089;1.0001512922452303
98.580217;1.101602203781647;0.41662649452766926;0.3782529606804679;-0.4068320038907236;-0.3693234298192058;1.0927508337341785;1.0000773405098347;9.999407602788517;0.4167845687008082;-0.43522810228086484;-0.4352279512365626;0.38138697744651184;0.3661048518585248;0.5285594192260419;1.0001543763976823
98.590217;1.101603759344552;0.41662705344826195;0.37825326947896737;-0.4068320044312346;-0.3693234303385171;1.0927506416164645;1.0000733418963446;9.999403417350125;0.41678408843454295;-0.4352281022078145;-0.4352279513839865;0.381387092332773;0.3661043632314163;0.528560746771615;1.0001573471995266
98.600217;1.1016052807864551;0.4166276221478223;0.37825359649385754;-0.4068320049887144;-0.3693234308934008;1.0927504060855315;1.0000692312119759;9.999399791191095;0.41678362301007676;-0.4352281021177969;-0.4352279515631464;0.3813872155356677;0.3661038649655048;0.5285620868615518;1.0001602089197208
98.610217;1.101606768157843;0.4166282026027269;0.3782539398613104;-0.40683200556418914;-0.3693234314853182;1.092750134974879;1.0000650079408833;9.999396748210712;0.416783175145245;-0.4352281020071999;-0.4352279517749106;0.3813873486915176;0.36610335772857633;0.5285634375897635;1.0001629656141349
98.620217;1.1016082216836425;0.4166287962641625;0.37825429848713193;-0.40683200615827925;-0.3693234321152236;1.092749836361753;1.0000606728909895;9.999394307323028;0.4167827484983516;-0.43522810187300764;-0.4352279520201437;0.38138749346851614;0.3661028418717188;0.5285647977984372;1.0001656208826437
98.630217;1.1016096424490154;0.41662940408661087;0.378254672112061;-0.40683200677102815;-0.3693234327836556;1.092749518777207;1.00005622726615;9.999392468458247;0.41678234737178715;-0.43522810171263115;-0.43522795229979017;0.3813876512277111;0.36610231784930447;0.5285661670206397;1.0001681772829667
98.640217;1.1016110322497576;0.4166300266240401;0.3782550608734832;-0.4068320074015311;-0.36932343349111063;1.0927491924162787;1.0000516727757174;9.999391205987234;0.4167819763626268;-0.4352281015238504;-0.4352279526146284;0.3813878227759197;0.36610178624488177;0.5285675455329006;1.0001706364605392
98.650217;1.101612393308084;0.41663066406847843;0.37825546494946205;-0.4068320080477957;-0.369323434238338;1.0927488691828997;1.000047012382259;9.999390473356708;0.41678164009694657;-0.43522810130479833;-0.43522795296494604;0.381388008386551;0.36610124749218476;0.5285689341023415;1.0001729995869666
98.660217;1.1016137293471941;0.41663131623721505;0.378255884720024;-0.4068320087069278;-0.3693234350262757;1.0927485609930627;1.0000422502444903;9.999390217158624;0.4167813426781209;-0.43522810105391463;-0.4352279533503694;0.38138820803487233;0.3661007016236503;0.5285703336883795;1.0001752678804587
98.670217;1.101615046250228;0.4166319827402159;0.37825632100299633;-0.40683200937574165;-0.3693234358554749;1.092748278186967;1.0000373899557216;9.999390387792825;0.4167810870165928;-0.43522810076983903;-0.43522795377005746;0.3813884219361946;0.36610014836166405;0.5285717451046283;1.000177443382573
98.680217;1.101616350386905;0.4166326631524745;0.37825677470836233;-0.40683201005145436;-0.36932343672547663;1.0927480292616942;1.0000324331866652;9.999390941761927;0.41678087474538855;-0.43522810045129595;-0.4352279542231367;0.38138865098482655;0.366099587467199;0.5285731684842943;1.0001795292607738
98.690217;1.1016176468115042;0.41663335725656575;0.3782572461068036;-0.4068320107319171;-0.36932343763480596;1.0927478214944883;1.000027380649208;9.999391848270683;0.41678070666719536;-0.4352281000971628;-0.43522795470901743;0.38138889645986856;0.3660990188636341;0.5285746030698044;1.0001815296164769
98.700217;1.1016189395188356;0.41663406554381444;0.3782577344117603;-0.40683201141549563;-0.36932343858143746;1.0927476615083282;1.000022233365946;9.999393096727715;0.41678058306197585;-0.43522809970670695;-0.4352279552274607;0.38138915921011535;0.36609844242519124;0.52857604778695;1.0001834491504733
98.710217;1.1016202321538242;0.41663478946169225;0.3782582380752562;-0.40683201210083614;-0.36932343956308883;1.0927475553014365;1.000016992336758;9.999394687879889;0.41678050379016085;-0.4352280992796276;-0.4352279557784624;0.3813894392424653;0.3660978576836033;0.5285775019407278;1.0001852928578459
98.720217;1.1016215275054828;0.41663553098777073;0.3782587554344985;-0.40683201278650954;-0.369323440577229;1.0927475077591036;1.0000116579541307;9.99939661853907;0.4167804685488144;-0.4352280988158548;-0.4352279563621823;0.3813897361619258;0.36609726373266094;0.5285789650112329;1.0001870661466858
98.730217;1.1016228270402209;0.4166362919442998;0.3782592848509128;-0.40683201347082526;-0.3693234416210655;1.0927475222653418;1.0000062310607285;9.999398881859223;0.4167804770990818;-0.43522809831540904;-0.43522795697903516;0.3813900497522497;0.3660966594208424;0.5285804356170474;1.000188774788247
98.740217;1.1016241317437052;0.416637073757326;0.37825982444243633;-0.40683201415203646;-0.3693234426915783;1.0927476012898887;1.000000714928469;9.999401472078786;0.41678052918313047;-0.4352280977783791;-0.43522795762960803;0.38139037999027475;0.3660960433821408;0.5285819109602813;1.0001904243573994
98.750217;1.1016254430703216;0.41663787756132253;0.3782603723141529;-0.4068320148287496;-0.3693234437856727;1.0927477472801217;0.9999951164002484;9.999404376354837;0.41678062428698043;-0.43522809720495687;-0.43522795831418265;0.3813907268583387;0.36609541377950683;0.5285833877915516;1.0001920196283247
98.760217;1.1016267630663983;0.41663870399384184;0.3782609271734645;-0.4068320155000884;-0.3693234449004344;1.0927479625260914;0.9999894459027615;9.99940757050642;0.41678076136721426;-0.4352280965955112;-0.4352279590322995;0.3813910903403606;0.3660947681876739;0.5285848637851082;1.00019356383406
98.770217;1.1016280946302253;0.4166395527700495;0.37826148845973395;-0.4068320161654691;-0.3693234460332507;1.0927482487204871;0.9999837163015611;9.999411031083572;0.41678093847691705;-0.4352280959505651;-0.43522795978287165;0.3813914704344019;0.3660941036206753;0.5285863374726816;1.0001950577953347
98.780217;1.1016294417845918;0.4166404225057779;0.37826205574158617;-0.40683201682438147;-0.36932344718175164;1.092748607100378;0.9999779408392401;9.99941474715407;0.41678115262292664;-0.4352280952706991;-0.43522796056458973;0.3813918670437625;0.36609341661204226;0.5285878072215492;1.0001964992179453
98.790217;1.101630808612245;0.41664131093318785;0.3782626280832164;-0.40683201747630454;-0.3693234483435971;1.0927490382931788;0.9999721311837224;9.999418724427825;0.41678140033337097;-0.43522809455658945;-0.43522796137611447;0.3813922797501142;0.3660927035574024;0.52858927104924;1.0001978829413845
98.800217;1.101632197437581;0.41664221533656765;0.3782632042182261;-0.4068320181206799;-0.36932344951628127;1.0927495415386919;0.9999662959905848;9.999422991552986;0.41678167848195097;-0.4352280938091605;-0.43522796221609134;0.38139270773075923;0.36609196144958195;0.5285907274148532;1.0001992031642484
98.810217;1.1016336079312974;0.41664313282483256;0.3782637832021492;-0.4068320187569406;-0.36932345069723493;1.0927501142229006;0.9999604403569495;9.999427605577496;0.4167819844188141;-0.43522809302971993;-0.43522796308315675;0.38139315002020335;0.36609118856804446;0.5285921757430324;1.000200456519811
98.820217;1.1016350375573343;0.41664406052110886;0.37826436450601447;-0.40683201938435404;-0.3693234518840699;1.0927507527638753;0.99995456694314;9.999432642714442;0.4167823156382872;-0.43522809222000824;-0.43522796397571084;0.3813936057209557;0.3660903843464212;0.5285936162030068;1.0002016428919802
98.830217;1.1016364827649714;0.4166449958821762;0.37826494757879536;-0.4068320200018483;-0.3693234530746791;1.0927514544483843;0.9999486782824258;9.999438177235351;0.41678266993944724;-0.43522809138201096;-0.435227964891566;0.3813940738118549;0.3660895485647961;0.5285950493276852;1.0002027631774317
98.840217;1.1016379397738822;0.4166459368714733;0.3782655317310669;-0.4068320206082618;-0.36932345426736074;1.0927522179137983;0.9999427785547137;9.999444263668483;0.41678304581329295;-0.4352280905174838;-0.4352279658279578;0.38139455268092914;0.3660886807755656;0.5285964759205531;1.0002038168492184
98.850217;1.1016394047469684;0.4166468819549705;0.37826611628549744;-0.40683202120284945;-0.36932345546104134;1.0927530422018943;0.9999368738056871;9.999450925370839;0.4167834422994625;-0.4352280896276966;-0.43522796678172543;0.3813950397057072;0.36608778030094885;0.5285978971803694;1.0002048014116172
98.860217;1.1016408743515451;0.41664783018607254;0.37826670037910237;-0.40683202178541805;-0.3693234566552747;1.0927539269926556;0.9999309711453274;9.999458144575732;0.4167838585518455;-0.4352280887137823;-0.43522796774927297;0.3813955313479302;0.3660868464781531;0.5285993144980594;1.0002057130385502
98.870217;1.1016423462273548;0.41664878128844773;0.3782672826638848;-0.40683202235597915;-0.36932345784995435;1.0927548737182462;0.9999250776706308;9.999465861491977;0.41678429354990254;-0.43522808777719113;-0.4352279687266357;0.3813960238110422;0.36608587877161636;0.5286007286162725;1.0002065474901727
98.880217;1.1016438185580477;0.41664973548369005;0.37826786129567797;-0.4068320229144874;-0.36932345904498726;1.0927558851056753;0.9999191996701935;9.999473994541933;0.4167847460206158;-0.43522808681973446;-0.43522796970988625;0.38139651368719646;0.3660848767165945;0.528602139175451;1.000207301364796
98.890217;1.1016452896164983;0.4166506932594236;0.37826843399037274;-0.40683202346089997;-0.3693234602402724;1.0927569629181253;0.9999133427607189;9.999482466150292;0.4167852145634745;-0.4352280858434309;-0.4352279706955433;0.38139699823351386;0.366083839896913;0.5286035455394119;1.000207973425363
98.900217;1.1016467578791445;0.4166516554320845;0.37826899820031407;-0.40683202399544094;-0.3693234614360731;1.0927581057991542;0.9999075122388239;9.99949120440136;0.4167856978607683;-0.4352280848503499;-0.4352279716806457;0.38139747532907364;0.3660827680431632;0.528604947884308;1.0002085648726735
98.910217;1.101648222043203;0.41665262322404634;0.37826955160519393;-0.40683202451897454;-0.36932346263319704;1.0927593092167673;0.9999017128613716;9.999500126789213;0.4167861946447773;-0.43522808384234735;-0.43522797266250346;0.3813979431296789;0.3660816613851568;0.528606347091291;1.000209078420657
98.920217;1.10164967996202;0.4166535980484628;0.37827009249704396;-0.4068320250331791;-0.36932346383264936;1.0927605672227334;0.9998959490357661;9.999509132771479;0.4167867033099303;-0.435228082820794;-0.43522797363839083;0.38139839946476867;0.36608052115772816;0.5286077435334129;1.00020951752239
98.930217;1.1016511270610458;0.41665458128547384;0.3782706196352268;-0.4068320255405298;-0.3693234650350796;1.0927618740926968;0.9998902253992364;9.999518108780928;0.41678722172121335;-0.4352280817865902;-0.4352279746054155;0.38139884140588837;0.36607934965144484;0.528609136237117;1.000209886263047
98.940217;1.1016525560786332;0.41665557425838695;0.37827113179695177;-0.4068320260443815;-0.36932346624044377;1.092763225084372;0.9998845465244682;9.999526935176966;0.416787747501206;-0.4352280807405766;-0.43522797556055504;0.38139926538572505;0.3660781497198618;0.5286105234762589;1.000210189358923
98.950217;1.1016539584152236;0.416656578374629;0.37827162748307475;-0.40683202654884265;-0.3693234674482062;1.092764616535195;0.9998789162593287;9.999535490978992;0.41678827825275233;-0.4352280796841153;-0.4352279765006872;0.3813996676048232;0.36607692430545097;0.5286119041758144;1.0002104314305378
98.960217;1.1016553256791948;0.41665759515870104;0.37827210503596204;-0.40683202705821436;-0.369323468657876;1.092766044929185;0.999873337964027;9.999543661427369;0.4167888114612773;-0.43522807861946156;-0.4352279774226616;0.3814000443178237;0.3660756761673463;0.5286132788329164;1.000210615487542
98.970217;1.101656650851257;0.4166586259464242;0.3782725630664535;-0.4068320275765719;-0.36932346986933845;1.092767504937494;0.9998678152757893;9.999551347973647;0.4167893444081524;-0.43522807754983356;-0.43522797832364674;0.3814003919051928;0.36607440786406636;0.5286146495213913;1.000210742380172
98.980217;1.1016579294743718;0.4166596717690891;0.3782730005771561;-0.4068320281077539;-0.3693234710829706;1.092768988733221;0.9998623523030153;9.999558471502379;0.41678987428388237;-0.4352280764791962;-0.43522797920159445;0.3814007068787728;0.3660731223013909;0.5286160193761786;1.0002108117560238
98.990217;1.101659159738711;0.41666073358704603;0.3782734165847197;-0.406832028655211;-0.36932347229962204;1.0927704877754059;0.9998569529513271;9.99956496939485;0.4167903985072447;-0.43522807541176506;-0.43522798005532853;0.38140098602198175;0.36607182342889427;0.5286173919030727;1.000210823094525
99.000217;1.1016603407307606;0.4166618121558221;0.37827380997895754;-0.4068320292215375;-0.3693234735202119;1.0927719941501775;0.9998516201802639;9.999570790839266;0.4167909151109881;-0.4352280743514144;-0.43522798088423315;0.3814012265282051;0.3660705162693589;0.5286187701733261;1.0002107767694448
99.010217;1.1016614708350336;0.41666290759586033;0.3782741798867017;-0.40683202980824906;-0.3693234747451706;1.092773500168088;0.999846356164478;9.999575891146945;0.41679142264861946;-0.43522807330116825;-0.4352279816878526;0.3814014260458083;0.36606920662307185;0.5286201562358549;1.0002106753744213
99.020217;1.1016625474937198;0.4166640194861249;0.3782745259316686;-0.40683203041608995;-0.3693234759742595;1.0927749987314306;0.9998411624932404;9.99958022886848;0.4167919195197389;-0.4352280722629706;-0.43522798246556976;0.3814015826881552;0.3660679010167647;0.5286215512583202;1.0002105236484622
99.030217;1.1016635672914123;0.4166651475802786;0.3782748480311105;-0.40683203104547844;-0.3693234772066436;1.0927764849042871;0.9998360393115465;9.9995837667039;0.41679240365993775;-0.43522807123789053;-0.43522798321644907;0.38140169485579917;0.3660666065296977;0.5286229560803326;1.0002103262404165
99.040217;1.10166452551538;0.416666292162953;0.3782751459958756;-0.40683203169666604;-0.3693234784409204;1.0927779562618642;0.9998309851247619;9.999586473954995;0.416792872997445;-0.435228070226703;-0.4352279839392504;0.3814017611234706;0.3660653302987046;0.5286243713827123;1.0002100856157263
99.050217;1.101665416029981;0.4166674535391981;0.3782754193195704;-0.40683203236962934;-0.36932347967522294;1.0927794110972109;0.9998259986492638;9.999588328410004;0.41679332601044333;-0.43522806923057694;-0.4352279846324847;0.38140178055806895;0.3660640789846435;0.5286257976262059;1.0002098023183836
99.060217;1.1016662319645902;0.416668631667982;0.37827566741998236;-0.40683203306397203;-0.3693234809075175;1.0927808467051408;0.99982108064021;9.999589314521035;0.4167937620471627;-0.43522806825129906;-0.4352279852944692;0.3814017530799231;0.36606285849148573;0.5286272353580395;1.0002094770335934
99.070217;1.101666966278644;0.41666982644546674;0.3782758902512652;-0.40683203377895405;-0.36932348213596666;1.092782259973001;0.9998162336088343;9.999589422888528;0.41679418127274065;-0.43522806729095814;-0.4352279859234803;0.3814016794443495;0.36606167410033286;0.528628685568481;1.0002091122398495
99.080217;1.1016676127801672;0.41667103788884546;0.3782760886518397;-0.4068320345135291;-0.3693234833590591;1.092783648827997;0.9998114604154474;9.99958865504693;0.416794584183578;-0.4352280663517475;-0.4352279865179323;0.3814015611997277;0.36606053059388804;0.528630149583862;1.0002087116937843
99.090217;1.1016681675360802;0.4166722659970899;0.37827626415161797;-0.406832035266278;-0.3693234845755006;1.0927850125530654;0.9998067637014731;9.999587024071412;0.4167949712318627;-0.43522806543602466;-0.4352279870763385;0.38140140077783913;0.36605943204885916;0.528631628863016;1.0002082787016742
99.100217;1.1016686282338486;0.41667351062542657;0.37827641859095196;-0.40683203603530876;-0.3693234857841125;1.0927863516424257;0.9998021458583863;9.999584552488189;0.41679534289576425;-0.43522806454622026;-0.4352279875973124;0.38140120114092824;0.36605838170343036;0.5286331250360198;1.000207815342632
99.110217;1.1016689918544458;0.416674771448309;0.3782765537845317;-0.4068320368182277;-0.36932348698378875;1.0927876671387127;0.9997976083807334;9.999581273469154;0.41679570004501154;-0.4352280636844427;-0.4352279880799162;0.38140096509100857;0.3660573820199374;0.5286346398531913;1.0002073226794446
99.120217;1.1016692535446793;0.4166760479482063;0.3782766712878979;-0.40683203761209324;-0.3693234881735352;1.0927889588356527;0.9997931515594612;9.999577226254972;0.41679604409708454;-0.4352280628522021;-0.4352279885238369;0.381400694930578;0.36605643467530724;0.5286361750214731;1.000206801376936
99.130217;1.1016694078313904;0.4166773394792142;0.37827677218386657;-0.4068320384132401;-0.3693234893524672;1.0927902242511511;0.9997887758303092;9.999572443277057;0.41679637650337975;-0.43522806205070824;-0.4352279889289945;0.3814003923942242;0.36605554067260937;0.5286377321273736;1.000206252249898
99.140217;1.1016694509407936;0.41667864544991845;0.37827685694684127;-0.40683203921727984;-0.36932349051956237;1.0927914599282862;0.9997844833921994;9.999566932084054;0.41679669827906873;-0.4352280612813795;-0.4352279892950304;0.38140005856050685;0.36605470093967546;0.5286393126087292;1.0002056759059823
99.150217;1.101669381902459;0.4166799653462742;0.3782769255341132;-0.40683204001955153;-0.36932349167335377;1.0927926637037428;0.99978027763377;9.999560659270452;0.416797010302703;-0.43522806054588253;-0.4352279896212209;0.3813996940442068;0.36605391701808865;0.528640918097053;1.0002050721248397
99.160217;1.1016692019228562;0.41668129845823126;0.3782769776628966;-0.40683204081553925;-0.369323492811735;1.0927938359276188;0.9997761614445693;9.999553556070904;0.41679731369510087;-0.43522805984576196;-0.4352279899069148;0.381399299531593;0.366053191053928;0.528642550875504;1.0002044398707546
99.170217;1.1016689138357967;0.4166826437297327;0.37827701335641245;-0.4068320416009394;-0.36932349393205965;1.0927949785856035;0.9997721373044531;9.999545546779716;0.4167976095596771;-0.4352280591821046;-0.4352279901520243;0.3813988759858268;0.36605252517245573;0.5286442134890342;1.000203777932769
99.180217;1.1016685219391706;0.4166839998776814;0.3782770333702471;-0.4068320423717589;-0.3693234950315746;1.092796092647383;0.9997682083591141;9.999536573549559;0.41679789844851434;-0.4352280585551938;-0.43522799035698895;0.38139842419348713;0.3660519209307255;0.5286459081084699;1.0002030860447824
99.190217;1.101668031056025;0.41668536533832534;0.3782770388979169;-0.4068320431243704;-0.3693234961078219;1.0927971758242163;0.9997643783149361;9.999526598211043;0.41679818015770403;-0.43522805796411307;-0.4352279905223376;0.3813979442609856;0.36605137922673003;0.5286476367464303;1.000202365129732
99.200217;1.1016674455905386;0.41668673803473666;0.37827703101319693;-0.40683204385516913;-0.3693234971589114;1.0927982225957409;0.999760650657608;9.99951559058686;0.4167984538359023;-0.4352280574067241;-0.4352279906483627;0.3813974357388599;0.36605090060258844;0.5286494015203256;1.0002016160049245
99.210217;1.1016667698292308;0.41668811528132704;0.37827701065121616;-0.4068320445602249;-0.36932349818368665;1.0927992254694774;0.9997570280047108;9.99950352804066;0.41679871810671637;-0.43522805688014077;-0.435227990735143;0.3813968982799834;0.3660504854522831;0.528651204260992;1.000200838678676
99.220217;1.1016660085686372;0.4166894936028918;0.3782769791934522;-0.4068320452353714;-0.36932349918146845;1.0928001760266675;0.9997535111767526;9.999490406354118;0.4167989711481918;-0.4352280563812968;-0.4352279907828702;0.381396332030108;0.3660501339192568;0.528653046247267;1.0002000332703096
99.230217;1.1016651667286672;0.41669086869229627;0.37827693899928944;-0.406832045876552;-0.3693235001514839;1.0928010662505787;0.9997500990259517;9.999476238222206;0.4167992108043155;-0.43522805590727565;-0.4352279907920873;0.3813957373215532;0.36604984605453617;0.5286549284527791;1.0001992007950518
99.240217;1.1016642488553163;0.41669223602718114;0.37827689319338237;-0.40683204648029886;-0.3693235010926754;1.0928018900534298;0.9997467899712126;9.999461040814582;0.4167994347944198;-0.43522805545548393;-0.43522799076360286;0.38139511443795576;0.3660496223012892;0.5286568518490335;1.0001983427871057
99.250217;1.1016632600633076;0.4166935915089583;0.3782768449006772;-0.4068320470442348;-0.3693235020039981;1.0928026436038092;0.9997435831979162;9.99944482948909;0.4167996409972056;-0.4352280550239797;-0.4352279906984441;0.3813944641505308;0.36604946355090373;0.5286588173592377;1.0001974606985142
99.260217;1.1016622074541673;0.4166949316550543;0.37827679668816067;-0.4068320475671492;-0.36932350288462107;1.0928033241168897;0.9997404785745211;9.999427617283738;0.4167998276352761;-0.43522805461178354;-0.435227990597975;0.38139378826575243;0.3660493707094625;0.5286608253522417;1.0001965558939498
99.270217;1.1016610998321776;0.41669625375518926;0.37827675037668934;-0.4068320480486399;-0.36932350373385453;1.0928039284580502;0.9997374764991647;9.99940942156777;0.41679999331628853;-0.4352280542184798;-0.4352279904639307;0.38139308936414174;0.36604934433536634;0.5286628750338058;1.000195629893632
99.280217;1.1016599457874514;0.4166975559271522;0.37827670696134064;-0.4068320484889029;-0.3693235045512138;1.0928044526833671;0.9997345772489254;9.99939027828884;0.4168001371100165;-0.4352280538432684;-0.4352279902984007;0.38139237026410844;0.36604938460819525;0.5286649643465086;1.000194684405875
99.290217;1.101658752382078;0.4166988368855652;0.37827666684069217;-0.40683204888867214;-0.3693235053366692;1.0928048923390747;0.9997317795914747;9.99937025035185;0.4168002587622768;-0.4352280534845168;-0.43522799010384333;0.3813916338377172;0.3660494916643789;0.5286670904570321;1.000193721692319
99.300217;1.1016575254443493;0.41670009556365656;0.3782766303295355;-0.4068320492489436;-0.3693235060906337;1.0928052435246607;0.9997290806404927;9.999349426100522;0.41680035880609195;-0.4352280531400222;-0.4352279898831315;0.3813908829851875;0.3660496658807192;0.5286692504727376;1.0001927455869968
99.310217;1.1016562699543009;0.41670133075998256;0.3782765977660393;-0.40683204957077684;-0.36932350681354054;1.0928055044111584;0.9997264772997871;9.999327917155384;0.4168004382638489;-0.4352280528074316;-0.4352279896397279;0.38139012032273745;0.36604990757104205;0.5286714419670857;1.0001917617860356
99.320217;1.101654989438191;0.4167025410843337;0.3782765692572002;-0.40683204985545296;-0.36932350750541293;1.092805675572653;0.9997239665540733;9.999305851517175;0.4168004982282545;-0.43522805248474977;-0.43522798937769563;0.38138934769327226;0.36605021644584473;0.5286736629688016;1.0001907765136124
99.330217;1.101653685511449;0.4167037249216111;0.37827654482589484;-0.40683205010468626;-0.3693235081658981;1.0928057589659448;0.9997215444289377;9.999283351985252;0.4168005398282899;-0.43522805217078214;-0.43522798910125027;0.3813885662816909;0.3660505915341343;0.5286759117992537;1.0001897947441734
99.340217;1.1016523587185303;0.4167048799970799;0.37827652477497775;-0.40683205032060754;-0.36932350879472897;1.092805757431534;0.9997192068420871;9.999260519571965;0.41680056462942694;-0.43522805186506;-0.4352279888142285;0.3813877772163441;0.3660510317252822;0.5286781871890671;1.00018881918861
99.350217;1.1016510100886154;0.4167060031104602;0.3782765096303685;-0.4068320505056878;-0.369323509392231;1.0928056748994672;0.9997169516719167;9.999237443566756;0.4168005750947558;-0.4352280515674861;-0.435227988519691;0.3813869818090685;0.3660515364810764;0.5286804880930063;1.0001878503149895
99.360217;1.1016496420237605;0.4167070904784162;0.3782764999939804;-0.4068320506628856;-0.3693235099596159;1.092805515776229;0.9997147789492337;9.9992142188996;0.4168005744570959;-0.4352280512782108;-0.43522798821947667;0.381386181606192;0.3660521060261227;0.528682812844465;1.0001868875064288
99.370217;1.1016482579408036;0.4167081383322644;0.37827649669444824;-0.40683205079572826;-0.369323510498845;1.0928052839826934;0.9997126897517493;9.999190941559819;0.41680056600178084;-0.4352280509974658;-0.4352279879140604;0.38138537853298043;0.3660527408815416;0.5286851584937844;1.0001859305503196
99.380217;1.1016468615187507;0.41670914350684707;0.37827650069181495;-0.4068320509079773;-0.36932351101212035;1.0928049829975695;0.9997106850036968;9.999167690192014;0.4168005527020332;-0.4352280507251023;-0.43522798760326137;0.38138457488002814;0.36605344121637295;0.5286875209230345;1.0001849802540301
99.390217;1.1016454567258367;0.4167101037266889;0.3782765125195314;-0.40683205100311326;-0.36932351150151044;1.0928046159839817;0.9997087642603544;9.999144523289118;0.4168005376350777;-0.4352280504603464;-0.4352279872873477;0.3813837733588204;0.366054206459169;0.528689895247752;1.000184038210511
99.400217;1.10164404803617;0.41671101737754535;0.37827653203971334;-0.406832051084065;-0.3693235119689947;1.0928041846281196;0.9997069255556488;9.999121492311446;0.41680052444635457;-0.4352280502020965;-0.4352279869675643;0.38138297747031025;0.3660550353256058;0.5286922762583751;1.0001831058553783
99.410217;1.1016426396128787;0.4167118831376816;0.37827655872749083;-0.4068320511534224;-0.3693235124166631;1.0928036876286045;0.9997051664863641;9.999098649659999;0.4168005169569952;-0.4352280499492597;-0.43522798664594775;0.38138219156798187;0.3660559262644845;0.5286946590859095;1.0001821835915694
