time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.420217;1.10164123463127;0.41671269979298553;0.3782765917622623;-0.4068320512139428;-0.3693235128467142;1.0928031212059097;0.9997034848805172;9.999076043802742;0.41680051822057157;-0.43522804970061435;-0.4352279863249698;0.3813814200905357;0.3660568780690775;0.5286970398911188;1.0001812712447111
99.430217;1.1016398359050414;0.4167134664227828;0.37827662963756453;-0.40683205126861977;-0.3693235132611423;1.0928024816370148;0.999701878364312;9.999053706176653;0.4168005302164331;-0.4352280494544097;-0.4352279860073694;0.381380666532773;0.3660578898171918;0.528699416326846;1.0001803687875483
99.440217;1.1016384463262305;0.41671418295337953;0.3782766698262185;-0.4068320513201566;-0.36932351366140687;1.0928017668161214;0.9997003442231823;9.999031637570887;0.41680055424498186;-0.43522804920825486;-0.43522798569591126;0.3813799329313195;0.3660589599791617;0.5287017876737028;1.0001794763470249
99.450217;1.1016370683112893;0.41671485021594235;0.37827670899065;-0.406832051370649;-0.36932351404832126;1.0928009758309778;0.999698880073666;9.99900979999852;0.4168005910751442;-0.43522804895955985;-0.4352279853928078;0.38137921999192265;0.3660600860188228;0.528704154649845;1.0001785945303943
99.460217;1.1016357036822642;0.4167154691669069;0.37827674339229517;-0.4068320514217016;-0.369323514422025;1.0928001086049872;0.9996974833617113;9.998988120560119;0.41680064061080346;-0.4352280487061276;-0.43522798509934807;0.3813785276512414;0.36606126500646463;0.5287065190274403;1.0001777246985548
99.470217;1.1016343547451823;0.41671604030531545;0.37827676897613227;-0.4068320514745756;-0.3693235147820732;1.0927991659753877;0.9996961496167109;9.99896651223959;0.41680070152134213;-0.4352280484462115;-0.4352279848160878;0.38137785569540156;0.3660624941937965;0.5287088831747982;1.0001768684461503
99.480217;1.10163302539959;0.41671656373909594;0.37827678143449317;-0.40683205153043245;-0.3693235151277836;1.09279814900465;0.9996948723184401;9.998944896887178;0.4168007711210125;-0.43522804817827404;-0.4352279845431828;0.38137720403941244;0.3660637710404879;0.5287112497359476;1.0001760278984893
99.490217;1.1016317207965023;0.41671703952155603;0.37827677652489095;-0.4068320515905712;-0.36932351545866265;1.0927970584730924;0.9996936448701095;9.998923208952906;0.41680084564933223;-0.4352280479010557;-0.43522798428043535;0.3813765728279982;0.3660650930369584;0.5287136214518631;1.0001752066025837
99.500217;1.1016304457416204;0.41671746823224304;0.37827675012707196;-0.4068320516562794;-0.3693235157747008;1.092795895811894;0.999692462490327;9.998901386658531;0.4168009209878067;-0.4352280476137388;-0.4352279840271438;0.3813759625817704;0.3660664575337546;0.5287160009509775;1.0001744086654976
99.510217;1.101629203708254;0.4167178515259912;0.3782766980633359;-0.4068320517285218;-0.36932351607643515;1.0927946636843404;0.9996913226335257;9.99887936484094;0.4168009934753511;-0.4352280473159129;-0.4352279837821525;0.3813753740884083;0.36606786167942573;0.5287183906643679;1.0001736372980543
99.520217;1.101627997415992;0.4167181920171471;0.37827661641929733;-0.406832051807835;-0.36932351636479605;1.0927933644862347;0.9996902238763855;9.998857067992589;0.416801060343212;-0.4352280470074585;-0.4352279835440226;0.3813748081727513;0.3660693024298815;0.5287207927597822;1.0001728948063673
99.530217;1.1016268299214593;0.41671849279233475;0.37827650237266053;-0.4068320518943246;-0.3693235166409662;1.09279199869206;0.9996891643002118;9.998834411499265;0.4168011196720502;-0.43522804668840326;-0.4352279833110265;0.38137426585856227;0.3660707764489757;0.5287232087803997;1.0001721829363142
99.540217;1.1016257050630174;0.4167187572948546;0.3782763548697844;-0.4068320519876677;-0.3693235169062321;1.0927905650429313;0.9996881408266652;9.998811319397497;0.41680117008894546;-0.43522804635878987;-0.43522798308111854;0.38137374866823187;0.3660722799648925;0.528725639310415;1.0001715027265117
99.550217;1.101624627494157;0.416718989414025;0.37827617467838226;-0.40683205208724554;-0.3693235171617909;1.0927890618548501;0.9996871496350684;9.998787742816264;0.4168012105230005;-0.43522804601858883;-0.43522798285197667;0.3813732584998217;0.3660738087298024;0.5287280839573608;1.0001708543212846
99.560217;1.1016236031280182;0.4167191932611666;0.3782759640125715;-0.4068320521922514;-0.36932351740868047;1.0927874878649508;0.9996861869879023;9.998763664494215;0.41680124039540506;-0.43522804566781864;-0.4352279826210253;0.38137279737781515;0.36607535820128667;0.5287305413741125;1.000170236868811
99.570217;1.10162263949766;0.4167193725103102;0.3782757261784301;-0.4068320523015357;-0.36932351764768245;1.0927858414910347;0.9996852497895631;9.998739093973752;0.41680126002336865;-0.43522804530686937;-0.4352279823854818;0.3813723675956938;0.3660769239913115;0.528733009318285;1.0001696488857814
99.580217;1.1016217450406431;0.41671952977943455;0.37827546515586924;-0.40683205241346465;-0.3693235178792872;1.0927841196777286;0.9996843354846053;9.998714059997956;0.4168012707875221;-0.4352280449364676;-0.43522798214243635;0.38137197177054416;0.36607850217648663;0.5287354850748531;1.0001690886550616
99.590217;1.101620928089922;0.4167196667236262;0.3782751850828397;-0.40683205252614807;-0.36932351810406533;1.0927823190311297;0.999683442027725;9.998688601800925;0.41680127499081876;-0.43522804455723313;-0.4352279818890164;0.38137161238531375;0.3660800891704889;0.5287379661175852;1.0001685533712599
99.600217;1.1016201966418369;0.4167197844947719;0.3782748897488681;-0.4068320526378166;-0.3693235183230177;1.0927804384272148;0.9996825685576086;9.998662760434975;0.41680127516541665;-0.4352280441695369;-0.4352279816227928;0.381371291214027;0.3660816813179856;0.5287404504784115;1.0001680381888147
99.610217;1.101619558396441;0.4167198838317767;0.37827458203072034;-0.4068320527470189;-0.36932351853741996;1.0927784799914584;0.9996817164171472;9.998636570813828;0.4168012730349917;-0.4352280437738429;-0.4352279813422093;0.38137100905269466;0.36608327447087424;0.5287429364494657;1.0001675372764272
99.620217;1.1016190201397846;0.4167199648631446;0.3782742637341772;-0.40683205285263707;-0.36932351874835695;1.0927764485870786;0.9996808895625263;9.998610059386126;0.4168012689333932;-0.4352280433710686;-0.435227981046625;0.3813707660812728;0.36608486398481904;0.5287454220171058;1.000167045762918
99.630217;1.1016185868738357;0.41672002703577643;0.3782739360485199;-0.4068320529536632;-0.369323518956332;1.09277435111191;0.9996800940179043;9.99858325013982;0.41680126190472533;-0.43522804296266393;-0.4352279807360866;0.38137056256704965;0.3660864452068853;0.528747905048242;1.0001665603516863
99.640217;1.1016182623243325;0.4167200695387215;0.37827359998482235;-0.4068320530489296;-0.3693235191611411;1.092772195325817;0.9996793373289584;9.998556169245587;0.41680125022410575;-0.43522804255045905;-0.4352279804110956;0.3813703991153088;0.36608801393967116;0.5287503842624308;1.000166079015413
99.650217;1.1016180501241366;0.4167200920000982;0.3782732565912063;-0.4068320531372199;-0.3693235193619964;1.0927699886882176;0.9996786283469011;9.998528845361943;0.4168012320167921;-0.43522804213644195;-0.43522798007255376;0.3813702763929856;0.3660895665095255;0.5287528595111544;1.000165600871405
99.660217;1.1016179533731714;0.41672009460308806;0.3782729070706601;-0.40683205321762544;-0.3693235195579327;1.0927677380574286;0.9996779766081881;9.998501312616224;0.4168012055700311;-0.4352280417226143;-0.43522797972200805;0.38137019484226786;0.3660910995964633;0.5287553307721642;1.000165125535595
99.670217;1.1016179740872694;0.41672007776738706;0.3782725526716508;-0.406832053289872;-0.3693235197483179;1.0927654496907087;0.9996773911667427;9.998473608018314;0.4168011693845417;-0.4352280413108731;-0.43522797936176305;0.3813701547554678;0.36609261014613004;0.5287577972952437;1.0001646517019809
99.680217;1.1016181143214652;0.41672004216638836;0.3782721944677754;-0.4068320533545356;-0.3693235199331545;1.0927631288353497;0.9996768797205563;9.998445760169922;0.4168011223408464;-0.435228040902871;-0.4352279789945454;0.3813701564988;0.36609409532479736;0.5287602577012993;1.0001641765795939
99.690217;1.1016183768922674;0.41671998878137084;0.37827183336637704;-0.40683205341298506;-0.36932352011315084;1.0927607792634775;0.9996764481983018;9.998417786411922;0.4168010636749504;-0.43522804049990876;-0.435227978623154;0.3813702003625784;0.36609555262552446;0.5287627101125957;1.000163696729026
99.700217;1.1016187647335027;0.41671991853881696;0.37827147028942426;-0.40683205346704454;-0.36932352028951176;1.092758403121611;0.9996761001855862;9.998389697585592;0.4168009924441807;-0.43522804010278043;-0.4352279782502876;0.38137028615962776;0.36609698027101356;0.5287651519550686;1.0001632086896788
99.710217;1.1016192797557212;0.4167198320314895;0.3782711062521185;-0.40683205351867574;-0.3693235204635563;1.0927560012000306;0.9996758368819388;9.99836149925189;0.41680090723258256;-0.43522803971155;-0.43522797787833534;0.38137041312437275;0.36609837746692486;0.5287675801398202;1.0001627092356664
99.720217;1.101619921346438;0.41671972969976157;0.3782707423323735;-0.4068320535698389;-0.36932352063650276;1.0927535735238298;0.9996756586261988;9.998333197542875;0.41680080671350206;-0.43522803932544657;-0.4352279775092256;0.38137058019230125;0.3660997442166346;0.5287699916980158;1.0001621964931462
99.730217;1.1016206854744475;0.4167196121270747;0.3782703795146319;-0.40683205362237856;-0.36932352080932124;1.0927511193884774;0.9996755667439481;9.998304812035036;0.4168006902821375;-0.43522803894314593;-0.4352279771444928;0.38137078622042536;0.3661010809325472;0.528772384229632;1.0001616711572279
99.740217;1.101621565655782;0.41671948025206595;0.37827001835927443;-0.4068320536777352;-0.3693235209825648;1.0927486375088824;0.9996755635394176;9.998276379219227;0.4168005577286632;-0.435228038563394;-0.4352279767853788;0.38137102987778065;0.36610238815226576;0.5287747558903397;1.0001611365544134
99.750217;1.1016225546589113;0.41671933537907113;0.37826965891457137;-0.40683205373667986;-0.3693235211565085;1.092746127571307;0.9996756511409584;9.998247946495438;0.416800408406179;-0.43522803818533407;-0.4352279764328126;0.38137130945345615;0.36610366653864157;0.5287771053429434;1.0001605977753694
99.760217;1.1016236447180163;0.41671917878837966;0.37826930132617187;-0.4068320537993197;-0.36932352133134244;1.0927435917539687;0.9996758310296672;9.998219576020908;0.4168002410624016;-0.43522803780833685;-0.43522797608736347;0.3813716225906739;0.3661049171541918;0.5287794320407637;1.000160060879746
99.770217;1.1016248264742055;0.4167190113333992;0.37826894666284266;-0.40683205386521304;-0.3693235215070087;1.0927410350883504;0.9996761030840949;9.998191351145842;0.4168000544080469;-0.43522803743194166;-0.4352279757492366;0.3813719658828886;0.36610614163419175;0.5287817361317204;1.0001595328854294
99.780217;1.1016260884802278;0.4167188334161923;0.3782685969887146;-0.4068320539334334;-0.369323521683184;1.0927384651216399;0.9996764638540022;9.998163368955336;0.4167998475503571;-0.4352280370560878;-0.4352279754181812;0.3813723350050071;0.36610734177639465;0.5287840174379621;1.0001590212804528
99.790217;1.1016274176841372;0.41671864525758473;0.378268254688177;-0.4068320540027239;-0.3693235218595701;1.0927358907724944;0.9996769070694299;9.998135731100493;0.41679961987454117;-0.435228036681179;-0.4352279750932932;0.38137272553298285;0.3661085189441874;0.5287862747131061;1.0001585320647022
99.800217;1.1016288006093469;0.4167184472174983;0.3782679219103045;-0.40683205407183975;-0.36932352203604046;1.092733320931685;0.9996774261706481;9.998108541058722;0.4167993707923905;-0.4352280363078591;-0.43522797477303615;0.38137313356936425;0.36610967415103374;0.5287885062018471;1.000158068294904
99.810217;1.10163022495245;0.4167182398381319;0.37826760052576397;-0.4068320541398887;-0.36932352221259596;1.0927307637727133;0.999678015539223;9.998081898638977;0.41679909974875357;-0.43522803593664944;-0.435227974455707;0.3813735556846342;0.36611080864180007;0.5287907105195663;1.0001576303459725
99.820217;1.1016316804146793;0.41671802378280837;0.3782672924580871;-0.40683205420636254;-0.36932352238924;1.092728226020809;0.9996786707253628;9.998055883314873;0.41679880664237023;-0.4352280355677671;-0.43522797413989367;0.3813739884298443;0.36611192414932614;0.5287928866485792;1.0001572163662271
99.830217;1.1016331585105008;0.41671779989993774;0.3782670001256372;-0.406832054270866;-0.36932352256580264;1.0927257121043723;0.9996793892324074;9.998030538080966;0.4167984925541112;-0.4352280352015243;-0.43522797382424405;0.381374428023593;0.36611302271838336;0.5287950334816868;1.000156821956746
99.840217;1.1016346524730658;0.4167175689637522;0.37826672648985976;-0.40683205433282826;-0.3693235227419365;1.0927232247342051;0.999680170549874;9.998005879899639;0.4167981600669608;-0.4352280348386159;-0.4352279735069911;0.3813748705180853;0.36611410641527364;0.5287971499541868;1.000156439924335
99.850217;1.1016361574503288;0.41671733115819914;0.37826647454569984;-0.40683205439141884;-0.3693235229174589;1.092720766483538;0.9996810144479502;9.997981926122598;0.4167978126275161;-0.4352280344796269;-0.43522797318614415;0.3813753120632674;0.36611517708980335;0.5287992355267711;1.000156060781907
99.860217;1.101637670671445;0.4167170860279932;0.37826624671481396;-0.4068320544457403;-0.3693235230929117;1.0927183405869714;0.9996819190556989;9.997958705442239;0.41679745340008484;-0.43522803412488537;-0.43522797286016984;0.3813757490260927;0.36611623632745893;0.5288012899398178;1.0001556735916197
99.870217;1.1016391909875132;0.4167168329249651;0.3782660445530526;-0.4068320544949804;-0.36932352326982737;1.0927159506759492;0.9996828804440503;9.9979362568948;0.4167970846073867;-0.435228033775327;-0.4352279725284288;0.3813761779920992;0.36611728541966254;0.5288033121789146;1.0001552674476455
99.880217;1.1016407171775593;0.41671657151507735;0.37826586877376983;-0.4068320545383854;-0.36932352345032565;1.0927136006027105;0.9996838932415851;9.997914630010564;0.41679670759076937;-0.4352280334331126;-0.4352279721910593;0.38137659567354787;0.3661183249921415;0.5288052997772607;1.0001548340831452
99.890217;1.101642246148772;0.4167163020488914;0.3782657192709316;-0.40683205457539273;-0.3693235236363219;1.0927112950951345;0.9996849506306076;9.997893878806615;0.4167963228971947;-0.4352280331012013;-0.43522797184857476;0.38137699913371503;0.3661193545549352;0.5288072489326755;1.000154370148499
99.900217;1.1016437721415913;0.41671602515296485;0.37826559505042723;-0.4068320546058455;-0.36932352382897343;1.0927090403509017;0.9996860436990531;9.997874052336817;0.4167959302771462;-0.43522803278244443;-0.4352279715015452;0.38137738627286355;0.3661203725865258;0.5288091548741545;1.0001538778029446
99.910217;1.1016452869452908;0.4167157413801038;0.37826549439153434;-0.40683205462992017;-0.36932352402869845;1.0927068434871192;0.9996871613368568;9.997855195431576;0.41679552924727803;-0.4352280324788762;-0.43522797115032086;0.3813777556630066;0.3661213770230513;0.5288110124781091;1.0001533638542803
99.920217;1.1016467815541313;0.4167154510783076;0.37826541515383894;-0.4068320546478837;-0.3693235242355566;1.0927047113000123;0.9996882908006591;9.99783734984813;0.41679512015547343;-0.435228032191401;-0.435227970794885;0.38137810569278463;0.366122365646198;0.5288128169950289;1.0001528377462499
99.930217;1.1016482484330918;0.41671515457394614;0.3782653549042979;-0.4068320546599049;-0.36932352444947864;1.0927026496292815;0.9996894186361923;9.997820546005846;0.41679470485546327;-0.435228031919842;-0.4352279704351825;0.38137843413796435;0.36612333640742417;0.5288145643341724;1.0001523089101614
99.940217;1.10164968237856;0.4167148522465526;0.37826531100203864;-0.40683205466592526;-0.3693235246701091;1.092700663599459;0.9996905322175977;9.997804795773234;0.416794286559729;-0.4352280316634164;-0.43522797007173697;0.3813787386369105;0.3661242877427109;0.5288162511514823;1.0001517852024568
99.950217;1.1016510798377694;0.4167145446445454;0.37826528070675014;-0.40683205466558475;-0.369323524896503;1.0926987578519758;0.9996916214490091;9.99779008767626;0.4167938692989461;-0.43522803142130284;-0.43522796970591465;0.3813790175806524;0.36612521861009;0.5288178746012431;1.0001512736761533
99.960217;1.101652437347608;0.41671423301586685;0.37826526131862326;-0.4068320546582727;-0.3693235251270186;1.0926969359140615;0.9996926794519504;9.997776385502114;0.4167934574095988;-0.435228031192718;-0.43522796933958674;0.3813792707704997;0.3661261282301499;0.5288194319164675;1.000150781867139
99.970217;1.1016537495582104;0.4167139196004564;0.3782652504399058;-0.40683205464346933;-0.3693235253595031;1.0926951989264242;0.9996937019866697;9.997763638420949;0.4167930550040825;-0.4352280309766611;-0.43522796897462246;0.38137949914907243;0.36612701577901147;0.5288209208164609;1.0001503169574013
99.980217;1.10165500857358;0.41671360716993616;0.3782652460955746;-0.40683205462132094;-0.3693235255916935;1.0926935450728559;0.9996946864464701;9.997751793703815;0.4167926655932514;-0.43522803077183114;-0.4352279686127108;0.38137970386671355;0.36612788021762815;0.5288223401054752;1.0001498836076463
99.990217;1.1016562059033832;0.4167132986015697;0.3782652466432288;-0.40683205459280036;-0.3693235258216419;1.0926919705169813;0.9996956309165186;9.997740799360104;0.41679229217802466;-0.43522803057685305;-0.4352279682554364;0.38137988592759164;0.3661287202795989;0.528823689547661;1.000149483187268
99.99998;1.1016573356348063;0.4167129967861306;0.3782652507317807;-0.4068320545592704;-0.36932352604786206;1.0926904713631593;0.9996965333248216;9.997730600861695;0.4167919374057277;-0.4352280303907409;-0.4352279679043037;0.38138004645951457;0.36612953440795337;0.5288249695779679;1.0001491149574138
99.99998;1.1016583958779649;0.4167127044860593;0.3782652572529992;-0.40683205452218846;-0.36932352626903775;1.0926890454599032;0.9996973915129733;9.997721142006803;0.4167916033508166;-0.4352280302132474;-0.43522796756086685;0.3813801868435336;0.3661303205458917;0.5288261809982524;1.0001487775513842
99.999981;1.1016593872384381;0.416712424251091;0.3782652651660393;-0.40683205448318005;-0.36932352648371003;1.0926876929482818;0.9996982043486846;9.997712371947934;0.4167912913269354;-0.4352280300446499;-0.43522796722696483;0.3813803088143949;0.3661310759980252;0.5288273244885763;1.0001484697892369
99.999982;1.1016603107567198;0.41671215820901986;0.378265273476404;-0.40683205444390974;-0.3693235266903876;1.0926864157621614;0.9996989720181453;9.997704251242832;0.4167910019440843;-0.435228029885189;-0.4352279669046531;0.3813804146970633;0.3661317975364835;0.5288284003865548;1.000148190743977
99.999984;1.1016611679305057;0.41671190754952403;0.3782652815651914;-0.40683205440559883;-0.36932352688787673;1.0926852164683614;0.9996996949099048;9.997696746830488;0.41679073502524566;-0.4352280297348159;-0.4352279665959597;0.3813805072849136;0.36613248190353836;0.528829408909691;1.0001479388037342
99.999988;1.1016619618862211;0.4167116724141495;0.3782652894199174;-0.4068320543687769;-0.3693235270753596;1.0926840963674176;0.9997003729332838;9.997689819029944;0.41679048943234365;-0.4352280295933634;-0.4352279663028826;0.38138058930364804;0.36613312648347246;0.5288303506173009;1.00014771076668
99.999996;1.1016626973986534;0.4167114524914896;0.37826529729202474;-0.40683205433362934;-0.3693235272520839;1.0926830542262544;0.9997010060906152;9.997683418633793;0.4167902632230366;-0.4352280294607891;-0.4352279660272688;0.3813806630721945;0.3661337297091535;0.5288312269690991;1.0001475024955058
100.0;1.1016633794557373;0.4167112474934044;0.37826530516739665;-0.4068320543003975;-0.3693235274173332;1.092682086665385;0.9997015952099907;9.997677496176609;0.41679005422763415;-0.4352280293371313;-0.43522796577017175;0.38138073041459003;0.3661342913849963;0.5288320406737901;1.0001473105025114
