time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.555536;1.0439938888163858;0.8332969274709323;0.7980937862031386;-0.001203027619831213;-0.001152389222930824;1.0443342019209163;10.000362477630373;0.8336066004450787;0.01400598125112149;0.014005981536341978;0.7981543818821981;-0.013765206702916633;0.7982028946361
1.565536;1.0439957374850826;0.8332969498914529;0.7980922872836389;-0.0012061044717853004;-0.0011553379109757317;1.0443325593517496;10.000379238723774;0.8336056117425124;0.014005980640677058;0.014005981369977459;0.7981528382236268;-0.013762192896939394;0.7982017354302705
1.575536;1.0439975676270798;0.8332965768689202;0.7980904969172659;-0.0012080751074659182;-0.0011572269463960428;1.0443299623660063;10.00039603979508;0.8336045994097433;0.014005980052027559;0.014005981187240467;0.7981522620143388;-0.013760178500614407;0.7982014987092493
1.585536;1.0439993762229414;0.8332965136159804;0.7980890916285086;-0.0012111519323174914;-0.0011601756288160247;1.044328417299913;10.000412799853038;0.8336035668435328;0.014005979485212346;0.014005980988977174;0.7981516523366214;-0.013758163575825526;0.7982011630979592
1.595536;1.0440011594860708;0.8332964174297092;0.7980877457409807;-0.0012142287397782364;-0.0011631243100588301;1.0443269315103603;10.0004294389354;0.8336025159275089;0.014005978939711446;0.014005980776240682;0.7981510084539655;-0.013755148188622278;0.7982007076400462
1.605536;1.0440019587666922;0.8332951829664471;0.7980861350837238;-0.0012159580912169913;-0.0011647833215148032;1.0443255133704548;10.000445884634006;0.8336014471341014;0.014005978414763276;0.014005980550214743;0.7981503293820018;-0.013753132415478006;0.7982001640374585
1.615536;1.0440036753815247;0.8332950324258693;0.7980849372637449;-0.00121903485591645;-0.0011677320031859668;1.0443241711529412;10.000462073492255;0.8336003608333034;0.014005977910013272;0.014005980312108868;0.7981496135019015;-0.013750116341884023;0.7981994977156411
1.625536;1.0440056496393122;0.8332947487923814;0.7980834932643702;-0.0012202444614584675;-0.0011688917808882228;1.04432291192206;10.000477945377424;0.8335992582456749;0.014005977425868295;0.014005980063107553;0.7981488589447188;-0.013748100053071649;0.7981987468698928
1.635536;1.0440072725489031;0.8332945470270807;0.7980824752485166;-0.0012233211816745548;-0.0011718404641563505;1.0443217412486723;10.000493434368826;0.8335981419101665;0.014005976963364983;0.014005979804319594;0.7981480643262566;-0.013746083623543305;0.7981979008251504
1.645536;1.044008837649153;0.8332939703331961;0.7980812199060605;-0.001225291684308947;-0.0011737295001180358;1.0443206638492508;10.000508469810445;0.8335970156356595;0.01400597652391625;0.01400597953674703;0.7981462290773416;-0.013743067111758017;0.798195950120552
1.655536;1.044010339161025;0.8332937170671267;0.798080398211426;-0.0012283683599215289;-0.0011766781847031543;1.0443186845214365;10.000522988974257;0.833595883772483;0.014005976109089583;0.014005979261085296;0.7981453535228368;-0.013741050559799371;0.7981949371077156
1.665536;1.0440117742514108;0.8332934400758528;0.7980796768064372;-0.0012314450142021165;-0.001179626869660782;1.0443178085479992;10.000536949630543;0.8335947506919037;0.014005975720459222;0.014005978977506377;0.798144438414829;-0.013739033994259157;0.7981938538904189
1.675536;1.0440121897988575;0.8332920325015458;0.7980787216682235;-0.0012331742010091118;-0.0011812858811948255;1.044317041869579;10.000550330392144;0.8335936207301518;0.014005975359502288;0.014005978685754018;0.7981434838466417;-0.0137360174278917;0.7981926933477468
1.685536;1.0440134962310772;0.8332917174076854;0.7980782002221287;-0.0012362508149149514;-0.0011842345687879958;1.0443163910360655;10.000563117957608;0.8335924980238879;0.014005975027397193;0.014005978385325739;0.7981424889924609;-0.013734000866356042;0.7981915003553497
1.695536;1.044014744525451;0.833289932731993;0.7980763835539475;-0.0012385701406893608;-0.0011864578510009478;1.044315861939669;10.000575299671357;0.8335913862714126;0.014005974724711387;0.014005978075636551;0.7981414530567664;-0.013731984319468449;0.7981902675671296
1.705536;1.0440159410722845;0.8332895909452913;0.7980760564644505;-0.0012416467191997032;-0.0011894065495889675;1.044315458152083;10.000586868094029;0.8335902884780453;0.014005974451300293;0.014005977756356949;0.7981403763735355;-0.013729967808315076;0.798189003537113
1.715536;1.0440170943135962;0.8332888897746661;0.7980754861952655;-0.0012436170935513314;-0.0011912956085984032;1.0443151806774382;10.000597823337328;0.8335892068126635;0.014005974206679362;0.014005977427662138;0.7981382609264246;-0.013726951365010079;0.7981866994637039
1.725536;1.0440185151389203;0.8332884210234639;0.7980750028873665;-0.0012448265123137902;-0.0011924554068489322;1.0443150286729979;10.000608172584526;0.8335881426942933;0.014005973990371191;0.01400597709002972;0.7981371100813;-0.013724935028426205;0.798185399054765
1.735536;1.044019612323953;0.8332880529321208;0.7980749337579203;-0.0012479030356101273;-0.0011954041307823675;1.0443150001086008;10.000617932663857;0.8335870965224924;0.014005973801694816;0.014005976743892824;0.7981359277642767;-0.01372291883619916;0.7981840962391396
1.745536;1.0440206959644764;0.8332873309685551;0.79807460738424;-0.0012498733549735806;-0.0011972932191386231;1.0443150925658955;10.000627122805051;0.8335860673428804;0.014005973639483223;0.014005976389581025;0.7981347173188157;-0.013720902817739713;0.7981828022841525
1.755536;1.0440217734144386;0.8332869550780762;0.7980746890038198;-0.0012529498338641342;-0.001200241966486904;1.044315304092375;10.000635740042647;0.8335850537572709;0.014005973502196364;0.014005976027294665;0.7981334806080291;-0.013717886995071484;0.798181510960963
1.765536;1.0440228496262092;0.8332862298678824;0.7980745072189989;-0.001254920107191075;-0.0012021310802651046;1.0443156340015738;10.000643741521982;0.8335840556853865;0.014005973387995679;0.014005975656860651;0.7981312178937052;-0.013715871386729622;0.7981792673986229
1.775536;1.0440229732526694;0.8332850946234435;0.7980747282009825;-0.0012577552503870491;-0.0012048498207109664;1.0443160836376806;10.000651054471067;0.833583075039489;0.014005973294680075;0.014005975277748654;0.798129928124292;-0.013713856006551972;0.7981780645238549
1.785536;1.0440240523262063;0.8332843741856814;0.798074680456053;-0.001259725470352446;-0.0012067389626086544;1.0443166559957662;10.000657597606143;0.8335821148681071;0.014005973219907979;0.014005974889454058;0.7981286092721648;-0.013711840858382554;0.7981769127314431
1.795536;1.0440251341570803;0.8332836547159662;0.798074696017087;-0.0012616956644157112;-0.0012086281198012;1.044316354221005;10.000663291769115;0.833581178569974;0.01400597316147832;0.014005974491670858;0.7981272586668714;-0.013709825934190574;0.7981758215904383
1.805536;1.0440262213570293;0.8332832814970379;0.7980751061501851;-0.001264772007319235;-0.001211576938591696;1.0443171809734118;10.000668062546819;0.8335802704137731;0.014005973117175108;0.014005974084208138;0.7981258735201432;-0.013706811218101808;0.7981747823802511
1.815536;1.0440273177758135;0.8332825529653476;0.7980752394551419;-0.0012667421501625837;-0.001213466126474076;1.0443181386943088;10.000671846510816;0.833579396423304;0.014005973084565736;0.014005973667033936;0.798124451760391;-0.0137047966872398;0.798173837642772
1.825536;1.044028426924486;0.8332821640973764;0.7980757616454459;-0.0012698184423190352;-0.0012164149750441202;1.0443192292373975;10.00067459673127;0.8335785640993415;0.014005973061262538;0.014005973240285656;0.798121992756958;-0.013702782303537393;0.7981719795891256
1.835536;1.0440298509974881;0.8332816564962122;0.7980760030244175;-0.001271027601111578;-0.0012175749072175913;1.0443204533877797;10.000676278243745;0.8335777813875331;0.0140059730453319;0.01400597280403652;0.7981204975913762;-0.013700768011101755;0.7981712178811867
1.845536;1.0440309871059203;0.833280895878178;0.7980762944421883;-0.0012729976794076832;-0.0012194641374937362;1.0443218116040045;10.00067686137182;0.8335770558612845;0.014005973035565358;0.014005972358286527;0.7981189686889649;-0.013698753748754301;0.7981705616781067
1.855536;1.0440321330760949;0.8332804732331152;0.7980769708134716;-0.0012760739089591917;-0.0012224130279455605;1.0443233049541805;10.00067632488373;0.8335763938606731;0.014005973031357677;0.014005971903386124;0.7981174090285824;-0.01369673946022548;0.7981700179490611
1.865536;1.044033284798602;0.8332796918495535;0.7980773627342638;-0.0012780439529268752;-0.0012243022886003557;1.0443249341161256;10.000674661552118;0.8335757992748088;0.014005973032049167;0.014005971440273695;0.7981148218408793;-0.013694725092357552;0.7981685919029418
1.875536;1.0440344375413855;0.8332789003181835;0.7980778029290712;-0.001280013983925001;-0.0012261915657293407;1.0443266970478153;10.000671875644189;0.8335752727935795;0.014005973036578941;0.01400597097014019;0.7981132108786494;-0.013691710593131233;0.7981682698879153
1.885536;1.0440355869360634;0.8332784451586217;0.7980786244655584;-0.001283090170509294;-0.0012291405049146733;1.0443285876889599;10.000667978476988;0.8335748128354881;0.014005973043775422;0.0140059704938342;0.7981115803214185;-0.013689695914881709;0.7981680889225112
1.895536;1.04403672936711;0.8332776252570997;0.7980791589874955;-0.0012850601836019813;-0.001231029815983281;1.0443305959478957;10.000662987177963;0.8335744175897271;0.014005973052515355;0.014005970011570308;0.7981099345192918;-0.013687681019276024;0.7981680329371657
1.905536;1.0440378617638342;0.8332767867409527;0.7980797426510773;-0.0012870301931269203;-0.0012329191433250292;1.0443327077601527;10.000656923293745;0.8335740860255164;0.014005973061602757;0.01400596952306999;0.7981082778697559;-0.013685665880221718;0.7981681023548112
1.915536;1.0440389821094493;0.8332759278254449;0.7980803788817324;-0.0012890002023312433;-0.0012348084856423846;1.044334905604705;10.00064980729789;0.8335738170096433;0.014005973069641596;0.014005969027727666;0.7981056138767516;-0.01368365048256285;0.7981672979927842
1.925536;1.0440400899991544;0.8332753967235694;0.7980814059883791;-0.0012920763753516476;-0.0012377574859569304;1.0443371703811601;10.000641651176219;0.8335736078506896;0.0140059730749195;0.014005968524656305;0.7981039442631803;-0.013681634818654316;0.7981676203122138
1.935536;1.0440411864229997;0.8332744962046665;0.7980821590140619;-0.0012940463914232355;-0.001239646853266838;1.0443394832913624;10.000632459287022;0.8335734538157729;0.014005973075463723;0.01400596801285788;0.7981022699562621;-0.013679618884392397;0.79816807040107
1.945536;1.0440425747385342;0.8332738188370763;0.7980829755001252;-0.0012952554758421644;-0.0012408069321408308;1.0443418268021247;10.000622239972257;0.833573349022034;0.014005973069314042;0.014005967491495751;0.7981005928010338;-0.01367760267848243;0.7981686501621518
1.955536;1.0440436576415923;0.8332728856816546;0.7980838541999007;-0.0012972255080233976;-0.0012426963175892144;1.0443441858270102;10.000611022134045;0.8335732879211326;0.014005973054834281;0.014005966959875136;0.7980979160575506;-0.013675586208884113;0.7981683628168791
1.965536;1.044044741437112;0.8332722912619742;0.7980851314135965;-0.0013003017075105547;-0.0012456453555184522;1.0443465484910757;10.000598869739955;0.8335732658792533;0.014005973030975909;0.014005966417035338;0.7980962440091586;-0.013673569499758094;0.7981692116223023
1.975536;1.04404583212393;0.833271342247865;0.7980861396473983;-0.001302271761783702;-0.0012475347576493307;1.0443499046874603;10.000585878037821;0.8335732783660829;0.014005972997370053;0.01400596586151832;0.7980945814908912;-0.013671552592111606;0.798170199534388
1.985536;1.0440469359668942;0.8332703922979204;0.7980872133059121;-0.0013042418303775703;-0.001249424167879483;1.0443522437392925;10.00057214604005;0.8335733201002625;0.01400597295418964;0.014005965291736863;0.7980929331438253;-0.01366953554019458;0.7981713275848326
1.995536;1.0440480586886514;0.8332694464816434;0.7980883516277893;-0.0013062119146779458;-0.0012513135865599451;1.0443545539468566;10.000557757459596;0.8335733853783058;0.014005972901943595;0.014005964706523677;0.798090302846234;-0.01366751840387803;0.798171595095785
2.005536;1.0440492046207202;0.8332674041801347;0.7980884943399895;-0.0013085309368982394;-0.0012535372652927284;1.0443568238227232;10.00054279287804;0.8335734687684025;0.014005972841268163;0.01400596410519418;0.7980886938030541;-0.0136655012384941;0.7981729995699322
2.015536;1.0440503767139857;0.8332664831117809;0.7980897608763781;-0.0013105010558855778;-0.0012554267046806348;1.0443590429053702;10.000527340855369;0.8335735644897845;0.014005972772764998;0.014005963487172297;0.7980871085456264;-0.013663484092634803;0.798174537887892
2.025536;1.044051576668819;0.8332659307699878;0.7980914270947717;-0.0013135773439653373;-0.0012583757996318232;1.0443612017004076;10.000511487688577;0.8335736650466465;0.014005972696938613;0.014005962851863556;0.7980855488881269;-0.013661467014540848;0.7981762058941563
2.035536;1.0440528042008497;0.833265053888957;0.7980928272440807;-0.0013155475013930757;-0.0012602652640684975;1.0443632914981582;10.00049531116266;0.8335737613971881;0.014005972614171644;0.014005962199058341;0.7980830159754937;-0.013659450052257337;0.7981769986187423
2.045536;1.0440540562160496;0.8332642064278748;0.7980942998966829;-0.0013175176806382355;-0.0012621547415566478;1.0443653043714642;10.00047888455295;0.8335738448543429;0.014005972524768921;0.014005961529186917;0.7980815099177585;-0.013657433247811513;0.7981789094131505
2.055536;1.0440553270020292;0.833263393758077;0.7980958503687529;-0.0013194878826138141;-0.0012640442316052564;1.0443672334452219;10.00046228034606;0.833573908695645;0.014005972429156043;0.014005960842917416;0.7980800297196072;-0.013655416639047877;0.7981809307208051
2.065536;1.0440569094128997;0.8332628629212546;0.7980974848997406;-0.0013206971697330022;-0.0012652044207236413;1.0443690730753288;10.000445574019915;0.8335739481590076;0.014005972328158244;0.014005960140844308;0.7980775737706589;-0.013653400264207423;0.7981820536227697
2.075536;1.0440581910555178;0.833262137756663;0.7980992049359669;-0.0013226674175515155;-0.0012670939310114825;1.0443708182678855;10.000428842030924;0.833573959482461;0.014005972223036265;0.014005959423881673;0.7980761401187566;-0.013651384159265308;0.7981842677069277
2.085536;1.0440594591868257;0.8332614668996684;0.7981010138582129;-0.0013246376888908314;-0.001268983449429993;1.044372463620784;10.00041215735953;0.8335739394972411;0.014005972115066235;0.01400595869364985;0.7980747268968964;-0.013649368355168045;0.7981865632213245
2.095536;1.0440616522345052;0.8332616176546633;0.7981029127871766;-0.0013268493483485262;-0.0012711030295418234;1.0443740028171078;10.00039559295856;0.8335738862132267;0.014005972005158964;0.014005957952252542;0.7980733333223092;-0.013647352881075886;0.7981889317760823
2.105536;1.0440628469023883;0.8332614211097003;0.7981052386617083;-0.0013299258150061186;-0.0012740522008917467;1.0443754284650284;10.000379224029906;0.8335737993627205;0.01400597189418274;0.014005957201800897;0.7980709601726106;-0.013645337766830582;0.7981903665261365
2.115536;1.0440639811314947;0.8332609421656947;0.7981073254178166;-0.0013318961652877882;-0.0012759417316029677;1.0443777314426452;10.000363121057122;0.8335736802156619;0.014005971783666705;0.014005956444032385;0.7980696090111704;-0.013643323039249405;0.7981928608543363
2.125536;1.0440650410937713;0.8332605298244655;0.7981095100867956;-0.0013338665431320857;-0.0012778312620121805;1.0443789010361948;10.000347343158927;0.8335735314169447;0.014005971675831405;0.014005955680070112;0.7980682808322278;-0.01364230871727429;0.7981954262664428
2.135536;1.0440660165157465;0.8332601823049277;0.7981117941581509;-0.0013358369493070778;-0.0012797207898464194;1.0443799263843234;10.000331942904888;0.8335733567444339;0.014005971572714073;0.014005954910409991;0.7980659750179923;-0.013640294808106891;0.7981970238190975
2.145536;1.0440669008808796;0.8332598953386054;0.7981141772996605;-0.0013378073847514266;-0.0012816103129327152;1.044380796973749;10.000316976440121;0.8335731597718004;0.014005971475388323;0.014005954135139822;0.7980646894357569;-0.013638281300350552;0.7981996659710222
2.155536;1.0440676901393762;0.8332596625014022;0.7981166577075179;-0.0013397778501738802;-0.0012834998292405465;1.0443815018322062;10.000302505290207;0.8335729424138865;0.014005971383928263;0.014005953354124755;0.7980634218311026;-0.01363626815952669;0.7982023483621514
2.165536;1.044068381418709;0.8332594772487778;0.7981192329145037;-0.0013417483458862975;-0.0012853893366776585;1.0443820293191357;10.000288591720626;0.8335727049492958;0.014005971297809052;0.014005952566980036;0.7980611713533886;-0.013634255333845265;0.7982040655046763
2.175536;1.044068972592903;0.833259334650434;0.7981219004881348;-0.0013437188720370073;-0.001287278833169769;1.044382368198379;10.000275297316726;0.833572447095418;0.014005971216390693;0.014005951773204612;0.7980599386971402;-0.01363224276848417;0.798206809770115
2.185536;1.0440694623509987;0.8332592313311995;0.7981246587870153;-0.001345689428739818;-0.0012891683172033474;1.044382508498637;10.000262687699893;0.8335721686207923;0.01400597113945935;0.014005950972651159;0.7980587246983131;-0.013630230418699915;0.7982095726888059
2.195536;1.0440701512486632;0.8332594062361122;0.798127509205635;-0.0013468990780654859;-0.0012903284608471587;1.0443824411325708;10.000250833206113;0.833571868859637;0.014005971067591936;0.014005950165587098;0.7980565290036815;-0.013629218251488825;0.7982113626661116
2.205536;1.0440713915702278;0.8332601358704164;0.7981304506948175;-0.0013491110837745492;-0.00129244798093904;1.0443831579743204;10.000239795159073;0.8335715460584355;0.014005971001788771;0.014005949352138322;0.7980553501442385;-0.013627206241532623;0.7982141372738996
2.215536;1.0440715764074713;0.8332601385110244;0.7981334862954914;-0.001351081731382049;-0.0012943374274306562;1.0443826528776992;10.00022960931272;0.8335711977455658;0.014005970942650083;0.014005948532095467;0.7980541866761375;-0.01362519437565248;0.798216906641168
2.225536;1.0440716583709597;0.8332601733773003;0.7981366157221768;-0.0013530524061964161;-0.0012962268630241974;1.0443819220392327;10.000220282920523;0.8335708219004826;0.014005970890040015;0.014005947705473686;0.7980520379916282;-0.013623182659646996;0.7982186637870564
2.235536;1.0440716369808294;0.8332602377303517;0.7981398392318092;-0.001355023106843426;-0.0012981162877014703;1.0443809639497892;10.000211804702625;0.8335704177952178;0.014005970843404752;0.01400594687310709;0.7980509039978176;-0.013621171111583832;0.7982214009505338
2.245536;1.0440715125069102;0.8332603282173475;0.7981431571579579;-0.0013569938320402881;-0.0013000057010721605;1.0443797797240346;10.000204159963888;0.8335699860676145;0.014005970802289743;0.014005946036623916;0.7980497845711757;-0.013620159750636672;0.7982241283851471
2.255536;1.0440712849206806;0.8332604412435703;0.7981465685812886;-0.0013589645807800979;-0.0013018951030180715;1.0443783730196505;10.000197339412603;0.8335695286878009;0.014005970766623344;0.01400594519800599;0.7980476793503304;-0.013618148599155035;0.798225806495627
2.265536;1.044070953608202;0.833260572671446;0.7981500706555115;-0.0013609353524715376;-0.0013037844941265462;1.044376748874436;10.000191331397106;0.8335690493081293;0.014005970736604346;0.014005944359312524;0.798046587280108;-0.013616137688710775;0.7982284480232938
2.275536;1.0440714711445997;0.833261129881953;0.7981533241456125;-0.001362041425541203;-0.0013048443016413771;1.0443759124758656;10.000186110427746;0.8335685531295001;0.01400597071253062;0.014005943522523155;0.7980455062613441;-0.013614127056368629;0.7982310504455008
2.285536;1.044070927702421;0.8332612844402106;0.7981569924088047;-0.0013640122449086719;-0.0013067336762066296;1.0443738689957613;10.00018164136227;0.8335680456372857;0.014005970694795925;0.01400594268931866;0.7980434335010025;-0.013613116736734602;0.7982326292714762
2.295536;1.0440702720806379;0.8332614446582017;0.7981607340318924;-0.0013659830855132903;-0.0013086230446702099;1.044371624074463;10.000177893891268;0.8335675314761983;0.014005970683871537;0.014005941860960948;0.7980423660994922;-0.013611106758472635;0.7982351491932586
2.305536;1.0440694975240226;0.8332616076719732;0.7981645416776014;-0.0013679539469090875;-0.0013105124082786873;1.044369184399215;10.000174851011808;0.8335670145917804;0.014005970680330054;0.01400594103836337;0.7980413013727169;-0.013609097146616239;0.7982376267932627
2.315536;1.0440685970063375;0.8332617712554964;0.7981684070924983;-0.0013699248287039197;-0.0013124017682544166;1.0443665580338297;10.000172507882741;0.8335664988112965;0.014005970685029233;0.014005940222313744;0.7980392369453998;-0.013607087926933513;0.7982390614781822
2.325536;1.0440678651267814;0.8332621745393777;0.7981723215138636;-0.0013711347928998681;-0.0013135617849603792;1.0443647541950865;10.00017086858799;0.833565987986951;0.014005970699249023;0.014005939413702147;0.7980381710825185;-0.013606079131034355;0.7982414694171521
2.335536;1.0440666958856608;0.8332623319888061;0.7981762714447018;-0.0013731057152566678;-0.0013154511416328919;1.044361782891591;10.000169946680021;0.8335654860656072;0.014005970724768415;0.014005938613562403;0.7980361033006789;-0.013604070799793934;0.79824281584909
2.345536;1.0440663429551484;0.8332632431655297;0.7981802476609239;-0.0013753180773949446;-0.0013175705709648732;1.0443586541778396;10.000169766950412;0.8335649972958243;0.014005970763893611;0.01400593782287242;0.7980350347423509;-0.013602062977522;0.7982451150400574
2.355536;1.0440649016502408;0.833263034444805;0.7981839090002011;-0.0013761829263705563;-0.0013184002935242372;1.044355376783592;10.000170358539373;0.8335645260013087;0.014005970819217194;0.014005937042303343;0.7980339682228046;-0.013601055699876104;0.7982473805925028
2.365536;1.0440633301039561;0.8332631613553415;0.7981879176377434;-0.0013781539155124946;-0.0013202896599869346;1.0443519576358402;10.000171736091563;0.833564075966234;0.014005970893085948;0.01400593627229261;0.7980319075287192;-0.013599048984853175;0.7982485754290546
2.375536;1.0440616333136228;0.8332632715239685;0.7981919336689837;-0.001380124925586775;-0.0013221790312845133;1.044349402993583;10.000173883945898;0.8335636500953868;0.014005970987117996;0.014005935513360795;0.7980308560745802;-0.013597042829965468;0.798250714474036
2.385536;1.044059816668713;0.8332622556990398;0.7981948914885469;-0.0013824448804340818;-0.0013244026718735302;1.0443457200532733;10.000176756577092;0.8335632502544562;0.014005971102069002;0.014005934766226032;0.798029816588763;-0.01359603721688882;0.7982528144529883
2.395536;1.044058839543761;0.8332630843463109;0.7981989042357374;-0.0013846573591577128;-0.001326522127926855;1.0443419179537525;10.00018029008472;0.8335628770755218;0.014005971237857458;0.014005934031717477;0.7980277918610041;-0.013594032122095237;0.7982538421404592
2.405536;1.0440567998973929;0.8332631276458105;0.7982029084692138;-0.0013866284295664531;-0.0013284115172796525;1.0443380077901256;10.000184415417287;0.8335625300158376;0.014005971393632534;0.014005933310751654;0.7980267851455163;-0.013592027527583631;0.7982558163687992
2.415536;1.044054655608431;0.8332627971183354;0.798206566293487;-0.001387493404978997;-0.0013292412730058704;1.0443340026460348;10.000189063392195;0.8335622075878191;0.014005971568048633;0.014005932604368386;0.7980248002441706;-0.013591023424221789;0.7982567584494046
2.425536;1.04405240960532;0.8332627911537501;0.7982105437838202;-0.00138946450962535;-0.0013311306731789083;1.0443309184201555;10.000194157372755;0.8335619078901441;0.014005971759544733;0.014005931913814105;0.7980238415939039;-0.013589019807240066;0.798258639411587
2.435536;1.0440500636836532;0.8332627619326929;0.798214504487036;-0.0013914356286280143;-0.0013330200782302945;1.0443267735465542;10.00019961101572;0.8335616299666687;0.014005971966491788;0.014005931240602355;0.7980229143708507;-0.013587016671190819;0.7982604820741684
2.445536;1.044048572927148;0.8332634724991278;0.7982184456530037;-0.0013936481994681143;-0.00133513956360685;1.0443225864132302;10.000205341789876;0.8335613748696441;0.014005972187321384;0.014005930586476078;0.7980210246438768;-0.013586014006241775;0.7982613094629114
2.455536;1.0440460323823098;0.8332630560954023;0.7982220314078091;-0.0013945132368234445;-0.0013359693393867281;1.044318372811616;10.000211284173494;0.8335611451783096;0.014005972420512425;0.014005929953436436;0.7980201790033273;-0.01358401179504522;0.7982630935463436
2.465536;1.0440434001390682;0.8332629772920122;0.7982259283468602;-0.0013964843961805722;-0.0013378587584507579;1.0443151459089914;10.000217392454548;0.8335609440761211;0.014005972664333599;0.01400592934369448;0.7980183835206519;-0.013583010011519918;0.798263874801901
2.475536;1.044040983809184;0.8332631343539059;0.7982298033740386;-0.0013976946314771923;-0.0013390188266124304;1.044310918023284;10.000223637216694;0.8335607746807355;0.014005972916607604;0.014005928759324887;0.7980176431800129;-0.01358100862107631;0.7982656247686954
2.485536;1.044038190497846;0.8332630483364232;0.7982336552594193;-0.0013996658168631678;-0.0013409082533848528;1.0443067019989254;10.000229993881543;0.8335606388421771;0.014005973174935996;0.014005928201920183;0.7980169620578446;-0.013579007584463754;0.7982673668169822
2.495536;1.0440362842647248;0.8332633752333316;0.7982371526392132;-0.0014007723600568426;-0.0013419681249654662;1.0443025114545867;10.000236428922284;0.8335605361141861;0.01400597343739992;0.014005927672564783;0.7980153431052719;-0.013578006867350093;0.7982681246859853
2.505536;1.0440333666489487;0.8332632940744785;0.798240968197458;-0.0014027435794377128;-0.0013438575603637178;1.0442993601381267;10.000242901468921;0.83356046434576;0.014005973703172568;0.014005927172132376;0.7980147878788434;-0.013576006451770485;0.7982698703263914
2.515536;1.0440303990033324;0.8332632209997956;0.7982447723049718;-0.0014047148172582047;-0.0013457469986895261;1.0442952608761356;10.000249375383165;0.8335604208234675;0.014005973972521837;0.014005926701613146;0.7980132971871973;-0.01357500633996722;0.7982706435338816
2.525536;1.0440273884342626;0.8332631604464343;0.7982485705042539;-0.0014066860756959572;-0.001347636438749321;1.0442912249076166;10.000255819490745;0.8335604020812296;0.014005974246165079;0.014005926262257216;0.7980128721338093;-0.013573006541400092;0.7982724147354714
2.535536;1.0440252963751104;0.8332635290623939;0.798252032755815;-0.0014077927109788137;-0.001348696321662675;1.044287261524294;10.00026219922421;0.8335604030510625;0.01400597452440917;0.014005925855581896;0.7980115149316706;-0.013572007053361144;0.798273221878455
2.545536;1.0440222237964725;0.8332635082126295;0.7982558320101552;-0.0014097640189041053;-0.0013505857607578405;1.0442843775373876;10.000268475795473;0.8335604174528982;0.014005974806583816;0.014005925483180626;0.7980112290795129;-0.01357000785670607;0.7982750324892343
2.555536;1.0440191310439106;0.8332635163278904;0.7982596368232368;-0.0014117353512322099;-0.0013524751966803316;1.0442805774552164;10.00027461060842;0.8335604391844744;0.014005975091021876;0.014005925146554426;0.798011019064459;-0.013568008926218483;0.7982768636846929
2.565536;1.044016021259554;0.8332632114526753;0.798263115647309;-0.0014126006086120112;-0.0013533049906668496;1.0442768646977851;10.000280565887934;0.8335604627185907;0.014005975375638786;0.014005924847268262;0.7980098900337153;-0.013567010242285944;0.7982777320222127
2.575536;1.0440138483969101;0.8332640585950147;0.7982669384393989;-0.001414813451659281;-0.0013554244998896265;1.0442732420168306;10.00028630144208;0.8335604822574121;0.014005975658885067;0.014005924587088332;0.7980098469453596;-0.01356501179861019;0.7982796033403805
2.585536;1.0440107039445607;0.8332641912511507;0.7982707724257151;-0.0014167848535811206;-0.001357313920705885;1.0442707105916633;10.000291774799154;0.8335604911727674;0.014005975940306094;0.014005924367664346;0.7980088935548283;-0.013564013602196065;0.798280512478108
2.595536;1.0440075390249668;0.8332640239450286;0.7982742828859223;-0.0014176501760944848;-0.001358143696290043;1.0442672694922779;10.000296948142513;0.8335604825985945;0.014005976220362813;0.014005924190023741;0.7980090322644741;-0.01356201566340707;0.7982824253159653
2.605536;1.0440053033459455;0.8332650175931374;0.7982781372291414;-0.0014198630792530353;-0.0013602631843932945;1.0442639162375928;10.00030179587576;0.8335604505102703;0.014005976500117092;0.014005924054492568;0.7980082645762331;-0.013561017986743645;0.7982833757805224
2.615536;1.044002084950109;0.833264955414403;0.798281665893421;-0.0014207284301331448;-0.0013610929415922342;1.0442616474705186;10.00030630440353;0.8335603897604946;0.014005976781141932;0.014005923960959324;0.798008591469179;-0.013559020575280965;0.7982853291436312
2.625536;1.0439991338776118;0.8332655413216175;0.7982855360625173;-0.0014219389465747387;-0.0013622529566205187;1.0442584587379873;10.000310464973603;0.8335602953755965;0.014005977065455222;0.01400592390902509;0.7980080133051249;-0.013558023441933565;0.7982863193545423
2.635536;1.043995844465808;0.8332659469840963;0.7982894098209995;-0.0014239104008971638;-0.0013641423294476534;1.0442553438277669;10.000314272773496;0.8335601631461361;0.014005977355366262;0.014005923898153071;0.7980085295700587;-0.013557026612685616;0.7982883286719161
2.645536;1.0439934673137665;0.8332668287305931;0.7982929538195996;-0.0014250172354844028;-0.0013652021423772639;1.0442522953915498;10.000317734827734;0.8335599912782773;0.014005977653213668;0.014005923927789562;0.7980091393479994;-0.013555030121393889;0.7982903387493729
2.655536;1.0439900904335202;0.8332673646287616;0.7982968377857782;-0.0014269886831195955;-0.0013670914973157133;1.0442503071070128;10.000320869362183;0.8335597807104475;0.01400597796111227;0.01400592399717089;0.7980088422022004;-0.01355403400371722;0.79829138061816
2.665536;1.0439866621424545;0.833267619234084;0.7983003924832608;-0.0014278540297654905;-0.001367921206486636;1.0442473753396542;10.000323696563843;0.8335595332506507;0.014005978280863269;0.014005924105013013;0.7980096383556685;-0.013552038293606246;0.7982934155669007
2.675536;1.0439841310021307;0.8332690520020831;0.7983042841162676;-0.001430066937885453;-0.0013700406313530708;1.0442444993092117;10.000326240546642;0.8335592495304717;0.01400597861396944;0.014005924249378625;0.7980095281396264;-0.013551043020958173;0.79829447216218
2.685536;1.0439805859547635;0.8332697915533772;0.7983081753246275;-0.0014320383536745777;-0.0013719299604374319;1.0442426798234647;10.000328540970271;0.8335589288622969;0.014005978961834304;0.014005924427710021;0.7980105115945967;-0.013549048208111975;0.7982965091986561
2.695536;1.0439769784870743;0.8332702480999437;0.7983117259194908;-0.0014329036655144954;-0.001372759644053065;1.0442399171216619;10.000330655819946;0.8335585704411547;0.01400597932602264;0.014005924637026339;0.7980105885359668;-0.013548053868110895;0.7982975531168639
2.705536;1.0439733066753396;0.8332711169012048;0.7983155979636186;-0.0014348750504857455;-0.0013746489549014563;1.04423721028177;10.000332649594348;0.833558174487324;0.01400597970801294;0.014005924874354583;0.7980117584306576;-0.013546060007920222;0.7982995626308366
2.715536;1.043970521618111;0.8332724577210258;0.7983191165112965;-0.0014359818177582734;-0.0013757087096567782;1.0442355584994136;10.000334579319672;0.8335577425435055;0.0140059801086243;0.014005925137132438;0.7980120202455179;-0.013545066631211843;0.7983005672569691
2.725536;1.0439667138803104;0.8332734421567048;0.7983229464160393;-0.0014379531665495424;-0.0013775980031334222;1.0442329616019057;10.000336486280599;0.8335572765384262;0.0140059805279422;0.014005925423327549;0.7980133729575337;-0.013544073737009197;0.7983025474973645
2.735536;1.043962837032416;0.8332741275195361;0.7983264153095494;-0.001438818407345697;-0.0013784276516985699;1.0442304188287814;10.000338388450464;0.8335567779172303;0.014005980965747828;0.014005925731461958;0.7980138160292406;-0.013542081319142692;0.7983034859614758
2.745536;1.04395984629664;0.8332759654338805;0.7983301880550193;-0.0014410312038837384;-0.0013805470182195053;1.0442289269549756;10.00034028201329;0.8335562482751147;0.0140059814218123;0.01400592606058031;0.7980153492698575;-0.013541089370709877;0.7983054162667467
2.755536;1.043955836577724;0.8332767282344338;0.7983335931868448;-0.0014418963982108831;-0.0013813766482023801;1.044226479815545;10.00034216066854;0.8335556905634953;0.01400598189597165;0.014005926410055334;0.7980159723978408;-0.01353909788940538;0.7983063047678381
2.765536;1.043951764694436;0.83327786672295;0.7983372945061139;-0.0014438676486159617;-0.0013832659034243662;1.0442240701371086;10.00034403694357;0.8335551096106465;0.01400598238827161;0.014005926779387766;0.7980176839616109;-0.013538106877856584;0.7983081847165444
2.775536;1.0439485891990228;0.8332794359071434;0.7983406183338488;-0.0014449742828222725;-0.0013843256026025476;1.0442226917783415;10.000345946594795;0.8335545115436389;0.014005982899139029;0.014005927168176233;0.798018480092965;-0.013537116341876265;0.7983090392026195
2.785536;1.043944409446554;0.8332806034654132;0.7983442292403345;-0.0014469454719206957;-0.0013862148325174673;1.0442203403793313;10.00034793819625;0.8335539022928476;0.014005983429255107;0.014005927576280337;0.7980203545463644;-0.013535126286854632;0.7983108514868904
2.795536;1.0439404878324856;0.8332816663029355;0.7983474548518941;-0.0014470496100466117;-0.0013863150271165748;1.044218013006705;10.000350063787513;0.8335532870983989;0.014005983979047133;0.014005928003902476;0.7980212997152195;-0.013534136709223026;0.7983116566426139
2.805536;1.0439371851354546;0.8332835943143625;0.7983509559751285;-0.0014492622372383952;-0.0013884343173387697;1.0442167084840617;10.00035237554263;0.8335526720724858;0.01400598454829807;0.014005928451331272;0.7980233078788459;-0.013533147591257039;0.7983134381830755
2.815536;1.043932905031154;0.8332844054108836;0.7983540606224505;-0.00145012725057037;-0.0013892638605401428;1.0442144279377124;10.000354920913395;0.833552065562449;0.01400598513628518;0.014005928918609955;0.7980243724367937;-0.01353115890367053;0.7983141799329633
2.825536;1.043929566704213;0.8332863170516838;0.7983574304362149;-0.0014523398197850163;-0.0013913831147940876;1.0442131742447593;10.000357731506348;0.8335514768498008;0.014005985742133548;0.014005929405461207;0.7980264881497174;-0.01353017060882347;0.7983159156435545
2.835536;1.0439252755282564;0.833287108564329;0.7983603922615574;-0.001453204774758724;-0.0013922126191415968;1.0442109508439152;10.000360811159457;0.8335509129330354;0.014005986364903241;0.014005929911494349;0.7980276501582156;-0.013529182662852694;0.7983166289289275
2.845536;1.0439209974331978;0.8332878900319188;0.7983632763329309;-0.001454069701944917;-0.0013930421023567975;1.0442087609396307;10.000364137244919;0.8335503766853354;0.01400598700347891;0.014005930436514916;0.7980298525735571;-0.013527195021916938;0.7983183037812428
2.855536;1.0439176972485498;0.8332886661153112;0.7983653546483518;-0.0014566311178682695;-0.0013954955716837438;1.0442076077484808;10.000367680084763;0.8335498677747398;0.014005987656655231;0.014005930980560587;0.7980310877006888;-0.01352620765257023;0.7983189766088665
2.865536;1.0439134772248926;0.8332894306933963;0.7983680771274705;-0.0014574959925584415;-0.001396325010987041;1.0442054954723625;10.000371424999436;0.8335493846131127;0.014005988323341594;0.014005931543683304;0.7980333468354819;-0.013525220536403622;0.7983206326365314
2.875536;1.0439092983069398;0.8332905393086569;0.7983710512582525;-0.0014594669181611818;-0.001398214061690065;1.0442034293457558;10.000375384156877;0.8335489261818306;0.014005989002525115;0.014005932125941143;0.7980346217239669;-0.01352323366418816;0.7983212570370364
2.885536;1.0439061192258428;0.8332920592738228;0.7983736076027278;-0.0014605732586345853;-0.0013992735501053483;1.0442024136604946;10.000379597996451;0.8335484934753904;0.014005989693057592;0.014005932727503447;0.7980369052944046;-0.013522247031273988;0.7983228842104207
2.895536;1.0439020362825693;0.8332931707301241;0.7983764149243776;-0.0014625441354930533;-0.001401162553483363;1.0442004492887702;10.000384124450346;0.8335480897712634;0.014005990393622648;0.014005933348593114;0.7980381918269086;-0.013521260639980083;0.7983234975911417
2.905536;1.0438980057774243;0.8332939396494282;0.7983788029710499;-0.0014634089138292861;-0.0014019918987998384;1.0441995334367284;10.00038902214653;0.8335477198191086;0.014005991102805369;0.014005933989575333;0.7980404765435859;-0.013520274498210883;0.7983250971826089
2.915536;1.043894983357904;0.8332954775265925;0.7983811041792795;-0.0014645151902181893;-0.0014030513196926818;1.0441976613511814;10.000394342094024;0.8335473890415755;0.01400599181894452;0.014005934651131174;0.7980417546898495;-0.013518288612808025;0.7983256675754861
2.925536;1.0438910632515928;0.8332966121722627;0.7983836533083177;-0.0014664859991995588;-0.0014049402553703838;1.0441958277271033;10.00040012910471;0.8335471032397516;0.014005992540009587;0.014005935333993611;0.7980440211029611;-0.013517302989553247;0.7983272444695915
2.935536;1.043888153773166;0.8332981677460961;0.7983857818593039;-0.0014675922387398209;-0.0014059996327446783;1.0441950277891048;10.000406422091588;0.8335468682376015;0.014005993263966161;0.0140059360384823;0.7980452703868236;-0.013516317640911824;0.7983278137324016
2.945536;1.0438843482657063;0.8332989708811245;0.7983878254795879;-0.0014684569377581332;-0.001406828890013136;1.044193258642601;10.000413250314828;0.833546688877988;0.0140059939892642;0.014005936764359348;0.7980464972940787;-0.013515332590880778;0.7983283778922411
2.955536;1.0438806014672455;0.8333001304174997;0.7983901174232659;-0.0014704276889595494;-0.0014087177609402835;1.0441925198705364;10.000420636129979;0.8335465681209635;0.014005994714959736;0.014005937510828625;0.7980486972119707;-0.013513347872930237;0.7983299224969915
2.965536;1.043877868395663;0.8333017082023179;0.7983919878669802;-0.001471533878854785;-0.0014097770772950634;1.0441908127951316;10.000428605121677;0.8335465074711674;0.014005995440721418;0.014005938276645891;0.7980498668191361;-0.013512363523208991;0.7983304835987662
2.975536;1.0438745435219352;0.8333027719550554;0.7983937729986726;-0.0014716375883189795;-0.0014098768780078893;1.0441891397320047;10.000437187899813;0.8335465079824645;0.014005996166870524;0.014005939060491213;0.7980520050839692;-0.013511379574350134;0.7983320445427948
2.985536;1.0438719326200843;0.8333047089426149;0.7983958036023816;-0.001473849813843121;-0.0014119957905190492;1.0441885038633918;10.000446416510293;0.8335465700867579;0.014005996894190574;0.014005939860986012;0.7980531136641362;-0.013510396056616391;0.7983326049323586
2.995536;1.0438684285418107;0.8333055402037035;0.7983974123100064;-0.001474714421796331;-0.0014128249481069838;1.044186908366754;10.000456330291186;0.833546693048386;0.014005997623633887;0.014005940676261958;0.7980551957552675;-0.013509413001260677;0.7983341633817488
3.005536;1.0438649836152383;0.8333063736237222;0.7983989312543447;-0.0014755790109054292;-0.0014136540856060538;1.044186355059918;10.000466980034888;0.8335468758516379;0.014005998356326585;0.014005941503990555;0.7980562544206766;-0.013507430441092148;0.7983347027898654
3.015536;1.043862549392046;0.8333083155559997;0.7984006919532778;-0.0014777911827286254;-0.001415772939818561;1.0441848446972792;10.000478421833401;0.8335471182467228;0.014005999093716363;0.014005942341669167;0.7980582918581568;-0.013506448413085912;0.7983362572054981
3.025536;1.0438592152888917;0.833309141985731;0.7984020238120517;-0.001478655736227303;-0.0014166020389878955;1.0441843787073712;10.000490711416509;0.8335474203432721;0.014005999837376432;0.014005943186505462;0.7980593096053604;-0.01350546695970217;0.7983368106230573
3.035536;1.0438568837501807;0.8333107195667584;0.798403257168922;-0.0014797618121452105;-0.0014176612233148323;1.0441829601673795;10.000503899071413;0.8335477823773414;0.014006000588549875;0.014005944035435744;0.7980613090820443;-0.013504486124864006;0.7983383625302497
3.045536;1.0438536413515116;0.8333118714890004;0.798404724078593;-0.00148173240288545;-0.0014195499214065424;1.0441815940535217;10.000518023239056;0.8335482055099215;0.01400600134794054;0.01400594488556593;0.7980622919897183;-0.013503505951898158;0.7983389118584523
3.055536;1.0438513899468893;0.833313417971667;0.7984057528813844;-0.001482838458745353;-0.001420609072596503;1.0441812880178074;10.000533108495027;0.8335486918032075;0.014006002115988233;0.014005945734663895;0.7980632601082499;-0.013501526485192254;0.7983394389685657
3.065536;1.043848218306854;0.8333141826548488;0.7984066779762392;-0.0014837029663914512;-0.001421438103747358;1.0441800522514173;10.000549164060624;0.8335492430230104;0.014006002893420275;0.014005946581499566;0.7980652148677869;-0.013500547767018057;0.7983409734741435
3.075536;1.0438450770040193;0.8333149241091554;0.798407500443073;-0.0014845674678779584;-0.0014222671186365262;1.0441798970989347;10.000566177504442;0.8335498598597829;0.01400600368163402;0.014005947425779736;0.7980661574638382;-0.013499569828630929;0.7983414939317056
3.085536;1.0438429167068894;0.8333167511673265;0.7984085579124327;-0.0014867795720161833;-0.0014243858567099042;1.044178830410242;10.000584111792291;0.8335505417483673;0.01400600448252675;0.01400594826782482;0.798068089473915;-0.013498592687747566;0.7983429963028857
3.095536;1.0438398275884708;0.8333174437121137;0.7984091878454607;-0.0014876440675945654;-0.0014252148420770545;1.0441788564890675;10.000602911637612;0.833551286134014;0.014006005297787422;0.01400594910850959;0.7980690134574076;-0.013497616359090256;0.798343478998406
3.105536;1.043837714632079;0.8333188716718695;0.7984097291414259;-0.0014887501109257272;-0.0014262739195263809;1.0441779760079308;10.000622511299087;0.8335520875930351;0.014006006128201678;0.014005949949376425;0.7980709334521621;-0.01349664086490305;0.798344941313266
3.115536;1.0438346669350067;0.8333195121694257;0.7984101875533661;-0.001489614609188893;-0.0014271028786789564;1.0441781859439472;10.000642839658536;0.8335529381752979;0.014006006973702374;0.014005950792505524;0.7980718553421239;-0.01349466623243218;0.79834536783396
3.125536;1.043832587398581;0.8333212367596037;0.798410900580893;-0.0014918267206282603;-0.001429221565015539;1.044177479837682;10.00066382451521;0.8335538287110988;0.014006007833997441;0.014005951640164806;0.7980727863710405;-0.01349369248455428;0.798345795508674
3.135536;1.0438295652854093;0.833321828981065;0.7984112037464304;-0.0014926912270664225;-0.0014300504991872792;1.0441778491026488;10.000685393239156;0.8335547503494914;0.014006008708774283;0.01400595249463959;0.7980747340644279;-0.013492719632686154;0.7983472114957885
3.145536;1.043827506409216;0.8333231641070459;0.79841143373922;-0.0014937972941867048;-0.0014311095266729855;1.0441772849367343;10.000707471589141;0.8335556959778686;0.014006009597487051;0.014005953358344952;0.7980757059189834;-0.013491747673887269;0.7983476186426811
3.155536;1.043824502868027;0.8333237243479721;0.7984115948521066;-0.0014946618191331684;-0.0014319384330082096;1.0441777795448801;10.000729986608937;0.833556660542798;0.014006010499372341;0.01400595423376145;0.7980777097575912;-0.013490776590313362;0.7983490161647955
3.165536;1.0438224615609468;0.8333253836293664;0.7984120241541138;-0.001496873969955324;-0.0014340570660178755;1.0441773267694592;10.000752872649592;0.8335576397532615;0.014006011413546324;0.014005955123151179;0.7980787538360076;-0.013489806350355836;0.7983494020266539
3.175536;1.0438197762244392;0.8333261664486188;0.7984120593017293;-0.0014969775865182088;-0.0014341565349602246;1.0441769225679365;10.000776077706327;0.8335586282978285;0.014006012338957638;0.014005956028608973;0.7980798465048209;-0.013488836912746324;0.7983497743242026
3.185536;1.043816800415716;0.8333267026379813;0.7984120362616167;-0.0014978421550803798;-0.0014349854029373661;1.0441775641936295;10.000799565643307;0.8335596193276339;0.014006013274285951;0.01400595695232165;0.798081995551351;-0.01348786822926818;0.7983511332723247
3.195536;1.043814790893203;0.8333279986366806;0.7984119609987563;-0.0014989483017274264;-0.00143604437086447;1.0441772485636585;10.000823310029057;0.8335606056766605;0.014006014217843013;0.014005957896529527;0.7980832075054408;-0.013486900246032503;0.7983514817666604
3.205536;1.0438118422177378;0.8333285372527293;0.7984118397259775;-0.0014998129093257188;-0.001436873221236187;1.0441779725138756;10.000847285733647;0.8335615812343656;0.014006015167670435;0.014005958863344567;0.7980854871588486;-0.013485932906542134;0.7983528237594743
3.215536;1.0438098640306928;0.833329845439275;0.7984116776776414;-0.0015009191013180977;-0.0014379321742254432;1.044177734422398;10.000871463283495;0.8335625409907316;0.014006016121657902;0.014005959854629829;0.7980868375784851;-0.013484966150192764;0.7983531650165501
3.225536;1.0438069534095087;0.8333307553690442;0.7984118166858755;-0.0015028898107003917;-0.0014398206434693313;1.0441785342758423;10.000895803262809;0.8335634805461607;0.014006017077324876;0.014005960871896617;0.7980882604804445;-0.013482999905352677;0.7983534947741007
3.235536;1.0438050250464548;0.8333320954966096;0.7984115940686373;-0.001503996059630716;-0.00144087958457758;1.0441783725093154;10.000920255496572;0.8335643959277196;0.014006018031754736;0.014005961916182042;0.7980907562014868;-0.013482034088403847;0.7983548528589102
3.245536;1.0438021812764078;0.8333326959006588;0.7984113513210536;-0.0015048607758623735;-0.0014417084091544164;1.0441792492613993;10.000944766422153;0.8335652830741337;0.014006018982052209;0.014005962987940974;0.7980923234888904;-0.013481068613549535;0.7983552282033597
3.255536;1.0438003403887766;0.8333340802948539;0.7984110937185749;-0.0015059670950369607;-0.0014427673395655727;1.044179163624709;10.000969283485595;0.8335661373505421;0.01400601992579716;0.014005964087177235;0.798094959914703;-0.013480103403816007;0.7983566250813893
3.265536;1.0437976069936192;0.8333347289671597;0.7984108277820262;-0.0015068318859981136;-0.0014435961544931816;1.0441801128221493;10.000993748550947;0.8335669542570637;0.014006020861118263;0.014005965213689069;0.798096662644626;-0.013479138395406471;0.7983570464928484
3.275536;1.0437959010430826;0.8333361673985612;0.7984105580307403;-0.0015079382880566516;-0.0014446550781210257;1.04418009209829;10.001018095254194;0.8335677306830185;0.0140060217864676;0.014005966367058751;0.7980984283921071;-0.013478173535760366;0.7983574921947973
3.285536;1.0437933266441808;0.8333368783171665;0.7984102906177133;-0.0015088031641323576;-0.0014454838880247288;1.0441810959047482;10.001042263983013;0.8335684652131355;0.014006022700252058;0.014005967546494908;0.7981012522563541;-0.013477208774647408;0.7983589593389416
3.295536;1.0437917994227064;0.8333387370031531;0.7984103641788713;-0.0015110157064635518;-0.0014476024420876376;1.044181120294472;10.00106621183721;0.8335691574795664;0.0140060236007296;0.01400596875081051;0.7981031275822889;-0.013476244054748019;0.7983594441766058
3.305536;1.0437894173323885;0.8333395271217328;0.7984101158216177;-0.0015118806712463516;-0.0014484312527191412;1.044182164609892;10.001089900869559;0.8335698073092433;0.014006024486462711;0.014005969978628732;0.7981050479878301;-0.013475279311083166;0.7983599425855794
3.315536;1.0437880921357667;0.833341121495267;0.7984098836476382;-0.0015129872565042702;-0.0014494901803082836;1.0441822314172493;10.001113289784627;0.8335704135055841;0.014006025356839936;0.014005971228694746;0.7981080087736337;-0.013474314475838679;0.7983614511377
3.325536;1.0437859219461136;0.833341999325481;0.7984096732037339;-0.0015138523120577427;-0.0014503190017764976;1.044183326001839;10.001136341764429;0.8335709724538154;0.014006026212046295;0.014005972499972525;0.7981100060390934;-0.01347334948611777;0.7983619670276408
