time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.335536;1.0437848199329223;0.8333436818978794;0.7984094886173981;-0.001514958989422907;-0.0014513779478028722;1.0441844557924476;10.001159031137085;0.8335714780485527;0.014006027052714634;0.014005973791401302;0.7981130356360985;-0.013472384292937815;0.798363486653745
3.345536;1.043782882633943;0.8333446437926514;0.7984093359673813;-0.001515824132974467;-0.0014522067950939227;1.0441846287624954;10.001181346322888;0.8335719232862566;0.01400602787983228;0.014005975101527133;0.7981150931253652;-0.013471418860816941;0.7983640070500412
3.355536;1.043782018917976;0.8333464011002487;0.7984092195767202;-0.001516930898111649;-0.0014532657758726585;1.044185851222856;10.001203296426631;0.8335723021195558;0.014006028694572518;0.014005976428369983;0.798117173735178;-0.013470453157389947;0.7983645250160376
3.365536;1.0437803224603917;0.833347426195381;0.7984091447965332;-0.001517796125109386;-0.0014540946649486974;1.0441861270332953;10.00122491503227;0.8335726101589609;0.014006029497664454;0.014005977769631727;0.798120272270544;-0.013469487143808712;0.7983660377700156
3.375536;1.0437797024679183;0.8333492370826097;0.7984091140188855;-0.0015189029748113492;-0.0014551536944521755;1.0441874587640063;10.001246256378346;0.8335728439536885;0.01400603028900849;0.014005979123118387;0.7981223833834197;-0.013468520770229444;0.7983665440384056
3.385536;1.043778254563776;0.8333503101598382;0.7984091292090272;-0.0015197682838084025;-0.001455982636800757;1.0441878486283969;10.00126738363503;0.8335730006404714;0.01400603106788184;0.014005980487289807;0.7981245018990475;-0.0134675539779155;0.7983670431681374
3.395536;1.0437778892801697;0.8333521662116029;0.7984091886163862;-0.001520875217420795;-0.0014570417247747585;1.0441892975309917;10.001288348430824;0.8335730791129352;0.01400603183330464;0.01400598186160321;0.7981276234191357;-0.013466586707208312;0.798368534852899
3.405536;1.043777955433865;0.8333542843972641;0.7984092921954099;-0.0015212212574167942;-0.0014573714205927167;1.0441898034123775;10.001309176450121;0.8335730806288577;0.014006032584473596;0.014005983246360217;0.7981297450642214;-0.013465618901629632;0.7983690193636697
3.415536;1.0437768964079903;0.8333554192374104;0.7984094357258132;-0.0015220866875665547;-0.0014582004586118275;1.0441913609208604;10.001329873157607;0.8335730074946609;0.01400603332111086;0.014005984642364768;0.7981318651167175;-0.013464650506749094;0.7983694964596619
3.425536;1.0437769162346964;0.8333573328157295;0.7984096180282004;-0.0015231937436431275;-0.0014592596492843054;1.0441919626910372;10.00135043016232;0.8335728617992676;0.01400603404346506;0.014005986050468646;0.7981349818035625;-0.013463681474276196;0.7983709651724171
3.435536;1.0437761009409812;0.8333585007483607;0.7984098399093217;-0.001524059250179969;-0.0014600887600455018;1.0441936008816377;10.001370818333905;0.8335726455649568;0.01400603475212839;0.014005987470995731;0.798137092835833;-0.01346371176817543;0.7983714411408831
3.445536;1.0437763490973713;0.8333604416730153;0.7984101030656593;-0.0015251663827074745;-0.0014611480261660908;1.0441952678957076;10.001390989141473;0.8335723612282862;0.014006035447877612;0.014005988903658317;0.7981391962307025;-0.013462741363702731;0.7983718889566324
3.455536;1.0437757419846756;0.833361980205584;0.7984107467420581;-0.0015271380019336222;-0.0014630368442712172;1.0441959567337495;10.001410884945297;0.8335720115104055;0.014006036131481818;0.014005990348030075;0.798142291415235;-0.013461770242885638;0.7983733242565574
3.465536;1.0437761723190708;0.8333639390436249;0.7984111054372869;-0.001528245204559188;-0.0014640961875014295;1.044197661634446;10.001430438645535;0.8335715988612684;0.01400603680346387;0.01400599180368909;0.7981443790944045;-0.01346079838956081;0.7983737469868724
3.475536;1.043775715915663;0.833365145100117;0.7984115174057048;-0.0015291108444095934;-0.0014649254498911965;1.044198378626788;10.001449571863287;0.8335711252097032;0.014006037464121062;0.014005993269880982;0.7981474600522627;-0.013459825785284488;0.798375157552971
3.485536;1.043776262810733;0.8333671214577193;0.7984119843856052;-0.001530218106075314;-0.0014659848672381492;1.0442001055197847;10.001468202891788;0.8335705924709;0.014006038113885769;0.014005994745421375;0.798149534507503;-0.013458852409934689;0.7983755581948793
3.495536;1.0437758890621183;0.8333679987463917;0.7984121748852703;-0.0015299777573048517;-0.0014657545692010707;1.0442008412887336;10.001486254674104;0.8335700031361513;0.014006038753404917;0.014005996228934961;0.7981516021776539;-0.013457878244594285;0.7983759517676499
3.505536;1.0437764871354016;0.833369996516759;0.798412757665993;-0.001531085064493939;-0.0014668140538365798;1.0442025852814596;10.001503659471625;0.8335693602959822;0.0140060393831572;0.014005997719041196;0.7981546624306076;-0.013456903273356064;0.7983773415100714
3.515536;1.0437770909329938;0.833372002714879;0.7984133992971355;-0.0015321923895257293;-0.0014678735686566554;1.0442033366020516;10.00152036704488;0.8335686673817897;0.014006040003173036;0.01400599921453296;0.7981567149353584;-0.013455927483396314;0.798377730948691
3.525536;1.0437767363276382;0.8333732537623224;0.798414100436137;-0.0015330581301647094;-0.001468702991621141;1.0442050933506972;10.00153635027848;0.8335679280763851;0.014006040613067537;0.0140060007145826;0.7981587604494159;-0.013454950860783256;0.7983781227760955
3.535536;1.0437773209969314;0.8333741646469724;0.7984137999372198;-0.0015345144112668475;-0.0014700968513319953;1.0442068520309742;10.001551596575283;0.833567146733518;0.014006041212103009;0.01400600221870634;0.7981608004015532;-0.013453973385243553;0.7983785193205407
3.545536;1.0437769286623544;0.8333754274019369;0.7984146152085367;-0.0015353801691111411;-0.0014709263256808343;1.04420760794226;10.001566095726666;0.8335663292530587;0.01400604179924368;0.014006003726580365;0.7981638355090617;-0.013453995031101883;0.7983799392361398
3.555536;1.0437774600075675;0.8333774608352368;0.7984154807958834;-0.001536487533617334;-0.0014719859453253884;1.0442093563883577;10.00157983798525;0.8335654833862083;0.014006042373444818;0.014006005237899707;0.7981658648620695;-0.013453015774393857;0.7983803508286551
3.565536;1.0437770044054706;0.8333787448365826;0.7984163913786813;-0.001537353299493582;-0.001472815469618545;1.044210094272406;10.001592811075945;0.8335646174056754;0.014006042934125612;0.014006006752080163;0.7981678862812241;-0.013452035602512397;0.7983807722205231
3.575536;1.0437774682262575;0.8333808007897442;0.7984173402341168;-0.0015384606706110421;-0.0014738751400457924;1.0442118213983997;10.001604990787712;0.8335637381273209;0.014006043481538284;0.014006008268046183;0.7981708974651104;-0.013451054519788999;0.798382204377143
3.585536;1.0437778968625568;0.8333828659109049;0.7984183223582277;-0.0015395680431379308;-0.0014749348359866308;1.0442135398806769;10.00161634302563;0.8335628502752018;0.014006044016845545;0.01400600978469018;0.7981728967743913;-0.01345007254490493;0.7983826486461049
3.595536;1.0437773343585228;0.833384177203128;0.7984193324443019;-0.0015404338086996438;-0.0014757644356978429;1.0442142515309767;10.001626838440117;0.833561957168229;0.014006044541860179;0.014006011301700096;0.7981748834963408;-0.013449089704385127;0.7983831054818079
3.605536;1.0437776855732652;0.8333862542153785;0.7984203639910107;-0.0015415411777189127;-0.0014768241813516098;1.044215956017872;10.00163645886871;0.8335610614707187;0.014006045058685091;0.014006012819969948;0.7981778579915563;-0.013448106021954847;0.7983845739565467
3.615536;1.0437770427523483;0.8333875724756592;0.7984214135289639;-0.0015424069337716794;-0.00147765382878533;1.0442166513409386;10.001645190769691;0.8335601653555972;0.014006045569654096;0.01400601434125413;0.7981798218167763;-0.013448121508058351;0.7983850690489325
3.625536;1.043777315578354;0.8333896518163553;0.7984224773714498;-0.0015435142910462337;-0.0014787136209582143;1.0442183348497787;10.001653017902042;0.8335592702385747;0.014006046077499428;0.014006015867228536;0.7981817777728513;-0.013447136162013127;0.7983855540308503
3.635536;1.0437775545709078;0.8333917302482271;0.7984235533239139;-0.0015446216385702977;-0.0014797734348241463;1.0442200037288614;10.001659919570914;0.8335583768774903;0.014006046585112824;0.014006017398722103;0.7981847293506634;-0.013446149981399324;0.7983870423192931
3.645536;1.0437768108702905;0.8333930461184575;0.7984246384528616;-0.0015454873603183278;-0.001480603146971339;1.0442206549162867;10.001665869872834;0.833557486212636;0.0140060470948653;0.01400601893577475;0.7981866795628141;-0.013445162966216282;0.7983875308245071
3.655536;1.0437769959802115;0.8333951199725249;0.7984257282386457;-0.0015465946755457525;-0.0014816630027198326;1.0442222842550433;10.001670841895347;0.8335565998864267;0.014006047608257723;0.014006020478184507;0.7981886301874818;-0.01344417512065495;0.7983880159745278
3.665536;1.043776204965942;0.8333960785332698;0.7984264861922413;-0.0015463543234728882;-0.0014814331258083619;1.0442228863455523;10.001674823098064;0.8335557193057671;0.014006048126074793;0.014006022025879448;0.7981915818409296;-0.0134431864562197;0.7983894939503684
3.675536;1.0437766468095382;0.8333983795905079;0.7984275794022997;-0.0015467006555486885;-0.0014817635849080349;1.0442244557980214;10.001677822066643;0.8335548445111878;0.014006048648681985;0.014006023579040313;0.7981935343753978;-0.01344319699134097;0.7983899779362144
3.685536;1.04377676659132;0.8334004260463018;0.7984286700350829;-0.001547807892264476;-0.0014828235025474345;1.0442259879530196;10.001679857835414;0.8335539746206508;0.014006049176221374;0.014006025138184927;0.7981954870925917;-0.013442206744557452;0.7983904299738538
3.695536;1.0437759129632198;0.8334016950949241;0.7984297585058501;-0.0015486734791709492;-0.001483653315252624;1.0442264784034168;10.001680953536242;0.8335531089375953;0.01400604970856117;0.014006026704163002;0.7981974387387774;-0.013441215728248242;0.7983908625616424
3.705536;1.0437759967835916;0.8334037067632134;0.7984308422934743;-0.001549780646197002;-0.0014847132710501764;1.044227922299162;10.001681139790147;0.8335522470373116;0.014006050245339095;0.01400602827781686;0.798200387848767;-0.013440223950419413;0.7983922707014591
3.715536;1.0437751162809692;0.833404939321596;0.7984319212369652;-0.0015506461574758001;-0.001485543118998352;1.0442293138097776;10.001680458173299;0.8335513882402861;0.01400605078628472;0.014006029859395528;0.7982023331737883;-0.013440231418745929;0.7983926652800251
3.725536;1.0437751850805954;0.8334069155292876;0.7984329952507994;-0.001551753248409457;-0.001486603108087964;1.0442296466732321;10.001678957546051;0.8335505317662149;0.014006051331227893;0.01400603144821337;0.7982042733007426;-0.013439238140466929;0.7983930046471535
3.735536;1.0437752563867917;0.8334085259357935;0.7984337333692187;-0.0015517542705882996;-0.0014866034822768096;1.0442309160254586;10.00167668183036;0.8335496772487213;0.014006051879734492;0.014006033042859458;0.7982072062026702;-0.013438244123662872;0.7983942971197621
3.745536;1.0437743847999685;0.8334097075087976;0.7984348089144052;-0.0015526196583236587;-0.0014874333743835752;1.0442311194647458;10.00167366330305;0.8335488248459201;0.014006052431029365;0.01400603464169687;0.798209129676756;-0.013437249380397866;0.7983945351932028
3.755536;1.0437744865439358;0.833411632970129;0.7984358915267321;-0.001553726621323761;-0.0014884934051376385;1.044232256822653;10.001669921054564;0.8335479750811915;0.01400605298421399;0.014006036243120664;0.7982110419537038;-0.01343625392575364;0.7983947118895458
3.765536;1.0437746157075087;0.8334135406675696;0.7984369863297722;-0.0015548335375506176;-0.0014895534478600078;1.0442333293548016;10.001665453122808;0.833547128274197;0.014006053538414746;0.01400603784546242;0.7982129417284822;-0.013436257776576978;0.7983948386451122
3.775536;1.04377382480024;0.8334146687740769;0.7984380976565704;-0.0015556987812880472;-0.0014903833752531262;1.0442333383703877;10.001660239950368;0.8335462838715126;0.014006054092915913;0.014006039446915176;0.7982158278040731;-0.013435260951894873;0.7983958788293598
3.785536;1.0437740268480773;0.8334165384497855;0.7984392270930801;-0.0015568055997891106;-0.0014914434396479028;1.044234284313997;10.001654269583094;0.8335454404476546;0.014006054647152074;0.014006041045542546;0.798217698275582;-0.013434263470214437;0.79839585004368
3.795536;1.0437742742691862;0.8334180390633523;0.798440041287134;-0.0015568063432439586;-0.0014914438843883276;1.0442351666157317;10.001647559897814;0.833544596343435;0.01400605520048729;0.014006042638980518;0.7982195492149019;-0.01343326534900847;0.7983957553131447
3.805536;1.043773619805569;0.8334191064342875;0.7984412079379692;-0.0015576714391661655;-0.0014922738409196101;1.0442349833980684;10.001640159837118;0.8335437507103378;0.01400605575224032;0.014006044223877504;0.7982223740854603;-0.013433266611072631;0.7983966153868299
3.815536;1.0437739778013226;0.8334209118393066;0.79844238952983;-0.0015587781143035638;-0.0014933339332335162;1.0442357313821136;10.001632136918941;0.833542903946773;0.014006056301932286;0.014006045795714926;0.7982241643758682;-0.01343226728938342;0.7983964004519848
3.825536;1.0437734488807784;0.8334219310490033;0.7984435840510071;-0.001559643115315315;-0.0014941639060468228;1.044236406394476;10.001623566193386;0.8335420569253876;0.01400605684937594;0.014006047349280284;0.7982259106135;-0.013431267428766724;0.7983961301929577
3.835536;1.043773948046614;0.8334236829196986;0.7984447877748656;-0.0015607496997087746;-0.0014952240143263494;1.0442360040011103;10.001614524038548;0.833541210507902;0.014006057394606707;0.01400604887939683;0.7982276036163755;-0.013430267090255757;0.7983958079079935
3.845536;1.0437745270254695;0.8334250541837138;0.7984456647836584;-0.001560750215942339;-0.0014952245008098407;1.044236520298077;10.001605083327389;0.8335403657975822;0.01400605793787787;0.01400605038139419;0.7982302353755325;-0.013430266350191252;0.7983964548154977
3.855536;1.0437742344607017;0.8334259787974471;0.7984468830323064;-0.0015616150825336639;-0.0014960544959385733;1.0442369526516084;10.001595315482344;0.8335395239336075;0.014006058479818315;0.014006051851178933;0.7982317985257751;-0.013429265286290118;0.7983960438523904
3.865536;1.0437749777384706;0.8334276278196534;0.798448106830442;-0.001562721537158809;-0.0014971146267220156;1.04423629962117;10.001585294580199;0.8335386855048832;0.01400605902141454;0.014006053285164709;0.7982332849355418;-0.013428263961631128;0.7983955993128867
3.875536;1.0437758026419117;0.8334292389828379;0.7984493358704058;-0.0015638279510342458;-0.00149817476440346;1.0442365604818356;10.00157508701796;0.8335378505619088;0.014006059563695907;0.01400605468021253;0.7982346848270165;-0.013428262417254;0.7983951459080659
3.885536;1.0437757554362441;0.8334300496664824;0.7984505690455178;-0.0015646926908636568;-0.0014990047792303757;1.0442367353826574;10.001564737208636;0.8335370190772463;0.014006060107562033;0.014006056033397881;0.7982369875734994;-0.013427260673473988;0.7983956574347013
3.895536;1.0437767442757935;0.8334312303416569;0.7984514689308677;-0.001564693003174193;-0.0014990052993016617;1.0442358258865807;10.001554271356714;0.8335361911839948;0.014006060653762038;0.014006057341496077;0.7982381838351716;-0.013426258738776639;0.7983951581005527
3.905536;1.0437778175760044;0.8334327148384083;0.7984527017541984;-0.001565799299871536;-0.0015000654533488726;1.0442358346351759;10.001543712057904;0.8335353673283722;0.014006061202655691;0.014006058600438093;0.7982392671640463;-0.01342625662057134;0.7983946706653704
3.915536;1.0437780243404249;0.8334333903770377;0.7984539300937571;-0.001566663922705056;-0.0015008954815584768;1.0442357638984956;10.00153308113749;0.8335345484610207;0.014006061753903102;0.014006059805307943;0.7982402341743021;-0.01342525432766323;0.7983941658230926
3.925536;1.04377927330968;0.8334347763696783;0.7984551482989395;-0.0015677701446251866;-0.0015019556420123726;1.0442346146754375;10.001522384666712;0.8335337359649818;0.014006062306478566;0.014006060950993923;0.7982420838456382;-0.013424251863866624;0.7983946627347493
3.935536;1.0437806099199742;0.833435760296916;0.7984560163814143;-0.0015677703099878457;-0.0015019561745117755;1.0442343875871674;10.001511600652444;0.833532931235259;0.014006062858946861;0.014006062032877376;0.7982428169377419;-0.013423249223367446;0.798394162898036
3.945536;1.043781077457501;0.8334362759477985;0.798457196273148;-0.001568634823311251;-0.001502786205595982;1.0442340842252906;10.001500684590559;0.8335321350930053;0.014006063409793918;0.014006063047276189;0.7982434358970937;-0.013423246394704194;0.7983936833417005
3.955536;1.0437825781443126;0.8334374926208786;0.7984583452359438;-0.0015697409411712716;-0.0015038463656313122;1.044232707017118;10.001489578624957;0.8335313472794975;0.014006063957632176;0.0140060639915898;0.7982439443228785;-0.013422243370365105;0.7983931895867901
3.965536;1.0437841510295618;0.8334382963838066;0.798459122133396;-0.001569741006263925;-0.0015038468946423152;1.044232257952811;10.001478214791511;0.8335305664176181;0.01400606450099593;0.014006064863876967;0.7982453460225752;-0.013421240155285022;0.7983936957363799
3.975536;1.0437848329888317;0.8334386206923337;0.7984601896790674;-0.0015706054172699663;-0.0015046769190483567;1.044231737606137;10.001466519216438;0.8335297903435694;0.014006065038112225;0.014006065662170926;0.7982456450190392;-0.013421236766211686;0.7983932149897675
3.985536;1.043786519917097;0.8334396373271425;0.7984612070422374;-0.0015717114347583018;-0.0015057370711161527;1.044230144971284;10.001454418399508;0.8335290159816872;0.014006065567106554;0.014006066384211358;0.7982458459970451;-0.013420233221287008;0.7983927089260188
3.995536;1.04378854676989;0.8334408288570494;0.7984621703255913;-0.0015720564838203053;-0.0015060677678287624;1.0442294788207946;10.001441848127232;0.8335282388347697;0.014006066086177833;0.014006067027682072;0.7982459537834053;-0.013420229529439952;0.7983922058658357
4.005536;1.0437893468066521;0.8334406059649453;0.7984627370033901;-0.001571814770856431;-0.0015058381544084678;1.0442287401726158;10.001428763297334;0.8335274527916342;0.014006066593421683;0.014006067590643875;0.7982469727862881;-0.0134192256847992;0.7983926668309659
4.015536;1.0437911186172497;0.8334414346607321;0.7984635701294813;-0.001572920684811896;-0.0015068983016054565;1.044226932883491;10.001415138525271;0.8335266505522976;0.014006067086668588;0.014006068071863385;0.7982469076860756;-0.013418221665414475;0.7983921046541514
4.025536;1.043792900652052;0.833442210161197;0.7984643293087597;-0.0015740265651669652;-0.0015079584503081432;1.0442260614489793;10.001400958383542;0.8335258250886625;0.014006067563471253;0.014006068470895021;0.7982467642176324;-0.013418217435919668;0.7983915327451717
4.035536;1.0437937325225668;0.833441827848429;0.7984646734584354;-0.0015737847495457958;-0.0015077288405647528;1.0442251284923278;10.00138620293751;0.8335249716523211;0.01400606802123298;0.014006068788004384;0.7982465490525837;-0.013417212955206696;0.7983909145977252
4.045536;1.0437955151195681;0.8334425123927884;0.7984652632437369;-0.0015748905644726488;-0.0015087889960586408;1.044223134132187;10.00137083694847;0.8335240886820996;0.014006068457677304;0.014006069023929929;0.7982472694760453;-0.013416208187218908;0.7983912634988627
4.055536;1.043797288035688;0.8334431582834655;0.7984657589525;-0.0015759963488101744;-0.0015098491568693233;1.044222077754253;10.001354814786929;0.8335231772657;0.014006068871357415;0.014006069179508916;0.7982469328591237;-0.013416203106195759;0.7983905926159806
4.065536;1.0437990439992835;0.8334434204260834;0.7984658214377837;-0.0015759960872674644;-0.0015098496958828355;1.0442209600769632;10.001338093839507;0.8335222402381252;0.014006069261543408;0.014006069255495326;0.7982465456418231;-0.013415197695242118;0.7983898643218382
4.075536;1.0437998216090534;0.8334432394098291;0.7984661150442195;-0.0015768601655890217;-0.0015106797379753545;1.0442197831343387;10.001320640632837;0.8335212813038767;0.014006069627555323;0.014006069252636665;0.7982461125873324;-0.01341419194568425;0.7983890918119707
4.085536;1.0438015196908916;0.8334437918935896;0.7984663000121716;-0.0015779658646031167;-0.0015117399230117606;1.0442175492506605;10.001302433394493;0.8335203043267385;0.014006069968273303;0.014006069171740338;0.7982466369030214;-0.013414185855650592;0.7983892883184485
4.095536;1.0438031745810874;0.8334439714310061;0.7984660384866594;-0.0015779655214836017;-0.0015117404908545837;1.0442162605735925;10.001283464319387;0.8335193132350572;0.01400607028219161;0.014006069013818961;0.7982461210183277;-0.013413179424604342;0.7983884167832792
4.105536;1.0438038215079921;0.8334437177026194;0.798465996789689;-0.0015788295167879394;-0.0015125705655912227;1.0442149188792578;10.001263734494179;0.8335183124486777;0.014006070567706363;0.014006068780459397;0.7982455673902563;-0.013413172649471908;0.7983875062341518
4.115536;1.0438053567920274;0.8334442059316611;0.7984658391031526;-0.0015799351369124156;-0.0015136307879456965;1.0442125255954529;10.00124324775415;0.8335173071935308;0.01400607082312933;0.0140060684740084;0.7982449787445972;-0.013412165525136854;0.7983865183513683
4.125536;1.0438068159125915;0.8334443275597633;0.7984652329886645;-0.0015799347186678555;-0.0015136313963581703;1.0442110820260797;10.001222013763904;0.833516303025809;0.014006071046347246;0.014006068097450702;0.7982443581050204;-0.013411158046856084;0.7983854653597366
4.135536;1.0438081871998155;0.8334447790962175;0.7984648490338325;-0.001581040292549938;-0.0015146916480005526;1.0442095892367205;10.001200051519122;0.8335153051389746;0.01400607123475733;0.014006067654356682;0.7982447091736468;-0.013411150209746522;0.7983853597308713
4.145536;1.0438085040797027;0.8334444461211842;0.7984643539578562;-0.0015819041913957457;-0.001515521780735917;1.0442080480180926;10.00117738640016;0.8335143183292842;0.01400607138592373;0.014006067148665534;0.7982440359368231;-0.01341014200043897;0.7983841649096621
4.155536;1.043809659967613;0.8334444955044689;0.7984634114527406;-0.0015819037114200283;-0.0015155224365479174;1.044205459486946;10.001154048080766;0.8335133471141782;0.014006071498266824;0.0140060665841412;0.7982433409686976;-0.0134101333890794;0.7983829128314988
4.165536;1.0438106867618537;0.8334448582069913;0.798462689422194;-0.001583009227921246;-0.0015165827371538413;1.0442038257970636;10.001130068003247;0.8335123959808797;0.014006071571151382;0.014006065964206145;0.798242625026413;-0.013409124334899287;0.7983815706667888
4.175536;1.0438106168818813;0.8334444190419785;0.7984618550937679;-0.001583873073141511;-0.0015174129185530484;1.04420215058962;10.001105474359498;0.8335114698812222;0.014006071604672406;0.014006065292297261;0.7982428885916848;-0.013409114801749916;0.7983811747599394
4.185536;1.0438113452131006;0.8334443467753151;0.79846057801333;-0.0015838725494234185;-0.0015174136226425157;1.0442004388188606;10.001080292408233;0.833510574167621;0.014006071599308209;0.014006064572211107;0.798242132305543;-0.01340810476511298;0.7983796963958323
4.195536;1.0438119075192522;0.8334445753281475;0.7984595356638616;-0.0015849780278138533;-0.0015184739693483648;1.0441976956573358;10.001054545835286;0.8335097144351817;0.014006071555420283;0.01400606380818102;0.7982413561871493;-0.013407094204648917;0.7983781579641559
4.205536;1.0438122954864648;0.8334444045531484;0.7984580706310579;-0.0015849774856106552;-0.0015184747012575235;1.044195925604054;10.00102824959536;0.8335088967635349;0.014006071472931293;0.014006063004656418;0.7982405599496466;-0.013407083095286862;0.7983765822543218
4.215536;1.0438115493376614;0.8334437698530791;0.7984568648360085;-0.001585841289434825;-0.0015193049365798779;1.0441941323740107;10.001001406261706;0.8335081271251722;0.014006071351459502;0.014006062165978723;0.7982397438604727;-0.01340607140254854;0.7983749413421733
4.225536;1.0438115718799397;0.8334438435256268;0.798455597293882;-0.0015869467438822003;-0.001520365316855673;1.0441913185980087;10.000974019386728;0.8335074102858563;0.014006071190735851;0.014006061296142574;0.7982399089166577;-0.013406059083229258;0.7983742739265371
4.235536;1.0438114062726482;0.8334435158021708;0.7984539488549715;-0.0015869461795915867;-0.001520366076021718;1.0441894850023137;10.000946107851103;0.8335067498191401;0.014006070990762285;0.014006060398683752;0.7982390569429803;-0.01340504609469385;0.7983725520106675
4.245536;1.0438110513510501;0.8334434848685877;0.7984526013308785;-0.0015880516186006595;-0.0015214264679129738;1.04418762974161;10.0009177018354;0.8335061487403619;0.014006070751518626;0.014006059476646845;0.7982381908122524;-0.013405032405581621;0.7983708152331583
4.255536;1.043809555529818;0.8334422918811994;0.7984508969063868;-0.0015878093783484668;-0.00152119709765624;1.0441857489042348;10.000888832089815;0.8335056100482119;0.014006070472699994;0.014006058532437988;0.7982373145579817;-0.013404017998917057;0.7983690370292752
4.265536;1.0438088319946441;0.8334421563689474;0.7984495120380646;-0.001588914803636781;-0.0015222574915491123;1.0441828384853502;10.000859533796014;0.8335051374679693;0.014006070153873397;0.014006057567813725;0.7982364337518261;-0.013404002868078656;0.7983672573675434
4.275536;1.0438079354906666;0.8334419694194067;0.798448122087477;-0.0015900202246864681;-0.0015233178822273259;1.0441808964566006;10.000829860592836;0.8335047358944693;0.01400606979488831;0.014006056584253596;0.7982365551699266;-0.013402987012476768;0.7983664472560165
4.285536;1.0438059208862605;0.8334406246055114;0.7984464027783799;-0.0015897779687548417;-0.0015230885018319112;1.0441789237312384;10.000799888017784;0.833504410815214;0.01400606939604743;0.014006055583063786;0.7982356853184978;-0.013402970436327205;0.7983646437810389
4.295536;1.0438047020228682;0.8334403472878974;0.7984450301477517;-0.0015908833812215476;-0.0015241488778655274;1.0441769244734231;10.000769702839673;0.8335041671551863;0.014006068957859965;0.014006054565078247;0.7982348297278147;-0.013401953147167195;0.7983628156144721
4.305536;1.0438033287804314;0.833439684889732;0.7984433427672493;-0.0015908827804119899;-0.0015241496151100228;1.044173905887794;10.000739392777076;0.8335040089028746;0.014006068480848108;0.014006053530723952;0.7982339928754764;-0.01340193515316373;0.7983609985180843
4.315536;1.0438018025085984;0.8334393411909772;0.7984420151163921;-0.0015919881836157026;-0.0015252099667031665;1.0441718768807795;10.000709043986042;0.8335039397812004;0.01400606796573382;0.01400605248054757;0.7982331777260759;-0.013400916458916794;0.7983591615369414
4.325536;1.043799170791131;0.8334378640705505;0.7984403842628959;-0.001591745907303883;-0.0015249805370343822;1.0441698463742348;10.000678738013546;0.8335039634582291;0.014006067413595572;0.014006051415545579;0.7982333858269464;-0.013399897058985942;0.798358324563041
4.335536;1.0437973433452161;0.8334374825778118;0.798439122691597;-0.0015928512992139862;-0.0015260408551048996;1.044167822101681;10.000648538921107;0.8335040825521253;0.014006066825652932;0.01400605033690971;0.798232617769629;-0.013399876938810227;0.7983565081245231
4.345536;1.0437953697908142;0.8334370985724294;0.7984379016070875;-0.0015939566859410695;-0.0015271011533402753;1.044164809507627;10.000618476827716;0.8335042977238789;0.014006066202948263;0.014006049245560431;0.7982318732687219;-0.013398856088438367;0.7983546819119317
4.355536;1.0437932543958426;0.833436374821758;0.7984363932437994;-0.001593956059696984;-0.0015271018018738892;1.0441628116426953;10.00058854122227;0.8335046080035546;0.014006065546299807;0.014006048142048606;0.7982311513342717;-0.013398834512281759;0.798352882772205
4.365536;1.0437900497830623;0.8334352579602956;0.7984352752722118;-0.0015948197675174284;-0.0015279319150604907;1.0441608314630941;10.000558688074083;0.8335050114802607;0.014006064856572499;0.014006047026699418;0.7982304508536466;-0.01339781222352574;0.7983510798599424
4.375536;1.0437876722863026;0.8334345794661034;0.798433887832895;-0.0015948191326298805;-0.0015279325121446159;1.044158874768785;10.000528853805884;0.8335055052490309;0.014006064135067399;0.01400604589952785;0.7982297713739582;-0.013397789236901316;0.7983493088754126
4.385536;1.0437851795807294;0.833434281916845;0.7984329089669733;-0.001595924502306426;-0.0015289927075914274;1.0441569505515882;10.000498965112646;0.8335060854531883;0.01400606338370081;0.01400604476008445;0.7982301134850088;-0.013396765569275774;0.7983485389824521
4.395536;1.0437825845184927;0.8334336711110056;0.7984316782443656;-0.0015959238655549831;-0.0015289932443215983;1.0441540690353954;10.000468947461115;0.8335067481179907;0.014006062604840929;0.014006043607720058;0.7982294783012533;-0.013396741240138024;0.798346808770374
4.405536;1.0437802013084074;0.8334336882778063;0.7984308735724371;-0.0015962683040250552;-0.0015293239092836945;1.0441522397484369;10.000438739155587;0.8335074896287819;0.014006061801112324;0.014006042442141682;0.7982288668730918;-0.013396716270037889;0.7983451074240483
4.415536;1.043776487489453;0.8334323916611771;0.7984298314225811;-0.0015960260051567118;-0.0015290942386956086;1.0441504698813635;10.000408297782966;0.8335083062842588;0.014006060975342656;0.01400604126376421;0.7982282804462753;-0.01339569068168889;0.7983434241079505
4.425536;1.0437736639273072;0.8334322421864716;0.7984292271586443;-0.001597131392218431;-0.0015301542990276953;1.044148763314604;10.000377592682925;0.8335091936842342;0.014006060130595046;0.014006040073687989;0.7982277204105415;-0.013395664499173445;0.7983417968893732
4.435536;1.0437707894119221;0.8334317801145642;0.7984283974971355;-0.00159713078669538;-0.0015301546948870727;1.0441461218031949;10.000346596763938;0.8335101468794351;0.014006059270244639;0.014006038873377393;0.7982281871196246;-0.013394637742620858;0.7983411948209982
4.445536;1.0437678752575539;0.8334317026672867;0.7984280147927504;-0.0015982362038294959;-0.0015312146792917881;1.0441445466683115;10.000315281925364;0.8335111615309754;0.01400605839768201;0.01400603766426962;0.7982276791774178;-0.01339461042684278;0.7983396534904935
4.455536;1.043763978023488;0.8334305510326226;0.7984274137568025;-0.0015979939634097962;-0.00153098485601847;1.0441430385343522;10.000283618306803;0.8335122345820641;0.014006057515588323;0.014006036447633093;0.7982271939078114;-0.013393582567859115;0.7983381409651525
4.465536;1.0437610162771365;0.8334305451474713;0.7984272639923035;-0.0015990994259272463;-0.0015320447582879632;1.0441415969862105;10.000251582850014;0.8335133633277348;0.014006056625769836;0.014006035224786969;0.7982267278698347;-0.013393554190388561;0.7983366930078786
4.475536;1.0437580501076982;0.8334302253947952;0.7984268976149003;-0.0015990989121978483;-0.0015320449898035557;1.0441402223048784;10.000219169498823;0.8335145443306291;0.014006055729640024;0.014006033997431758;0.7982262771942855;-0.01339252532575442;0.7983352785484995
4.485536;1.0437550945466492;0.8334302866718324;0.798426981766836;-0.001600204433258629;-0.0015331048033986679;1.0441379175121914;10.000186389762673;0.833515773334758;0.014006054828280953;0.014006032767783427;0.7982258380876917;-0.013392496000425042;0.7983339333522638
4.495536;1.0437521638088105;0.833430025949775;0.798426845053976;-0.0016002039814371942;-0.0015331049443398333;1.044136688589468;10.000153271455387;0.8335170450514474;0.014006053922212332;0.014006031538445323;0.7982264068765543;-0.01339146622998275;0.7983336249750652
4.505536;1.043748317415878;0.8334293737468547;0.7984271525978869;-0.0016010678893172616;-0.0015339345257814542;1.0441355432022654;10.000119860567118;0.8335183523026276;0.014006053011716112;0.014006030312113211;0.7982259794191207;-0.013391436022799338;0.7983323869517656
4.515536;1.0437454759843825;0.8334291472105029;0.7984272300769745;-0.0016010675012262411;-0.0015339345763720291;1.0441344890512105;10.000086210593837;0.8335196860787994;0.014006052097444963;0.014006029091505504;0.7982255509917847;-0.013391405385003283;0.7983312007839808
4.525536;1.0437426995385939;0.8334292761826965;0.7984277410593175;-0.0016021731481735203;-0.00153499421014814;1.0441325325027104;10.000052357290528;0.8335210369011019;0.014006051180807907;0.014006027879668773;0.7982251171355654;-0.013390374324092635;0.7983300474092409
4.535536;1.0437400016650509;0.8334290560908076;0.798428010100291;-0.0016021728236072304;-0.0015349941743996061;1.044131678235748;10.000018302187348;0.8335223956407746;0.01400605026409939;0.014006026680168324;0.7982246745154368;-0.013390342849726755;0.7983289577102057
4.545536;1.0437364423240179;0.8334284185843529;0.7984286970802879;-0.001603036855292317;-0.0015358235827276732;1.0441309296848218;9.999984019304812;0.8335237534540005;0.014006049350154785;0.014006025497057126;0.7982242211084801;-0.013389310972708403;0.7983278954225785
4.555536;1.0437339431598485;0.8334281839480205;0.798429121604284;-0.0016030365937495278;-0.0015358234661627067;1.0441302887511865;9.999949476316562;0.8335251026029457;0.014006048441608267;0.014006024335010388;0.7982247561159442;-0.013389278709045353;0.7983278909415059
4.565536;1.0437315654472277;0.8334282866129774;0.7984299420300515;-0.001604142364547481;-0.0015368829387714883;1.0441297548774033;9.999914654415551;0.8335264380681711;0.014006047540322905;0.01400602319944314;0.7982242798118504;-0.01338824608593041;0.7983269070575717
4.575536;1.0437293235675744;0.8334280270481689;0.7984304806561741;-0.0016041421621966613;-0.0015368827490413787;1.0441283250883857;9.999879560174316;0.8335277578507321;0.014006046647218552;0.01400602209597149;0.7982237929207755;-0.01338821314039479;0.7983259721564518
4.585536;1.043727229463529;0.833428101539319;0.7984313984309795;-0.0016052479906730776;-0.0015379421535806907;1.0441279948616933;9.999844228260567;0.8335290612133395;0.014006045762463023;0.014006021029411314;0.798223295709797;-0.013388179915488761;0.7983250640498312
4.595536;1.043724337065053;0.8334270494495672;0.798432020516098;-0.0016050061643552568;-0.0015377117598167084;1.0441277585739794;9.99980871122163;0.8335303463166109;0.014006044886011265;0.014006020003312908;0.7982227876318619;-0.013387146460909268;0.7983241615979788
4.605536;1.0437225561117691;0.8334267399597167;0.7984326752954042;-0.0016050060473152001;-0.0015377114831870784;1.0441276095278287;9.99977305913673;0.8335316093945921;0.014006044018091754;0.01400601902025144;0.7982222675886701;-0.013387112829820367;0.798323296339989
4.615536;1.0437209309229016;0.8334267594861056;0.7984336948225724;-0.0016061119587217803;-0.0015387708123417053;1.0441275400176167;9.999737305380723;0.8335328455433356;0.014006043159306262;0.014006018082247416;0.7982217341835481;-0.013386079070782235;0.7983224347385293
4.625536;1.0437194565714498;0.8334264079741501;0.7984344093243219;-0.0016061118956801033;-0.0015387704980917502;1.0441265417152747;9.999701469106524;0.8335340492895309;0.014006042310560815;0.014006017190872631;0.7982221857415345;-0.013386045229113356;0.7983226110258159
4.635536;1.0437181271877198;0.8334263806142972;0.798435486331507;-0.0016072178603541271;-0.001539829798687858;1.0441266069295263;9.999665563359457;0.8335352147839389;0.014006041472989304;0.014006016347135329;0.7982216204004348;-0.013386011353985844;0.798321810406873
4.645536;1.04371598466555;0.8334252156897034;0.7984362558615798;-0.0016069761674746136;-0.0015395993224016282;1.0441267302692427;9.99962959699437;0.833536336755488;0.014006040647694534;0.01400601555157094;0.7982210364116966;-0.013384977495595729;0.7983210189751467
4.655536;1.0437149345059056;0.833425129844384;0.7984373823558053;-0.001608082184877457;-0.001540658612877716;1.0441269089293534;9.999593575014286;0.8335374116461386;0.0140060398353278;0.014006014804591021;0.7982204322785806;-0.013384943697720532;0.7983202742410552
4.665536;1.0437140232429123;0.8334246615800355;0.7984381922471541;-0.0016080822287505288;-0.0015406582774448673;1.0441271414619797;9.999557500468915;0.8335384373432896;0.014006039035839664;0.014006014106728587;0.7982198063133423;-0.013383909996307397;0.7983195471050004
4.675536;1.0437132525873059;0.8334241579518443;0.7984390125851256;-0.0016080822978917924;-0.0015406579460415354;1.044127427044931;9.999521378029204;0.8335394119131049;0.014006038248624751;0.014006013458554;0.7982191558651899;-0.013383876421524816;0.798318875288011
4.685536;1.0437126259865848;0.8334239660913795;0.7984401695598413;-0.0016091883902080038;-0.0015417172487473543;1.0441267653381565;9.999485225187192;0.8335403335059653;0.014006037473055675;0.014006012860308083;0.7982184769637642;-0.013383842999867586;0.7983182447417264
4.695536;1.043712148463634;0.8334233859559469;0.7984409864357354;-0.0016091885029649179;-0.0015417169357887423;1.0441271556023817;9.999449080589812;0.833541201659425;0.014006036709091313;0.014006012311563494;0.7982187642811296;-0.01338280975579734;0.7983186393450395
4.705536;1.0437108725697104;0.833422353098261;0.79844212482716;-0.0016100529467243372;-0.0015425461204223675;1.0441275958683107;9.999412991663682;0.8335420180762904;0.014006035957425191;0.014006011811187193;0.7982180111580338;-0.013382776713240497;0.7983180928027969
4.715536;1.0437107127144736;0.8334216921114517;0.798442909089759;-0.001610053092467882;-0.0015425458398055645;1.0441280834958524;9.999376994379674;0.8335427866268033;0.014006035219086627;0.014006011357366741;0.7982172104979727;-0.013381743899698754;0.798317571762965
4.725536;1.0437107222575348;0.8334209935490619;0.7984436690092745;-0.0016100532517061873;-0.0015425455799876013;1.0441286163799588;9.999341113059073;0.8335435133084252;0.0140060344949485;0.014006010947484307;0.7982163564488087;-0.013381711352038118;0.7983171112638123
4.735536;1.0437109077837126;0.8334206102851649;0.7984447343169226;-0.0016111594217716582;-0.0015436049701618752;1.044128192960133;9.999305380299806;0.8335442054406678;0.014006033785629226;0.014006010578261825;0.7982154451259815;-0.013381679117512715;0.7983166970644996
4.745536;1.0437112763460221;0.8334198490441783;0.7984454315844675;-0.001611159603302892;-0.0015436047592903798;1.0441288111277924;9.99926984763789;0.8335448703761423;0.01400603309189073;0.014006010246297591;0.7982144738744117;-0.013380647247403928;0.7983163145925434
4.755536;1.0437108818151648;0.8334186515924579;0.7984464245620007;-0.0016120241036939732;-0.0015444340579958895;1.044129467934966;9.999234574140642;0.8335455150620247;0.014006032415124915;0.014006009948442578;0.798213440692731;-0.013380615787157414;0.7983159985138611
4.765536;1.0437116380948357;0.8334178472464652;0.7984470378191397;-0.0016120243017518552;-0.00154443390289648;1.044130160432556;9.999199611684412;0.8335461458044598;0.014006031757469674;0.014006009681658023;0.7982133444571181;-0.013380584768019522;0.7983167325279561
4.775536;1.0437125965848308;0.8334170299483831;0.7984475997913908;-0.0016120245065430526;-0.0015444337774197898;1.0441308860581613;9.99916499961451;0.8335467676388211;0.014006031121403528;0.014006009442749824;0.7982121848779853;-0.013379554207108433;0.7983165003347436
4.785536;1.0437137618183483;0.8334165548421454;0.7984484392534656;-0.001613130715109027;-0.0015454933088990546;1.044131642269448;9.999130767752721;0.8335473845742171;0.014006030509160492;0.014006009228542912;0.7982109621834266;-0.013379524119035799;0.7983163350441684
4.795536;1.0437151381733487;0.8334157303102834;0.7984488840761842;-0.001613130931471664;-0.001545493244989824;1.0441314267913877;9.999096945889766;0.8335480008276308;0.014006029922561216;0.014006009036234368;0.7982096776456501;-0.013379494529321417;0.7983162201888643
4.805536;1.043716728421559;0.8334152603337784;0.798449601078343;-0.0016142371513408035;-0.0015465528393360977;1.0441322382334635;9.999063574291826;0.8335486213503516;0.014006029363229693;0.014006008863437419;0.7982083348142177;-0.013378465478185388;0.7983161409828814
4.815536;1.0437175781468044;0.8334136911584344;0.7984499204807002;-0.0016139956889334105;-0.0015463226946752897;1.0441330758977092;9.999030705331881;0.8335492512278687;0.014006028832649155;0.014006008708045178;0.7982069402047458;-0.013378437014860859;0.7983161340295879
4.825536;1.0437195893519122;0.8334128964283808;0.7984501730622535;-0.0016139959256732314;-0.0015463227273072166;1.0441339395707874;9.998998391160214;0.8335498955316434;0.014006028332030032;0.014006008568164571;0.7982055026465689;-0.013378409188255995;0.7983161845942639
4.835536;1.043721798810431;0.8334124646386796;0.7984506903454476;-0.0016151021686040892;-0.0015473824179296656;1.044134829885064;9.998966671270837;0.8335505599453601;0.014006027862273998;0.014006008442204206;0.7982040317235228;-0.01337738203671944;0.7983162752016186
4.845536;1.043724194607661;0.8334116967560167;0.7984508010852788;-0.0016151024253182615;-0.0015473825119549738;1.0441357484647378;9.998935574500198;0.8335512506241195;0.014006027423934713;0.014006008328985674;0.7982035367089277;-0.01337735558010086;0.7983174357200686
4.855536;1.0437267645689747;0.8334109395411128;0.7984508375347245;-0.0016151026924922907;-0.0015473826334830435;1.044136697573684;9.998905127607728;0.8335519731186191;0.014006027017085974;0.01400600822752288;0.7982020262048324;-0.013377329818155707;0.7983176439791453
4.865536;1.0437294971010327;0.8334105392367455;0.7984511321444763;-0.0016162089662854625;-0.0015484424065928411;1.044136679223896;9.998875359723987;0.833552731437414;0.014006026641464232;0.014006008136564682;0.7982005079381039;-0.01337630473386721;0.798317875691401
4.875536;1.0437323811461718;0.8334097949966041;0.7984510153107524;-0.0016162092529502688;-0.001548442576316913;1.0441376940451692;9.998846299376405;0.8335535275432523;0.014006026296877843;0.014006008054499718;0.7981989892944649;-0.0133762802975511;0.7983181556759675
4.885536;1.0437344526947483;0.8334082914350683;0.7984508220927886;-0.0016159678554649468;-0.001548212621526203;1.044138740268829;9.998817965734654;0.8335543611652994;0.014006025983391457;0.014006007979688874;0.7981974781016855;-0.013376256472283249;0.7983184575720328
4.895536;1.0437376101194913;0.8334078957449961;0.7984508870979542;-0.0016170741554066648;-0.0015492724575770565;1.0441398131084354;9.99879036226652;0.8335552301570599;0.014006025701307878;0.014006007910862048;0.7981959828651857;-0.013375233219922766;0.7983187547548863
4.905536;1.0437408924336562;0.8334071462284277;0.798450544015041;-0.001617074467410701;-0.0015492726848173877;1.0441409059641167;9.99876347772164;0.8335561315463165;0.01400602545125245;0.014006007847454163;0.7981945130700948;-0.013375210501214955;0.7983190712902397
4.915536;1.043744292884418;0.8334063907753554;0.7984501295542252;-0.0016170747860681394;-0.0015492729282753019;1.044142013370481;9.998737295728784;0.8335570626456944;0.014006025234284096;0.01400600778976145;0.798193079100408;-0.013375188276795088;0.7983193814437837
4.925536;1.0437478036226409;0.8334059796841932;0.7984499805414661;-0.001618181106068422;-0.0015503328129872294;1.0441431328939217;9.998711809971285;0.8335580212904259;0.014006025051857291;0.01400600773894331;0.7981926913374566;-0.013374166520428292;0.7983206590749138
4.935536;1.0437514153612049;0.8334052183791388;0.7984494309605186;-0.0016181814355720572;-0.0015503330849323787;1.0441432646747866;9.99868703161292;0.8335590054984761;0.014006024905576158;0.014006007696912492;0.7981913593781592;-0.013374145227756639;0.7983209277810217
4.945536;1.04375416511611;0.8334036990219387;0.7984488187824113;-0.0016179400739088038;-0.0015501032228537254;1.0441444093666563;9.998662978516354;0.8335600136765293;0.014006024796912894;0.014006007666030744;0.7981900919002171;-0.013374124405379962;0.7983211598871744
4.955536;1.0437579520434759;0.8334032970997505;0.7984484814133157;-0.0016190464060199074;-0.00155116314353929;1.0441455651833216;9.998639656830097;0.8335610447487922;0.01400602472706463;0.01400600764862104;0.798188897372087;-0.013374104058862111;0.798321345510793
4.965536;1.0437618158809927;0.8334025591986809;0.7984477552383291;-0.0016190467472943302;-0.0015511634467338306;1.044146726346238;9.998617056650426;0.8335620971987514;0.014006024696931997;0.014006007646382608;0.7981877852692454;-0.013373084194056768;0.79832146065498
4.975536;1.0437657523695592;0.8334018399738312;0.7984469802290179;-0.0016190470928762104;-0.001551163756913949;1.0441478849551011;9.998595167801012;0.833563168364408;0.014006024707276854;0.01400600766012207;0.7981867664955364;-0.013373064821693096;0.7983215353171151
4.985536;1.0437697599475364;0.8334014940363437;0.7984464980748687;-0.001620153438502425;-0.0015522236988155273;1.0441490334398251;9.998574002318215;0.8335642549636156;0.014006024759002658;0.014006007690029491;0.7981858526020705;-0.013373045959017246;0.7983215527557863
4.995536;1.0437738383992587;0.8334008290876096;0.7984456482504997;-0.0016201537964290135;-0.0015522240189414828;1.0441501648209466;9.99855359978671;0.8335653534362972;0.014006024853201795;0.014006007736016153;0.7981850546691831;-0.013372027632867088;0.7983214978849972
5.005536;1.043777987169664;0.8334001990396127;0.7984447724136879;-0.001620154161671179;-0.0015522243428586998;1.0441502723955693;9.99853400049674;0.8335664594394974;0.01400602499081158;0.014006007797936761;0.7981843823925118;-0.013372009881228768;0.7983214054134437
5.015536;1.043782506407364;0.8334001983612748;0.798444212664547;-0.0016204995941479588;-0.0015525548162085227;1.0441513493146246;9.998515213070238;0.8335675676582572;0.014006025172198965;0.014006007875896814;0.7981838432428563;-0.013371992746513333;0.7983212586834075
5.025536;1.0437858408181253;0.8333988873732436;0.7984433035569466;-0.00162025827417214;-0.0015523249991489442;1.044152387365121;9.998497218019763;0.833568671792391;0.01400602539707518;0.014006007970388592;0.798184441880397;-0.013371976268236625;0.7983220571469786
5.035536;1.0437901992382463;0.8333983798559602;0.7984423845804999;-0.0016202586582015257;-0.0015523253317803432;1.0441533763802568;9.998479995114886;0.8335697642290277;0.01400602566481667;0.014006008082123536;0.7981841802460568;-0.013370960483456176;0.7983217840702668
5.045536;1.043794627905821;0.8333982641583295;0.7984417942364053;-0.0016213650393795338;-0.0015533852917221972;1.0441543043795483;9.99846353162476;0.8335708370369463;0.014006025974880204;0.01400600821169787;0.7981840581067867;-0.013370945424231014;0.7983214726192541
5.055536;1.0437991252889034;0.8333978420056478;0.7984408668425271;-0.0016213654299651323;-0.0015533856266031288;1.0441551575934405;9.998447812091944;0.8335718843379023;0.014006026327028274;0.014006008359093084;0.798184073650046;-0.013370931110561651;0.7983211053721523
5.065536;1.0438036887061206;0.8333974608686806;0.7984399390840123;-0.0016213658222554938;-0.0015533859614992257;1.0441559214054765;9.998432814079294;0.8335729034444614;0.01400602672124493;0.014006008523354398;0.7981842243952467;-0.013370917554862796;0.7983206808450769
5.075536;1.0438083152590574;0.8333971178164071;0.7984390126665399;-0.0016213662154440144;-0.001553386295684126;1.0441555823957707;9.998418508950142;0.8335738939402105;0.014006027157332873;0.014006008702765112;0.7981845087157269;-0.013369904774743802;0.7983201801495674
5.085536;1.0438130023549632;0.8333971577723976;0.798438422047265;-0.0016224726027643415;-0.001554446254391527;1.0441561295342965;9.998404863213295;0.8335748563101696;0.014006027634513817;0.014006008895156501;0.7981849266943087;-0.013369892798603648;0.7983196341211255
5.095536;1.0438167935317857;0.8333950119236937;0.7984364376154435;-0.0016225802324969605;-0.0015545507449820565;1.0441565536350077;9.998391844454313;0.8335757912545094;0.014006028151189445;0.01400600909816152;0.7981854791214555;-0.013369881664720388;0.7983190227001439
5.105536;1.0438215924921919;0.8333947593770802;0.798435508600134;-0.001622580629518282;-0.0015545510753030925;1.0441568465223243;9.998379427172612;0.8335766993088892;0.014006028704781582;0.014006009309585366;0.7981861660549185;-0.013368871419440419;0.7983183254207523
