time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.115536;1.043826441470842;0.8333948779773006;0.7984349051453288;-0.0016236870203684358;-0.0015556110306129123;1.0441570013002162;9.998367594473024;0.8335775804510462;0.014006029291872746;0.01400600952762164;0.7981869865611083;-0.013368862111798479;0.7983175726285072
5.125536;1.0438313366965615;0.8333946646399145;0.7984339523934596;-0.0016236874197270215;-0.0015556113597997281;1.0441570135571057;9.998356336731838;0.8335784339099975;0.014006029908785012;0.014006009750667969;0.7981889392297399;-0.013368853784569089;0.798317745682694
5.135536;1.0438362744040781;0.8333944623559694;0.7984329782486616;-0.001623687818064639;-0.0015556116884425733;1.0441568819767078;9.99834564638037;0.8335792581092729;0.014006030552179022;0.014006009977258437;0.7981900229198168;-0.013368846469018699;0.7983168444614538
5.145536;1.0438412494088467;0.8333942647276021;0.798431977116232;-0.0016236882129163112;-0.0015556120154948069;1.0441566072071922;9.998335515335063;0.8335800508963376;0.01400603121916699;0.014006010206514916;0.7981912377050963;-0.013368840186990381;0.798315869383765
5.155536;1.0438462542621634;0.8333944137165168;0.7984312789553835;-0.0016247945938330521;-0.0015566719646218318;1.0441561904033454;9.998325938916254;0.8335808098337031;0.014006031907054607;0.014006010438389942;0.7981925849131956;-0.01336783495658631;0.7983148049375313
5.165536;1.0438512791483991;0.8333942040187156;0.7984302121204736;-0.0016247949739750108;-0.0015566722819277666;1.0441546329417037;9.998316910810104;0.8335815317421343;0.014006032613034335;0.014006010673075149;0.7981940657491653;-0.013367830796035162;0.798313686213987
5.175536;1.0438563120091815;0.8333939775834618;0.7984291089555119;-0.0016247953435934146;-0.0015566725907028018;1.0441539363885244;9.998308407632654;0.8335822120357935;0.014006033333896007;0.014006010910412042;0.7981956803122113;-0.013367827723783324;0.7983124977950887
5.185536;1.0438603855526682;0.8333929682468794;0.7984279685421624;-0.001624553997484603;-0.0015564427403581404;1.044153102106251;9.998300390051474;0.8335828448436595;0.014006034066037006;0.014006011149996342;0.7981974280120995;-0.013367825755501042;0.7983112400064816
5.195536;1.0438653929630761;0.8333930440474914;0.7984271227903235;-0.0016256603311761346;-0.001557502651033131;1.0441521315061186;9.998292822181847;0.8335834237012293;0.014006034805816412;0.014006011391492153;0.7981993077991627;-0.01336682489837767;0.7983098958873721
5.205536;1.0438703673276832;0.8333927456089422;0.79842590167805;-0.0016256606564756103;-0.0015575029211734527;1.0441510271922045;9.998285678150966;0.8335839423736585;0.014006035549855788;0.014006011634904855;0.7982013171375605;-0.013366825146308214;0.7983084997970947
5.215536;1.0438752977018306;0.8333924224492311;0.7984246381037842;-0.0016256609617767992;-0.0015575031742444325;1.0441497935104562;9.998278933742634;0.8335843957905088;0.014006036295155545;0.01400601188093155;0.7982034510973683;-0.013366826480692325;0.7983070379629189
5.225536;1.0438801754387248;0.8333920748319129;0.7984233317641919;-0.0016256612443953347;-0.0015575034078967767;1.0441484360154962;9.998272566502846;0.833584780727335;0.014006037039000883;0.014006012131092224;0.7982057027735039;-0.013366828874509795;0.7983055153706209
5.235536;1.043884993308291;0.8333920504007007;0.7984223177777905;-0.001626767492908948;-0.0015585632456162693;1.0441469617710306;9.998266561552246;0.8335850957119404;0.01400603777865342;0.014006012387488031;0.7982090643591001;-0.0133658322976001;0.7983049218818107
5.245536;1.043889745524513;0.8333916486611412;0.7984209292045447;-0.0016267677228712033;-0.0015585634348216101;1.0441453805978935;9.998260907687591;0.8335853405917129;0.01400603851113684;0.014006012652543887;0.7982115277827656;-0.01336583672384306;0.7983032996231799
5.255536;1.0438944279925513;0.833391216325099;0.7984195022341114;-0.0016267679234236818;-0.0015585636006436436;1.0441427044367773;9.998255589406481;0.8335855160619801;0.014006039233240649;0.014006012928940692;0.7982140844762573;-0.013365842133972126;0.7983016410635699
5.265536;1.0438990374842405;0.8333907526485287;0.7984180382605791;-0.0016267680927420716;-0.001558563743139835;1.0441409447752934;9.998250587180655;0.8335856229399595;0.014006039941496207;0.014006013219448677;0.7982167249406663;-0.013365848512475697;0.7982999553065642
5.275536;1.043902617023203;0.8333898456388179;0.7984168729868524;-0.0016276325136383575;-0.0015593933391428974;1.04413911147138;9.998245882972581;0.8335856616347969;0.014006040632253268;0.014006013526421987;0.7982194390042362;-0.013365855846577566;0.7982982505048977
5.285536;1.0439070705901878;0.8333893190874447;0.7984153380381842;-0.0016276326159397855;-0.0015593934357769515;1.0441372138868148;9.99824146091715;0.8335856323221904;0.014006041302169658;0.014006013851400236;0.798222216509412;-0.013364864125977304;0.7982965176749364
5.295536;1.0439114413929944;0.8333887606524406;0.798413769789297;-0.0016276326832563102;-0.0015593935098637435;1.044135262448492;9.998237302292946;0.8335855359085033;0.014006041948830285;0.014006014195340817;0.7982250479975493;-0.013364873336798314;0.7982947983044087
5.305536;1.0439157261306153;0.8333881702221392;0.7984121698566161;-0.0016276327151505201;-0.0015593935614438387;1.044133269336348;9.998233385456148;0.8335853752279857;0.01400604257101594;0.014006014559161697;0.7982279250592326;-0.013364883451757856;0.7982930835526596
5.315536;1.0439199210078896;0.8333875478181216;0.7984105393306945;-0.0016276327114953415;-0.001559393590517067;1.04413124825496;9.998229693227389;0.8335851554032082;0.01400604316851201;0.014006014943954322;0.79823083992382;-0.01336489442395637;0.7982913806625752
5.325536;1.0439240220062385;0.8333872421681666;0.7984092131058087;-0.0016287386623410826;-0.0015604532228466613;1.044129214011456;9.998226211684257;0.8335848833528519;0.014006043741623132;0.014006015350819476;0.7982337850965422;-0.013364906191228801;0.798289696066912
5.335536;1.043928025097018;0.8333865546928593;0.7984075231688829;-0.0016287385877455987;-0.0015604532079106558;1.0441271819082303;9.998222915438445;0.8335845673020488;0.014006044290806161;0.01400601578063202;0.7982367538696645;-0.013363918688297356;0.7982880183875172
5.345536;1.0439319264993796;0.8333858334170433;0.7984058052422506;-0.0016287384777655504;-0.0015604531718645472;1.0441251672452685;9.9982197599703;0.8335842160657281;0.01400604481660045;0.014006016233924065;0.7982397408678494;-0.013363931856466525;0.7982863852004992
5.355536;1.0439357235375475;0.833385078099519;0.798404061977892;-0.0016287383325925974;-0.0015604531153454056;1.0441231859924112;9.998216697936536;0.8335838375465622;0.014006045319565919;0.014006016711055084;0.7982427419004332;-0.013363945646957047;0.7982847824848512
5.365536;1.0439394152432973;0.8333842893001566;0.798402296835471;-0.001628738152586097;-0.0015604530388683368;1.0441202550322979;9.99821370548858;0.8335834372611541;0.014006045799968678;0.014006017212672946;0.798246753443761;-0.013363960018498863;0.7982842107913406
5.375536;1.0439420482820823;0.8333830554261615;0.798400848044662;-0.001629602219197922;-0.0015612824187104868;1.0441183903541034;9.998210789943267;0.8335830177615264;0.01400604625753643;0.01400601774006116;0.7982497717744206;-0.013363974932057012;0.7982826687181097
5.385536;1.0439455303175018;0.8333822000447707;0.7983990490759455;-0.0016296019701886619;-0.0015612823034858426;1.044116605064483;9.998207978111946;0.8335825786899145;0.014006046691744491;0.01400601829494827;0.7982527921477498;-0.013362990349501763;0.7982811361920397
5.395536;1.0439489070017656;0.8333813100246844;0.7983972368514181;-0.0016296016859774715;-0.0015612821692938183;1.044114908954483;9.998205306085637;0.8335821175389917;0.014006047102145385;0.014006018878801953;0.798255809144056;-0.013363006238053149;0.7982796430463712
5.405536;1.0439521773234008;0.8333803839655731;0.798395412015816;-0.0016296013653679525;-0.001561282016243161;1.0441133094317974;9.99820281783882;0.8335816312819155;0.0140060474881357;0.014006019492147288;0.798258817566059;-0.013363022572707389;0.7982781688660825
5.415536;1.0439553411703648;0.8333794209618005;0.7983935732393378;-0.0016296010072388615;-0.0015612818449082732;1.0441118127250406;9.998200567324988;0.8335811175603585;0.014006047848640816;0.014006020134341036;0.7982618127784634;-0.013363039329231942;0.7982767100581565
5.425536;1.0439583990505488;0.8333787706641871;0.7983920524949936;-0.0016307065998086199;-0.0015623412821706125;1.0441104241104875;9.99819861510617;0.8335805747699271;0.014006048182190561;0.01400602080378824;0.7982647911718955;-0.013363056475225905;0.7982752636688077
5.435536;1.043961350946253;0.8333777380510847;0.7983901795819325;-0.001630706165208013;-0.0015623410792408622;1.0441091475848732;9.998197022216939;0.8335800020370571;0.014006048487101696;0.014006021498452;0.7982677505689587;-0.01336307397177056;0.7982738282115603
5.445536;1.0439641957103416;0.8333766764296278;0.7983882887314362;-0.0016307056925705368;-0.0015623408638235213;1.0441079866587681;9.998195850742658;0.8335793991508886;0.014006048761615862;0.014006022216349702;0.7982706892082072;-0.013362091779493003;0.7982723870936627
5.455536;1.0439669316700524;0.8333755910133764;0.798386381086422;-0.001630705181753518;-0.0015623406382195713;1.0441069462054293;9.998195160190763;0.8335787657958181;0.014006049004145147;0.014006022955700593;0.798273603904087;-0.013362109857985239;0.7982709755157218
5.465536;1.0439695582317599;0.8333744877796061;0.7983844589574903;-0.0016307046319561584;-0.0015623404044148425;1.044106033432726;9.99819499499599;0.833578100522753;0.014006049213540253;0.014006023714716306;0.7982764894013109;-0.013362128163435065;0.7982695801649333
5.475536;1.0439720769331617;0.8333737223214802;0.7983828602867233;-0.001631810031351836;-0.0015633997893267876;1.0441052569594549;9.998195377962876;0.8335774002778668;0.014006049389022142;0.014006024491234784;0.7982793395479627;-0.013362146649122763;0.7982682058050082
5.485536;1.0439744908900184;0.8333726035367177;0.7983809208018929;-0.0016318094022539948;-0.0015633995432703907;1.0441036250811961;9.998196311232102;0.8335766604947722;0.014006049529679704;0.01400602528251106;0.7982821491016144;-0.013362165266811613;0.7982668582110952
5.495536;1.0439758495982645;0.8333707254994712;0.7983789791781108;-0.0016315670230567436;-0.0015631691424980432;1.044103144897949;9.998197779494594;0.8335758751172477;0.014006049634166655;0.014006026085361103;0.7982849146101659;-0.013362183971446886;0.7982655445523421
5.505536;1.0439780623392747;0.8333696150381095;0.7983770372282906;-0.0016315663164959808;-0.0015631688886214561;1.0441028224908704;9.998199760979407;0.8335750365812383;0.014006049700961035;0.0140060268966418;0.7982876339203447;-0.013361202726890084;0.7982642568647007
5.515536;1.0439801759816;0.8333685153236605;0.7983750965717467;-0.0016315655719769033;-0.0015631686324838472;1.044102663136299;9.998202245486764;0.8335741365277314;0.014006049728657521;0.014006027713819074;0.7982903052207787;-0.013361221503410936;0.7982630381362908
5.525536;1.0439821901838418;0.8333674300594809;0.7983731571751669;-0.0016315647905648198;-0.0015631683753768162;1.044102671291579;9.998205241820182;0.8335731666124392;0.014006049716037812;0.014006028535206537;0.798293926461348;-0.013361240266999676;0.7982628803406651
5.535536;1.043984104640484;0.8333667118258297;0.7983715534943372;-0.0016326699617628746;-0.0015642277441371899;1.0441028505826035;9.998208768535221;0.8335721182662225;0.01400604966204942;0.014006029359794189;0.7982964953138084;-0.013361258970717804;0.7982617912172004
5.545536;1.043985920003584;0.8333656664120815;0.7983696185237248;-0.0016326691121192117;-0.0015642274894098413;1.044103203806059;9.998212841796601;0.8335709821156783;0.014006049565857832;0.014006030186859387;0.7982990099096714;-0.013361277555010244;0.7982607771777079
5.555536;1.0439876380032236;0.8333646463315985;0.7983676897038897;-0.0016326682316247587;-0.001564227237492999;1.0441037330364298;9.9982174703271;0.8335697478599754;0.014006049427144191;0.01400603101552653;0.7983014701501028;-0.013361295954778718;0.7982598449622035
5.565536;1.0439892603201935;0.8333636556091446;0.7983657711328838;-0.001632667322368931;-0.0015642269895062835;1.0441044395400096;9.998222662853024;0.8335684046781727;0.014006049246412513;0.014006031844492669;0.7983038780082379;-0.013361314105056383;0.7982590022466433
5.575536;1.0439907873526355;0.8333626995989839;0.798363867418726;-0.0016326663863213513;-0.0015642267469170546;1.0441053235457218;9.998228442277622;0.8335669423388017;0.014006049024982039;0.014006032672028943;0.7983062361185557;-0.01336033194058926;0.7982582406869937
5.585536;1.0439922183515395;0.8333617845050919;0.7983619832964127;-0.0016326654257123767;-0.0015642265112680207;1.0441063841349953;9.998234846708089;0.8335653521871805;0.014006048764625597;0.01400603349611337;0.7983085466154467;-0.013360349395186042;0.7982576017039454
5.595536;1.043993552242085;0.8333612642787253;0.798360457883925;-0.001633770431110018;-0.0015652859091593143;1.044107618747327;9.998241915297731;0.8335636274976362;0.014006048467185577;0.014006034314482768;0.7983108113377811;-0.013360366405634714;0.7982570748851249
5.605536;1.0439947875339977;0.8333604431115836;0.7983586277229137;-0.0016337694302690072;-0.001565285690695053;1.0441090227011764;9.998249679716722;0.8335617638250645;0.014006048134481369;0.014006035124546375;0.7983130316891549;-0.01336038291592599;0.7982566647142814
5.615536;1.043995922227278;0.8333596684540515;0.7983568329784889;-0.0016337684147633227;-0.0015652854812356412;1.0441105894098415;9.998258168903966;0.8335597589962084;0.014006047768258211;0.014006035923303144;0.7983152075291922;-0.013360398877929431;0.7982563744937144
5.625536;1.0439969549935098;0.8333589357289193;0.7983550806313142;-0.0016337673889412537;-0.0015652852801582887;1.0441113111156612;9.998267412022454;0.8335576127412899;0.014006047370106342;0.014006036707466092;0.7983173370611263;-0.013360414249503936;0.7982562067441678
5.635536;1.0439978858438868;0.8333582391968624;0.7983533781569712;-0.0016337663576065694;-0.0015652850865815742;1.0441131803937511;9.998277431585153;0.8335553269332754;0.014006046941494403;0.01400603747369967;0.7983194184360333;-0.013360428991803603;0.7982561627000745
5.645536;1.0439977612219553;0.8333568138284566;0.7983517320856112;-0.001633523612437479;-0.0015650547487695377;1.0441151915715456;9.99828823823804;0.8335529057625076;0.014006046483651537;0.014006038218797512;0.7983214510566525;-0.013359443064916494;0.7982562250907573
5.655536;1.0439984868071674;0.8333561806264849;0.7983501454636239;-0.0016335225849719197;-0.001565054567478048;1.0441173403207586;9.998299835913217;0.8335503545526993;0.014006045997372252;0.014006038939837116;0.7983234354102078;-0.013359456422815106;0.7982564255184978
5.665536;1.043999104851324;0.8333555806547578;0.7983486215570157;-0.0016335215661257088;-0.0015650543906178202;1.0441196220288549;9.998312229697135;0.8335476782150562;0.014006045483034678;0.014006039634313225;0.7983253728845214;-0.01335946901019967;0.7982567447288016
5.675536;1.043999610326361;0.8333553670075708;0.7983474971535065;-0.0016346265458127467;-0.001566113842042135;1.044122030736344;9.998325425795167;0.8335448812351692;0.01400604494062776;0.014006040300119316;0.7983272662531419;-0.013359480762793221;0.7982571797764846
5.685536;1.0439999994658307;0.8333548480082649;0.7983461059577571;-0.0016346255529837512;-0.0015661136698994667;1.044124559258143;9.998339420853046;0.8335419685494586;0.014006044369692383;0.014006040935464457;0.7983291197663277;-0.013359491614910525;0.7982577276085203
5.695536;1.0440002701144444;0.8333543799439551;0.7983447846775293;-0.0016346245759936181;-0.0015661134979451298;1.0441272003132107;9.99835418535652;0.8335389456993338;0.014006043769567517;0.014006041539014457;0.7983309386710736;-0.013359501510668781;0.7982583859457767
5.705536;1.0440004209862739;0.8333539691764381;0.7983435357030754;-0.0016346236163013199;-0.0015661133244689526;1.0441299476366899;9.99836965727377;0.8335358184649013;0.01400604314002039;0.014006042110202222;0.7983327287137321;-0.013359510408794824;0.798259153800523
5.715536;1.0440004518378263;0.8333536196615253;0.7983423604269;-0.0016346226752991316;-0.0015661131475353445;1.0441327957625384;9.998385757881378;0.8335325929044842;0.014006042481600268;0.01400604264933167;0.7983344959124623;-0.013359518282560677;0.7982600307463757
5.725536;1.0440003640791555;0.8333533337081741;0.798341258260839;-0.0016346217543285867;-0.0015661129651732197;1.0441357392785446;9.99840241358879;0.8335292757411187;0.014006041795270291;0.014006043157264746;0.7983372466310348;-0.01335952511900616;0.7982620159072569
5.735536;1.044000160813254;0.8333531133352327;0.7983402271742566;-0.0016346208547132059;-0.001566112775554434;1.0441387731545935;9.998419566264648;0.8335258742932568;0.014006041081675595;0.014006043634958932;0.7983389872548959;-0.013358530912011862;0.7982630916712867
5.745536;1.0439998464807219;0.8333529606182664;0.7983392650574221;-0.0016346199778487565;-0.0015661125770343018;1.0441418930106814;9.99843717488462;0.8335223961392471;0.01400604034066334;0.014006044083434342;0.7983407231157202;-0.01335853565389598;0.7982642901573583
5.755536;1.04399942628741;0.8333532266579263;0.7983387044538668;-0.0016357251120035473;-0.0015671719931658128;1.0441450942053205;9.998455210847123;0.8335188490595516;0.014006039571509924;0.014006044504152899;0.7983424574418515;-0.013358539337182994;0.7982655939845421
5.765536;1.0439989056953083;0.8333532159964948;0.7983378750740859;-0.0016357242856497392;-0.0015671717714604537;1.0441483714481095;9.998473647497805;0.8335152407737183;0.014006038773606247;0.014006044899124707;0.7983441907281937;-0.013358541960607213;0.798267003033191
5.775536;1.0439982906517966;0.8333532797989289;0.7983371097078658;-0.0016357234870832593;-0.0015671715347136234;1.0441517193683127;9.998492449012833;0.8335115785327255;0.014006037946816268;0.014006045270663745;0.7983459208940313;-0.013358543533332571;0.7982685168054634
5.785536;1.0439975884941304;0.8333534192810957;0.7983364074352989;-0.0016357227172963187;-0.001567171280506126;1.044155132322532;9.998511568044062;0.8335078693303652;0.01400603709148648;0.014006045621188784;0.7983476445810237;-0.013358544079574815;0.7982701336034485
5.795536;1.0439968084055924;0.8333536339370692;0.7983357681022784;-0.0016357219765831853;-0.0015671710069655213;1.0441586034504489;9.998530955237165;0.8335041203038519;0.014006036208579462;0.014006045953032632;0.798349358674909;-0.013358543637034813;0.7982718500157486
5.805536;1.043995960693264;0.8333539205591701;0.7983351917223792;-0.001635721264969014;-0.0015671707128656236;1.0441621245053068;9.998550563603423;0.8335003384911701;0.014006035299683951;0.014006046268173646;0.798351061247575;-0.01335854225075151;0.798273660647211
5.815536;1.0439950557593443;0.8333542729099768;0.7983346781316114;-0.0016357205828796118;-0.0015671703973427326;1.0441646867402328;9.99857033882986;0.8334965306260319;0.014006034366643902;0.014006046568085045;0.7983527513377863;-0.013358539975334602;0.7982755586691525
5.825536;1.043994103685287;0.8333546834240468;0.7983342276665008;-0.0016357199313676144;-0.0015671700597742343;1.0441682813808737;9.998590208067606;0.833492703942533;0.014006033411219612;0.014006046853878979;0.7983544276088305;-0.013358536879908662;0.7982775371686891
5.835536;1.043992160776502;0.8333543839839259;0.798333842297447;-0.0016354775961287507;-0.0015669395484366434;1.0441718991716087;9.998610077921654;0.8334888669001246;0.01400603243503492;0.014006047126609947;0.7983560877699419;-0.013357533043722022;0.798279573422369
5.845536;1.0439911445288927;0.833355238203916;0.7983338581000387;-0.0016365829949252172;-0.0015679987916185202;1.0441755303485978;9.998629847547347;0.8334850282394909;0.014006031439779508;0.014006047387400746;0.7983577290703034;-0.013357528551585812;0.7982816959079553
5.855536;1.0439901110973795;0.8333557795810796;0.7983336105470891;-0.0016365824421981834;-0.0015679983880592869;1.044179165228763;9.998649431534052;0.8334811953851385;0.014006030427677936;0.014006047637235257;0.7983593481733797;-0.013357523496682141;0.7982838837578826
5.865536;1.0439890688154299;0.8333563497988308;0.7983334383973247;-0.0016365819249851143;-0.0015679979636477725;1.0441827944161348;9.998668773430872;0.8334773740987853;0.014006029401898518;0.01400604787667924;0.7983609406066348;-0.013357517981849589;0.7982861332347466
5.875536;1.0439880240139503;0.8333569427183638;0.7983333461274973;-0.0016365814451303788;-0.0015679975197305635;1.0441864085977213;9.998687837081478;0.8334735692712657;0.014006028366479042;0.014006048106071691;0.79836250072819;-0.013357512115671683;0.7982884396241229
5.885536;1.0439869813758724;0.833357552804455;0.7983333370147851;-0.0016365810043707687;-0.0015679970582538677;1.0441899983608152;9.998706584283955;0.8334697856481482;0.014006027325754521;0.014006048326107617;0.7983640218793064;-0.013357506006146165;0.7982907960959138
5.895536;1.0439859448503703;0.8333581743628331;0.7983334127223221;-0.0016365806040149376;-0.0015679965812912904;1.0441935541913807;9.998724963647636;0.833466027807968;0.014006026283755543;0.014006048538205257;0.7983654964853425;-0.013357499754408322;0.7982931941201189
5.905536;1.0439849179540595;0.8333588010327538;0.7983335739031608;-0.0016365802450417461;-0.0015679960907593606;1.0441970668495109;9.998742919966354;0.8334622996464993;0.014006025244105642;0.014006048744416294;0.7983669164089867;-0.01335749345337025;0.7982956245061074
5.915536;1.0439839030085785;0.8333594259440116;0.7983338205220758;-0.001636579928182548;-0.0015679955884036222;1.0442005279142723;9.998760406025479;0.8334586044842202;0.014006024210202764;0.01400604894700463;0.798368273586868;-0.01335748718864995;0.7982980781101261
5.925536;1.04398290128518;0.8333600424667433;0.7983341512204957;-0.0016365796536845004;-0.0015679950757723463;1.0442039300057995;9.998777384409598;0.833454946548351;0.014006023185294682;0.01400604914807986;0.7983695606412035;-0.01335748103589355;0.7983005463822545
5.935536;1.0439819147623184;0.8333606451999579;0.7983345626048759;-0.0016365794210880327;-0.0015679945544025495;1.044207266750309;9.99879382614665;0.8334513325952441;0.014006022172664561;0.014006049349569902;0.7983707710393307;-0.013357475060172996;0.7983030217479716
5.945536;1.0439809472749728;0.8333612311294112;0.7983350496153254;-0.0016365792295332617;-0.0015679940262214624;1.0442105326490658;9.998809708714164;0.8334477717843549;0.014006021175840105;0.014006049553295683;0.7983718989206489;-0.013357469322282507;0.798305497957714
5.955536;1.0439800040715155;0.8333621491003304;0.7983359408827988;-0.0016376850638330567;-0.0015690531188201193;1.0442137228462087;9.998825008115153;0.8334442740265807;0.014006020198335946;0.01400604976082512;0.7983729391700177;-0.013357463883867157;0.7983079703624262
5.965536;1.0439790907323097;0.833362703385802;0.7983365618776201;-0.0016376849521987872;-0.0015690525846983377;1.0442168329328654;9.998839692168737;0.8334408487002378;0.014006019243097356;0.014006049973131231;0.7983738871435417;-0.013356458801971234;0.7983104188508959
5.975536;1.0439782116974052;0.8333632460026166;0.7983372405421313;-0.0016376848792112966;-0.00156905205191118;1.04421985904771;9.99885372846055;0.8334375045090622;0.014006018312112843;0.014006050190524876;0.7983747379208294;-0.013356454117913098;0.7983128739945222
5.985536;1.0439773692625691;0.8333637801066034;0.7983379702288558;-0.0016376848436732258;-0.001569051523721288;1.0442227981842223;9.998867102561428;0.8334342493887089;0.014006017406465199;0.014006050413007723;0.7983754869478169;-0.013356449852790478;0.7983153162552856
5.995536;1.0439765642179935;0.8333643089555299;0.7983387445172836;-0.0016376848445427117;-0.0015690510037623658;1.0442256478472036;9.998879829435008;0.8334310899843254;0.014006016526862059;0.014006050640491624;0.7983761318718446;-0.01335644600935451;0.7983177431690461
6.005536;1.0439757965988508;0.8333648361500972;0.7983395570273732;-0.00163768488112041;-0.0015690504957092078;1.0442284053314113;9.9988919538327;0.8334280316248509;0.014006015674231893;0.014006050872716318;0.7983766730090561;-0.013356442575947878;0.7983201530661971
6.015536;1.0439750652081796;0.8333653653657086;0.7983404006992503;-0.0016376849529757811;-0.0015690500028927158;1.0442310675332658;9.99890354369179;0.8334250790930754;0.014006014849959834;0.014006051109012749;0.7983771126914752;-0.013356439532288553;0.798322545402849
6.025536;1.0439743674710198;0.8333658998802038;0.7983412677064987;-0.0016376850597169003;-0.0015690495279345352;1.0442336303891202;9.99891467554745;0.8334222374247914;0.014006014055661691;0.014006051347936619;0.7983774553346671;-0.013356436852746961;0.7983249207602138
6.035536;1.043973700470771;0.8333664422966275;0.7983421500442646;-0.0016376852005819727;-0.0015690490725244722;1.0442360880684995;9.998925426413182;0.8334195121630469;0.014006013292821452;0.014006051587223393;0.798378707185606;-0.013356434510326802;0.7983282800016462
6.045536;1.0439730618957412;0.8333669941737991;0.7983430400899841;-0.001637685374108431;-0.0015690486375912513;1.0442384334132278;9.998935886193282;0.833416909380543;0.014006012562855993;0.014006051824344744;0.7983788747036982;-0.013356432487971845;0.798330623887275
6.055536;1.043972450067558;0.8333675552643204;0.798343930581446;-0.0016376855783930668;-0.0015690482237512046;1.0442406587881585;9.998946165617157;0.8334144354821917;0.014006011867453934;0.014006052057025436;0.7983789633263468;-0.013356430786119096;0.7983329519413811
6.065536;1.0439718635323472;0.8333681224377913;0.7983448141413094;-0.00163768581160023;-0.0015690478318608517;1.0442427557649832;9.998956383005364;0.8334120962829731;0.014006011208563278;0.014006052283338698;0.7983789775280603;-0.013356429418138981;0.7983352639845271
6.075536;1.0439713011611924;0.833368689136046;0.7983456829417607;-0.00163768607208295;-0.0015690474632925565;1.0442447144067064;9.998966651102084;0.8334098963814742;0.014006010588018538;0.014006052501635212;0.7983789210610771;-0.013356428405208145;0.7983375613798613
6.085536;1.043970762903306;0.8333692465758421;0.7983465284717433;-0.0016376863584717746;-0.0015690471195462508;1.0442465239215553;9.998977072533814;0.8334078399370455;0.01400601000723128;0.01400605271035193;0.7983787970053541;-0.01335642777550015;0.798339846954215
6.095536;1.0439702497357;0.8333697857725857;0.7983473414156025;-0.0016376866698361381;-0.0015690468016918574;1.0442481741273237;9.998987738897704;0.8334059315223648;0.01400600946711725;0.014006052907777953;0.7983786080219075;-0.013356427560277408;0.7983421241112887
6.105536;1.0439697617897967;0.8333702984307382;0.7983481121483986;-0.0016376870053608804;-0.0015690465101277848;1.044249655647367;9.99899873352402;0.8334041757832776;0.014006008968125852;0.014006053092094753;0.7983783568056788;-0.013356427789057513;0.7983443967426251
6.115536;1.0439692962814535;0.8333711260288803;0.7983491661142169;-0.0016387933492620125;-0.001570105869709482;1.0442509592672664;9.999010135357322;0.8334025766396667;0.014006008510220507;0.014006053261527783;0.7983780467103;-0.01335642849100562;0.7983466693063888
6.125536;1.0439688474501154;0.8333715646373832;0.7983498274433369;-0.0016387937283157364;-0.0015701056295578226;1.0442510766310473;9.999022023658044;0.8334011369924558;0.014006008092727435;0.014006053414330586;0.7983776821950521;-0.01335642969625256;0.7983489464282449
6.135536;1.043968408194465;0.8333719592572965;0.7983504251553264;-0.001638794125374921;-0.0015701054141714686;1.0442520017300518;9.999034478459553;0.8333998591298521;0.014006007714248902;0.014006053548669958;0.7983772683538013;-0.013356431429354705;0.7983512323161418
6.145536;1.04396701811015;0.8333715472504487;0.7983509565469791;-0.001638552818529013;-0.0015698750705158606;1.04425273110468;9.999047570150013;0.8333987453793862;0.01400600737291349;0.014006053662637404;0.7983768096075828;-0.013355433702915826;0.7983535135979198
6.155536;1.0439665795174748;0.8333718504733018;0.7983514194585665;-0.0016385532425549233;-0.0015698749014648285;1.0442532631627701;9.999061346469603;0.8333977982678678;0.01400600706666534;0.014006053754563718;0.7983763088084967;-0.013355436518867007;0.7983558264509173
6.165536;1.0439661363957158;0.8333721091189018;0.7983518142574355;-0.0016385536758120169;-0.0015698747524064854;1.044253597440529;9.9990758291575;0.8333970197204031;0.014006006793353386;0.014006053823421634;0.7983757674243461;-0.013355439872893277;0.7983581569046679
6.175536;1.043965689056183;0.8333723248374683;0.7983521412303546;-0.00163855411582369;-0.0015698746202938646;1.0442537341436104;9.999091017950406;0.8333964099690409;0.01400600655084236;0.014006053868998222;0.7983751861161141;-0.013355443756463845;0.7983605080344724
6.185536;1.0439652401719839;0.8333724989014862;0.7983524002605712;-0.0016385545606137468;-0.0015698745023249344;1.0442536748996083;9.999106889342482;0.8333959677158149;0.01400600633709022;0.014006053891828903;0.7983745657376325;-0.01335544815905462;0.7983628829246495
6.195536;1.0439647940828578;0.833372631618495;0.7983525902722376;-0.001638555008888262;-0.001569874396759353;1.0442534230686;9.999123396371123;0.8333956909313806;0.01400600615004313;0.01400605389292109;0.798373908471857;-0.013355453074897796;0.7983652841779889
6.205536;1.0439643548193422;0.8333727231067091;0.7983527092402507;-0.0016385554596273768;-0.0015698743030666963;1.0442529819012711;9.999140486615342;0.8333955765416468;0.01400600598763069;0.014006053873416873;0.7983732173576266;-0.013355458506623747;0.7983677135506889
6.215536;1.0439639236878377;0.833372775020034;0.7983527544815886;-0.0016385559115712387;-0.0015698742216264214;1.0442523533473083;9.9991581209019;0.833395619767486;0.014006005847952665;0.014006053834348714;0.7983724948062312;-0.013355464459479436;0.798370172073643
6.225536;1.04396349862933;0.8333727908700936;0.7983527227946634;-0.0016385563632022777;-0.0015698741534591483;1.0442515397258634;9.999176268569988;0.8333958141716716;0.01400600572948659;0.014006053776462121;0.7983717419920702;-0.013355470934005853;0.7983726605186952
6.235536;1.0439630758573337;0.8333727748924907;0.798352610717855;-0.0016385568129459386;-0.0015698741000683136;1.044250545823088;9.99919489368644;0.8333961522491528;0.014006005631185136;0.014006053700300601;0.7983709589094564;-0.013355477921157658;0.7983751792402244
6.245536;1.0439626515652485;0.8333727319912806;0.7983524153323472;-0.0016385572594212882;-0.001569874063204642;1.0442493788632348;9.999213951597826;0.8333966261206658;0.014006005552370566;0.014006053606580573;0.7983701452599845;-0.013355485396025641;0.7983777273926712
6.255536;1.0439622224834548;0.8333726686334183;0.7983521350934865;-0.0016385577016380926;-0.001569874044418266;1.0442480473250977;9.99923339602193;0.8333972273533773;0.0140060054925842;0.014006053496302807;0.7983693022303212;-0.013355493313089316;0.7983803026949532
6.265536;1.0439617864570685;0.833372592690749;0.7983517699649142;-0.001638558138970352;-0.001569874044607406;1.0442465602287596;9.99925318797227;0.8333979462484842;0.014006005451422499;0.01400605337044348;0.7983684335035532;-0.013355501611670453;0.7983829017572872
6.275536;1.0439613432092283;0.833372512106401;0.7983513208048;-0.0016385585712830274;-0.0015698740639409682;1.0442449263593379;9.999273297045216;0.833398772025641;0.014006005428089534;0.014006053229688965;0.7983675450677629;-0.013355510231496639;0.7983855206075864
6.285536;1.043960894188162;0.8333724336858286;0.7983507884828609;-0.0016385589989594354;-0.0015698741022195902;1.044243153012967;9.99929369904843;0.8333996936751855;0.014006005421039166;0.014006053074457361;0.7983666444123432;-0.013355519123028908;0.7983881558982687
6.295536;1.0439604412265084;0.8333723628371026;0.7983501737989241;-0.0016385594223091097;-0.001569874159297182;1.0442412456405659;9.999314376906652;0.8334007007381934;0.014006005428323502;0.01400605290511361;0.7983657391079936;-0.013355528242677885;0.7983908058028139
6.305536;1.0439599849015233;0.8333723037907139;0.7983494781906496;-0.0016385598412048351;-0.0015698742351718516;1.044239208693645;9.999335318671633;0.8334017840566462;0.014006005448105461;0.014006052722222445;0.7983648353560958;-0.013355537544167125;0.7983934692240612
6.315536;1.0439595236845682;0.833372259543963;0.7983487038324583;-0.0016385602554944065;-0.0015698743298702428;1.044237046051937;9.999356509281164;0.8334029361271075;0.014006005478645929;0.014006052526637449;0.7983639376617736;-0.013355546975642507;0.7983961446523021
6.325536;1.0439590539799402;0.8333722314746422;0.7983478533587538;-0.0016385606654191998;-0.0015698744434422993;1.0442347609623752;9.999377925001946;0.833404150435683;0.01400600551809788;0.014006052319426351;0.7983630494496039;-0.013355556483695326;0.7983988301230291
6.335536;1.0439585703281213;0.8333722189131311;0.7983469300510352;-0.0016385610715793266;-0.00156987457599716;1.044232356840901;9.999399538581548;0.8334054200678822;0.014006005564457824;0.01400605210173441;0.7983621732643059;-0.013355566028357708;0.7984015232734756
6.345536;1.0439580656958214;0.8333722188959739;0.7983459376893444;-0.001638561474828641;-0.0015698747276532928;1.0442298383177677;9.999421326856224;0.8334067370841921;0.014006005615618666;0.014006051874583267;0.7983613104132149;-0.01335557559724502;0.7984042207437011
6.355536;1.0439575324642165;0.8333722262859866;0.7983448798513011;-0.0016385618762539784;-0.0015698748986022052;1.0442272111508095;9.999443268479046;0.8334080932113976;0.014006005669511283;0.0140060516387578;0.7983604609217855;-0.01335558520037912;0.7984069178056706
6.365536;1.0439569638775972;0.8333722344772388;0.798343759314583;-0.0016385622769266464;-0.0015698750893278991;1.0442244816102815;9.999465339039041;0.8334094802469546;0.014006005724224896;0.014006051394934117;0.798359623970805;-0.013355594856815527;0.7984096088931874
6.375536;1.043956355220274;0.8333722365005378;0.7983425775002893;-0.0016385626774822195;-0.001569875300649588;1.044221656402854;9.99948751523234;0.8334108898678307;0.014006005778129715;0.01400605114379934;0.7983587984952966;-0.013355604590333426;0.798412288844106
6.385536;1.0439557046928023;0.8333722258696007;0.7983413340923451;-0.0016385630778562258;-0.00156987553352018;1.0442187426246872;9.999509780440379;0.8334123142740493;0.01400600583002685;0.014006050885968792;0.7983579838300296;-0.013355614429206556;0.798414953783983
6.395536;1.0439550135822502;0.8333721969710238;0.7983400273626503;-0.001638563477317912;-0.0015698757888137143;1.0442157473702112;9.999532121553791;0.8334137468691379;0.014006005879166393;0.014006050621945626;0.7983571802843948;-0.01335562440499019;0.7984176008331494
6.405536;1.0439542850300292;0.8333721457873916;0.7983386550115518;-0.0016385638747190953;-0.001569876067167092;1.0442126781142638;9.999554528316848;0.8334151814362953;0.014006005925213793;0.01400605035225559;0.7983563892926008;-0.013355634552630434;0.7984202276460522
6.415536;1.0439535229965116;0.8333720711558074;0.7983372148319623;-0.0016385642686118692;-0.0015698763691058563;1.0442095438940717;9.999577003221662;0.8334166109706584;0.014006005968242691;0.014006050077534154;0.7983556129879772;-0.013355644910860909;0.798422832234858
6.425536;1.043952733006285;0.8333719749711094;0.7983357052481225;-0.0016385646571798209;-0.0015698766954620846;1.0442063557988717;9.999599565361697;0.8334180272630608;0.014006006008549643;0.014006049798566563;0.7983548536294186;-0.013355655519163989;0.7984254120887481
6.435536;1.0439519227758773;0.8333718605970656;0.798334126079503;-0.0016385650382978556;-0.0015698770474640825;1.0442031262372258;9.999622236594076;0.8334194210409438;0.01400600604632387;0.014006049516336681;0.7983541137730585;-0.013355666409574203;0.7984279630895869
6.445536;1.043951101401797;0.8333717314970743;0.798332478821287;-0.0016385654096647741;-0.0015698774264002629;1.0441998677256807;9.99964501591763;0.8334207831600652;0.014006006081487906;0.014006049231937049;0.7983533969964799;-0.013355677603674265;0.798430479265543
6.455536;1.0439502782898715;0.8333715914658074;0.7983307661988511;-0.0016385657688296827;-0.0015698778333787591;1.044196592253767;9.999667862161495;0.833422106333966;0.014006006113879239;0.01400604894659351;0.7983527076194308;-0.013355689122387628;0.7984329529501628
6.465536;1.043949462226717;0.8333714448509179;0.7983289920805929;-0.0016385661131714227;-0.0015698782692674827;1.0441933114605524;9.999690709122362;0.8334233860377138;0.014006006143408092;0.014006048661938988;0.7983520497404523;-0.01335570099387687;0.7984353750927572
6.475536;1.0439486602752779;0.833371295829141;0.7983271617711669;-0.0016385664399960254;-0.001569878734574626;1.0441900367273058;9.999713499565683;0.8334246205936114;0.014006006169943472;0.014006048379992362;0.7983514270155734;-0.013355713248833511;0.7984377359914494
6.485536;1.0439478765635113;0.83337114795478;0.7983252816735953;-0.0016385667469024329;-0.0015698792292183877;1.0441867785324135;9.999736198226524;0.8334258107050124;0.014006006193335191;0.014006048102927594;0.7983508426565235;-0.013355725910953157;0.7984400261941988
6.495536;1.0439471119384958;0.8333710038929656;0.7983233586190888;-0.001638567032210339;-0.0015698797523698372;1.0441835460437527;9.999758779459734;0.8334269584143094;0.014006006213557179;0.014006047833046433;0.7983502993752136;-0.013355738990723464;0.7984422373026998
6.505536;1.0439463654609649;0.8333708650646371;0.7983213998846139;-0.0016385672950441632;-0.001569880302615522;1.0441803484050176;9.999781213259425;0.8334280658824226;0.014006006230484598;0.014006047572460005;0.7983497997433525;-0.013355752487357722;0.7984443625568274
6.515536;1.0439456356473218;0.8333707326028506;0.7983194136385915;-0.001638567535145306;-0.001569880878306601;1.0441771965062185;9.99980345661233;0.8334291346434732;0.014006006243658288;0.014006047322339548;0.7983493466498174;-0.013355766396226971;0.7984463970213257
6.525536;1.0439449196399457;0.8333706092579385;0.798317408839476;-0.0016385677527737234;-0.0015698814779239944;1.0441741027128273;9.999825448133976;0.8334301658483376;0.014006006252555858;0.014006047082747412;0.7983489436013443;-0.013355780711318974;0.7984483374917933
6.535536;1.0439442128022505;0.8333705000521225;0.7983153946690137;-0.001638567948714422;-0.0015698821004965094;1.0441710789633554;9.999847113371237;0.8334311611169042;0.014006006256912567;0.014006046853424377;0.7983485944959127;-0.013355795422539533;0.7984501822363478
6.545536;1.0439435098751704;0.8333704114032753;0.798313380272885;-0.0016385681241081567;-0.0015698827457093759;1.0441681356374133;9.999868378965974;0.833432123161199;0.014006006256574896;0.01400604663463611;0.798348303100307;-0.013355810515204384;0.7984519301924708
6.555536;1.0439428057722746;0.8333703499887273;0.7983113746325985;-0.0016385682800648129;-0.001569883413473057;1.0441652819697425;9.999889179926317;0.8334330563256189;0.01400600625122373;0.014006046427404833;0.7983480734205005;-0.01335582597107099;0.7984535798031297
6.565536;1.043942096432098;0.8333703218780412;0.798309385823435;-0.0016385684172300298;-0.001569884103437024;1.044162526530103;9.999909460274617;0.833433967098739;0.014006006240527525;0.014006046233190331;0.7983479109289859;-0.01335584176845858;0.7984551288178404
6.575536;1.0439413806299391;0.83337033208766;0.7983074200763923;-0.0016385685355588605;-0.0015698848149103065;1.0441598768793892;9.999929175725601;0.8334348636545527;0.014006006224405917;0.014006046053397512;0.7983478227409408;-0.013355857883289279;0.7984565752755461
6.585536;1.0439406606314097;0.8333703847740075;0.798305481775992;-0.0016385686344534602;-0.001569885547011298;1.0441573392468286;9.999948288699178;0.833435754278162;0.014006006202869516;0.01400604588904141;0.7983478154415193;-0.013355874288096927;0.7984579178291147
6.595536;1.0439399406223262;0.833370483607872;0.7983035740174962;-0.001638568712957931;-0.0015698862985800337;1.044154918105129;9.999966754515546;0.8334366456789327;0.014006006175925142;0.014006045740663881;0.7983478926048426;-0.013355890947370424;0.7984591544940866
6.605536;1.0439392250044182;0.8333706318387661;0.7983016986658237;-0.0016385687697492118;-0.0015698870680270491;1.0441526151415943;9.999984518587569;0.8334375424829251;0.014006006143807507;0.014006045608426677;0.7983480545083333;-0.013355907818288899;0.7984602818284318
6.615536;1.043938517478954;0.8333708325219906;0.7982998567184924;-0.0016385688032735611;-0.0015698878536473434;1.0441504289496002;10.000001527748548;0.8334384482697385;0.014006006107021936;0.014006045492282827;0.7983482994125164;-0.013355924859624543;0.79846129649409
6.625536;1.0439378203736611;0.8333710886654047;0.7982980495612657;-0.0016385688121546632;-0.0015698886541648548;1.0441483561310534;10.00001773205595;0.8334393666844867;0.014006006066141153;0.014006045392182002;0.79834862465391;-0.013355942038926975;0.7984621976290196
6.635536;1.0439371349856574;0.8333714024668619;0.7982962796065544;-0.00163856879539218;-0.0015698894688029915;1.0441463927653962;10.000033069809117;0.8334403014185429;0.014006006021729587;0.014006045308173481;0.7983490264937148;-0.013355959331999925;0.7984629869128311
6.645536;1.0439364625955407;0.8333717751127385;0.7982945499117177;-0.0016385687524098182;-0.0015698902968484085;1.0441445357489962;10.000047462508583;0.833441255396748;0.014006005974413857;0.014006045240283375;0.7983494992703392;-0.013355976718433402;0.7984636665483216
6.655536;1.0439358045781282;0.8333722082906773;0.7982928641819224;-0.0016385686833049634;-0.0015698911374143233;1.0441427835927308;10.00006082914106;0.83344222994521;0.01400600592482934;0.014006045188296252;0.798350035570191;-0.01335599417859531;0.798464238385821
6.665536;1.0439351623582425;0.8333727054546194;0.7982912274313143;-0.0016385685888941329;-0.0015698919896996912;1.0441411357393817;10.00007309643287;0.8334432244897628;0.014006005873597608;0.014006045151623575;0.7983506275511827;-0.013356011692088828;0.7984647046749928
6.675536;1.043934538167905;0.8333732714435524;0.7982896461436059;-0.001638568470267469;-0.0015698928531958276;1.0441395908887328;10.00008419613954;0.8334442367049845;0.014006005821604864;0.014006045129353899;0.7983512681553958;-0.01335602923514592;0.7984650679545687
6.685536;1.0439339355276558;0.8333739112806328;0.7982881275303484;-0.0016385683283729826;-0.0015698937276430475;1.0441381461931452;10.000094061862649;0.8334452626606214;0.014006005770170256;0.014006045120424901;0.7983519514491147;-0.013356046777610686;0.7984653295073656
6.695536;1.043933358703179;0.8333746292156111;0.7982866790145325;-0.001638568163946104;-0.0015698946130707364;1.0441367981672571;10.0001026318684;0.8334462972046363;0.01400600572076458;0.014006045123756345;0.7983526725452692;-0.013356064280262595;0.7984654882928244
6.705536;1.0439328115841435;0.8333754286080378;0.7982853085441803;-0.0016385679774895052;-0.0015698955098450759;1.0441355439242312;10.000109855400739;0.8334473352565752;0.014006005674562285;0.014006045138376416;0.7983534274606402;-0.013356081694631402;0.7984655421490343
6.715536;1.0439322966460902;0.8333763127718223;0.7982840245166759;-0.0016385677691973144;-0.001569896418434516;1.044134381273204;10.000115698334943;0.8334483733600228;0.014006005632074828;0.014006045163483121;0.7983542124497252;-0.013356098971243234;0.798465489868103
6.725536;1.043931814271787;0.8333772857840758;0.7982828345196281;-0.001638567539055196;-0.0015698973389341978;1.0441333082666229;10.000120146884763;0.833449410167905;0.01400600559286758;0.01400604519822662;0.7983550235540026;-0.013356116071943938;0.7984653310525679
6.735536;1.0439313626073596;0.8333783520924963;0.7982817441296676;-0.0016385672871450233;-0.0015698982708108264;1.0441323227859445;10.00012320852507;0.8334504457580527;0.014006005555550906;0.014006045241520364;0.7983558571004263;-0.013356132972414921;0.7984650646179716
6.745536;1.0439309381868924;0.8333795160014601;0.798280756761118;-0.0016385670140953378;-0.0015698992132815576;1.0441314221782583;10.00012490685206;0.8334514804426003;0.014006005518250993;0.014006045292263628;0.7983567100871909;-0.013356149653853707;0.7984646886773784
6.755536;1.0439305370229386;0.8333807821127818;0.7982798740139128;-0.0016385667213542733;-0.0015699001658634594;1.0441306037943732;10.000125277048191;0.8334525142590551;0.01400600547924569;0.01400604534958936;0.7983575797926996;-0.013356166096925626;0.7984642015874275
6.765536;1.0439301553099465;0.8333821551183869;0.7982790959304088;-0.0016385664107133866;-0.0015699011285321026;1.0441298659043468;10.000124369849607;0.8334535477146177;0.01400600543726964;0.014006045412752246;0.7983584631629033;-0.013356182284021976;0.7984636030245124
6.775536;1.0439297885289143;0.833383638326789;0.7982784212145817;-0.0016385660834451008;-0.0015699021016279133;1.0441292073767;10.000122257268664;0.8334545824358695;0.014006005391444585;0.014006045480891837;0.7983593564124398;-0.013357198201028781;0.79846291137099
6.785536;1.0439303829401352;0.833385993666976;0.7982778473181001;-0.0016388074588871817;-0.001570133237886909;1.044128626918409;10.000119033109447;0.8334556206986237;0.014006005341136944;0.014006045552925225;0.7983602551075454;-0.013357213832894045;0.7984620963632906
6.795536;1.0439300202833885;0.8333876982585888;0.7982773727227312;-0.0016388070992050356;-0.001570134233579175;1.0441281231903823;10.000114806174745;0.8334566642914645;0.014006005285936696;0.014006045627685587;0.7983611550560115;-0.013357229162409686;0.798461178566285
6.805536;1.043929641462851;0.8333895106356283;0.7982769939042;-0.001638806723189082;-0.0015701352415722803;1.0441286952963478;10.00010968730779;0.8334577137282162;0.014006005225699926;0.014006045704284136;0.7983620535353991;-0.013357244177865338;0.7984601626716324
6.815536;1.0439292334981716;0.8333910789395039;0.7982763725059396;-0.001637700345450086;-0.0015690766371781403;1.0441283436996862;10.000103779861028;0.8334587687859645;0.014006005160367235;0.014006045782350054;0.7983629495811532;-0.01335725887821536;0.7984590547594711
6.825536;1.043928784555942;0.8333942044894791;0.7982772321250218;-0.00163735100193797;-0.0015687433617398452;1.0441280716335566;10.000097180922705;0.8334598296874035;0.014006005089560793;0.01400604586189528;0.7983638427215618;-0.013357273270230714;0.7984578618973838
6.835536;1.043928286557586;0.833396323788608;0.7982771144232176;-0.0016373505786496003;-0.001568744407601303;1.0441278852482696;10.000089988375436;0.8334608975128405;0.014006005012389685;0.014006045943156487;0.7983647315483472;-0.013357287366986381;0.7984565919562421
6.845536;1.0439277366385231;0.8333985388901396;0.7982770748678911;-0.00163735014042481;-0.0015687454645551527;1.0441277918921017;10.000082300284449;0.833461973849811;0.014006004927454341;0.014006046026691216;0.7983656138808141;-0.01335730118949783;0.7984552539665557
6.855536;1.0439271354140713;0.8334008445765414;0.7982771106140697;-0.0016373496875759334;-0.0015687465305543923;1.0441277981836774;10.000074203584251;0.83346305976065;0.014006004832868528;0.01400604611333626;0.7983664878033406;-0.013357314765210352;0.7984538576490103
6.865536;1.0439264842614795;0.8334032358902494;0.7982772190706032;-0.0016373492204054632;-0.0015687476031980379;1.0441279095798546;10.000065768945714;0.8334641544576855;0.01400600472641643;0.014006046203766685;0.7983673516479428;-0.013357328124231715;0.7984524120001063
6.875536;1.0439257835748719;0.8334057091098014;0.7982773964088932;-0.0016373487392791284;-0.0015687486799725078;1.0441281318462758;10.000057053928186;0.8334652550658028;0.01400600460566991;0.014006046298143861;0.7983682027324775;-0.013357341295978485;0.798450924113851
6.885536;1.0439250319555895;0.8334082607129126;0.7982776381013198;-0.0016373482446051303;-0.001568749758216033;1.0441284725151823;10.00004809711125;0.833466357727514;0.014006004467901453;0.014006046396234503;0.7983690362219962;-0.013357354304278223;0.7984493993550145
6.895536;1.0439242262944248;0.8334108860447578;0.7982779403802567;-0.0016373477369576478;-0.0015687508352236947;1.0441289402462783;10.00003890908794;0.8334674589426383;0.01400600431011443;0.014006046497661967;0.7983698449919114;-0.013357367164370785;0.7984478423457693
