time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.905536;1.0439233627924596;0.8334135801585445;0.7982783011076907;-0.0016373472172301067;-0.0015687519082614569;1.0441295426390322;10.000029477030978;0.8334685562322373;0.014006004129420756;0.014006046601922428;0.7983706203799056;-0.013357379888564894;0.7984462570368474
6.915536;1.04392243786402;0.8334163392730857;0.7982787199929957;-0.001637346686542575;-0.001568752974237538;1.0441302841752886;10.000019776429378;0.8334696481700871;0.01400600392353965;0.0140060467083353;0.7983713532354222;-0.013357392494206562;0.7984446461633646
6.925536;1.0439214481748138;0.8334191604508341;0.7982791977831354;-0.0016373461459581083;-0.0015687540295475021;1.0441311653157381;10.000009778012132;0.8334707339861114;0.014006003691089735;0.014006046816260402;0.798372034785056;-0.013357405002226454;0.7984430113554399
6.935536;1.0439203911433486;0.8334220405591871;0.7982797351566374;-0.0016373455963143435;-0.0015687550704546666;1.0441321827906487;9.999999455238262;0.8334718130606512;0.014006003431669037;0.01400604692550619;0.7983726572659742;-0.013357417430250242;0.7984413534431958
6.945536;1.0439192661987557;0.8334249756363491;0.7982803325076533;-0.001637345038488968;-0.0015687560936191913;1.0441333305785325;9.999988798238377;0.8334728850734175;0.014006003145958913;0.01400604703647245;0.7983732136589734;-0.013357429791423191;0.7984396725708754
6.955536;1.0439180748907044;0.8334279605603799;0.7982809902968987;-0.0016373444737952777;-0.0015687570963526438;1.0441346010264632;9.999977821843201;0.8334739502021526;0.014006002835799572;0.014006047149893836;0.7983736965022488;-0.013357442097283762;0.7984379687188458
6.965536;1.0439168193173218;0.8334309893727719;0.7982817096568132;-0.0016373439039809089;-0.001568758076697723;1.0441359851074314;9.999966558028294;0.8334750086953172;0.014006002503915467;0.014006047266540271;0.7983740977588326;-0.013357454358839551;0.7984362427862853
6.975536;1.0439155005040732;0.8334340557317956;0.7982824929889025;-0.0016373433308557734;-0.0015687590334023647;1.0441374714588663;9.99995504106178;0.8334760606274706;0.014006002153342937;0.01400604738709423;0.798374410239824;-0.013357466588283682;0.7984344977308719
6.985536;1.043914118149327;0.8334371526979033;0.7982833435175418;-0.0016373427558344878;-0.0015687599656071577;1.0441390459047717;9.99994329685576;0.833477105695878;0.014006001787002969;0.014006047512106847;0.7983736285011227;-0.013357478801297536;0.79843173879888
6.995536;1.0439126717936327;0.8334402728619288;0.7982842636605383;-0.0016373421797329308;-0.0015687608724763251;1.0441406930190216;9.999931339005625;0.8334781425603351;0.01400600140754335;0.01400604764197231;0.7983737482762215;-0.013358491014749226;0.798429988370195
7.005536;1.0439111621691528;0.8334434094608234;0.7982852538900221;-0.001637341602886291;-0.0015687617531985618;1.0441423984080693;9.99991916859945;0.8334791682248944;0.014006001017271933;0.014006047777033057;0.7983737657410219;-0.013358503241068216;0.798428218677836
7.015536;1.0439095909552567;0.8334462082275739;0.7982859788710559;-0.0016362350398105437;-0.001567702982014692;1.0441441496213648;9.999906778393518;0.833480177813663;0.014006000618196455;0.014006047917630524;0.79837367741859;-0.013358515485912685;0.7984264515795064
7.025536;1.0439079598033554;0.8334493631254598;0.7982871054296221;-0.0016362344616922871;-0.0015677038087189893;1.0441459359865646;9.999894160680736;0.8334811648968501;0.01400600021221077;0.014006048063755818;0.7983734801847355;-0.013358527750267085;0.7984246921128244
7.035536;1.0439062711639489;0.8334525223657696;0.7982882972601392;-0.0016362338832633322;-0.0015677046078273313;1.0441477485948705;9.999881312349409;0.8334821221935502;0.014005999801243977;0.014006048214692207;0.7983731713360991;-0.013358540029289724;0.7984229454920165
7.045536;1.043904530196243;0.8334556834676474;0.7982895533400808;-0.0016362333050988901;-0.0015677053790583194;1.044149580438479;9.999868236111476;0.8334830419906064;0.014005999387251122;0.01400604836928272;0.7983727489748446;-0.013358552306855015;0.7984212177580908
7.055536;1.043902745355287;0.8334588440516078;0.7982908740054014;-0.001636232728152117;-0.0015677061219226036;1.0441514261500902;9.999854939757064;0.8334839162888812;0.014005998972313662;0.014006048526488266;0.7983722118866253;-0.01335856455528531;0.7984195163839339
7.065536;1.0439009272388509;0.8334620018710474;0.798292259904089;-0.0016362321536772973;-0.0015677068355863793;1.044153281454707;9.999841427103485;0.8334847371371034;0.014005998558768688;0.014006048685445787;0.7983715586112219;-0.01335857674004685;0.7984178497487625
7.075536;1.0438990870689429;0.8334651544090725;0.7982937111042292;-0.001636231582883328;-0.0015677075192046558;1.0441551430982248;9.999827685872644;0.8334854970448651;0.014005998148926625;0.014006048844974283;0.798370787154286;-0.013358588824417037;0.7984162259944363
7.085536;1.0438972360631456;0.8334682988815777;0.7982952265973303;-0.0016362310168716004;-0.0015677081722182008;1.0441570089448422;9.999813685506606;0.8334861895345341;0.014005997744656749;0.014006049003247537;0.7983698958795562;-0.013358600774248917;0.798414652548717
7.095536;1.0438953850313153;0.8334714327588251;0.7982968038622806;-0.001636230457100223;-0.0015677087943957503;1.0441588769798713;9.999799377237256;0.8334868098512446;0.014005997347301546;0.014006049158208427;0.7983688843764012;-0.013358612558981816;0.7984131363060659
7.105536;1.043893543226745;0.8334745536265814;0.7982984389014408;-0.0016362299056820095;-0.001567709385811493;1.0441607442405132;9.99978469335841;0.8334873551636506;0.014005996957958594;0.014006049308283091;0.7983677539526175;-0.013358624148026799;0.7984116835528549
7.115536;1.0438917172884734;0.8334776584370809;0.7983001268338304;-0.001636229365051417;-0.001567709946705898;1.0441626074389325;9.999769559127856;0.8334878244399465;0.014005996578091135;0.01400604945253518;0.7983665079025815;-0.01335863550895631;0.798410299322082
7.125536;1.043889911552191;0.8334807427342814;0.7983018626074235;-0.0016362288375796439;-0.0015677104773816008;1.0441644638900798;9.999753914662158;0.8334882182667694;0.014005996209836292;0.014006049590199403;0.7983651512593378;-0.013358646610993926;0.7984089872767225
7.135536;1.0438881294449147;0.8334838000719333;0.798303641491474;-0.0016362283256231998;-0.0015677109783764486;1.0441663111491648;9.999737732130367;0.8334885377015593;0.014005995855386949;0.014006049720195087;0.7983636904835105;-0.013358657431962117;0.7984077507101185
7.145536;1.0438863741709152;0.833486822229687;0.7983054592555872;-0.0016362278316494284;-0.0015677114506937797;1.0441681462846102;9.999721020747256;0.83348878261636;0.014005995516054645;0.01400604984116306;0.7983621331609132;-0.01335866796160509;0.7984065934026692
7.155536;1.0438846481219468;0.8334898002078185;0.7983073121034933;-0.001636227358024637;-0.0015677118958785912;1.044169965729634;9.999703817920956;0.8334889509480209;0.014005995192016205;0.014006049952093215;0.7983604870465069;-0.013358678195537054;0.7984055194788322
7.165536;1.0438829523638786;0.8334923759937377;0.7983088623921796;-0.0016351209210909987;-0.0015666526907964129;1.0441717657183385;9.999686179103131;0.8334890391365912;0.014005994882706181;0.014006050052915678;0.7983587590934403;-0.013359688126394136;0.7984045493058539
7.175536;1.0438812863565856;0.833495238638008;0.7983107757517824;-0.0016351204933882247;-0.0015666530877772127;1.044173543079151;9.99966818091091;0.8334890437590516;0.014005994587121123;0.014006050144399925;0.7983569551900952;-0.013359697740669465;0.7984036516510092
7.185536;1.0438806008644848;0.8334987921984794;0.7983127138039011;-0.0016353618063037253;-0.0015668836151611727;1.0441752955838068;9.999649924720833;0.8334889635210583;0.01400599430376975;0.014006050227629178;0.7983550801296008;-0.013359707019904772;0.7984028440278073
7.195536;1.0438789832305393;0.8335015083259184;0.7983146721351527;-0.0016353614302751097;-0.0015668839706184723;1.0441780214195697;9.999631528863981;0.833488800248526;0.014005994030474747;0.01400605030367515;0.7983531379884478;-0.013359715943919706;0.7984021265553863
7.205536;1.0438773807668744;0.8335041429047758;0.7983166436449844;-0.0016353610821750063;-0.001566884306978385;1.044179718661068;9.999613118886904;0.8334885589997062;0.014005993764389484;0.014006050373444249;0.7983511332084829;-0.013359724495947915;0.7984014990028686
7.215536;1.0438757871864643;0.833506691768165;0.7983186215959212;-0.0016353607626176478;-0.001566884625203598;1.0441813852447508;9.999594818159661;0.8334882473931124;0.014005993502338273;0.014006050437473851;0.7983490709489361;-0.01335973266732519;0.7984009605662015
7.225536;1.0438741960495617;0.83350915120275;0.7983205997553574;-0.0016353604716075327;-0.0015668849260875865;1.0441830187403363;9.999576739549283;0.8334878736960464;0.014005993241228183;0.01400605049583585;0.7983469556912722;-0.013359740457688146;0.7984005102555972
7.235536;1.0438726006704382;0.8335115179835219;0.798322572500507;-0.0016353602089945786;-0.0015668852102704444;1.0441846157349275;9.999558985818938;0.8334874447805213;0.014005992978487817;0.014006050548246727;0.798344789896669;-0.013359747869330453;0.7984001477763562
7.245536;1.0438709946841185;0.8335137891039037;0.7983245351914776;-0.001635359974555127;-0.0015668854784017944;1.044186171678481;9.999541652177687;0.8334869654726792;0.01400599271235641;0.014006050594185028;0.7983425744298875;-0.013359754900442472;0.7983998735359298
7.255536;1.0438693724695969;0.8335159609323017;0.7983264842336458;-0.0016353597677639822;-0.0015668857311528146;1.0441876814058857;9.999524819056024;0.8334864395034516;0.014005992441877432;0.014006050632899458;0.7983403097939269;-0.013359761542789825;0.798399687491927
7.265536;1.043867729627233;0.8335180287365846;0.7983284162417449;-0.0016353595879373575;-0.0015668859691692159;1.0441891396712975;9.99950854077917;0.8334858711696617;0.014005992166789768;0.014006050663583248;0.7983379971107661;-0.013359767786383593;0.798399587989011
7.275536;1.0438660640300845;0.8335199869302401;0.7983303274193624;-0.0016353594345414897;-0.001566886193205875;1.0441905416283348;9.999492846702502;0.8334852660768133;0.014005991887232404;0.014006050685713872;0.7983356387718259;-0.013359773626403294;0.7983995714832139
7.285536;1.0438643762198325;0.8335218297724257;0.7983322136774573;-0.0016353593070690723;-0.0015668864042434904;1.044191883518937;9.999477756553977;0.8334846303014861;0.014005991603263584;0.014006050698988833;0.7983332382975592;-0.013359779063726094;0.7983996329228829
7.295536;1.0438626684369436;0.8335235518810902;0.7983340706102291;-0.001635359204829999;-0.0015668866033476518;1.0441931628642227;9.999463285503374;0.8334839692907129;0.014005991314593368;0.014006050702880087;0.7983307993300904;-0.013359784102984367;0.7983997662028857
7.305536;1.0438609436888686;0.8335247991682969;0.798335559203509;-0.0016342531404617885;-0.0015658271662069485;1.0441943778725462;9.9994494308963;0.8334832877611698;0.014005991020729624;0.014006050696505895;0.7983283248160586;-0.013360788753518626;0.798399981468712
7.315536;1.0438592055700118;0.8335262647587834;0.7983373435763363;-0.0016342530867328744;-0.001565827343960748;1.0441955270803753;9.99943616633301;0.8334825903778492;0.014005990721264145;0.014006050678962512;0.7983258170833387;-0.013360793028111913;0.7984002388680677
7.325536;1.0438574579494213;0.8335275963234816;0.7983390856600373;-0.0016342530564054626;-0.0015658275118122845;1.0441966090280528;9.999423448009978;0.8334818822663201;0.014005990415973925;0.014006050649611931;0.7983232782102917;-0.013360796939395899;0.7984005493923524
7.335536;1.0438557038496687;0.833528792405609;0.7983407824916557;-0.0016342530488367669;-0.0015658276699616678;1.0441976214213975;9.999411218960503;0.8334811686895156;0.014005990104951179;0.014006050608059586;0.7983207099080576;-0.013360800497707985;0.7984009078610341
7.345536;1.0438539440545131;0.8335298531022174;0.7983424313689691;-0.0016342530633253714;-0.0015658278185921835;1.044198561028588;9.999399412006552;0.8334804543456001;0.01400598978897764;0.014006050554149711;0.7983181128316013;-0.013360803710960848;0.7984013092885612
7.355536;1.043852176174086;0.8335307792247213;0.7983440295911698;-0.001634253099207736;-0.0015658279580324378;1.044199424833338;9.999387955173546;0.8334797432798268;0.014005989469696209;0.014006050488177565;0.7983154859540241;-0.013360806585909015;0.7984017488986267
7.365536;1.043850394916935;0.8335315713171138;0.7983455750363841;-0.0016342531562307174;-0.0015658280886791391;1.044200211524582;9.999376778143311;0.8334790395241896;0.014005989149230349;0.014006050410892002;0.7983128269815242;-0.01336080912955995;0.7984022219260192
7.375536;1.0438485937262316;0.8335322289907531;0.7983470662320427;-0.0016342532347568839;-0.001565828210997664;1.0442009223200963;9.9993658168515;0.8334783476307777;0.014005988829434156;0.014006050323123367;0.7983101336832841;-0.013360811350967028;0.79840272273871
7.385536;1.043846765637958;0.8335327515630602;0.7983485014374277;-0.0016342533353046656;-0.0015658283257326464;1.0442015601835153;9.999355019513034;0.8334776723931737;0.014005988511319772;0.014006050225527337;0.7983074050132952;-0.013360813262920584;0.7984032444756916
7.395536;1.0438449021542664;0.8335331395970558;0.7983498783737129;-0.0016342534579402795;-0.0015658284340008973;1.0442021282342895;9.999344356215898;0.833477018490153;0.014005988195117853;0.014006050118631671;0.7983046419887351;-0.013360814882070688;0.7984037795600594
7.405536;1.0438429920124266;0.8335333958838004;0.798351194690811;-0.0016342536022016067;-0.0015658285370492512;1.0442026293765272;9.999333821064823;0.8334763909838709;0.014005987880613899;0.014006050002906906;0.7983008486507446;-0.013360816227073921;0.7984033207262389
7.415536;1.0438410214757161;0.8335331763421628;0.798352113345169;-0.0016331477806714434;-0.0015647690108106151;1.0442030667277156;9.9993234262782;0.8334757957417755;0.014005987567210441;0.01400604987868969;0.7982980319975704;-0.013360817313757671;0.7984038618267207
7.425536;1.043838976007739;0.8335331844098016;0.7983532991015062;-0.0016331479657501098;-0.001564769106838205;1.0442034431152774;9.999313196419934;0.8334752388122689;0.014005987253965525;0.014006049746016767;0.7982952007655197;-0.013360818148875684;0.798404400057959
7.435536;1.0438368422088362;0.8335330757313464;0.798354412653073;-0.0016331481695042523;-0.0015647692009130164;1.0442037602251018;9.999303161635796;0.8334747255912558;0.014005986939814105;0.014006049604381919;0.7982923648284601;-0.01336181872953113;0.7984049525246567
7.445536;1.0438346089521384;0.8335328532897349;0.798355448784026;-0.0016331483902239819;-0.0015647692937354827;1.0442040186311297;9.999293352026646;0.8334742606157353;0.014005986623693041;0.014006049452625015;0.7982895351783214;-0.013361819049550685;0.7984054884585184
7.455536;1.0438332216796422;0.8335332801941637;0.798356403201017;-0.001633390339508815;-0.0015649995366910224;1.0442042184128557;9.999283791368553;0.8334738476909478;0.014005986304544396;0.014006049289248037;0.7982867229632105;-0.013361819102632793;0.7984060279299525
7.465536;1.043830768378243;0.8335328371513996;0.7983572751098547;-0.0016333905895880789;-0.001564999627412767;1.0442043598547395;9.999274487068044;0.8334734898950121;0.014005985981329015;0.014006049112815373;0.798283937858414;-0.013361818878349386;0.7984065736781416
7.475536;1.0438282010600215;0.8335322881753308;0.7983580640593637;-0.0016333908534765162;-0.0015649997174229607;1.0442054441058213;9.999265429855644;0.8334731892227392;0.014005985653101679;0.014006048922106908;0.798281187493141;-0.01336181835985032;0.7984071274531156
7.485536;1.0438255192693322;0.8335316357787218;0.7983587718651851;-0.0016333911312643684;-0.001564999807759442;1.0442054734533164;9.999256604674645;0.833472946140969;0.01400598531914929;0.014006048716230865;0.7982784785978349;-0.013361817530225037;0.7984076903767928
7.495536;1.0438227228291426;0.8335308813780594;0.7983594029830413;-0.0016333914230506226;-0.0015649999000402562;1.0442054507648986;9.99924799251551;0.8334727597597549;0.014005984978967346;0.014006048494527525;0.7982758181437951;-0.01336181638360857;0.7984082635826288
7.505536;1.0438198129830512;0.833530026021788;0.7983599641933389;-0.0016333917287827088;-0.001564999996129415;1.0442053785092054;9.999239561497994;0.8334726284966247;0.014005984632156323;0.014006048256197962;0.7982732129895805;-0.013361814929388817;0.7984088481409237
7.515536;1.0438167938133576;0.833529071642695;0.7983604631148401;-0.00163339204834685;-0.001565000097656825;1.0442052586177406;9.999231265265959;0.8334725502944498;0.014005984278558651;0.014006048000316088;0.7982706694384697;-0.013361813187657418;0.7984094442211818
7.525536;1.0438136721109703;0.8335276729969799;0.7983605729291138;-0.0016322863940658224;-0.0015639405804147531;1.0442050931719495;9.999223050278712;0.8334725225707496;0.014005983918408918;0.014006047726426966;0.7982681937951571;-0.013361811187324492;0.798410050448448
7.535536;1.0438104560651063;0.833526533329984;0.7983609697894669;-0.0016322867419375795;-0.0015639406957223987;1.0442048842414184;9.999214859982477;0.8334725427892246;0.01400598355240045;0.01400604743503734;0.7982657922646851;-0.013361808967013337;0.7984106642563099
7.545536;1.0438071539677738;0.8335253099562844;0.7983613274360708;-0.0016322871047466073;-0.0015639408185877787;1.0442046327934986;9.999206632295246;0.8334726090043394;0.014005983181754812;0.014006047127472498;0.7982634692445464;-0.013361806569836947;0.7984112826213433
7.555536;1.0438037735062884;0.8335240091475112;0.7983616538629398;-0.0016322874828672619;-0.0015639409491508037;1.044204338783912;9.999198295441577;0.8334727201025481;0.014005982807972548;0.01400604680536678;0.7982612256580123;-0.013362804034859165;0.7984119186134293
7.565536;1.0438003216939433;0.8335226366216966;0.7983619557301027;-0.0016322878762870408;-0.0015639410876288928;1.0442040027618495;9.999189773677397;0.8334728764902971;0.014005982432417659;0.014006046470386018;0.7982590593475145;-0.01336280139281426;0.7984125338925915
7.575536;1.0437968050263862;0.833521197372666;0.798362238244195;-0.0016322882844875923;-0.0015639412344456854;1.0442036268686348;9.999181005769806;0.8334730800506707;0.014005982056310156;0.014006046124333081;0.7982569674440042;-0.013362798665740538;0.7984131392797955
7.585536;1.0437932297655252;0.8335196958444321;0.7983625061762945;-0.0016322887065269302;-0.0015639413900212765;1.0442032149240041;9.99917195683824;0.8334733328064153;0.014005981680737946;0.014006045769208657;0.7982549480698634;-0.0133627958656522;0.7984137285127153
7.595536;1.0437896022400546;0.833518136221859;0.7983627647482211;-0.001632289141433216;-0.0015639415542841207;1.0442027726830923;9.999162612391356;0.8334736362191877;0.014005981306368875;0.014006045406782623;0.7982530001611605;-0.013362792992867922;0.798414295719727
7.605536;1.0437859287160953;0.8335165229724085;0.7983630203894305;-0.0016322895886463904;-0.0015639417263186744;1.0442023071061959;9.999152969820736;0.8334739915502076;0.014005980933628835;0.01400604503794539;0.7982511233071805;-0.01336279003846813;0.7984148357727024
7.615536;1.0437822151513063;0.8335148612914383;0.7983632811018874;-0.0016322900482634432;-0.0015639419045345047;1.0442018242447946;9.999143039112267;0.8334744000881634;0.014005980563237689;0.01400604466264765;0.7982493181676656;-0.013362786993038875;0.7984153443818837
7.625536;1.043778467089744;0.8335131567030616;0.7983635554769312;-0.001632290521021734;-0.0015639420871014571;1.0442013280114804;9.999132843812115;0.8334748629114276;0.014005980196121679;0.014006044280558018;0.7982475864223071;-0.013362783859006097;0.7984158185590075
7.635536;1.043774689870854;0.833511064976302;0.7983635169721004;-0.0016311850201469198;-0.0015628826469131702;1.0442008204819655;9.999122406267707;0.8334753803415866;0.014005979832974956;0.014006043891728692;0.7982459304203553;-0.013362780655753853;0.7984162572841917
7.645536;1.0437708894900244;0.8335092868232938;0.7983638411239511;-0.0016311855220359597;-0.0015628828329884838;1.0442003021392257;9.999111721760757;0.8334759515746047;0.014005979474156292;0.014006043496761595;0.7982443530495578;-0.013362777413362344;0.79841666147643
7.655536;1.0437670731443605;0.8335074745461065;0.798364200511597;-0.0016311860395784872;-0.0015628830185453904;1.0441997716544038;9.999100750682036;0.8334765751156296;0.014005979119929778;0.014006043096499934;0.7982428578281239;-0.013362774164652333;0.7984170331717004
7.665536;1.0437632487938375;0.8335056289655162;0.7983646019949621;-0.001631186573511855;-0.0015628832022995067;1.0441992265055975;9.999089437284262;0.833477249689981;0.014005978770793053;0.014006042691626861;0.7982414487612446;-0.013363770940504888;0.7984173916161046
7.675536;1.0437594248148427;0.8335037506412063;0.7983650518333258;-0.001631187124579438;-0.001562883383174199;1.04419866443493;9.99907772862692;0.8334779747371396;0.014005978427412984;0.014006042282591702;0.7982401293634177;-0.013363767767853188;0.7984177056869008
7.685536;1.043755610456573;0.8335018393864586;0.7983655559341157;-0.0016311876931108696;-0.0015628835602360192;1.0441980837529334;9.999065581702045;0.8334787502991119;0.014005978090216739;0.014006041869766244;0.7982389015740504;-0.013363764671187245;0.798417993077031
7.695536;1.0437527704159115;0.833500655747413;0.7983661203243828;-0.001631429989934737;-0.0015631138828457454;1.0441974821259008;9.999052969933542;0.8334795769893735;0.014005977759334678;0.014006041453429327;0.7982377656358317;-0.013363761675389895;0.7984182529004937
7.705536;1.0437490108887604;0.8334986780010242;0.7983667529392409;-0.0016314305922176114;-0.0015631140480506728;1.044196856138055;9.999039883966676;0.8334804561023038;0.014005977434987589;0.014006041033595774;0.7982367204213254;-0.0133637588080815;0.7984184834128873
7.715536;1.0437453011497615;0.8334966679076274;0.7983674600596984;-0.0016314312104611659;-0.0015631142042400567;1.0441972026592965;9.99902632210337;0.8334813890381857;0.01400597711787452;0.014006040610007422;0.798235763712543;-0.013363756100695299;0.7984186828126342
7.725536;1.0437416574687934;0.8334946273976874;0.7983682477087285;-0.001631431843953591;-0.001563114349658988;1.0441965200901342;9.99901228734084;0.833482376502724;0.014005976809236206;0.014006040182329567;0.7982338924685468;-0.013363753586216656;0.798417849251092
7.735536;1.0437380953496431;0.8334922108101938;0.7983687867129579;-0.0016303265025517208;-0.0015620548580198297;1.044195807972491;9.998997797837829;0.8334834184236757;0.0140059765105211;0.014006039750393077;0.7982331028178606;-0.01336375129520027;0.7984179797944989
7.745536;1.0437346281380884;0.8334901197768743;0.798369749297051;-0.0016303271621465945;-0.0015620549798874082;1.0441950657313992;9.998982898559017;0.833484514072213;0.01400597622294898;0.014006039314398375;0.7982323901990312;-0.013363749252620547;0.7984180710476159
7.755536;1.043731265809591;0.8334880085860547;0.7983708027223505;-0.0016303278318867908;-0.0015620550894164327;1.0441942916571485;9.998967661993007;0.8334856620176947;0.01400597594723656;0.014006038874941692;0.7982317499966285;-0.013363747474181889;0.7984181188473811
7.765536;1.0437280156123048;0.8334858799243028;0.7983719471411526;-0.0016303285103490908;-0.0015620551857662146;1.0441934823310024;9.998952180792179;0.8334868602033536;0.01400597568359312;0.014006038432785375;0.7982311780683542;-0.013363745964539995;0.7984181187310719
7.775536;1.0437248845953506;0.8334837363195322;0.7983731826451861;-0.0016303291968490221;-0.001562055267844814;1.0441926325545585;9.998936559873034;0.8334881061620593;0.014005975431956776;0.014006037988660363;0.7982306709524389;-0.013364744721838595;0.7984180830317945
7.785536;1.0437218813978661;0.8334815798483677;0.798374509702175;-0.0016303298913407961;-0.0015620553342553202;1.044191736186023;9.99892090336293;0.8334893974388493;0.014005975192117414;0.014006037543305384;0.7982302261912239;-0.013364743740900823;0.7984179745582112
7.795536;1.043719015929381;0.8334794120589293;0.7983759283491124;-0.0016303305939843753;-0.0015620553831937017;1.0441907877114072;9.998905300107554;0.8334907317992973;0.014005974963657;0.014006037097521545;0.7982298426860529;-0.013364743009000797;0.7984178077005792
7.805536;1.0437162984178359;0.8334772345594091;0.7983774375865818;-0.0016303313044447978;-0.0015620554125996102;1.044189783837893;9.998889823852819;0.8334921070240279;0.014005974746001333;0.014006036652120225;0.798229520391735;-0.013364742506658792;0.7984175819536363
7.815536;1.0437137390573634;0.8334750489210704;0.7983790355749607;-0.001630332021723193;-0.0015620554204475814;1.0441887244456447;9.998874543620406;0.8334935214828055;0.014005974538606764;0.014006036207774695;0.7982292593512595;-0.013364742219866275;0.7984172986773841
7.825536;1.0437113471447086;0.8334725072358895;0.7983803855354661;-0.0016292267559546358;-0.0015609957796187124;1.044187612288773;9.998859526079112;0.8334949753102279;0.014005974341172157;0.014006035764629063;0.79822905891956;-0.01336474214847506;0.7984169605651938
7.835536;1.0437091294300194;0.8334703083112673;0.7983821527572512;-0.0016292274844937808;-0.0015609957395894738;1.0441864519114405;9.998844830241968;0.8334964703697599;0.014005974153656545;0.0140060353220301;0.7982289176239385;-0.013364742299089915;0.7984165706991857
7.845536;1.0437070900984062;0.8334681047874033;0.798383998193508;-0.0016292282183146356;-0.0015609956735573305;1.0441852485240122;9.998830502807916;0.8334980090729123;0.014005973975962168;0.014006034878824979;0.7982288333262267;-0.013364742672768071;0.7984161318150369
7.855536;1.0437052327298448;0.8334658988474875;0.7983859148900216;-0.0016292289571917759;-0.0015609955798753768;1.0441840067269383;9.9988165744915;0.8334995933914273;0.014005973807627949;0.014006034433742773;0.798228803317651;-0.01336474326316557;0.7984156465097358
7.865536;1.0437035613386287;0.8334636931407727;0.7983878933693066;-0.0016292297007601958;-0.0015609954567109812;1.0441827297129371;9.998803059361993;0.8335012243798747;0.014005973647816274;0.0140060339853874;0.7982288244694412;-0.01336474406329542;0.7984151177880682
7.875536;1.043702079688714;0.833461490898213;0.7983899223378932;-0.0016292304485664283;-0.0015609953021236593;1.0441814195072814;9.998789961464485;0.8335029019071917;0.01400597349541713;0.014006033532129855;0.7982288934288179;-0.013365745068574844;0.7984145658668249
7.885536;1.043700790308035;0.8334592957239166;0.7983919894178049;-0.0016292312001946433;-0.0015609951141000236;1.0441800769464273;9.998777287028519;0.8335046246652197;0.014005973349175558;0.014006033072367675;0.7982290064790626;-0.013365746271305563;0.798413961082085
7.895536;1.0436996939585723;0.8334571115278449;0.7983940818430696;-0.00162923195540037;-0.001560994890752266;1.0441787007817342;9.998765050396958;0.8335063904367076;0.014005973208013583;0.014006032605006173;0.7982291595335469;-0.013365747653718998;0.7984133243528772
7.905536;1.0436997440319749;0.833455704111952;0.7983961873784664;-0.0016294744228510037;-0.0015612247805104065;1.0441772877026851;9.998753267112246;0.8335081961644609;0.014005973071409964;0.014006032129362366;0.7982293489200044;-0.013365749189144242;0.7984126603952378
7.915536;1.0436990335343754;0.8334535576022851;0.7983982971023867;-0.0016294751841314924;-0.001561224482603976;1.0441758338113964;9.998741943643942;0.8335100379818721;0.014005972939459372;0.014006031644487339;0.7982295720379433;-0.013365750845645542;0.7984119745426669
7.925536;1.0436985176657396;0.8334510901457627;0.7984000683479904;-0.0016283699566831964;-0.0015601645214463628;1.0441753354955174;9.998731068805178;0.8335119117598925;0.014005972812686498;0.01400603114880826;0.7982298270036648;-0.01336575258357398;0.7984112724437813
7.935536;1.0436981984562663;0.8334490053758212;0.7984021633822951;-0.0016283707181329703;-0.0015601641488077293;1.0441737890100309;9.998720612007109;0.8335138138298007;0.014005972691768209;0.014006030640386758;0.7982301120604584;-0.013365754357234938;0.7984105593021766
7.945536;1.0436980774261004;0.8334469598851965;0.7984042426201294;-0.0016283714751556344;-0.0015601637402979768;1.0441721902028;9.998710536127195;0.833515741101451;0.014005972577119033;0.01400603011738316;0.7982304256096646;-0.013365756124319448;0.7984098391784161
7.955536;1.0436981548018154;0.8334449580704795;0.7984063015116889;-0.0016283722234867336;-0.0015601632971703344;1.0441705354433424;9.998700808665994;0.8335176906397743;0.014005972468657823;0.014006029578313066;0.798230766496799;-0.013365757849104978;0.7984091152199908
7.965536;1.0436984296270662;0.8334430021789546;0.7984083363707593;-0.0016283729583082824;-0.0015601628207605783;1.0441688232057553;9.998691392007196;0.8335196594014836;0.014005972366118788;0.01400602902197622;0.7982311338679945;-0.01336575950019666;0.7984083908927205
7.975536;1.0436989005192054;0.8334410932928311;0.7984103440043426;-0.001628373674915479;-0.0015601623124811498;1.0441670546652402;9.99868222914587;0.8335216443964585;0.014005972269504372;0.014006028447375111;0.7982315267845721;-0.01336676105121218;0.7984076878841794
7.985536;1.0436995654017807;0.833439233000179;0.7984123206907117;-0.0016283743691604183;-0.0015601617737016034;1.0441652327000144;9.998673247981051;0.8335236427546434;0.014005972178995133;0.014006027853869918;0.7982319441880747;-0.013366762480545885;0.7984069790612757
7.995536;1.0437004206213452;0.8334374239090784;0.798414262045574;-0.0016283750376573623;-0.0015601612057870794;1.044163360260178;9.998664374602445;0.833525651359027;0.014005972094477544;0.01400602724141365;0.7982323851694945;-0.013366763771102868;0.7984062875786848
8.005536;1.04370146123406;0.8334356693363976;0.7984161639915249;-0.0016283756780771411;-0.0015601606105714373;1.0441614392887808;9.998655542907382;0.8335276668770386;0.01400597201535412;0.014006026610548913;0.7982318490503953;-0.013366764913073766;0.7984046187509647
8.015536;1.0437026813447634;0.8334336234666168;0.798417689306023;-0.0016272702993775823;-0.0015591003652590221;1.044159470932422;9.998646702519213;0.8335296866774552;0.014005971940829552;0.014006025961912298;0.7982323349566046;-0.013366765903193658;0.7984039758483089
8.025536;1.0437040729870868;0.833431985871991;0.7984195048014892;-0.0016272708815379228;-0.0015590997242736278;1.044157456951897;9.998637818637844;0.8335317094202823;0.014005971870401656;0.014006025295510068;0.7982328410609124;-0.013366766736958875;0.7984033612954803
8.035536;1.043705625166016;0.8334304074546983;0.7984212745362699;-0.001627271435083908;-0.0015590990656353884;1.0441554012903411;9.99862886332449;0.8335337344709711;0.014005971804248386;0.014006024610417434;0.7982333640685377;-0.013366767398676946;0.798402776918743
8.045536;1.0437073251420101;0.8334288869652846;0.7984229962140007;-0.0016272719609661725;-0.0015590983927247532;1.0441533104607121;9.998619809175036;0.8335357611713997;0.014005971743388402;0.01400602390509022;0.798233899413517;-0.013366767859110482;0.7984022248703091
8.055536;1.0437091613381113;0.8334274231642568;0.7984246669180781;-0.0016272724605277179;-0.0015590977084931322;1.0441511923806752;9.998610628755715;0.8335377889622826;0.014005971689408783;0.014006023177795202;0.7982344422692464;-0.013366768087488306;0.7984017079180548
8.065536;1.0437111247884012;0.8334260147262308;0.7984262837369638;-0.0016272729351494183;-0.001559097015152108;1.0441490549787211;9.998601297926463;0.8335398178407111;0.014005971643686372;0.014006022426768348;0.7982349885812159;-0.013366768067258979;0.7984012292664079
8.075536;1.0437132078382751;0.833424659199215;0.7984278444410369;-0.0016272733858943987;-0.0015590963143227896;1.044146906075758;9.99859179745274;0.8335418482457336;0.014005971606695498;0.014006021650244126;0.7982355348022764;-0.013367767799433918;0.7984008088773554
8.085536;1.0437154028514053;0.8334233531259715;0.7984293472618228;-0.0016272738135619006;-0.0015590956076750478;1.0441447539457063;9.998582111292247;0.8335438804377978;0.01400597157785622;0.014006020846480385;0.7982360767871547;-0.01336776729605755;0.7984004163902848
8.095536;1.0437177021940667;0.8334217444932085;0.7984304554843713;-0.0016261682290812246;-0.001558035271826207;1.0441426070946835;9.998572231077171;0.8335459139624285;0.014005971555829708;0.014006020013846354;0.7982366094411222;-0.013367766576754809;0.7984000720422467
8.105536;1.0437210514368274;0.8334212899955675;0.7984318337393487;-0.0016264103192860705;-0.0015582647093115637;1.0441404734578736;9.998562163785264;0.8335479473648064;0.014005971539025483;0.014006019151132032;0.7982371266564964;-0.013367765671814124;0.7983997800048831
8.115536;1.0437235340041646;0.8334201169761065;0.7984331442393401;-0.001626410684449356;-0.0015582639977396618;1.0441383598796967;9.998551926181229;0.8335499780597997;0.0140059715259761;0.0140060182578149;0.7982376204109648;-0.013367764623638352;0.7983995444008514
8.125536;1.0437260930963468;0.8334189839100197;0.7984343818930926;-0.001626411031353494;-0.0015582632867595825;1.0441362721858827;9.998541529006378;0.8335520020059253;0.014005971515404803;0.014006017333762564;0.7982380801714312;-0.013367763480095685;0.7983993680583572
8.135536;1.0437287170339051;0.8334178872996818;0.7984355426207695;-0.0016264113611382852;-0.0015582625756165038;1.044135216022109;9.99853096528839;0.8335540134592633;0.014005971506141246;0.01400601637879994;0.7982384940301613;-0.013367762286220036;0.798399252533264
8.145536;1.04373139337235;0.8334168222235543;0.798436623157981;-0.0016264116751019868;-0.0015582618627135601;1.0441331978244777;9.998520206537712;0.8335560060073466;0.01400597149682987;0.014006015392891768;0.7982388505909043;-0.013367761081747328;0.7983991996948658
8.155536;1.0437341102025226;0.8334157817407745;0.7984376208673489;-0.0016264119749190796;-0.0015582611459382895;1.0441312243648961;9.998509211662897;0.8335579744867438;0.014005971485526519;0.014006014376586128;0.7982391399466748;-0.013367759902471587;0.7983992127549865
8.165536;1.0437368568561805;0.8334147572530066;0.7984385339239108;-0.0016264122627065558;-0.0015582604228159904;1.0441293005493337;9.998497945718803;0.833559915602926;0.014005971469811689;0.014006013331005467;0.7982393539135557;-0.01336875878493737;0.7983993124370408
8.175536;1.0437396233136977;0.8334137404046781;0.7984393611681878;-0.0016264125409578244;-0.0015582596907730835;1.0441274276490098;9.998486388441306;0.8335618266834064;0.014005971447426449;0.01400601225747827;0.798239486414176;-0.013368757774501278;0.7983994689449587
8.185536;1.0437423994689505;0.8334123755713899;0.798439767350504;-0.0016253068213143674;-0.0015571993216904776;1.0441256040663571;9.998474531708894;0.8335637044469401;0.01400597141663234;0.014006011157359036;0.7982395336159311;-0.013368756928633258;0.7983997017284411
8.195536;1.0437451749517281;0.8334113551031583;0.7984404206345654;-0.001625307088913603;-0.0015571985641058424;1.0441238279155818;9.998462382068663;0.8335655449455763;0.014005971376152048;0.014006010032144764;0.7982394932202441;-0.013368756311017107;0.7984000123348752
8.205536;1.0437479393421492;0.833410324540894;0.7984409868817677;-0.001625307355626578;-0.0015571977894919627;1.044122099350326;9.998449959835108;0.8335673439046455;0.014005971325149883;0.014006008883390587;0.7982393637137364;-0.01336875598234396;0.7984004014104675
8.215536;1.0437506832149268;0.8334092780472128;0.7984414660308341;-0.0016253076243688562;-0.0015571969951412112;1.044120421266426;9.99843728357037;0.8335690969459921;0.014005971263330497;0.0140060077123618;0.7982391441579448;-0.013368755992553855;0.7984008686715203
8.225536;1.0437533998004167;0.8334082097449377;0.7984418572705495;-0.0016253078978869051;-0.0015571961789910573;1.044118798451053;9.998424360242298;0.8335707997731419;0.014005971190850086;0.01400600652003411;0.7982388339325883;-0.013368756376280514;0.7984014120650932
8.235536;1.0437560860049022;0.8334071136172374;0.7984421595062361;-0.001625308178686557;-0.0015571953399427468;1.0441172363645004;9.998411195869364;0.833572448306513;0.014005971108042735;0.014006005307577236;0.7982384324977181;-0.013368757155384084;0.7984020270560361
8.245536;1.0437587427515964;0.8334059835024855;0.7984423717187591;-0.0016253084690118096;-0.0015571944780366743;1.0441157399293766;9.998397808097794;0.8335740391897294;0.014005971015281284;0.014006004076652942;0.7982379397827137;-0.013368758346708323;0.7984027073079116
8.255536;1.0437613742988703;0.8334048139281178;0.7984424924468403;-0.0016253087709430973;-0.0015571935943549048;1.0441143120669145;9.998384225434584;0.8335755707930554;0.014005970912919666;0.014006002829063523;0.798237356979419;-0.01336975996793142;0.7984034629705797
8.265536;1.0437639857607872;0.8334036008985266;0.7984425190970544;-0.0016253090863620199;-0.001557192690647516;1.0441129527332154;9.998370478818002;0.8335770436759534;0.01400597080120672;0.014006001566170864;0.7982366869530183;-0.01336976204049396;0.7984042547771601
8.275536;1.0437665806754342;0.8334019931769354;0.7984421140608569;-0.0016242034255650665;-0.0015561321432621578;1.0441116594510786;9.99835659017782;0.8335784598493722;0.014005970680415656;0.014006000288756666;0.7982349337086247;-0.013369764587489782;0.7984040950819141
8.285536;1.043769160482602;0.8334006883335848;0.7984419430462882;-0.0016242037715115557;-0.00155613120533333;1.044110428863079;9.998342564126906;0.8335798221646239;0.014005970551057817;0.014005998997495819;0.7982341015410338;-0.01336976762486811;0.7984049799094273
8.295536;1.0437717254456103;0.833399339183049;0.7984416694610825;-0.001624204133091284;-0.0015561302529296605;1.0441092580237883;9.998328393099458;0.8335811343906663;0.014005970413785287;0.014005997693700525;0.798233194869416;-0.013369771155997946;0.7984059051722191
8.305536;1.043775229441846;0.8333987099294696;0.7984412907750331;-0.0016244462129702951;-0.0015563594361799654;1.04410814481323;9.99831406619925;0.8335824003887847;0.014005970269153642;0.01400599637955868;0.7982322180598249;-0.013369775172613098;0.7984068653294514
8.315536;1.04377776501843;0.8333972829470263;0.7984408058894263;-0.0016244466035156082;-0.0015563584597975064;1.0441070872826952;9.998299567175545;0.8335836226915543;0.014005970117518314;0.014005995057657622;0.7982311749474647;-0.013369779654878546;0.7984078542307815
8.325536;1.0437802841416626;0.8333958237711201;0.7984402124240576;-0.0016244470070581525;-0.0015563574751691865;1.0441070824486034;9.998284873828405;0.8335848020591866;0.014005969959095867;0.014005993730535493;0.7982300695815896;-0.01336978457022055;0.7984088659605134
8.335536;1.043782783959982;0.833394336916777;0.798439508402998;-0.0016244474223115345;-0.0015563564852520818;1.0441061259672333;9.998269971430846;0.8335859377704938;0.014005969794268835;0.014005992400612928;0.7982289077110253;-0.013369789871876245;0.7984098946958447
8.345536;1.0437852615805934;0.8333928267384949;0.7984386916794316;-0.001624447847424111;-0.0015563554926225855;1.0441052131717776;9.998254869119318;0.8335870281037054;0.014005969623854714;0.014005991070192314;0.7982276967478579;-0.013369795501293755;0.7984109340591211
8.355536;1.043787713485219;0.833390948042668;0.7984374253471163;-0.0016233422879300655;-0.0015552948739574193;1.0441043404528316;9.998239604860572;0.8335880708489019;0.014005969448948156;0.014005989741339778;0.7982264444899908;-0.01337080139848741;0.7984119935845875
8.365536;1.0437901351509649;0.8333894015497941;0.7984363749753777;-0.0016233427261029012;-0.0015552938831851068;1.0441035059411339;9.998224235654632;0.8335890638615844;0.014005969270646412;0.01400598841574642;0.7982251582696669;-0.013370807510164432;0.7984130317245643
8.375536;1.0437925225137326;0.8333878410502856;0.7984352037641999;-0.0016233431680790576;-0.0015552928973214086;1.0441027094535467;9.998208826177242;0.8335900061962044;0.01400596909008255;0.014005987094660223;0.7982238444110883;-0.013370813787388507;0.7984140561447777
8.385536;1.0437948730110993;0.833386270193149;0.7984339112327374;-0.0016233436130072701;-0.0015552919194947237;1.0441019526077147;9.998193449850412;0.8335908994174307;0.014005968908563463;0.014005985778886135;0.7982225076298132;-0.013370820179814506;0.7984150571840819
8.395536;1.0437971848773262;0.8333846943982999;0.7984324988320144;-0.0016233440606042964;-0.0015552909533216876;1.0441012390527658;9.998178189734857;0.8335917472688013;0.014005968727480216;0.014005984468872053;0.7982211512566266;-0.013370826634042546;0.7984160261217582
8.405536;1.0437994559875952;0.8333831212375079;0.7984309677441652;-0.0016233445105075686;-0.0015552900026184933;1.0441005738094538;9.998163128417604;0.8335925539570532;0.014005968548115198;0.014005983164795356;0.7982197785757759;-0.013370833095906035;0.7984169564629904
8.415536;1.0438016836065886;0.8333815594500908;0.7984293174453025;-0.001623344961860983;-0.001555289071117627;1.044099962320674;9.998148339870205;0.8335933236248384;0.014005968371517572;0.014005981866564557;0.7982183940701676;-0.013370839514040198;0.7984178441965508
8.425536;1.043803864978929;0.8333800169311737;0.7984275467598704;-0.0016233454133599552;-0.001555288162483633;1.0440994102223526;9.998133887153523;0.8335940609614512;0.014005968198417892;0.014005980573878066;0.7982170036689571;-0.013370845839559725;0.7984186875671206
8.435536;1.0438059975096623;0.8333784994504186;0.7984256551903927;-0.0016233458632763716;-0.0015552872804176227;1.0440989233428626;9.998119819322234;0.8335947712968979;0.014005968029375346;0.014005979286394096;0.7982156143503464;-0.013370852019027643;0.7984194861746867
8.445536;1.043808078551431;0.8333766620976667;0.7984233088516987;-0.0016222403171076909;-0.0015542268029291725;1.0440985072660378;9.998106173893689;0.8335954605934355;0.014005967865052503;0.014005978003899518;0.7982142332761193;-0.013371857989826106;0.7984202561195146
8.455536;1.0438101059956209;0.8333752057206444;0.7984211777749098;-0.0016222407564326347;-0.0015542259850719812;1.0440981666531268;9.998092986836719;0.8335961356937605;0.014005967706104246;0.014005976726272792;0.7982128664716508;-0.01337186368839775;0.7984209622038817
8.465536;1.0438120792539411;0.8333737829019806;0.7984189304188636;-0.0016222411858431095;-0.0015542252045236144;1.0440979050436738;9.998080294960296;0.8335968036877115;0.01400596755289823;0.01400597545324298;0.7982115180054137;-0.013371869064534001;0.7984216188652655
8.475536;1.0438139997157818;0.8333723931320017;0.7984165710913301;-0.0016222416023025782;-0.0015542244641535321;1.0440977252746235;9.99806813056298;0.8335974705997345;0.014005967405630407;0.01400597418434425;0.7982101904559387;-0.01337187408374425;0.7984222235051216
8.485536;1.0438168241021972;0.8333717953329971;0.7984141048910189;-0.00162248370429054;-0.0015544539141271456;1.0440976298311986;9.998056520142237;0.8335981411805641;0.014005967264669475;0.014005972919185575;0.79820888596464;-0.013371878717841828;0.7984227730047254
8.495536;1.0438186487026386;0.8333704653772278;0.7984115388861259;-0.001622484087445441;-0.0015544532599277667;1.0440976207746941;9.998045480268127;0.8335988193732096;0.014005967130793046;0.014005971657624593;0.798207606581572;-0.013371882940948874;0.798423263773928
8.505536;1.04382043054747;0.8333691627666496;0.7984088781070917;-0.0016224844513458873;-0.0015544526506923754;1.0440976995136668;9.998035009146488;0.8335995080170163;0.014005967005270266;0.014005970399645969;0.79820635413975;-0.013371886731540683;0.7984236915890455
8.515536;1.0438221730977753;0.8333678872082724;0.7984061256307473;-0.0016224847950665545;-0.0015544520875236834;1.044097866776212;9.998025090236307;0.8336002087111364;0.01400596688978487;0.014005969145159888;0.7982051307012885;-0.013371890070134262;0.7984240511888875
8.525536;1.0438238806438112;0.833366290082487;0.7984029479419905;-0.0016213791249797634;-0.001553391945765769;1.0440991229222238;9.998015705467937;0.833600922137887;0.01400596678627765;0.01400596789388772;0.7982029392008904;-0.013371892935797946;0.7984233373967214
8.535536;1.043825558227793;0.8333650694400955;0.7984000141188787;-0.001621379428073681;-0.0015533914777948004;1.0440994683935692;9.998006843627621;0.8336016476686529;0.01400596669682172;0.014005966645202319;0.798201783593023;-0.013372895306744851;0.7984235628808461
8.545536;1.0438272103504092;0.8333638760972941;0.7983969912384068;-0.0016213797114299699;-0.001553391057671024;1.0440999036176273;9.99799850387692;0.8336023832070268;0.014005966623658571;0.014005965397987496;0.798200668390584;-0.013372897163445;0.7984236923057035
8.555536;1.043828840028471;0.83336270960797;0.7983938815115046;-0.0016213799748998154;-0.001553390684348217;1.0441004276736603;9.997990693522677;0.833603126329568;0.014005966569269647;0.014005964150916608;0.7981995974123804;-0.01337289849239539;0.7984237421384803
8.565536;1.0438304493580743;0.8333615699562015;0.7983906875978344;-0.001621380217832853;-0.0015533903562795891;1.044101037174676;9.99798342235041;0.8336038752378141;0.014005966536266602;0.014005962902955683;0.7981985725881541;-0.013372899287167167;0.7984237140606235
8.575536;1.0438320398479493;0.8333604579994981;0.798387412530547;-0.0016213804396238056;-0.0015533900718331635;1.0441017275723352;9.997976706577072;0.833604628599978;0.01400596652729952;0.014005961653467803;0.798197594436662;-0.01337289954428644;0.7984236116024807
8.585536;1.0438336117011993;0.8333593748282079;0.7983840602961537;-0.0016213806399927428;-0.0015533898295213607;1.0441024957590288;9.997970579402242;0.833605385187899;0.014005966545044577;0.014005960401955361;0.7981966635746454;-0.013372899256767086;0.7984234391292713
8.595536;1.0438351637032026;0.8333583207413238;0.7983806362953626;-0.0016213808190321888;-0.0015533896279766824;1.044103341415119;9.99796508999875;0.8336061441305403;0.014005966591989296;0.014005959147880533;0.7981957813513182;-0.013372898413263262;0.7984232008336264
8.605536;1.0438366938350399;0.8333569465240996;0.7983768119935659;-0.0016202749837107406;-0.0015523298398838587;1.0441042661801474;9.997960289991783;0.8336069051851404;0.014005966670240481;0.014005957890566006;0.798194950175264;-0.013372897003931902;0.798422901605421
8.615536;1.0438381994357895;0.8333559500195985;0.7983732604847603;-0.0016202751206225467;-0.0015523297150066518;1.0441052719608968;9.997956226800042;0.8336076681334503;0.014005966781570336;0.014005956629087197;0.7981941743643268;-0.013372895021876727;0.7984225489088526
8.625536;1.0438396771798144;0.8333549825398079;0.7983696504217612;-0.0016202752356731579;-0.001552329625424149;1.0441063607991683;9.997952948532731;0.8336084323287538;0.014005966927181358;0.014005955362494615;0.7981934600874384;-0.013373892460830159;0.7984221691610689
8.635536;1.0438411237280014;0.8333540443410924;0.7983659844872651;-0.0016202753279183143;-0.0015523295688949696;1.0441075357491731;9.997950504395362;0.8336091973200466;0.014005967107082257;0.014005954090431103;0.7981928137810542;-0.013373889318380855;0.7984217381338911
8.645536;1.0438425366285378;0.833353135844437;0.7983622662628046;-0.0016202753967920322;-0.0015523295431336868;1.0441088005393595;9.997948936603521;0.8336099633783522;0.014005967319891626;0.014005952813513915;0.7981922404078501;-0.013373885600328891;0.7984212798191095
8.655536;1.0438439137715871;0.8333522580640378;0.798358500283199;-0.0016202754420985704;-0.001552329545975995;1.0441101583697168;9.997948276223838;0.8336107311060873;0.014005967563468084;0.014005951533173217;0.7981917427938413;-0.013373881320732903;0.7984208000812302
8.665536;1.0438452516108776;0.8333514130920338;0.7983546912712203;-0.0016202754638365011;-0.0015523295753247213;1.0441116111557436;9.997948546559085;0.8336115011467022;0.014005967835830656;0.014005950251405486;0.7981913223147635;-0.013373876500754162;0.7984203045198004
8.675536;1.043847498677023;0.8333513654102426;0.7983508436290547;-0.0016205171609560134;-0.001552559776101077;1.0441131595640218;9.997949760344067;0.8336122748047529;0.014005968135600856;0.014005948970699709;0.7981909802488479;-0.013373871168476202;0.7984197983824781
8.685536;1.0438487429761452;0.8333502494157369;0.7983466299579716;-0.0016194111410580464;-0.001551500224544884;1.04411480379949;9.997951908200493;0.8336130546179839;0.01400596846163178;0.014005947693708299;0.7981907185789864;-0.013373865356569523;0.7984192859488194
