time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.695536;1.0438499351622623;0.8333495301280047;0.7983427260144851;-0.0016194110913947462;-0.001551500316458742;1.0441165448187193;9.997954957221864;0.8336138439224926;0.014005968812427048;0.014005946422585774;0.7981905398449898;-0.01337385909603569;0.7984187707377245
8.705536;1.043851072533593;0.8333488641988273;0.7983388060258915;-0.0016194110170251901;-0.001551500422640609;1.044119385413751;9.997958864197422;0.8336146458733164;0.014005969186238844;0.014005945158704219;0.7981904469302323;-0.013373852411916657;0.79841825646548
8.715536;1.0438521510353092;0.833348255702384;0.798334879084641;-0.0016194109177979628;-0.0015515005402062252;1.0441213304522337;9.997963590210693;0.8336154626898803;0.01400596958154115;0.014005943903030664;0.7981904435719555;-0.013374845323817481;0.7984177645212082
8.725536;1.0438531655748262;0.8333477075528093;0.7983309549126875;-0.0016194107937874188;-0.0015515006667795245;1.0441233857795773;9.997969109024941;0.8336162957633827;0.014005969997059591;0.014005942656713916;0.7981905349783541;-0.013374837847681766;0.7984172667311454
8.735536;1.0438541112116455;0.8333472216926865;0.7983270435823041;-0.001619410645018134;-0.0015515008004091653;1.0441255565153131;9.997975406860549;0.8336171468432135;0.014005970431670327;0.014005941421612244;0.7981907276457911;-0.013374829999169132;0.798416784531338
8.745536;1.043854983349191;0.8333467985722053;0.7983231546788052;-0.0016194104713145652;-0.0015515009392983142;1.044127846093132;9.997982478105351;0.833618019118261;0.014005970884429068;0.01400594020050141;0.7981910284084772;-0.01337482179756435;0.7984163206479298
8.755536;1.0438557774987207;0.8333464362757872;0.7983192968220756;-0.0016194102721863999;-0.001551501081678941;1.0441302562270762;9.99799032740533;0.8336189168922981;0.0140059713542437;0.0140059389966839;0.7981914428784189;-0.013374813265391824;0.7984158759294739
8.765536;1.0438564899748692;0.8333457816791714;0.7983151441012319;-0.0016183040523123854;-0.0015504416002861782;1.044132787090271;9.9979989752236;0.8336198442485555;0.01400597183938917;0.014005937813533596;0.7981909739598088;-0.01337480442447818;0.7984144504899895
8.775536;1.043857119091175;0.833345528005962;0.7983113742948938;-0.001618303799684513;-0.0015504417463251684;1.044135437615335;9.998008450844704;0.833620804078726;0.014005972337408083;0.014005936654578959;0.7981916215820306;-0.013374795291841846;0.7984140439414498
8.785536;1.043857665827124;0.8333453227500482;0.7983076626700426;-0.0016183035194828456;-0.0015504418938479332;1.0441382063622644;9.998018772413277;0.8336217979694412;0.014005972845431274;0.014005935523777161;0.7981923833048129;-0.013374785877715581;0.7984136567751796
8.795536;1.0438581338270363;0.8333451628430474;0.7983040181321077;-0.001618303211928418;-0.0015504420428894621;1.0441410927375054;9.998029934787166;0.8336228260196914;0.014005973360649416;0.014005934425450542;0.7981932546768973;-0.01337477618823589;0.7984132899973089
8.805536;1.0438585282381925;0.8333450444874275;0.7983004490497979;-0.0016183028776908482;-0.0015504421933477455;1.0441440972942817;9.99804191689819;0.8336238861798861;0.014005973880622654;0.014005933363969155;0.7981942293819021;-0.013375766232386253;0.7984129617593739
8.815536;1.043858853609356;0.8333449630379567;0.7982969644405216;-0.00161830251770201;-0.0015504423451519614;1.0441472205459497;9.998054696487845;0.833624974443948;0.014005974403374692;0.014005932343375365;0.7981952998144514;-0.013375756026891297;0.7984126403191003
8.825536;1.0438591131554578;0.8333449132608812;0.7982935742359645;-0.0016183021328069695;-0.0015504424985711388;1.044150461679233;9.998068254953937;0.833626086383656;0.014005974927398917;0.014005931367057722;0.7981964577556963;-0.013375745594038323;0.7984123450245806
8.835536;1.0438593100683589;0.8333448896643492;0.798290288223257;-0.0016183017237013878;-0.0015504426541897076;1.0441538183476318;9.998082574608194;0.8336272182527668;0.014005975451655078;0.01400593043757465;0.7981976944632017;-0.013375734957236414;0.7984120795997448
8.845536;1.0438594488477622;0.8333448878564029;0.7982871152090725;-0.0016183012912927696;-0.0015504428125889022;1.0441572868729665;9.998097640697171;0.8336283666465988;0.014005975975629333;0.014005929556687184;0.7981990006598852;-0.013375724140831732;0.798411848727537
8.855536;1.043860489147497;0.8333453180083392;0.7982837282841804;-0.001617436537782209;-0.001549613495065217;1.0441608620232465;9.998113446391613;0.833629527659718;0.014005976499412225;0.014005928725662295;0.7982003667238445;-0.013375713172501438;0.7984116578048918
8.865536;1.0438605302989623;0.833345356945999;0.7982808040141619;-0.0016174360615435926;-0.0015496136603452633;1.04416453723069;9.998129992574766;0.8336306967023464;0.014005977023662028;0.01400592794560118;0.7982017824440263;-0.013375702082379084;0.7984115127915877
8.875536;1.0438605322026218;0.8333454193247362;0.7982780138045226;-0.001617435563339738;-0.0015496138287485446;1.044168305854465;9.99814727978096;0.8336318689622711;0.014005977549366727;0.014005927217565783;0.798203236643088;-0.013375690899522612;0.7984114200907299
8.885536;1.0438605003609047;0.8333455084780105;0.7982753629137675;-0.0016174350422138756;-0.0015496139989768717;1.044172161921739;9.998165296087357;0.8336330393122979;0.014005978077511893;0.01400592654264196;0.7982047176044006;-0.013375679651746693;0.7984113861991132
8.895536;1.0438604398523696;0.8333456272749717;0.7982728564406009;-0.0016174344973667427;-0.0015496141693428717;1.0441770996379076;9.998184007157025;0.8336342020226041;0.014005978608948788;0.01400592592180827;0.7982062140603146;-0.013376668368968173;0.7984114338681735
8.905536;1.0438603551935965;0.8333457775856071;0.798270500397226;-0.0016174339286461222;-0.001549614337882272;1.0441811126654106;9.998203357483103;0.8336353516027784;0.01400597914440505;0.01400592535553234;0.7982077160505732;-0.013376657087110683;0.7984115346947407
8.915536;1.0438602490667512;0.8333459599159766;0.798268301973633;-0.0016174333363650002;-0.0015496145024902462;1.0441851933570518;9.998223287147084;0.8336364837483772;0.01400597968442288;0.014005924843729424;0.7982092152028026;-0.013376645851582727;0.7984117092898113
8.925536;1.0438601211904062;0.8333461731898361;0.798266268703844;-0.0016174327208742418;-0.001549614661508664;1.0441893319924154;9.998243746899828;0.8336375952562816;0.014005980229226058;0.014005924386221454;0.7982107036847716;-0.013376634715925595;0.7984119596624627
8.935536;1.0438599693749748;0.833346066448141;0.7982640728877783;-0.0016163260869410494;-0.0015485551878696307;1.0441935168563472;9.998264699019721;0.833638683476911;0.01400598077855195;0.014005923983042592;0.7982121726081717;-0.013376623733085305;0.7984122857969673
8.945536;1.043859791681005;0.8333463352701304;0.7982623875211831;-0.0016163254262733257;-0.0015485553326343507;1.044197736021938;9.998286109237162;0.8336397460717189;0.014005981331648697;0.014005923634636767;0.7982136122246163;-0.013376612945801485;0.7984126863714759
8.955536;1.0438595880028774;0.8333466279384389;0.7982608795124344;-0.0016163247445203106;-0.0015485554688451514;1.0442019802690206;9.998307934746812;0.8336407814587855;0.014005981887346738;0.014005923342098324;0.7982150136080928;-0.0133766023836321;0.7984131595647791
8.965536;1.0438593609102653;0.8333469413727602;0.7982595467889234;-0.0016163240434983299;-0.0015485555956079745;1.0442062443399125;9.998330119740654;0.8336417892469181;0.014005982444015384;0.014005923107049786;0.7982163691517582;-0.013376592068506447;0.7984137035240867
8.975536;1.0438591145791978;0.8333472733544692;0.7982583845869211;-0.001616323325202657;-0.001548555712111624;1.0442105249145928;9.99835260455237;0.833642770014828;0.014005982999719153;0.014005922931334416;0.7982176717150749;-0.013377582023001527;0.7984143333990138
8.985536;1.0438588525649688;0.8333476227420051;0.7982573864980903;-0.0016163225912920844;-0.0015485558178937012;1.0442148178930006;9.998375337470572;0.8336437248002188;0.01400598355261938;0.014005922816760177;0.7982189145400912;-0.01337757227335915;0.7984150140807574
8.995536;1.0438585771087323;0.8333479888895058;0.7982565455121048;-0.0016163218430526017;-0.001548555913220318;1.0442191181329163;9.998398278889235;0.8336446543121095;0.014005984101387457;0.014005922764827754;0.7982200924452053;-0.01337756284972619;0.7984157605409167
9.005536;1.0438582896223243;0.8333483720862725;0.7982558541932421;-0.0016163210818139295;-0.0015485559992187;1.0442234209611172;9.998421396015104;0.8336455580738747;0.014005984645530021;0.01400592277663916;0.7982212031252363;-0.01337755378953769;0.7984165715204125
9.015536;1.0438579907726873;0.8333484250983805;0.7982549697929303;-0.001615214313540567;-0.0015474964517541603;1.0442277227324435;9.998444656853584;0.8336464340077129;0.014005985185482045;0.014005922852947631;0.7982212475325351;-0.013377545138905102;0.7984164471575356
9.025536;1.0438576801978274;0.833348847838024;0.798254551133532;-0.0016152135307926185;-0.0015474965249699273;1.0442320199072197;9.998468031703027;0.8336472784412746;0.014005985722311128;0.014005922994227307;0.7982222290759114;-0.01337753694316592;0.798417388440468
9.035536;1.0438573562929774;0.83334929241356;0.7982542526844085;-0.0016152127391678768;-0.001547496594607583;1.0442363085594428;9.998491495600506;0.8336480865902379;0.014005986257058761;0.014005923200754136;0.7982231523026907;-0.0133775292317115;0.7984183975851564
9.045536;1.0438576688674297;0.8333502782148398;0.7982540601383356;-0.00161621456730708;-0.001548456285007356;1.0442405846291882;9.998515023736642;0.8336488534036737;0.014005986790171544;0.014005923472426166;0.7982240216347218;-0.013377522010788135;0.7984194766446792
9.055536;1.0438573079701032;0.8333507667825881;0.7982539650007221;-0.001616213760555724;-0.0015484563485991852;1.044244843446637;9.998538584772835;0.8336495743349966;0.014005987321446822;0.014005923808436762;0.7982248401058177;-0.013377515267362841;0.7984206269170822
9.065536;1.0438569213667355;0.8333512775077234;0.7982539551582429;-0.0016162129480757211;-0.0015484564072827337;1.0442490793086199;9.99856214203979;0.8336502457851713;0.01400598785023294;0.014005924207285324;0.7982256087164893;-0.01337850898145705;0.7984218653962987
9.075536;1.043856504761272;0.8333518105765874;0.7982540225084064;-0.0016162121318414756;-0.0015484564589125793;1.0442532865529137;9.998585661108493;0.8336508652366472;0.014005988375495895;0.014005924667207138;0.798226326910139;-0.013378503140588499;0.7984231577901492
9.085536;1.0438560551703517;0.8333523659620597;0.7982541604554787;-0.0016162113140366248;-0.0015484565015673973;1.044258460750458;9.998609111672954;0.8336514313231448;0.014005988895937377;0.014005925186801122;0.7982269930817122;-0.013378497743478952;0.7984245199533152
9.095536;1.0438555708189914;0.8333525944043739;0.7982540290546074;-0.0016151044997970028;-0.0015473969072118008;1.0442625984592542;9.998632464721037;0.8336519439418679;0.014005989410364692;0.014005925765437391;0.7982276049939683;-0.013378492793755713;0.7984259522106364
9.105536;1.0438550515016092;0.8333531935895522;0.7982542914123195;-0.0016151036835592247;-0.0015473969272196714;1.0442666964882714;9.998655696035952;0.8336524041966527;0.01400598991784389;0.014005926402994908;0.7982281611463526;-0.013378488295437571;0.7984274563679317
9.115536;1.0438544986365954;0.8333538147697271;0.7982546073948464;-0.001615102869076799;-0.0015473969340500473;1.044270751993053;9.998678788731;0.8336528138024752;0.014005990417283795;0.014005927099215847;0.7982286618170367;-0.013378484252052594;0.7984290345937772
9.125536;1.0438539143688106;0.8333544583316133;0.7982549712936527;-0.001615102056286233;-0.0015473969268126754;1.0442747629779077;9.99870172699789;0.8336531737689954;0.014005990907041414;0.014005927853414708;0.7982291083132926;-0.013378480666286318;0.7984306881188141
9.135536;1.0438533002038919;0.8333551248853667;0.7982553780343574;-0.001615101245022176;-0.0015473969049651184;1.0442787278505357;9.99872449422623;0.8336534827959773;0.014005991384923094;0.01400592866460771;0.7982295017498996;-0.013378477540323867;0.7984324167600154
9.145536;1.0438526545187574;0.8333558152061098;0.7982558234486627;-0.0016151004352394326;-0.0015473968684746727;1.0442826443384767;9.998747076323928;0.8336537363985875;0.014005991848321903;0.014005929531801112;0.7982298428933552;-0.013378474875188165;0.7984342191200575
9.155536;1.0438519701680102;0.8333565301786087;0.79825630446956;-0.001615099627005885;-0.0015473968176949425;1.0442865095543465;9.99876945619521;0.8336539274791341;0.014005992294524412;0.014005930454210697;0.7982301327732675;-0.013379472667875739;0.7984361098888665
9.165536;1.0438512351299374;0.8333572712230511;0.7982568185341998;-0.0016150988206989885;-0.0015473967533749982;1.04429032079127;9.998791602307927;0.8336540478729862;0.01400599272118858;0.01400593143107108;0.7982303731860216;-0.013379470910710418;0.7984380532993842
9.175536;1.043850435562407;0.8333576916580523;0.798257028149921;-0.0016139920205785324;-0.0015463370505854122;1.0442940752873566;9.99881346403633;0.8336540896227512;0.014005993126694634;0.014005932461237061;0.7982305665444924;-0.01337946959372427;0.7984400635013517
9.185536;1.0438495588650365;0.8333584920049715;0.7982575979869367;-0.0016139912213926977;-0.0015463369643932917;1.044297769826716;9.998834977366386;0.8336540453350524;0.014005993510325316;0.01400593354313504;0.7982307145596229;-0.013379468705190446;0.7984421369723638
9.195536;1.0438485955830519;0.8333593259699443;0.7982581895070849;-0.0016139904283160535;-0.0015463368709898336;1.0443014018135703;9.998856074915446;0.8336539080718248;0.01400599387228011;0.014005934674957636;0.7982308167324147;-0.013379468231338334;0.7984442689515483
9.205536;1.0438475400413223;0.8333601964317231;0.7982587979973327;-0.0016139896437586353;-0.001546336772563807;1.044304970603695;9.998876693477781;0.833653671390216;0.01400599421339756;0.014005935854651572;0.7982308708333294;-0.013379468160650129;0.798446453803553
9.215536;1.043846390572393;0.8333611065148185;0.79825941831467;-0.001613988870715335;-0.0015463366704167212;1.044308477448548;9.998896776127332;0.8336533295368298;0.014005994534814738;0.01400593707970677;0.7982308748009492;-0.013379468489903502;0.7984486859000718
9.225536;1.0438461030131472;0.8333628199931385;0.7982600455313009;-0.0016142298035730516;-0.0015465667097934125;1.0443119248912078;9.99891627658465;0.8336528774180341;0.01400599483792743;0.014005938347094436;0.7982308269961742;-0.013379469224392938;0.7984509603458223
9.235536;1.0438447743444532;0.8333638174159267;0.7982606776422121;-0.0016142290631486718;-0.0015465666005895831;1.0443153165144385;9.998935176047574;0.8336523105071542;0.014005995124425815;0.014005939653310122;0.7982307246360121;-0.013379470374476008;0.7984532731749103
9.245536;1.0438433619536536;0.8333648619714232;0.7982613127835004;-0.0016142283428364488;-0.001546566486717131;1.0443186563725138;9.998953493176366;0.8336516252062387;0.014005995396034063;0.014005940994270348;0.7982305633884402;-0.013380471953913321;0.7984556374370334
9.255536;1.0438418681317367;0.8333659558084171;0.7982619506195657;-0.00161422764428556;-0.001546566367240315;1.0443219483310373;9.99897126969862;0.8336508195696921;0.014005995654197356;0.014005942365302436;0.7982303386915818;-0.013380473980571132;0.798458015213897
9.265536;1.0438402956478736;0.8333667516015895;0.7982622572545311;-0.0016131209714969118;-0.0015455066154244374;1.044325196932177;9.998988552063084;0.8336498936556562;0.014005995900144206;0.014005943761585196;0.7982290469965972;-0.013380476478484813;0.7984594182107821
9.275536;1.043838649453609;0.8333679476640306;0.7982629019306136;-0.0016131203222306996;-0.0015455064847865537;1.0443294094588498;9.999005378953857;0.8336488489219684;0.014005996135079123;0.014005945178760035;0.7982286866250583;-0.013380479476568558;0.7984618404002043
9.285536;1.0438369363773308;0.8333691943025042;0.7982635508085643;-0.0016131197008102853;-0.0015455063495596205;1.044332596639684;9.999021770845623;0.8336476875028407;0.014005996359956849;0.014005946613066618;0.7982282585250657;-0.013380483003943587;0.7984642756335694
9.295536;1.0438351636979764;0.8333704899182379;0.7982642038467822;-0.0016131191086997177;-0.0015455062102805233;1.0443357706898704;9.99903773489536;0.8336464122682339;0.014005996575099908;0.014005948060969354;0.7982277665261414;-0.013380487088787718;0.7984667173515068
9.305536;1.0438333377282192;0.8333718322525218;0.7982648602065854;-0.001613118546775731;-0.0015455060672830913;1.0443389424151277;9.999053284395266;0.8336450268498068;0.014005996780366929;0.014005949519009546;0.7982272170805168;-0.013380491759663281;0.7984691588453287
9.315536;1.0438314636613186;0.8333732182891811;0.7982655187117464;-0.001613118015764041;-0.0015455059207183433;1.0443421203134289;9.999068452081032;0.8336435351019693;0.01400599697569784;0.014005950984060262;0.7982266186335678;-0.013380497042106277;0.7984715929802707
9.325536;1.0438295468699015;0.833374643826972;0.7982661784018427;-0.0016131175165798454;-0.0015455057704995606;1.044345311625186;9.99908328768845;0.8336419404417783;0.014005997161298814;0.014005952453321997;0.7982259805607776;-0.013380502949443884;0.7984740122562044
9.335536;1.0438275938717572;0.8333761035216154;0.79826683809449;-0.0016131170502895124;-0.0015455056162011146;1.044348522690187;9.999097846247633;0.833640245308297;0.014005997337472582;0.014005953923969913;0.7982253122398952;-0.01338050947573763;0.7984764089599554
9.345536;1.0438256115781452;0.833377243097492;0.798267161534315;-0.0016120106200703374;-0.001544445830563582;1.044351758366596;9.999112180535525;0.8336384516209743;0.014005997504481442;0.014005955393092104;0.7982246227302678;-0.013381516596821873;0.7984787918172765
9.355536;1.0438236055428511;0.8333787563281965;0.7982678151515966;-0.001612010222141939;-0.0015444456658065585;1.0443550220562798;9.999126342350628;0.8336365624073944;0.014005997662524045;0.01400595685800658;0.7982239207903895;-0.013381524274329398;0.7984811189630687
9.365536;1.0438215788220166;0.8333802920974308;0.7982684636905683;-0.0016120098590403846;-0.0015444454950772207;1.044358315976402;9.999140382700778;0.8336345824166418;0.014005997811752201;0.014005958316511271;0.798223215041837;-0.013381532458838873;0.7984833983503964
9.375536;1.0438195317138563;0.8333818498123199;0.7982691087937316;-0.001612009530686336;-0.0015444453185661663;1.0443616411959145;9.999154344893103;0.8336325166795672;0.014005997952169101;0.014005959766927862;0.7982225140703095;-0.013381541096611155;0.7984856206186144
9.385536;1.0438174618620166;0.8333834286864763;0.7982697546119664;-0.0016120092365881815;-0.00154444513692513;1.0443649982684027;9.999168256011794;0.8336303687040548;0.014005998083426818;0.01400596120800583;0.7982218266966687;-0.013381550138980684;0.7984877766296903
9.395536;1.043815365485776;0.833385026356912;0.7982704058465511;-0.0016120089758293343;-0.0015444449512568457;1.0443683881094923;9.99918212529225;0.8336281403368141;0.014005998204718014;0.014005962638711565;0.7982211625481287;-0.013381559548486363;0.7984898585408833
9.405536;1.043813239936756;0.8333866395237308;0.7982710655506284;-0.001612008747122899;-0.001544444763059829;1.0443718119366083;9.99919595085079;0.8336258334564546;0.014005998314912105;0.01400596405807524;0.798220531943328;-0.013381569301484288;0.7984918601788029
9.415536;1.0438120389312384;0.833389026119188;0.7982717336385047;-0.0016122502381433867;-0.0015446747181132535;1.0443752703939484;9.999209727659053;0.8336234511143512;0.014005998412946929;0.014005965465177423;0.798219945313597;-0.013381579383680745;0.7984937769285958
9.425536;1.043809857506944;0.8333906618720875;0.7982724084098128;-0.001612250070593321;-0.001544674528905353;1.044378762844142;9.999223456206693;0.8336209971508778;0.014005998498296207;0.01400596685924212;0.7982194133061147;-0.013381589776706011;0.7984956056847092
9.435536;1.0438076539141943;0.8333919566577719;0.7982727499348121;-0.0016111439347885476;-0.0015436147130696905;1.0443822872531598;9.999237153835676;0.8336184762823341;0.014005998571252514;0.014005968239804096;0.7982189466521438;-0.013382600451702477;0.7984973615188569
9.445536;1.0438054357556645;0.833393606843668;0.7982734200729227;-0.0016111438295307802;-0.0015436145227305628;1.044385840620258;9.999250857835769;0.8336158949976488;0.014005998632752387;0.014005969606740006;0.7982185547876948;-0.013382611378165581;0.7984990105185746
9.455536;1.0438032132269894;0.8333952639214264;0.7982740769853003;-0.0016111437576451363;-0.0015436143293823432;1.0443894202294175;9.999264611881285;0.833613261858247;0.01400599868390535;0.014005970960108654;0.7982182447070597;-0.013382622534658798;0.7985005702200234
9.465536;1.0438009972343718;0.8333969306549189;0.7982747125254704;-0.0016111437212179712;-0.0015436141304220603;1.044394025080797;9.99927844878988;0.8336105869437274;0.014005998725761807;0.01400597230015883;0.7982180214812885;-0.013382633913998184;0.7985020417693286
9.475536;1.0437987979365935;0.8333986106466187;0.7982753184991321;-0.0016111437221197396;-0.0015436139227131367;1.0443976556585843;9.999292385109717;0.8336078807975049;0.014005998759393306;0.014005973627496256;0.7982178894623198;-0.013382645519836547;0.7985034258881407
9.485536;1.0437966244631491;0.8334003070050569;0.7982758879998346;-0.0016111437617586737;-0.0015436137030150944;1.0444013120528828;9.999306427368143;0.8336051534804677;0.014005998786047708;0.0140059749431375;0.7982178528194867;-0.01338265735083465;0.7985047232331488
9.495536;1.0437944854572734;0.8334020228191328;0.7982764161596114;-0.0016111438411118004;-0.0015436134685978056;1.0444049925005472;9.999320585958625;0.8336024141965362;0.014005998807186193;0.014005976248542822;0.7982179153526074;-0.013382669386304143;0.7985059348508985
9.505536;1.0437923899438124;0.8334037615992248;0.7982768996430287;-0.0016111439606967238;-0.0015436132175031048;1.044408693244888;9.999334887567187;0.8335996711545659;0.014005998824372118;0.014005977545544194;0.7982180800278043;-0.013382681586666232;0.7985070618603801
9.515536;1.0437903477969261;0.8334051766129436;0.7982770019538484;-0.0016100381218084976;-0.0015425533216264628;1.0444124090141813;9.999349373164826;0.8335969315265057;0.01400599883926176;0.014005978836081805;0.7982173486222098;-0.013382693901525031;0.7985071053134851
9.525536;1.043788369763231;0.8334069644680729;0.7982773908415828;-0.0016100383223528322;-0.0015425530327252458;1.0444161332863426;9.999364083156753;0.833594201553021;0.014005998853707444;0.014005980121997918;0.7982177210092369;-0.013383706278926008;0.7985080825595307
9.535536;1.043786467476944;0.8334087719058276;0.7982777322531852;-0.001610038563353735;-0.0015425527229153027;1.0444198581654112;9.99937904443716;0.8335914863272124;0.014005998869514097;0.014005981404789971;0.7982181938285371;-0.01338371867419843;0.7985089610546959
9.545536;1.0437846535871664;0.8334105935835044;0.7982780270842076;-0.0016100388440515852;-0.0015425523911771156;1.0444235746216157;9.999394266445373;0.8335887890973502;0.014005998887860659;0.014005982685304827;0.7982187601404352;-0.01338373104989005;0.798509758003301
9.555536;1.043782941748894;0.8334124241904329;0.7982782767248634;-0.0016100391630015714;-0.001542552036734343;1.0444272732527946;9.999409740070044;0.8335861108742538;0.014005998909179597;0.014005983963725332;0.7982194107038508;-0.013383743368432923;0.7985104735007383
9.565536;1.0437813457399676;0.8334142583975312;0.7982784834883504;-0.001610039518485208;-0.0015425516590855358;1.0444309444191127;9.999425442227384;0.833583450523071;0.014005998933775892;0.014005985239773316;0.7982201353660915;-0.013383755594875526;0.7985111079720353
9.575536;1.043779877493209;0.833416090717647;0.7982786514602099;-0.0016100399089585347;-0.0015425512581414443;1.0444345776528896;9.999441346354264;0.8335808045590226;0.01400599896240183;0.014005986512747934;0.7982209240337523;-0.013383767709131236;0.7985116624935606
9.585536;1.043778545802962;0.8334179155581334;0.7982787858831494;-0.0016100403334620176;-0.001542550834233776;1.0444381617795326;9.999457420036236;0.8335781672132999;0.01400599899605023;0.014005987781347666;0.7982217673467478;-0.013383779706731705;0.7985121381831853
9.595536;1.043777357113939;0.833419727693131;0.798278890688664;-0.0016100407917364926;-0.0015425503878294098;1.0444416865805417;9.999473612228797;0.8335755316000777;0.014005999035389512;0.01400598904369539;0.7982226565039796;-0.013383791588221295;0.7985125352936274
9.605536;1.0437772700464059;0.8334219349050265;0.7982786322473183;-0.0016091769705174179;-0.0015417204361752458;1.0444451448437946;9.999489853225183;0.8335728910771412;0.01400599908073547;0.014005990297889764;0.7982235825583504;-0.013383803357959731;0.7985128530142791
9.615536;1.0437763806921294;0.8334237102067438;0.7982786791856712;-0.0016091774962734256;-0.001541719945531634;1.04444853218856;9.999506067215798;0.8335702402239364;0.014005999132266462;0.014005991542480254;0.7982245357703674;-0.013384815032747069;0.798513106650713
9.625536;1.0437756455604001;0.8334254639096446;0.7982786956915414;-0.0016091780548766752;-0.001541719432965613;1.0444518445535094;9.999522179247851;0.8335675757846869;0.01400599918981533;0.014005992776158159;0.7982255051562372;-0.01338482663938992;0.7985132609550208
9.635536;1.0437750681032023;0.8334271954828216;0.7982786816840367;-0.0016091786451723647;-0.0015417188987628934;1.0444550765681426;9.999538112041225;0.8335648972229389;0.014005999252837641;0.01400599399714749;0.7982264789362327;-0.013384838200390825;0.7985133311800291
9.645536;1.0437746521050302;0.8334289047370904;0.7982786378205138;-0.001609179266067449;-0.00154171834351693;1.0444582220795644;9.999553784501806;0.833562206236867;0.014005999321035335;0.014005995203118701;0.7982274459501586;-0.01338484972900345;0.7985133167448367
9.655536;1.0437744007268175;0.833430591352197;0.798278564566431;-0.0016091799165880707;-0.0015417177681073713;1.0444612751800557;9.999569114419126;0.8335595055201374;0.014005999394806814;0.01400599639156212;0.7982283968276203;-0.013384861234550799;0.798513218783904
9.665536;1.0437743155044743;0.8334322554971237;0.7982784617272867;-0.0016091805957527796;-0.0015417171736156151;1.044465230531954;9.999584018895671;0.8335567977817485;0.014005999475037726;0.01400599756008864;0.7982293242985095;-0.013384872723141887;0.798513040466456
9.675536;1.0437743957948886;0.8334338982641305;0.7982783286106232;-0.0016091813024437193;-0.0015417165611992683;1.044468082899367;9.999598411453995;0.8335540856985605;0.014005999562652673;0.014005998706520636;0.7982302225861025;-0.0133848841946838;0.7985127859008814
9.685536;1.0437746388179658;0.8334351721804414;0.798277830342406;-0.0016080760351915595;-0.0015406563053438759;1.0444708264751377;9.999612197925563;0.8335513727731171;0.014005999658199167;0.014005999828989127;0.7982310861953854;-0.013384895642696565;0.7985124582034073
9.695536;1.0437750393568428;0.8334367760511177;0.7982776357057397;-0.0016080767921141132;-0.0015406556606833732;1.0444734549964598;9.999625285200825;0.8335486643056539;0.014005999761668183;0.01400600092592401;0.7982319096346252;-0.013384907054181333;0.7985120588418297
9.705536;1.0437755895575398;0.8334383611273778;0.7982774115553298;-0.0016080775709062032;-0.001540655001814289;1.0444759624374294;9.999637607293554;0.8335459669968457;0.0140059998726388;0.014006001995876519;0.7982326883054645;-0.01338491840916256;0.7985115884438703
9.715536;1.043776280141641;0.833439927829801;0.7982771598779873;-0.0016080783686619584;-0.001540654330000315;1.0444783430186708;9.999649141754913;0.8335432870348103;0.014005999990284979;0.014006003037506586;0.7982334190385714;-0.013385929684804248;0.7985110640383818
9.725536;1.0437771021565059;0.8334414778382351;0.7982768830601741;-0.0016080791819316435;-0.0015406536465880029;1.0444805906336234;9.999659901419243;0.8335406288051133;0.014006000113202056;0.014006004049725677;0.7982341000120805;-0.013385940858859791;0.7985104518595079
9.735536;1.043778047614297;0.8334430137238928;0.7982765836773191;-0.0016080800071062186;-0.001540652953029823;1.0444826987243427;9.999669916368232;0.8335379954314297;0.014006000239677878;0.014006005031845925;0.7982347306209419;-0.013385951907343034;0.7985097679524015
9.745536;1.0437791089303583;0.8334445377470233;0.7982762646689355;-0.0016080808408193608;-0.001540652250694457;1.0444846608661333;9.999679218045792;0.8335353897859767;0.014006000368197418;0.014006005983710967;0.7982353117494363;-0.013385962805126196;0.7985090112642089
9.755536;1.0437802780197598;0.8334460506156659;0.7982759296830361;-0.0016080816802522507;-0.0015406515406794525;1.0444864714350235;9.999687827836343;0.8335328150279506;0.014006000497413584;0.014006006905427425;0.798235846505758;-0.013385973531371278;0.798508180894618
9.765536;1.0437815457562847;0.8334475504193442;0.7982755835045399;-0.001608082522988531;-0.0015406508238098087;1.0444881253225355;9.999695757817392;0.8335302750860478;0.014006000625823255;0.014006007796662277;0.7982363406169584;-0.013385984074254058;0.798507276992018
9.775536;1.043782901890246;0.8334486840935537;0.798274897880332;-0.0016069773663876033;-0.0015395904740503606;1.0444896174816143;9.999703025315911;0.8335277744113647;0.014006000751851896;0.014006008656317475;0.7982358021536184;-0.013385994434365528;0.7985053012403911
9.785536;1.0437843354163865;0.8334501450299266;0.798274548071101;-0.0016069782073595295;-0.0015395897453606836;1.04449094370851;9.999709661459416;0.8335253165829848;0.014006000874221608;0.01400600948300538;0.7982362408677749;-0.013386004622395243;0.798504255574037
9.795536;1.0437858351114198;0.8334515804309873;0.7982742060045135;-0.001606979042742061;-0.001539589011616594;1.0444921011427541;9.999715702568254;0.8335229034451664;0.014006000992063262;0.014006010275636582;0.7982366669752656;-0.013386014652539994;0.7985031418963537
9.805536;1.0437883438159763;0.833453747848143;0.7982738767668058;-0.0016072215528812848;-0.0015398184163658067;1.0444930875026108;9.999721182269322;0.8335205355376776;0.014006001104803649;0.014006011033384854;0.7982370896260258;-0.013387024540749477;0.79850197795146
9.815536;1.043789945154019;0.8334551231272634;0.7982735663375335;-0.0016072223683830137;-0.0015398176746520336;1.0444939006127425;9.999726132514136;0.8335182126782483;0.014006001212033395;0.014006011755420987;0.7982375161812976;-0.013387034305402834;0.7985007313223609
9.825536;1.0437915869383785;0.8334564668109677;0.7982732789951352;-0.0016072231704262246;-0.001539816930787653;1.0444945386792879;9.99973057883992;0.8335159339611363;0.014006001313310411;0.014006012441108736;0.798237952630106;-0.01338704396490951;0.7984994209988013
9.835536;1.043793266544119;0.8334577799927153;0.7982730195263444;-0.0016072239577603832;-0.0015398161867059938;1.0444950005920521;9.999734527002223;0.8335136975795011;0.014006001408097416;0.01400601309030049;0.7982384045388565;-0.013387053533909055;0.7984980503286275
9.845536;1.043794984202559;0.8334590642861693;0.7982727934819712;-0.001607224729890677;-0.0015398154445835817;1.0444952860349854;9.999737954413266;0.8335115007972242;0.014006001495914846;0.014006013703173727;0.7982388780381566;-0.013387063020598465;0.7984966231344268
9.855536;1.0437967432383988;0.8334603213281344;0.7982726072577381;-0.0016072254865704722;-0.0015398147062472929;1.044495395299337;9.999740815719194;0.8335093397551296;0.014006001576403897;0.014006014279942745;0.7982393805877664;-0.013387072424469567;0.7984951426026841
9.865536;1.0437985493619126;0.8334612042765095;0.7982721332951537;-0.0016061202265242938;-0.0015387543458575425;1.0444963287685356;9.999743054092134;0.8335072096027588;0.014006001649211904;0.014006014820905051;0.7982399216242343;-0.01338708173293604;0.7984936100763416
9.875536;1.043800408563778;0.8334624142980331;0.7982720462152203;-0.0016061209521884767;-0.0015387536170219924;1.0444960867051927;9.999744599978877;0.8335051053530473;0.014006001713739325;0.014006015326755052;0.7982405126945997;-0.013387090920699951;0.7984920247783711
9.885536;1.0438023253695492;0.8334636066402746;0.7982720159431334;-0.0016061216632181738;-0.0015387528924942745;1.044495669443509;9.999745362938013;0.8335030224115808;0.014006001768881624;0.014006015798670467;0.7982411662815454;-0.013387099952580707;0.7984903849047605
9.895536;1.043804302320565;0.8334647854662997;0.7982720451192533;-0.0016061223606271041;-0.0015387521715862474;1.0444950774087232;9.999745241113242;0.8335009565647934;0.014006001813169293;0.014006016237844853;0.7982418940527941;-0.013387108785240635;0.7984886893195254
9.905536;1.0438063403850253;0.8334659549772586;0.7982721355248044;-0.0016061230451137895;-0.0015387514531650427;1.0444943113647973;9.999744144840209;0.8334989042169728;0.014006001845324481;0.014006016645187223;0.7982427060948466;-0.013388117370915477;0.7984869550584901
9.915536;1.043808439801043;0.8334671200364506;0.7982722880429675;-0.001606123716692015;-0.001538750735458465;1.0444933726797452;9.999742008446969;0.8334968626463621;0.014006001864642775;0.01400601702197195;0.7982436109973465;-0.013388125666869163;0.7984851495547709
9.925536;1.0438106006092158;0.8334682860323098;0.7982725021871298;-0.0016061243747884266;-0.0015387500164798396;1.044492262650472;9.999738790642596;0.8334948296423201;0.014006001870760693;0.01400601737065995;0.7982446154636993;-0.013388133644777091;0.7984832906175418
9.935536;1.0438128226609946;0.833469458098014;0.7982727759424452;-0.0016061250184372718;-0.001538749294725595;1.044490981858792;9.999734477852654;0.8334928027802196;0.014006001863232483;0.01400601769467333;0.7982457237681053;-0.013388141292690083;0.7984813792306595
9.945536;1.043815105765777;0.8334706406109746;0.798273105956308;-0.0016061256462249628;-0.0015387485694132042;1.0444895308687645;9.999729079902984;0.8334907791020733;0.014006001841475192;0.014006017997569597;0.7982469381648191;-0.013388148609750168;0.7984794162114022
9.955536;1.0438174498763666;0.8334714883534924;0.7982731533623977;-0.0016050202552296028;-0.001537688213487342;1.0444879112239258;9.999722612619772;0.8334887554436986;0.01400600180482413;0.01400601828276277;0.7982482595657251;-0.013388155600055473;0.7984774028418048
9.965536;1.0438198542835002;0.833472702602168;0.7982735809525839;-0.0016050208457038715;-0.0015376874806859054;1.0444861253223845;9.999715085712294;0.8334867286701634;0.014006001752492208;0.014006018553613813;0.7982496879897052;-0.013388162268707732;0.7984753412382712
9.975536;1.043822316002522;0.8334739374757041;0.7982740475093298;-0.0016050214145968953;-0.0015376867449269354;1.044484176238752;9.999706503783651;0.8334846952867608;0.01400600168364703;0.014006018813310754;0.7982512230865678;-0.013388168619244906;0.7984732335712876
9.985536;1.0438248292444623;0.8334751950311878;0.7982745454532209;-0.0016050219602098427;-0.001537686007524443;1.0444820684069167;9.999696873993505;0.8334826513442999;0.014006001597453506;0.014006019064822297;0.7982528638898758;-0.013388174657268617;0.7984710817225824
9.995536;1.0438273873920703;0.8334764756970112;0.7982750671523438;-0.0016050224810808262;-0.0015376852705687566;1.0444798082232634;9.999686209471616;0.833480593151565;0.01400600149301313;0.014006019310968086;0.7982546080493104;-0.013388180399564157;0.798468887566104
10.005536;1.0438309396143544;0.8334785389806115;0.7982756054442709;-0.0016052646567238826;-0.0015379146793841605;1.0444774041054175;9.999674523258147;0.8334785180513106;0.01400600136952673;0.014006019554153757;0.7982564520644007;-0.013389185873576936;0.7984666698684313
10.015536;1.0438335771206042;0.833479859855138;0.7982761566043625;-0.0016052651230120424;-0.0015379139531964277;1.0444748654659493;9.999661826276435;0.8334764251575059;0.014006001226581515;0.014006019796066723;0.7982583920593755;-0.013389191106544317;0.7984643975315896
10.025536;1.0438362537058055;0.8334811949389678;0.7982767183676202;-0.0016052655592122618;-0.0015379132388045429;1.044472200972579;9.999648137652176;0.8334743160391361;0.014006001064208028;0.014006020037741767;0.7982604238437635;-0.013389196120436013;0.7984620907137575
10.035536;1.0438389698171884;0.833482539328276;0.798277291321878;-0.0016052659640734101;-0.0015379125411050436;1.0444694180644254;9.999633495002136;0.8334721947609505;0.014006000882733963;0.014006020279729598;0.7982625424678855;-0.013389200934313334;0.7984597539743409
10.045536;1.0438417263162676;0.8334835387259788;0.7982775426128526;-0.0016041603348978957;-0.001536852238072715;1.044466523704927;9.999617954074177;0.8334700673391984;0.014006000682580268;0.014006020522343902;0.7982637424859372;-0.013389205565036848;0.7984563927776649
10.055536;1.0438445240986498;0.8334848855777839;0.7982781410606377;-0.0016041606762223358;-0.0015368515878159638;1.0444635245219718;9.999601580304795;0.833467941012901;0.014006000464197716;0.014006020765951938;0.7982660190616235;-0.01338921002365755;0.7984540121370501
10.065536;1.0438473625659945;0.8334862261711581;0.7982787506037307;-0.0016041609862633402;-0.001536850966874828;1.0444604257945396;9.999584441074619;0.8334658231914457;0.014006000228377346;0.01400602101103874;0.7982683681610271;-0.013389214312720043;0.7984516168929127
10.075536;1.043850239159201;0.8334875563475264;0.7982793685892492;-0.0016041612656793776;-0.0015368503775219729;1.044458230389654;9.999566601066075;0.8334637204477228;0.014005999976622812;0.014006021258037384;0.798270785360401;-0.013389218430820334;0.798449210928535
10.085536;1.0438531499484045;0.8334888724672829;0.7982799924509626;-0.001604161515212327;-0.0015368498210578591;1.0444549381218284;9.99954811561244;0.833461638809344;0.014005999710986346;0.014006021507139027;0.7982732649473212;-0.01338922238169602;0.7984467971568504
10.095536;1.0438560893748077;0.8334901723768483;0.7982806196580648;-0.001604161735511904;-0.0015368492982614816;1.0444515454868515;9.999529027102914;0.8334595851280848;0.014005999433436266;0.014006021758401327;0.798275799658438;-0.013389226178363373;0.7984443773754338
10.105536;1.043859050034627;0.8334914558185264;0.7982812471500043;-0.0016041619268868427;-0.001536848809744974;1.044448047018493;9.99950937304571;0.8334575677640113;0.014005999145524023;0.014006022011964719;0.7982783803091654;-0.013390229839189726;0.7984419689817465
10.115536;1.0438620236883718;0.8334927230548749;0.7982818713748376;-0.0016041620892153548;-0.0015368483559885183;1.0444444381063316;9.999489198349908;0.8334555959502696;0.01400599884865823;0.014006022267836673;0.7982809961336866;-0.01339023338383555;0.7984395378673771
10.125536;1.043865002047807;0.8334939733498063;0.7982824893196636;-0.0016041622222475046;-0.001536847937160391;1.0444407164879574;9.999468562866095;0.8334536789016704;0.014005998544429023;0.014006022525585153;0.7982836362264645;-0.013390236833357114;0.7984370989868441
10.135536;1.0438679768751304;0.8334948552027058;0.7982827648779588;-0.0016030563238442225;-0.0015357879263063002;1.0444368809929905;9.999447543224353;0.8334518256735342;0.014005998234445018;0.014006022784639967;0.7982862904610822;-0.013390240208047766;0.7984346493978786
10.145536;1.0438709407238034;0.8334960612114892;0.7982833660258749;-0.0016030563991022706;-0.0015357875773050634;1.0444329295324744;9.999426223984031;0.8334500452143482;0.01400599791983927;0.01400602304488937;0.7982889490710506;-0.013390243522472168;0.798432185365733
10.155536;1.0438738884931964;0.83349723426322;0.7982839588781667;-0.0016030564469680486;-0.0015357872638183886;1.0444288587667334;9.999404678652665;0.8334483460335681;0.014005997601117036;0.014006023306857709;0.7982916020890984;-0.013390246783064413;0.7984297025374937
10.165536;1.0438768185788112;0.833498364927025;0.7982845444595145;-0.0016030564688827415;-0.0015357869865251957;1.0444246645972028;9.999382955503862;0.8334467363370974;0.014005997278552831;0.014006023571470223;0.7982942397276349;-0.01339024998783584;0.798427195782666
10.175536;1.043879732384225;0.8334994446260503;0.798285124144102;-0.0016030564660862582;-0.0015357867457330497;1.044420342211747;9.99936108207703;0.8334452246623588;0.014005996952611429;0.014006023839845852;0.7982968532024848;-0.013390253128941024;0.7984246595130491
10.185536;1.0438826330342272;0.833500466270283;0.7982857000100554;-0.0016030564391776917;-0.0015357865410064364;1.0444158864959052;9.999339080155798;0.8334438198383137;0.014005996624208128;0.014006024113323802;0.798299435414751;-0.013390256198485315;0.7984220888841436
10.195536;1.0438855247080556;0.8335014240026422;0.7982862750803253;-0.0016030563882033816;-0.001535786370998129;1.0444112923369613;9.999316969208284;0.833442530079615;0.014005996294918829;0.014006024393369352;0.798301981102167;-0.013390259190395505;0.7984194806513665
10.205536;1.0438884119179903;0.8335023129571847;0.7982868533566231;-0.0016030563131081005;-0.0015357862336897227;1.04440655415558;9.999294760479595;0.8334413618259044;0.014005995966990077;0.01400602468109413;0.7983044858183346;-0.013391262096805195;0.7984168497435353
10.215536;1.0438922521525111;0.8335038893894887;0.7982874394160324;-0.001603297892960589;-0.0015360162686008836;1.044401666210522;9.999272455652052;0.8334403191391256;0.01400599564319636;0.014006024976915854;0.7983069454126145;-0.013391264905200692;0.7984141614474085
10.225536;1.0438951405016852;0.8335046256593267;0.7982880401418921;-0.0016032977706232135;-0.0015360161902838378;1.0443966241491789;9.99925004630224;0.8334394043911556;0.014005995326600294;0.014006025280721418;0.7983093576345589;-0.013391267598004014;0.7984114311755386
10.235536;1.0438980314419322;0.8335049265784356;0.7982883278559618;-0.0016021916229863665;-0.0015349565115577283;1.044391425980352;9.999227511375391;0.8334386196563275;0.014005995020121325;0.01400602559215509;0.7983117233492836;-0.01339127015526423;0.7984086571806411
10.245536;1.0439009249564155;0.8335054824318053;0.7982889792142851;-0.0016021914587191497;-0.0015349564846360696;1.0443860717210585;9.99920481765159;0.833437967479652;0.014005994726210528;0.01400602591064889;0.7983140454139629;-0.01339127256027041;0.7984058377184783
10.255536;1.0439038212493625;0.8335059374180962;0.7982896680088382;-0.0016021912767365683;-0.0015349564808929848;1.044380562476466;9.999181925232532;0.8334374508237823;0.014005994446951475;0.014006026235252518;0.7983163272027725;-0.013391274802544907;0.7984029707704341
10.265536;1.0439067209415591;0.8335062861652355;0.7982904013420197;-0.001602191079061207;-0.0015349564988260333;1.0443748994576554;9.999158793169295;0.8334370728043303;0.01400599418427985;0.014006026564550566;0.7983185722885289;-0.01339127687839608;0.7984000536915659
10.275536;1.0439096251185385;0.8335065255999016;0.7982911849866348;-0.0016021908671759865;-0.0015349565372057262;1.0443690835533777;9.999135378731612;0.8334368363635002;0.014005993940030948;0.01400602689674744;0.7983207842703058;-0.013391278794289228;0.798397083698913
10.285536;1.0439125356802694;0.8335066545545659;0.7982920229592534;-0.0016021906418805128;-0.0015349565950759899;1.0443631157611193;9.999111637747932;0.8334367440816685;0.014005993716171375;0.014006027229731294;0.7983229661078327;-0.01339128056804724;0.7983940582880131
10.295536;1.0439154547777887;0.8335066719832708;0.7982929169692211;-0.0016021904033486692;-0.0015349566716286857;1.0443579983430828;9.999087532246424;0.833436798762824;0.01400599351529771;0.014006027561087315;0.7983251194556721;-0.013391282220629231;0.7983909752807747
10.305536;1.0439183833134096;0.8335065763640082;0.7982938666514834;-0.0016021901513417558;-0.0015349567659577092;1.0443517364807429;9.999063032420517;0.8334370045258663;0.014005993340628983;0.014006027888166362;0.7983272443033157;-0.013391283766346542;0.798387832937899
10.315536;1.043921320195145;0.8335063664130081;0.7982948702247444;-0.0016021898856077045;-0.0015349568769941083;1.0443453389528614;9.999038113519312;0.833437366673446;0.014005993195375925;0.014006028208237788;0.7983293395602743;-0.013392285212450084;0.798384647187705
10.325536;1.043924262416253;0.8335060407507543;0.7982959250963939;-0.001602189606344187;-0.0015349570038715062;1.0443388169707748;9.999012762395484;0.8334378895931925;0.014005993082403325;0.014006028518855866;0.7983304046198698;-0.013392286563711855;0.7983803855422914
10.335536;1.0439272046169656;0.8335052482158574;0.7982966942941254;-0.0016010833110428355;-0.001533897519120629;1.0443321828732954;9.998986982559277;0.8334385746722741;0.01400599300426696;0.014006028818409327;0.7983324401621386;-0.01339228782275069;0.7983770677466321
10.345536;1.0439301383233623;0.8335046841331779;0.7982978435486391;-0.001601083007795435;-0.0015338976762040595;1.0443254501257055;9.998960786048276;0.8334394200121142;0.014005992963042186;0.01400602910641388;0.7983344475999432;-0.01339228898955887;0.7983736993214918
10.355536;1.0439330520827135;0.833503997509461;0.7982990339774151;-0.001601082695115861;-0.0015338978472221676;1.0443186340709787;9.998934186110938;0.8334404214156875;0.014005992960202038;0.01400602938322747;0.79833642845706;-0.013392290066151563;0.7983702867466239
10.365536;1.0439359327749786;0.8335031869443568;0.7983002585477884;-0.001601082374874208;-0.0015338980308610354;1.0443117525133803;9.998907194081845;0.8334415735797734;0.01400599299679215;0.0140060296494495;0.7983383841639561;-0.013392291060761617;0.7983668363972697
10.375536;1.0439387670364504;0.833502251936925;0.7983015083615341;-0.0016010820489233701;-0.0015338982258091994;1.0443048254132064;9.998879808158184;0.8334428707754484;0.01400599307358531;0.014006029905526709;0.7983403162200076;-0.013392291988569149;0.798363354671557
10.385536;1.0439415417833993;0.8335011931347516;0.7983027727945159;-0.0016010817193339356;-0.0015338984308046596;1.044297873045398;9.998852001847451;0.8334443068701385;0.014005993191135888;0.014006030151684794;0.7983422270725758;-0.013392292874497072;0.7983598491183822
10.395536;1.0439442444785667;0.8335000120041757;0.7983040398330916;-0.0016010813881461175;-0.0015338986443964712;1.0442909138901284;9.998823729081563;0.8334458757450723;0.014005993349650364;0.014006030387940436;0.7983441208744206;-0.013392293757545764;0.7983563282140526
10.405536;1.0439468639805916;0.8334987102623046;0.7983052975699994;-0.0016010810569299784;-0.0015338988652521819;1.044283964671318;9.998794939491752;0.8334475723408344;0.014005993548703142;0.01400603061416426;0.7983460027387773;-0.013392294689475965;0.7983527998140699
10.415536;1.0439493909950195;0.8334972896942137;0.7983065351821128;-0.0016010807267169054;-0.0015338990925621604;1.0442770416838267;9.998765589363078;0.8334493928254619;0.01400599378736849;0.014006030830327984;0.79834787713373;-0.013392295726292946;0.7983492704378313
10.425536;1.0439518170147537;0.8334954032618959;0.7983074087833387;-0.001599974394857061;-0.001532839698692165;1.044270160416819;9.998735645684107;0.8334513338776633;0.014005994064782442;0.014006031036834222;0.7983497466974055;-0.01339329691840998;0.7983457626168015
10.435536;1.043955086955699;0.8334945117412327;0.7983085784766966;-0.001600215744150776;-0.0015330700775842065;1.044263334057902;9.998705087954034;0.8334533926187514;0.014005994380451638;0.014006031234538727;0.798351611739699;-0.013393298305435921;0.7983422486665247
10.445536;1.043957285225362;0.833492746686907;0.7983097038718886;-0.0016002154205473369;-0.0015330703192515116;1.044256573629109;9.9986739110035;0.8334555668926759;0.01400599473427188;0.014006031424289203;0.7983534706433224;-0.01339329991753696;0.798338751247975
10.455536;1.0439593585257616;0.8334908722763005;0.798310777534857;-0.001600215099319207;-0.0015330705640692166;1.0442498896787773;9.998642123326473;0.8334578542723382;0.014005995126524385;0.014006031606426876;0.7983553206440517;-0.013393301777875365;0.79833527508355
10.465536;1.043961300802356;0.8334888923746564;0.7983117921390079;-0.0016002147793134948;-0.0015330708115932493;1.0442432936837152;9.99860973744553;0.8334602500649404;0.014005995557610725;0.01400603178068723;0.7983571581464204;-0.01339330390114984;0.7983318236338846
10.475536;1.0439631069072532;0.8334868108143468;0.7983127407436063;-0.0016002144589334988;-0.00153307106109229;1.0442367976918498;9.99857676155096;0.8334627463303927;0.014005996027396621;0.014006031946401728;0.7983589792459316;-0.013393306292598942;0.7983284007606529
