time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.485536;1.0439647735886364;0.833484631363325;0.7983136181761924;-0.0016002141365697635;-0.0015330713115902137;1.0442304126096262;9.998543204424388;0.8334653323640963;0.01400599653460717;0.014006032102810942;0.7983607804986793;-0.013393308948856243;0.7983250113298137
10.495536;1.0439663004393631;0.8334823583261779;0.7983144223070833;-0.001600213810736057;-0.001533071562296529;1.0442241480016194;9.998509089532774;0.8334679953674283;0.014005997076912436;0.014006032249307342;0.7983625585454315;-0.013393311858924279;0.7983216598811528
10.505536;1.043967690249381;0.8334799973217697;0.7983151541744639;-0.001600213480264663;-0.0015330718129623522;1.0442180138515598;9.998474458119222;0.8334707208987767;0.01400599765163924;0.014006032385474312;0.7983643092217303;-0.013393315007071624;0.7983183494840546
10.515536;1.0439689484013983;0.8334775552937927;0.7983158169903178;-0.00160021314460895;-0.001533072063936749;1.044213021451737;9.998439362715153;0.8334734933856028;0.014005998256239107;0.014006032511071981;0.798366028027733;-0.013393318377102807;0.7983150818147219
10.525536;1.0439700812260666;0.833474690435249;0.7983160805305981;-0.0015991067993998092;-0.0015320126890139489;1.0442071828794226;9.99840387363188;0.8334762967210916;0.014005998888199516;0.014006032626025356;0.7983677112678818;-0.013393321956652647;0.7983118580283474
10.535536;1.0439710940611526;0.8334721069534132;0.7983166176116984;-0.00159910645385179;-0.0015320129435593829;1.0442015104580942;9.998368090861177;0.8334791152533224;0.014005999544989354;0.014006032730232433;0.798369356083026;-0.013394325739825644;0.7983086962876015
10.545536;1.0439719902357079;0.8334694615532671;0.7983170983255378;-0.0015991061036581358;-0.0015320132017773841;1.044196016286193;9.99833213882242;0.8334819349726015;0.014006000224348848;0.014006032823370321;0.7983709597803373;-0.01339432972619922;0.7983055647151803
10.555536;1.0439727719074843;0.8334667598200943;0.7983175276289537;-0.001599105748569773;-0.0015320134647401579;1.0441907115699003;9.998296151363512;0.8334847441571914;0.014006000924482438;0.014006032905063677;0.7983725195358172;-0.013394333917048256;0.7983024817769417
10.565536;1.0439734423547062;0.833464007864756;0.7983179111660152;-0.001599105388062082;-0.0015320137331721034;1.04418560614799;9.998260264783028;0.8334875334149735;0.01400600164373444;0.014006032975154153;0.79837403226619;-0.013394338311938333;0.7982994492400807
10.575536;1.0439740074637796;0.8334612126730673;0.7983182547212458;-0.0015991050214767925;-0.0015320140076269908;1.0441807082339805;9.998224616620186;0.8334902950136707;0.01400600238002351;0.014006033033579841;0.7983754946398052;-0.013394342909921145;0.798296469503964
10.585536;1.0439744746183275;0.8334583824522932;0.798318563539465;-0.0015991046481440582;-0.0015320142889867642;1.044176024063876;9.998189336354521;0.8334930215621915;0.014006003130549928;0.014006033080143527;0.79837690359502;-0.013394347712632301;0.7982935458969816
10.595536;1.0439748503723667;0.8334555269125996;0.7983188423647865;-0.0015991042676096227;-0.0015320145787861383;1.044171558305181;9.998154529831075;0.8334957050511802;0.014006003891790792;0.014006033114602433;0.7983782566996737;-0.013394352720143176;0.7982906821432602
10.605536;1.043975139031089;0.8334526570507272;0.7983190960736093;-0.0015991038796822345;-0.0015320148790896808;1.0441673151236817;9.998120272722842;0.8334983368482871;0.014006004659681609;0.014006033136948978;0.7983795516121249;-0.013394357923526284;0.7982878817473318
10.615536;1.0439753424291942;0.833449784482664;0.7983193301597727;-0.0015991034842133282;-0.0015320151922782995;1.044163297684217;9.998086614797423;0.8335009085494743;0.014006005430024768;0.014006033147636928;0.7983807852467489;-0.013394363307270698;0.7982851483929503
10.625536;1.0439754604834008;0.8334469209032627;0.79831955037231;-0.0015991030811417378;-0.0015320155209970535;1.044159506396606;9.998053583125829;0.8335034133085504;0.014006006198757711;0.014006033147494356;0.7983809536727925;-0.013394368855648164;0.7982814869463667
10.635536;1.0439754919371516;0.8334437293376501;0.7983194276819384;-0.0015979966664184892;-0.0015309562409105276;1.0441559380441072;9.998021176994934;0.8335058462625948;0.014006006961813313;0.014006033137363174;0.7983820529107117;-0.013394374549598633;0.7982789023723982
10.645536;1.043975434809025;0.8334409205708905;0.7983196357812273;-0.001597996249952886;-0.001530956608628778;1.044152585764093;9.997989364719803;0.8335082036037501;0.014006007714827868;0.01400603311786668;0.7983830797933504;-0.013395380360898093;0.7982764161624374
10.655536;1.043975286341145;0.8334381597894236;0.7983198459974795;-0.0015979958287158584;-0.0015309569990421545;1.0441494394793975;9.997958096431187;0.8335104820808518;0.01400600845294317;0.014006033089456037;0.7983840322297415;-0.013395386255042803;0.7982739989233183
10.665536;1.0439759959798105;0.8334362226604127;0.7983200634698769;-0.001598237077415163;-0.0015311875540316997;1.044146487253468;9.997927323357635;0.8335126790928747;0.014006009170949348;0.014006033052683454;0.7983849091577009;-0.013395392200303929;0.7982716721168808
10.675536;1.043975650279661;0.8334336014281897;0.798320293392737;-0.0015982366504792502;-0.0015311879940401397;1.0441437170615329;9.997897009067113;0.8335147920075179;0.014006009863820725;0.014006033008467951;0.7983857101893074;-0.013395398175184167;0.7982694409519018
10.685536;1.043975195454526;0.8334310694526011;0.7983205384033255;-0.0015982362222964584;-0.0015311884605685997;1.044141117402622;9.997867136546244;0.833516817684287;0.014006010527257364;0.014006032957885106;0.7983864346640019;-0.013395404169276785;0.7982673106106521
10.695536;1.043974623377219;0.8334286376029175;0.7983208012818644;-0.0015982357942423144;-0.0015311889549674807;1.0441386768064755;9.997837710708895;0.8335187533992419;0.014006011157744717;0.014006032901637691;0.7983870811809988;-0.013395410176872697;0.7982652863065725
10.705536;1.0439739258236849;0.8334263157641509;0.7983210847822485;-0.0015982353680477834;-0.0015311894787636998;1.0441363840394107;9.997808749393945;0.8335205980334204;0.01400601175222135;0.014006032840058481;0.7983876486088965;-0.013395416191418241;0.7982633736612152
10.715536;1.0439730955394866;0.8334241123919375;0.7983213910941287;-0.0015982349455408815;-0.0015311900332962225;1.0441342291101714;9.997780267937578;0.833522352693066;0.014006012308143119;0.014006032773581645;0.7983881372785038;-0.013395422208337676;0.7982615783417357
10.725536;1.0439721270709452;0.8334220338738214;0.798321721622174;-0.0015982345282587176;-0.0015311906195113207;1.0441322040318886;9.9977522664433;0.8335240214726546;0.014006012824022335;0.014006032702745655;0.7983885489389103;-0.013395428225955379;0.7982599052876493
10.735536;1.043971017138033;0.8334197357501266;0.7983217434079581;-0.0015971281116336222;-0.0015301316109653303;1.0441303033774112;9.99772473039848;0.8335256119827392;0.014006013299646255;0.014006032627672601;0.7983888859736513;-0.013395434236832928;0.7982583584755135
10.745536;1.0439697651561815;0.8334179186760587;0.7983221271958114;-0.0015971277073588367;-0.001530132262611913;1.0441285244992689;9.997697648106138;0.8335271340360536;0.014006013735735925;0.01400603254769784;0.7983891508800017;-0.01339544022256836;0.7982569413168503
10.755536;1.0439683735395673;0.8334162350487799;0.7983225418917562;-0.0015971273103548048;-0.0015301329475491288;1.0441278668754808;9.997671027549332;0.8335285971992872;0.014006014133491375;0.01400603246139349;0.7983893460765201;-0.013396446155898408;0.798255673758921
10.765536;1.0439668471206272;0.8334146850033034;0.7983229915770895;-0.0015971269210554285;-0.0015301336654900254;1.04412633109373;9.997644897009238;0.8335300095073918;0.014006014494414739;0.014006032366817665;0.7983894735564476;-0.01339645199976148;0.7982545247746514
10.775536;1.0439651918093387;0.8334132673493313;0.7983234802010328;-0.0015971265396855542;-0.0015301344157571937;1.0441249187479364;9.997619290890272;0.8335313776501614;0.014006014820195443;0.01400603226191247;0.7983895349516468;-0.013396457705462413;0.7982535126875349
10.785536;1.0439634132015125;0.8334119797110315;0.7983240104279397;-0.0015971261660392554;-0.0015301351977568699;1.044123633154765;9.997594234624097;0.8335327074250581;0.014006015112308354;0.014006032144934127;0.7983895322843506;-0.013396463216388405;0.7982526385493882
10.795536;1.0439615160808238;0.8334108188281713;0.7983245838173076;-0.001597125799527001;-0.0015301360113154216;1.0441224791514416;9.997569741503945;0.8335340034482501;0.014006015371679873;0.014006032014603348;0.7983894681243889;-0.013396468471444557;0.7982519032773013
10.805536;1.043959505035751;0.8334097803873752;0.7983252015101304;-0.0015971254395810142;-0.0015301368565703679;1.0441214613915015;9.997545818368339;0.8335352683502029;0.014006015598769099;0.0140060318699517;0.7983893450456174;-0.013396473405309;0.7982513073457863
10.815536;1.043957384822514;0.8334088589251469;0.798325864354896;-0.0015971250858666866;-0.0015301377336806882;1.0441205828161801;9.997522470512914;0.8335365025588389;0.01400601579390407;0.014006031710171113;0.7983891652034303;-0.013396477952280824;0.7982508507013248
10.825536;1.0439551598352366;0.8334080481381467;0.798326573185197;-0.001597124737982105;-0.0015301386427430288;1.04411984467264;9.997499701288566;0.8335377044966341;0.014006015957590448;0.014006031534625154;0.7983889299460096;-0.01339648205130632;0.7982505332144866
10.835536;1.0439528342111084;0.8334073416883504;0.7983273290960822;-0.0015971243951373123;-0.0015301395838402342;1.0441192469908884;9.997477510764798;0.8335388705868447;0.014006016090512365;0.014006031342961573;0.7983886396263318;-0.013396485644691527;0.7982503545084894
10.845536;1.043950412745631;0.8334063851911384;0.7983277990797396;-0.001596018050786578;-0.0015290809298223313;1.0441187878988574;9.997455896733634;0.8335399956066328;0.01400601619340577;0.014006031135120167;0.7983882941755054;-0.013396488675018886;0.7982503129644163
10.855536;1.0439479011016983;0.833405871777463;0.798328653390738;-0.0015960177154174763;-0.0015290819348843313;1.04411846286789;9.997434852265323;0.8335410735117792;0.014006016267387162;0.014006030911123544;0.7983878940740518;-0.013396491088588607;0.7982504055275775
10.865536;1.0439453055250592;0.8334054474136291;0.7983295592138521;-0.0015960173834731709;-0.0015290829714073866;1.0441182655923853;9.997414363378102;0.8335420984869234;0.014006016314584127;0.014006030670893893;0.7983874407570896;-0.013396492843183108;0.7982506285870951
10.875536;1.0439426330701471;0.833405105998464;0.7983305167148603;-0.0015960170552521827;-0.0015290840383571224;1.0441181893287181;9.997394416848792;0.8335430663670365;0.014006016338220923;0.014006030414375282;0.7983869361322627;-0.013397493908543176;0.7982509952750073
10.885536;1.0439398919449208;0.8334048408281541;0.7983315254014665;-0.001596016731051776;-0.0015290851338352939;1.0441182273209224;9.997375010048005;0.8335439751267956;0.014006016341929385;0.014006030141716103;0.7983863819118205;-0.013397494256139128;0.7982514683273038
10.895536;1.0439370908041876;0.8334046455289467;0.7983325859784244;-0.0015960164112906613;-0.001529086255299076;1.0441183729569412;9.997356148462774;0.8335448231484419;0.014006016328987396;0.014006029853118622;0.7983857798916167;-0.013397493849734246;0.7982520610371046
10.905536;1.0439351910862886;0.833405275127403;0.7983337001035301;-0.0015962577677332273;-0.0015293175399669345;1.044118620019691;9.997337835591289;0.83354560726598;0.014006016301986408;0.014006029548661;0.79838513296597;-0.013397492644972319;0.7982527705584117
10.915536;1.0439322924473258;0.8334052017600713;0.798334871215441;-0.0015962574586493967;-0.0015293187061230142;1.044118962594941;9.997320066995767;0.833546322661969;0.014006016262851867;0.014006029228435449;0.7983844453763396;-0.013397490596837426;0.7982535942225023
10.925536;1.0439293557954;0.8334051800613796;0.7983361013678512;-0.0015962571548315044;-0.001529319891428218;1.0441193947833298;9.997302828508465;0.8335469638929454;0.014006016212977049;0.01400602889282723;0.7983837218981349;-0.013397487670037194;0.798254528204994
10.935536;1.0439263889356887;0.833405203143617;0.7983373924650798;-0.0015962568549669689;-0.0015293210936639635;1.044119910866275;9.997286096133259;0.8335475257697723;0.014006016153128706;0.014006028542780513;0.7983829670840169;-0.013397483840931278;0.7982555668382545
10.945536;1.043923399786204;0.8334052634158461;0.7983387453989937;-0.0015962565571230958;-0.001529322310627697;1.0441205060276908;9.997269837666293;0.8335480033948683;0.014006016083190347;0.014006028179825896;0.7983811852656549;-0.013397479089074989;0.798255703572391
10.955536;1.0439203946180275;0.8334050045437964;0.7983398264912093;-0.001595150252520525;-0.0015282639128987264;1.0441211763358749;9.99725401155238;0.8335483918117954;0.014006016002042642;0.014006027805845624;0.7983803810501097;-0.01339747339471753;0.7982569316602106
10.965536;1.043917376182099;0.833405118043099;0.7983413058268463;-0.0015951499524165511;-0.001528265152606806;1.0441219171298257;9.997238567443617;0.8335486863672413;0.014006015907598864;0.014006027422880861;0.7983795597893939;-0.01339746674374632;0.7982582451793996
10.975536;1.043914344866562;0.8334052497871608;0.7983428511670876;-0.0015951496480121029;-0.001528266399565391;1.0441227216330844;9.997223455046678;0.8335488834637663;0.014006015797274882;0.014006027032959202;0.7983787274044336;-0.013397459126174877;0.7982596376499039
10.985536;1.0439113017217205;0.8334053958617675;0.7983444639279605;-0.0015951493370546578;-0.0015282676503179113;1.0441235817053711;9.997208632521858;0.8335489808717723;0.014006015668698413;0.014006026637940613;0.7983778894075171;-0.013397450533505781;0.7982611017849769
10.995536;1.0439082499243946;0.8334055535497795;0.7983461444546329;-0.0015951490175447709;-0.001528268900978608;1.04412448963891;9.997194069815608;0.8335489775548833;0.014006015519905525;0.014006026239437735;0.7983770500000441;-0.013397440964901182;0.7982626301780867
11.005536;1.0439051944712685;0.8334057208339951;0.7983478927316322;-0.0015951486883296216;-0.0015282701475355293;1.0441254386054404;9.997179749138684;0.8335488732514279;0.014006015349089527;0.014006025838640563;0.7983762117312381;-0.013398430436231738;0.7982642329806183
11.015536;1.043902141366957;0.8334058960941805;0.7983497090881034;-0.0015951483495900397;-0.0015282713863693693;1.0441274216512018;9.997165664070993;0.8335486683719501;0.014006015154539362;0.01400602543623665;0.7983753757630303;-0.013398418985562427;0.7982658704270729
11.025536;1.043899096692145;0.8334060780661651;0.7983515938732872;-0.0015951480029809228;-0.0015282726145925156;1.044128430786403;9.9971518190325;0.8335483643670205;0.014006014934826576;0.014006025032669307;0.7983745426909408;-0.013398406670500325;0.7982675521914986
11.035536;1.0438960658768146;0.8334062659970576;0.7983535465808634;-0.0015951476513083429;-0.001528273829984848;1.044129456587399;9.997138222358656;0.8335479640395391;0.014006014688858108;0.01400602462823222;0.7983737128901282;-0.013398393556752524;0.7982692700782826
11.045536;1.0438930534240134;0.8334064599427851;0.7983555655874912;-0.0015951472980286797;-0.001528275030751639;1.0441304884558866;9.997124870305486;0.8335474718950546;0.014006014415904619;0.014006024222800792;0.7983728862231424;-0.013398379707990385;0.7982710154644034
11.055536;1.0438900628130898;0.8334066608204924;0.7983576486315438;-0.0015951469468930871;-0.001528276215181488;1.044131515716863;9.997111737138965;0.8335468944909767;0.014006014115880936;0.01400602381586549;0.7983720621824407;-0.01339836518353659;0.7982727790604309
11.065536;1.0438870966075582;0.8334068702886614;0.798359793262991;-0.0015951466018873678;-0.0015282773813568961;1.0441325288043315;9.997098782446685;0.8335462400683626;0.014006013789483279;0.014006023406793683;0.7983712402240415;-0.013398350041613157;0.798274550428787
11.075536;1.0438841564781876;0.8334067419479892;0.7983616619103454;-0.0015940402605057308;-0.0015272188998341329;1.044133520111031;9.997085964719721;0.8335455176421881;0.014006013437917216;0.01400602299475852;0.7983704199775661;-0.013398334341191817;0.7982763183707084
11.085536;1.0438812428043753;0.8334069774109023;0.798363917589509;-0.0015940399400724103;-0.001527220022869396;1.044134484185718;9.997073249006025;0.8335447360300213;0.014006013062652246;0.014006022578741322;0.7983696020691078;-0.013398318137017739;0.7982780715463651
11.095536;1.0438783548455304;0.8334072326254343;0.7983662176570251;-0.0015940396376080148;-0.001527221121147497;1.0441354167094519;9.997060611277318;0.8335439027739803;0.014006012665516366;0.01400602215789862;0.7983687890598234;-0.013398301475865399;0.7982797986068935
11.105536;1.0438754913166977;0.8334075126033832;0.7983685522480876;-0.0015940393567770428;-0.0015272221930612148;1.0441363133112698;9.997048040499086;0.8335430234229292;0.014006012248835341;0.014006021731710089;0.7983679856193664;-0.013398284401248545;0.7982814881638242
11.115536;1.0438726505200067;0.8334078211210859;0.79837091129494;-0.001594039101244445;-0.0015272232373035443;1.0441371698930912;9.99703553418747;0.833542101451366;0.01400601181522821;0.014006021299739135;0.798367198035057;-0.013398266959160349;0.7982831291824899
11.125536;1.043869831475057;0.8334081601841486;0.7983732848772261;-0.0015940388742631307;-0.0015272242526101654;1.0441379840104155;9.997023090131822;0.8335411383031885;0.014006011367141623;0.014006020861415024;0.7983664330440671;-0.013399249197661748;0.7982847289585554
11.135536;1.0438670360692195;0.8334085303436269;0.7983756629949874;-0.0015940386784176845;-0.001527225237703096;1.04413875548448;9.99701070061945;0.8335401337078531;0.014006010906439582;0.014006020416080706;0.7983656965470819;-0.013399231164220404;0.7982862476277928
11.145536;1.0438642697471372;0.8334089314107426;0.7983780356015875;-0.0015940385158200747;-0.0015272261914599855;1.0441394857574628;9.996998350698888;0.8335390867211152;0.014006010434407795;0.014006019963260272;0.7983649931011617;-0.013399212906078532;0.798287699600356
11.155536;1.0438615404642424;0.8334093630467297;0.7983803933465868;-0.0015940383883632171;-0.001527227113050123;1.0441401771317318;9.996986014227781;0.8335379966042076;0.014006009952377984;0.014006019502852171;0.7983643259902261;-0.013399194468831331;0.7982890860247429
11.165536;1.0438598113456348;0.8334105855626656;0.7983827280435424;-0.0015942799664321427;-0.0015274581411994213;1.0441408322469476;9.996973647426854;0.8335368624178598;0.01400600946219907;0.014006019034988252;0.79836369719038;-0.013399175890267328;0.7982904104080227
11.175536;1.0438571854634318;0.8334110759634091;0.7983850343916802;-0.0015942799130605186;-0.0015274589978585473;1.0441414530492503;9.99696119177489;0.8335356825190146;0.014006008965823187;0.014006018559665849;0.7983631071401288;-0.01339915719619112;0.798291676445957
11.185536;1.0438546265248887;0.8334115940211333;0.7983873063375667;-0.0015942798974801884;-0.0015274598232386347;1.0441420397233634;9.996948587229355;0.8335344552947149;0.0140060084647408;0.014006018076573638;0.7983625547584607;-0.013399138401012011;0.7982928858828244
11.195536;1.0438521421903235;0.8334117904388312;0.7983892035816605;-0.0015931739120462693;-0.0015264009915402976;1.0441425906053834;9.996935786767601;0.8335331794373331;0.014006007960081066;0.014006017585293445;0.7983620377164206;-0.01339911950971065;0.7982940379920188
11.205536;1.0438497366940647;0.8334123638333105;0.79839138818831;-0.0015931739719458051;-0.0015264017586957273;1.0441431026220898;9.996922763324198;0.8335318528621286;0.014006007453025882;0.014006017085661656;0.7983615528766449;-0.013399100519945582;0.7982951301569031
11.215536;1.0438474115195098;0.8334129665299397;0.7983935196426722;-0.001593174068262145;-0.0015264024975951854;1.0441435718916798;9.996909500950458;0.8335304721130753;0.014006006944907235;0.014006016578005983;0.7983610968911391;-0.013399081426267098;0.798296158360915
11.225536;1.0438451669810123;0.8334135995392599;0.7983955927005908;-0.001593174199343982;-0.0015264032076846416;1.0441439950595066;9.99689597926449;0.8335290331822558;0.014006006436958927;0.014006016063220631;0.7983606661571471;-0.01339906222717873;0.7982971174526239
11.235536;1.0438430035449702;0.8334142632008871;0.7983976023128669;-0.001593174363400009;-0.0015264038879490602;1.044144370621687;9.99688216782063;0.8335275331128397;0.014006005929994752;0.014006015542940332;0.7983602560267181;-0.01339904293237193;0.7982980017267034
11.245536;1.0438409222902663;0.8334149572937611;0.7983995429127104;-0.001593174558641472;-0.0015264045373131908;1.044144698666114;9.996868033416408;0.8335259711641775;0.014006005424362025;0.014006015019711795;0.798359860492821;-0.013399023562673888;0.79829880611407
11.255536;1.0438389244702315;0.8334156815982897;0.7984014089536675;-0.0015931747834222495;-0.0015264051551294035;1.0441449793755324;9.996853550214718;0.8335243487130971;0.014006004920310296;0.0140060144967283;0.7983594729072122;-0.01340000413866876;0.7982995437075998
11.265536;1.043837010231524;0.8334164361279074;0.7984031956725764;-0.0015931750365124142;-0.0015264057413054742;1.0441452119096033;9.996838701390825;0.8335226683619247;0.014006004418346268;0.014006013977110132;0.7983590872128489;-0.01339998467284566;0.7983001779948118
11.275536;1.0438351780793997;0.8334172209050756;0.7984048994559698;-0.001593175317180937;-0.0015264062960690323;1.0441453944455088;9.996823479345439;0.8335209328512384;0.01400600391929911;0.014006013463219395;0.7983586991480675;-0.013399965176042018;0.7983007229855167
11.285536;1.0438334260099167;0.8334180355020101;0.7984065180838192;-0.0015931756249370408;-0.0015264068198292146;1.044146524917283;9.996807888219005;0.8335191441099135;0.014006003424338772;0.014006012956596786;0.7983583068501102;-0.013399945662609276;0.798301176948335
11.295536;1.0438317520580933;0.8334188783976214;0.7984080507700787;-0.0015931759592494857;-0.0015264073131025125;1.0441466016109255;9.996791933174093;0.8335173031429649;0.014006002934984952;0.01400601245829449;0.7983569102490057;-0.013399926144817423;0.7983005400592933
11.305536;1.0438301535863315;0.8334197466403688;0.7984094979303958;-0.0015931763194504535;-0.00152640777622555;1.0441466233009689;9.996775602094509;0.833515411101056;0.014006002452836475;0.014006011968971653;0.7983565097105607;-0.0133999066247628;0.7983008132405267
11.315536;1.0438286267839587;0.8334202872666299;0.7984105266239134;-0.0015920706968104016;-0.001525348581843326;1.0441465893597073;9.99675886237101;0.8335134702135948;0.014006001978983123;0.014006011488892661;0.7983561048700804;-0.013399887088522373;0.7983009984708097
11.325536;1.0438271663129566;0.833421194020512;0.7984118077693934;-0.0015920711053098821;-0.0015253489846780719;1.0441465008025592;9.996741673463578;0.8335114834846217;0.014006001513371738;0.014006011018070075;0.798355694004976;-0.013399867507096732;0.7983010983658769
11.335536;1.0438257649966856;0.8334221146603298;0.7984130106876088;-0.001592071534896351;-0.0015253493576781172;1.0441463612169237;9.996723995142398;0.8335094539222362;0.014006001054587307;0.01400601055642847;0.7983552742751169;-0.013399847848364147;0.7983011163725687
11.345536;1.0438244145418403;0.8334230466188847;0.7984141400567105;-0.0015920719829458222;-0.0015253497014433006;1.044146175140916;9.996705782528695;0.8335073836704388;0.014006000600361652;0.014006010103884718;0.7983548427648959;-0.013399828089868768;0.7983010565050981
11.355536;1.0438231070589308;0.8334239872837199;0.7984152003693066;-0.0015920724469020216;-0.001525350016689501;1.0441459457129583;9.9966869881743;0.8335052736151822;0.014006000148273533;0.014006009660184641;0.7983543978002369;-0.013399808220152085;0.7983009229766362
11.365536;1.0438218355645548;0.8334249335231732;0.7984161951578114;-0.0015920729247625182;-0.001525350304376906;1.0441456751122744;9.996667579638851;0.8335031244919044;0.014005999695947142;0.014006009224597861;0.7983539397397291;-0.01339978823253278;0.7983007202965585
11.375536;1.043820593245889;0.8334258819293471;0.7984171275359079;-0.0015920734153888512;-0.0015253505660355235;1.0441453665869012;9.996647550412586;0.833500938067462;0.014005999240945078;0.014006008796122845;0.7983534703421795;-0.01339976811983564;0.7983004538228461
11.385536;1.043819373421513;0.8334268292096705;0.7984180014559187;-0.0015920739181786818;-0.0015253508037311337;1.0441450243923385;9.996626913147901;0.833498716697757;0.014005998780665633;0.014006008374231457;0.7983529913156772;-0.013399747872683457;0.7983001297817458
11.395536;1.0438181705429321;0.8334277717381121;0.7984188225487944;-0.0015920744326080568;-0.0015253510196386135;1.0441446514156523;9.996605686544335;0.8334964622617994;0.01400599831216344;0.01400600795917248;0.7983525033209926;-0.013400727483622407;0.7982997715066334
11.405536;1.0438169805524422;0.8334287047597478;0.7984195978537069;-0.0015920749582128406;-0.001525351215653973;1.0441442483170404;9.996583890079107;0.8334941756363907;0.014005997832159282;0.01400600755158359;0.798352006018615;-0.013400706951648618;0.7982993518761221
11.415536;1.0438158002975324;0.833429622778024;0.7984203347585321;-0.001592075494815935;-0.001525351393430417;1.044143815495575;9.99656154884387;0.8334918561080373;0.014005997337547583;0.014006007152077077;0.7983514993516186;-0.013400686279534701;0.7982988940604209
11.425536;1.0438146266302974;0.8334305209402354;0.7984210400650831;-0.0015920760427330265;-0.0015253515548582235;1.0441433546730667;9.996538699397364;0.8334895009959798;0.014005996826023022;0.0140060067609206;0.7983509847328526;-0.013400665472504134;0.7982984051234292
11.435536;1.0438134551257;0.8334313955739922;0.7984217199209165;-0.0015920766026737377;-0.0015253517023982226;1.0441428687438743;9.996515391251789;0.8334871070221659;0.014005996296292704;0.014006006377882347;0.7983504648317983;-0.013400644542737462;0.7982978936025196
11.445536;1.0438132329155425;0.833432655398225;0.7984220453235922;-0.0015912128331736289;-0.0015245223500218292;1.044142361391287;9.996491681457409;0.8334846723763902;0.014005995747920908;0.014006006002737235;0.7983499431219352;-0.013400623509433787;0.7982973697145523
11.455536;1.0438120444561503;0.8334334728276082;0.7984226910653002;-0.0015912134193484286;-0.0015245224786658176;1.0441418368063533;9.996467627690604;0.8334821968940229;0.014005995181144874;0.014006005636041046;0.7983494238928752;-0.013400602394956865;0.7982968448588982
11.465536;1.0438108345836004;0.8334342557894416;0.7984233276107279;-0.0015912140195297605;-0.0015245226025600244;1.044141298742657;9.996443291544951;0.8334796804284361;0.014005994596625064;0.014006005279122057;0.7983489120824382;-0.013400581225311976;0.798296330072621
11.475536;1.0438095948925947;0.833434999670915;0.7984239606951722;-0.001591214634061082;-0.0015245227249371992;1.0441407493453863;9.996418740777969;0.8334771215804849;0.014005993995134773;0.014006004933339276;0.7983484133258477;-0.013400560030544862;0.7982958340414031
11.485536;1.0438083182051272;0.8334356991984457;0.7984245968136479;-0.0015912152632470249;-0.001524522849061663;1.0441401888681794;9.996394041586166;0.8334745179817769;0.01400599337753449;0.014006004599659245;0.7983479341612656;-0.013400538838085046;0.7982953621123198
11.495536;1.0438069990524275;0.8334363481142478;0.7984252430976411;-0.0015912159076152449;-0.0015245229780997825;1.0441396158072176;9.996369253859754;0.8334718669849154;0.0140059927449038;0.014006004278916528;0.7983474816332994;-0.013400517665977062;0.7982949166018865
11.505536;1.043805633315686;0.8334369395785591;0.7984259070412237;-0.0015912165677829711;-0.001524523114900111;1.0441390265592145;9.996344426905114;0.8334691656709946;0.014005992098379973;0.014006003972006452;0.7983470625679239;-0.013400496526231279;0.7982944978061041
11.515536;1.043804217304821;0.8334374673766125;0.7984265960213023;-0.0015912172440900616;-0.0015245232617704832;1.0441384153536597;9.99631959353848;0.8334664113174518;0.01400599143886678;0.01400600367964229;0.7983466828616559;-0.013400475434835262;0.7982941052822385
11.525536;1.0438027482527374;0.8334379264026721;0.7984273166144397;-0.0015912179363098855;-0.001524523420402982;1.0441377750647074;9.996294770576686;0.8334636026244615;0.014005990767036977;0.014006003402373152;0.7983463470129221;-0.013400454417545128;0.7982937388713435
11.535536;1.0438012265938252;0.8334383121158762;0.7984280737910067;-0.0015912186433656317;-0.001524523591990702;1.0441370981755718;9.99626996458819;0.8334607400242051;0.014005990083581074;0.01400600314106506;0.7983460580203957;-0.013401433509747403;0.798293415861967
11.545536;1.0437996573284976;0.8334386199311299;0.798428870478492;-0.0015912193631193023;-0.0015245237773183749;1.0441363774006625;9.996245185851794;0.8334578247411409;0.014005989389503504;0.014006002897035925;0.7983458174986036;-0.013401412753349905;0.7982931037220702
11.555536;1.0437980486233431;0.8334388452894966;0.7984297078818903;-0.0015912200925017033;-0.0015245239766074074;1.0441356060046223;9.996220464089134;0.8334548579987561;0.01400598868625136;0.01400600267159916;0.7983456261706176;-0.013401392190100083;0.7982928204975316
11.565536;1.0437964093272676;0.8334389840983815;0.7984305862313859;-0.001591220827954001;-0.0015245241892607453;1.0441347778675392;9.996195848178504;0.8334518412742797;0.014005987975637936;0.014006002465711563;0.7983454845923895;-0.013401371855437131;0.7982925679230918
11.575536;1.0437947475284992;0.8334386836474975;0.7984311711488263;-0.0015901155570838305;-0.0015234647863042441;1.0441338873087074;9.996171391690568;0.833448776982808;0.01400598725978336;0.014006002280010537;0.7983453942159655;-0.013401351776040151;0.7982923491109607
11.585536;1.043793069843571;0.833438638216165;0.7984321309279113;-0.0015901162945810084;-0.001523465020476465;1.0441339284049869;9.99614713970785;0.8334456682976031;0.014005986540970215;0.014006002114922186;0.798345358779939;-0.013401331966875884;0.7982921687044074
11.595536;1.043791380781612;0.8334384962266693;0.7984331301825457;-0.0015901170290288807;-0.001523465261985631;1.044132894635669;9.996123125303631;0.8334425181544313;0.014005985821291289;0.014006001970669254;0.7983453843908371;-0.013401312428630097;0.7982920317519668
11.605536;1.043789683107261;0.8334382564992739;0.7984341670002416;-0.0015901177585221965;-0.001523465508576963;1.0441317805872112;9.996099375275275;0.8334393291831925;0.014005985102266272;0.014006001847217972;0.798345477511957;-0.013401293149785819;0.7982919427484071
11.615536;1.043787979625999;0.8334379191282129;0.798435239339813;-0.0015901184814711166;-0.0015234657578347898;1.044130584420708;9.996075920188778;0.8334361049740712;0.014005984384691953;0.014006001744279186;0.798345642657971;-0.013401274111418778;0.7982919059977247
11.625536;1.04378627420418;0.8334374854028876;0.7984363452963738;-0.0015901191960599821;-0.001523466007002744;1.0441293081288792;9.996052800627426;0.8334328508016219;0.014005983668959771;0.01400600166132939;0.7983458817147773;-0.013401255291846681;0.7982919263222882
11.635536;1.0437845706348146;0.833436957327731;0.7984374829522188;-0.0015901199002836893;-0.001523466253113638;1.0441279559261594;9.996030061668497;0.8334295734947026;0.014005982955522417;0.014006001597371696;0.7983461947185858;-0.0134012366694785;0.7982920086154722
11.645536;1.0437828715635025;0.8334363364510625;0.7984386503671594;-0.0015901205924091864;-0.001523466493248982;1.0441265327535771;9.996007740213033;0.8334262815388743;0.014005982245005365;0.014006001550626321;0.7983465807005993;-0.013401218223353968;0.7982921568612236
11.655536;1.0437811792325786;0.8334356235265474;0.79843984556293;-0.001590121271140859;-0.0015234667247161595;1.0441250434945895;9.995985861638509;0.8334229847572914;0.014005981538081472;0.014006001518771889;0.7983470380333044;-0.013401199936480208;0.7982923739465535
11.665536;1.0437794968701322;0.8334348194745869;0.7984410668739371;-0.0015901219355665384;-0.0015234669450399274;1.0441234925647565;9.995964447428573;0.8334196933246512;0.014005980835511477;0.014006001499476596;0.7983475646490893;-0.013401181803148296;0.7982926620775382
11.675536;1.0437778288089554;0.8334339262465349;0.7984423131547521;-0.0015901225852221485;-0.0015234671518153321;1.0441218833488517;9.995943521033196;0.8334164173396191;0.014005980138353089;0.014006001490386248;0.7983481582590116;-0.013401163831650163;0.7982930229452792
11.685536;1.0437761787612492;0.8334329466925412;0.7984435828645643;-0.0015901232201695641;-0.0015234673426866518;1.0441202179627043;9.99592311267982;0.8334131669937335;0.01400597944795471;0.014006001488712798;0.7983488163559527;-0.013402146039404072;0.7982934742745589
11.695536;1.043774547840355;0.8334318841213634;0.7984448729152336;-0.001590123840743365;-0.001523467515729029;1.0441184978725289;9.995903272026945;0.8334099523750019;0.01400597876576188;0.014006001491093358;0.7983485360368023;-0.01340212844826113;0.7982929827037769
11.705536;1.0437729345880604;0.8334307425456404;0.7984461779839167;-0.0015901244470463568;-0.0015234676699324926;1.0441167244240321;9.995884081404887;0.8334067827125176;0.014005978093456503;0.014006001493838948;0.7983493140146374;-0.013402111082692427;0.798293564325341
11.715536;1.0437710362601598;0.8334289361550719;0.7984471546016829;-0.001589779964319729;-0.0015231376408889618;1.0441148985356066;9.995865654949077;0.83340366575693;0.014005977433386082;0.01400600149334461;0.7983501472768426;-0.013402093967058342;0.7982942187441486
11.725536;1.0437694539664828;0.8334276507236261;0.7984484650291627;-0.001589780540948451;-0.001523137758179679;1.04411302005973;9.995848124729504;0.8334006076560978;0.014005976788691393;0.01400600148640191;0.7983510338075943;-0.013402077123449442;0.7982949447998532
11.735536;1.0437678874530851;0.8334262993884707;0.7984497650657761;-0.0015897811020797272;-0.0015231378582658398;1.044111087979096;9.995831621472286;0.833397613008373;0.014005976162905128;0.014006001470307287;0.798351972264637;-0.013402060571810872;0.7982957400018086
11.745536;1.043766338926779;0.8334248854468693;0.7984510477108497;-0.0015897816475602521;-0.0015231379413460822;1.0441091015358295;9.995816257926789;0.8333946851600492;0.014005975559394219;0.01400600144290979;0.7983529611156385;-0.013402044331431566;0.7982966003938782
11.755536;1.0437657662482156;0.8334241729988277;0.7984523070085114;-0.0015900238407064403;-0.0015233681438809128;1.0441070607597223;9.995802126687362;0.8333918270019548;0.01400597498114482;0.014006001402601987;0.7983539982452074;-0.013402028423020929;0.7982975205376143
11.765536;1.0437642671704457;0.833422643060775;0.7984535403000109;-0.0015900243546062272;-0.0015233681902204587;1.0441049660738466;9.99578930852251;0.8333890416937031;0.014005974430735271;0.014006001348248004;0.7983550810179022;-0.013402012868730802;0.7982984935814282
11.775536;1.0437628005996413;0.833421059071358;0.7984547460684444;-0.0015900248519980164;-0.001523368216530265;1.044102818018764;9.995777876069477;0.8333863323615277;0.01400597391004092;0.01400600127906024;0.7983562064989074;-0.01340199769240125;0.7982995112884602
11.785536;1.043761372978228;0.8334194234402704;0.7984559252059782;-0.0015900253321704707;-0.001523368221993539;1.0441006170251317;9.995767890090146;0.8333837013232315;0.014005973419980286;0.014006001194236032;0.7983573713805688;-0.013401982924817297;0.7983005635380819
11.795536;1.043759992725154;0.8334177391281603;0.7984570799172032;-0.0015900257943282823;-0.001523368205768052;1.0440983627202916;9.995759398417544;0.8333811506569103;0.0140059729607153;0.014006001092623803;0.7983585713695137;-0.013401968608633155;0.7983016382400132
11.805536;1.0437586695138645;0.8334160099462907;0.7984582134404606;-0.0015900262373373109;-0.0015233681666220373;1.0440960535831327;9.995752443735519;0.8333786836106004;0.01400597253195343;0.014006000972919097;0.7983598005678298;-0.013401954792988037;0.7983027222437958
11.815536;1.0437574136602774;0.8334142403564369;0.7984593290865983;-0.0015900266596103236;-0.0015233681028757279;1.0440936879435152;9.995747072267843;0.8333763046809798;0.01400597213304856;0.014006000834163906;0.7983610515500542;-0.013401941518463148;0.7983038020020503
11.825536;1.0437562366727602;0.8334124354282464;0.7984604287901744;-0.0015900270591750628;-0.0015233680129163023;1.044091265428879;9.995743334474312;0.8333740189993545;0.01400597176292053;0.01400600067618353;0.7983623160632966;-0.013401928802247392;0.7983048637490922
11.835536;1.0437551509055385;0.8334106007310691;0.7984615128598299;-0.0015900274337513247;-0.0015233678958100707;1.044088787610058;9.995741276548378;0.8333718327695171;0.014005971419959275;0.01400600049986311;0.7983635854479285;-0.013401916631402548;0.7983058942340877
11.845536;1.0437541667743833;0.8334087420400884;0.7984625807566414;-0.001590027781035838;-0.0015233677516525562;1.0440862578303545;9.995740930507583;0.8333697539295138;0.014005971102238453;0.014006000307017185;0.7983648508235381;-0.013402904967559876;0.7983068985710546
11.855536;1.0437532906563076;0.833406516438413;0.7984632974891304;-0.0015889220893773545;-0.0015223079538336925;1.0440836805986349;9.995742312716706;0.8333677913576665;0.0140059708079304;0.014006000099985214;0.7983661037471202;-0.013402893759304996;0.7983078334942466
11.865536;1.0437525262397886;0.833404628180427;0.7984643310142235;-0.0015889223783194474;-0.001522307760254766;1.044081061415464;9.995745430903735;0.8333659529732005;0.014005970535394676;0.014005999881291626;0.7983673365887176;-0.013402882953286177;0.7983087077749297
11.875536;1.0437518770651157;0.8334027353581048;0.7984653459150076;-0.0015889226383289184;-0.0015223075457736638;1.0440784072250455;9.995750297317286;0.8333642446615195;0.014005970282979221;0.01400599965335318;0.7983685421162522;-0.013402872500587418;0.7983095149105186
11.885536;1.0437513478503424;0.8334008462273712;0.7984663404258213;-0.0015889228699613568;-0.0015223073136206595;1.044075726558551;9.995756939456603;0.8333626705791745;0.014005970049072638;0.01400599941824481;0.798369713446214;-0.013402862360251845;0.7983102500736217
11.895536;1.0437509448274562;0.8333989703823671;0.798467313291027;-0.0015889230733569426;-0.001522307067588983;1.0440730288442563;9.995765395730933;0.8333612338035692;0.014005969832341652;0.014005999177643075;0.7983708444606313;-0.013402852501438875;0.7983109097208645
11.905536;1.043750675051477;0.8333971181845278;0.7984682648107072;-0.0015889232483375084;-0.001522306811772838;1.044070323162428;9.995775705702664;0.8333599367343562;0.014005969631818573;0.014005998932856117;0.7983719290232332;-0.01340284290443218;0.7983114910245681
11.915536;1.043750544927369;0.8333953000041174;0.7984691966070683;-0.0015889233946514293;-0.0015223065501798053;1.0440686175560423;9.995787906881086;0.8333587815462561;0.01400596944698059;0.014005998684882956;0.7983729595120311;-0.013402833557099572;0.7983119923002071
11.925536;1.0437505597703862;0.8333935253830742;0.7984701107021887;-0.0015889235121790935;-0.001522306286302048;1.0440659190342054;9.995802023937246;0.8333577710523229;0.014005969277786657;0.014005998434574778;0.7983739271068596;-0.013402824446750112;0.798312413773816
11.935536;1.043750724405872;0.8333918022467142;0.7984710084925697;-0.0015889236012887088;-0.0015223060227951587;1.044063233200119;9.995818049943162;0.8333569089806989;0.014005969124557033;0.014005998182648471;0.7983748230465312;-0.013402815556016348;0.7983127573585923
11.945536;1.043751043121131;0.8333901361148663;0.7984718903315745;-0.0015889236631342753;-0.001522305761550464;1.0440605636005615;9.995835944948452;0.8333561991918305;0.014005968987945573;0.01400599792945121;0.7983756388016571;-0.013402806864625761;0.7983130256767007
11.955536;1.0437515192020916;0.8333885299209614;0.7984727561859907;-0.001588923699392085;-0.0015223055039734151;1.0440579115820086;9.995855651277745;0.8333556449814327;0.014005968868972459;0.014005997675040268;0.7983763657603133;-0.013402798352658203;0.798313221837142
11.965536;1.0437521546684563;0.8333869850266726;0.7984736067287127;-0.0015889237116245708;-0.0015223052513243748;1.0440552772114702;9.99587710212481;0.8333552480846954;0.014005968768830526;0.014005997419590117;0.7983769954837602;-0.013402790006145119;0.7983133504210342
11.975536;1.0437529501778389;0.8333855016920068;0.7984744440671896;-0.0015889237010701484;-0.0015223050050817233;1.044052660940167;9.995900221675235;0.8333550071786012;0.01400596868857596;0.014005997163488722;0.7983775204585727;-0.013402781819440152;0.7983134175743245
11.985536;1.0437539057804022;0.8333840779627152;0.7984752718512603;-0.0015889236689540323;-0.0015223047671027701;1.0440500643340502;9.995924933092025;0.8333549175639116;0.014005968628956516;0.014005996907153614;0.798377934727704;-0.013402773789654716;0.798313428961885
11.995536;1.0437550219779805;0.8333827091256383;0.7984760947651068;-0.0015889236166972062;-0.0015223045395401915;1.0440474898294931;9.995951178138112;0.8333549723295507;0.014005968590157994;0.01400599665078005;0.7983782342324265;-0.013402765911232874;0.7983133880119925
12.005536;1.0437562996532341;0.833381040466426;0.7984765832996747;-0.001587817535660144;-0.0015212446968474126;1.0440449409945087;9.995978928167395;0.8333551639051933;0.014005968571388073;0.014005996394070918;0.7983784168564211;-0.013402758174198628;0.7983132962766167
12.015536;1.0437577394115944;0.8333797653276668;0.7984774102856157;-0.0015878174466067805;-0.0015212444971313523;1.0440424225022966;9.99600817374778;0.833355485054953;0.014005968570997101;0.014005996136222935;0.7983784818191759;-0.013403750565377409;0.7983131714477866
12.025536;1.0437593410457513;0.8333785321800108;0.7984782453506243;-0.0015878173394906637;-0.001521244314777706;1.0440399388654404;9.996038912284867;0.8333559289226493;0.0140059685875366;0.014005995875968591;0.798378428747244;-0.013403743070965368;0.7983129809627615
12.035536;1.0437611026528446;0.8333773396713645;0.7984790932389899;-0.0015878172139630745;-0.0015212441516284977;1.0440374934256529;9.996071145441665;0.833356488475817;0.014005968620800292;0.014005995611447547;0.798378256587956;-0.0134037356764428;0.7983127425613463
12.045536;1.0437630196383731;0.8333761868527834;0.7984799603660612;-0.00158781707015045;-0.0015212440090716965;1.0440350886503316;9.996104871661135;0.8333571559549524;0.014005968671800085;0.01400599534030436;0.7983779628181553;-0.01340372836719281;0.798312456583257
12.055536;1.043765084145386;0.8333750724528123;0.79848085399309;-0.0015878169088885468;-0.0015212438883219384;1.04403272632122;9.996140069795254;0.8333579230060923;0.014005968741921768;0.014005995060021379;0.7983775441922234;-0.013403721131462248;0.7983121229977646
12.065536;1.043767285137659;0.8333739945950185;0.7984817802595694;-0.0015878167314119368;-0.0015212437906411457;1.0440304065418209;9.99617669218498;0.8333587815652836;0.014005968832042618;0.014005994768185665;0.7983769981434179;-0.013403713961451815;0.798311741975499
12.075536;1.0437696094720634;0.8333729512257037;0.7984827430603796;-0.0015878165391318506;-0.0015212437172155567;1.0440281272842968;9.996214679225659;0.8333597246262326;0.014005968942101004;0.014005994462840173;0.798376323366854;-0.01340370685247224;0.7983113141168892
12.085536;1.0437720434167523;0.8333719407423215;0.7984837443825425;-0.0015878163336308562;-0.0015212436690159239;1.0440258853253195;9.996253977694707;0.8333607457339259;0.014005969071100419;0.014005994142817738;0.7983755201992977;-0.013403699801004048;0.798310841132194
12.095536;1.0437755269551015;0.8333717230757859;0.798484784963725;-0.0015880577777968188;-0.0015214737835045759;1.0440236765399469;9.996294537728382;0.8333618373050543;0.014005969217174534;0.01400599380759676;0.7983745908027469;-0.013403692800327697;0.7983103265315636
12.105536;1.0437781384678504;0.8333707756549329;0.798485866928062;-0.0015880575514219642;-0.0015214737883964176;1.0440214950531055;9.99633629892889;0.8333629898565821;0.014005969377754387;0.014005993456873768;0.7983735383779971;-0.013403685836480248;0.7983097748190057
12.115536;1.043780815565044;0.8333698583516174;0.7984869909548749;-0.0015880573178405721;-0.0015214738215330223;1.0440193333849523;9.99637919172214;0.8333641931049317;0.014005969550068434;0.014005993090494767;0.7983723660562541;-0.013403678890465849;0.7983091899644679
12.125536;1.0437835399671573;0.8333689689275607;0.7984881570778846;-0.0015880570791779033;-0.0015214738845791415;1.0440171840790369;9.996423148034282;0.8333654376735099;0.01400596973173254;0.014005992708619144;0.7983710765007476;-0.01340367194393974;0.7983085752334326
12.135536;1.043786292159573;0.8333681037335009;0.7984893635700923;-0.0015880568369327388;-0.0015214739795347035;1.0440150411633031;9.996468100789327;0.8333667159837183;0.014005969921034445;0.01400599231149418;0.7983696721623849;-0.013403664978995682;0.7983079340486475
12.145536;1.0437890532573106;0.8333672582411187;0.7984906069474692;-0.001588056591852174;-0.0015214741085184805;1.0440129005823693;9.996513974531913;0.8333680217083056;0.014005970116793432;0.014005991899030946;0.7983671554325195;-0.013403657971774837;0.7983062703296163
12.155536;1.0437918063920468;0.8333664281541157;0.7984918826078001;-0.0015880563444656659;-0.0015214742733656854;1.0440107595320793;9.996560685996483;0.8333693490812414;0.014005970318128206;0.014005991470941052;0.7983655286432874;-0.013403650888437438;0.7983055881065985
12.165536;1.0437945370035604;0.8333652610605505;0.798492851406257;-0.001586950084322748;-0.0015204148472871821;1.0440086153687225;9.99660815847786;0.8333706930485593;0.014005970524491231;0.014005991027321937;0.7983637945109651;-0.013403643690166535;0.7983048934522117
12.175536;1.0437972320665645;0.8333644513548476;0.7984941773857468;-0.0015869498342128557;-0.0015204150868618623;1.0440064653947285;9.99665633535641;0.8333720489164528;0.014005970735740116;0.014005990568969605;0.7983619567602015;-0.013403636345460228;0.7983041942154009
12.185536;1.04379987864447;0.8333636464837086;0.7984955217466091;-0.0015869495833585737;-0.0015204153646702823;1.0440043078275827;9.996705187105283;0.8333734110128065;0.014005970951989955;0.014005990097272821;0.7983600203384498;-0.013404628837799358;0.7983035155890892
12.195536;1.043802463291218;0.8333628438681834;0.7984968790549454;-0.001586949332009445;-0.0015204156810906132;1.044002143570107;9.996754710949302;0.8333747718082738;0.01400597117353517;0.014005989613976814;0.7983579917506748;-0.013404621161115035;0.7983028315943168
12.205536;1.0438049732070598;0.8333620421111388;0.7984982424427851;-0.0015869490803321277;-0.001520416035936708;1.0439999777052988;9.996804918543747;0.8333761227443298;0.014005971400995168;0.01400598912103169;0.7983558798730884;-0.013404613313685032;0.7983021652964974
12.215536;1.0438073975783853;0.8333612405622374;0.7984996045766666;-0.0015869488281730344;-0.0015204164281608866;1.0439978192051422;9.996855821109765;0.8333774560782066;0.014005971635328305;0.014005988620681456;0.7983536961377713;-0.01340460530186151;0.7983015216231764
12.225536;1.0438097279805265;0.8333604403024575;0.7985009585842617;-0.0015869485748876131;-0.0015204168559687747;1.0439956792870855;9.996907426636517;0.8333787658179646;0.0140059718775148;0.014005988115624611;0.7983514537612406;-0.013404597144790314;0.798300904723032
12.235536;1.0438119587471857;0.8333596449528553;0.79850229765531;-0.0015869483193507077;-0.001520417317286857;1.0439935698670237;9.996959747360336;0.8333800473195996;0.014005972128143002;0.014005987608932772;0.7983491669399891;-0.013404588867888322;0.7983003186171109
12.245536;1.043814087288007;0.8333588595452858;0.7985036145169376;-0.0015869480601977714;-0.0015204178101615392;1.0439915022466588;9.997012801380711;0.8333812967297223;0.014005972387113512;0.014005987103713546;0.7983468498334646;-0.013404580493842608;0.7982997669941171
12.255536;1.0438161134577069;0.8333580894783978;0.7985049014826267;-0.0015869477963952711;-0.0015204183327143632;1.0439894862142574;9.997066600744864;0.8333825109250362;0.014005972653491393;0.01400598660267334;0.7983445151953688;-0.013404572041772072;0.7982992522786101
