time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.265536;1.0438180384379223;0.8333573409257774;0.798506150291946;-0.001586947527850967;-0.00152041888270634;1.0439875301319306;9.997121141278894;0.8333836874872447;0.014005972925683619;0.014005986107768452;0.7983421737276127;-0.013404563527408436;0.7982987750257379
12.275536;1.0438198639554737;0.8333566205867955;0.7985073516869654;-0.0015869472555954589;-0.001520419457159659;1.0439856417753035;9.997176405479177;0.8333848242195323;0.014005973202027702;0.014005985620128874;0.7983398346664767;-0.013404554958927086;0.7982983347209563
12.285536;1.0438215916133613;0.8333559341444;0.7985084953185614;-0.0015869469814464507;-0.0015204200524049102;1.0439848291363125;9.997232364973858;0.8333859187063212;0.014005973481392939;0.014005985140360663;0.7983375070256528;-0.013404546334626179;0.7982979312683237
12.295536;1.0438232220150487;0.8333552853550603;0.7985095704009977;-0.0015869467074473014;-0.0015204206644045231;1.0439830999640676;9.99728897322691;0.8333869687566529;0.014005973763134182;0.014005984668941323;0.7983352003556085;-0.013404537645572543;0.7982975653839807
12.305536;1.0438247544792025;0.8333546763829854;0.7985105671370972;-0.001586946435488613;-0.0015204212891171353;1.043981460311578;9.997346165171164;0.8333879727755437;0.014005974046323469;0.014005984206228566;0.7983329243620573;-0.01340452887868449;0.7982972382139188
12.315536;1.043826187805601;0.8333541085333047;0.7985114775468707;-0.0015869461672063168;-0.001520421922931223;1.043979914342223;9.997403871150489;0.8333889287238231;0.014005974329126257;0.01400598375229897;0.7983306879778022;-0.013404520017726441;0.7982969514951008
12.325536;1.0438275210308243;0.8333535825138982;0.7985122944069466;-0.001586945903894719;-0.0015204225630298834;1.0439784658516968;9.99746202505045;0.8333898327480141;0.014005974608980823;0.014005983307081152;0.7983284987535253;-0.013404511044219683;0.7982967079073835
12.335536;1.0438287534053434;0.8333527488051533;0.7985126757896157;-0.0015858396353183389;-0.0015193635795058187;1.043977119363469;9.997520560264425;0.8333906789909827;0.014005974883274222;0.014005982870700429;0.7983263627781372;-0.01340450194157539;0.7982965104583448
12.345536;1.0438298841014404;0.8333523026257453;0.7985132832579594;-0.0015858393842995181;-0.0015193642269261442;1.0439758797543472;9.997579408861515;0.833391460533843;0.01400597514994322;0.014005982443731933;0.7983242848534012;-0.013404492699072769;0.7982963611930207
12.355536;1.0438309125718637;0.8333518909825162;0.7985137777762484;-0.0015858391402903292;-0.0015193648760504633;1.0439747519310991;9.997638506875525;0.8333921707745863;0.014005975407819971;0.01400598202716686;0.7983222687255951;-0.013404483304372921;0.798296260495208
12.365536;1.043831839696412;0.8333515093834749;0.7985141571719966;-0.0015858389037499432;-0.001519365525291982;1.0439737407884124;9.997697797973867;0.8333928043159937;0.014005975656619155;0.014005981622124603;0.7983203171320682;-0.013404473730938232;0.7982962068141795
12.375536;1.043832668393562;0.8333511522466986;0.7985144211407398;-0.0015858386747775158;-0.0015193661727489337;1.0439728500800354;9.99775723451035;0.8333933568012367;0.014005975896611157;0.01400598122954905;0.7983184313308203;-0.01340546394154186;0.7982962133161068
12.385536;1.0438334027253229;0.8333508121203557;0.7985145705751474;-0.0015858384532983492;-0.001519366816103657;1.04397208155757;9.997816773036046;0.8333938247895772;0.014005976128410124;0.014005980849999995;0.7983166108221481;-0.013405453906186226;0.7982962417966795
12.395536;1.0438340468410512;0.8333504802206669;0.798514607265869;-0.0015858382395747379;-0.001519367452368313;1.043971436023269;9.997876368069424;0.83339420632722;0.014005976352842163;0.014005980483571618;0.798314854294756;-0.013405443611986803;0.7982963051005445
12.405536;1.0438346049802543;0.8333501467749521;0.7985145338483973;-0.0015858380343904239;-0.0015193680779403585;1.0439709142876543;9.997935979868481;0.8333945008735453;0.014005976570814047;0.014005980129920782;0.7983131606728192;-0.013405433056671657;0.7982964007080778
12.415536;1.043835082011032;0.8333498013437296;0.7985143534528428;-0.0015858378388566732;-0.0015193686889490028;1.0439705164958042;9.997995586611035;0.8333947087952797;0.014005976783468533;0.014005979788327341;0.7983115289492915;-0.013405422238043785;0.7982965280252283
12.425536;1.0438354839661925;0.8333494341993777;0.7985140693973656;-0.0015858376541226739;-0.0015193692816083688;1.0439702413664094;9.998055173349405;0.8333948319662392;0.01400597699220637;0.01400597945793428;0.7983099581104941;-0.013405411150259497;0.798296688892151
12.435536;1.0438358173324962;0.8333490371885498;0.7985136853110074;-0.0015858374810815393;-0.0015193698524224144;1.0439700856737313;9.998114705413949;0.8333948743753762;0.014005977198092335;0.014005979138131765;0.7983084477160012;-0.01340539978640429;0.7982968871969182
12.445536;1.0438360866488978;0.8333486032719789;0.7985132053737579;-0.0015858373202055271;-0.0015193703981245834;1.0439700434301138;9.998174119962753;0.8333948411128553;0.014005977401291765;0.014005978828665739;0.7983069978152105;-0.013405388139156057;0.798297127898882
12.455536;1.0438362934087027;0.8333481262060335;0.7985126343032075;-0.0015858371717419467;-0.0015193709154761694;1.0439701062822875;9.998233340758182;0.8333947370356303;0.014005977601314891;0.014005978529414912;0.7983056088880562;-0.013405376199513954;0.798297416123728
12.465536;1.0438364378157077;0.8333476008566204;0.7985119766102083;-0.001585837035906669;-0.00151937140102404;1.0439702650177691;9.998292293349548;0.8333945667220549;0.014005977797752901;0.014005978240373508;0.798304282827286;-0.013405363965226019;0.7982977562629953
12.475536;1.0438374741724172;0.8333477841309896;0.798511235280548;-0.0015860785715467104;-0.0015196019868834842;1.0439705101034575;9.998350907707207;0.8333943349294739;0.01400597799059887;0.014005977961919514;0.7983030231441168;-0.013405351453171177;0.7982981513452287
12.485536;1.0438374957978145;0.8333471510146578;0.7985104136570605;-0.0015860784602833016;-0.0015196023968497962;1.0439708318879266;9.998409108748353;0.8333940461556968;0.014005978179991007;0.014005977694811137;0.798301833274924;-0.01340533869851681;0.7982986034168325
12.495536;1.04383745612319;0.8333464608503994;0.798509513432242;-0.0015860783598126529;-0.0015196027627002908;1.0439712220206538;9.998466802617717;0.8333937036590878;0.014005978365947264;0.014005977439915178;0.7983007148179903;-0.013405325747282943;0.7982991142012275
12.505536;1.043837354821716;0.8333457143757954;0.79850853653065;-0.0015860782684729163;-0.0015196030805454035;1.0439716748138705;9.998523875573055;0.8333933092171917;0.014005978548405016;0.014005977198058404;0.7982996674722221;-0.013405312656597133;0.7982996847869427
12.515536;1.0438371931345412;0.83334491401824;0.7985074845631926;-0.0015860781843073663;-0.001519603347028226;1.0439721865945462;9.998580211444615;0.8333928636734127;0.014005978727387765;0.014005976969923095;0.7982986901912078;-0.013405299491737532;0.7983003152331772
12.525536;1.0438369741700624;0.8333437140849246;0.7985060246860867;-0.0015849720930259529;-0.001518543931153179;1.043972754125926;9.99863571030222;0.8333923677051459;0.01400597890304243;0.01400597675582505;0.7982977823042748;-0.013405286312527005;0.7983010048517004
12.535536;1.0438367018208898;0.8333428171533033;0.7985048270091174;-0.0015849720171529653;-0.0015185440862741525;1.0439733745961108;9.998690292338491;0.8333918227722222;0.014005979075730795;0.01400597655555477;0.7982969443096337;-0.013405273167301085;0.7983017523458764
12.545536;1.0438363800135517;0.833341881741441;0.7985035586756326;-0.0015849719429981298;-0.0015185441818805349;1.0439740463456588;9.998743890855517;0.8333912318969021;0.014005979246377327;0.014005976368535025;0.7982961781517803;-0.01340526009814731;0.7983025557570391
12.555536;1.0438360127277158;0.8333409183554971;0.7985022208686288;-0.0015849718695405142;-0.0015185442161024262;1.0439747688414953;9.998796448764526;0.8333905996008844;0.014005979416571926;0.01400597619418475;0.7982954870532558;-0.013405247146128584;0.7983034129126885
12.565536;1.0438356040550354;0.8333399399941338;0.7985008149089051;-0.0015849717958100432;-0.0015185441877078431;1.0439755431871696;9.998847926162428;0.8333899317519499;0.014005979588154518;0.01400597603213721;0.7982948753883392;-0.013405234355258163;0.7983043223447296
12.575536;1.043835158391914;0.8333389609206927;0.7984993431005422;-0.0015849717204760923;-0.0015185440959536937;1.0439763724559572;9.998898307830189;0.8333892359380053;0.01400597976287651;0.01400597588218776;0.7982943482391265;-0.013406221770757207;0.7983053002238041
12.585536;1.0438346810619457;0.8333379950155445;0.7984978089070153;-0.0015849716417068716;-0.001518543940435505;1.0439772599669386;9.998947597895082;0.8333885206194318;0.014005979942558517;0.014005975744235719;0.7982939105692348;-0.013406209434153955;0.7983063122968921
12.595536;1.0438341787590224;0.8333370548081426;0.798496216315712;-0.0015849715572742518;-0.0015185437209791848;1.0439782071846715;9.998995812527333;0.8333877928101555;0.014005980129469634;0.014005975618453372;0.7982935669056469;-0.013406197388010101;0.7983073746851395
12.605536;1.0438336590332997;0.8333361516001742;0.7984945691645844;-0.001584971464655792;-0.0015185434375056643;1.0439792127269405;9.999042984827973;0.8333870567034908;0.014005980326262544;0.014005975505544634;0.7982933219640266;-0.013406185683036444;0.7983084877652045
12.615536;1.043833128819086;0.8333352960102679;0.7984928705532931;-0.0015849713611865736;-0.0015185430900888314;1.043980272178573;9.999089169014827;0.8333863144386375;0.014005980535156604;0.014005975406736253;0.7982931814139728;-0.013406174371786225;0.7983096528284463
12.625536;1.0438325933418142;0.8333344986228228;0.7984911228045285;-0.0015849712444501816;-0.001518542679158652;1.0439813792415564;9.999134431174753;0.8333855679898272;0.014005980757255001;0.014005975323428552;0.7982931508938725;-0.013406163494383908;0.798310870867386
12.635536;1.0438320566967392;0.8333337706007778;0.7984893283433088;-0.0015849711124367833;-0.0015185422054988754;1.0439825279783113;9.999178840033368;0.8333848201396282;0.014005980992827714;0.014005975256925877;0.7982932332099418;-0.013406153073606897;0.7983121418468508
12.645536;1.0438315231118045;0.8333331237677316;0.7984874904522868;-0.0015849709632099098;-0.0015185416702273114;1.0439837148757345;9.999222464121566;0.8333840742393372;0.01400598124191638;0.014005975208386385;0.798293426682964;-0.013406143122534292;0.7983134646772522
12.655536;1.0438309972583741;0.8333325701210289;0.798485613017444;-0.0015849707947871682;-0.001518541074894078;1.0439849402057193;9.999265366382238;0.8333833344512629;0.01400598150448329;0.01400597517877565;0.7982937259408216;-0.013406133651757458;0.7983148380925073
12.665536;1.0438304842345383;0.8333321208334568;0.7984836993771374;-0.0015849706055469863;-0.001518540421554117;1.0439862085682383;9.99930760055885;0.8333826062931454;0.014005981780416534;0.014005975168973974;0.7982941236318869;-0.013406124669431125;0.7983162624938449
12.675536;1.0438299902262114;0.8333317851656082;0.7984817510172335;-0.0015849703945135017;-0.001518539713015355;1.0439875280263007;9.999349214536208;0.8333818960275019;0.014005982069860146;0.014005975179931174;0.7982936121880904;-0.013406116179232182;0.7983167406342276
12.685536;1.0438295222757559;0.8333315705302119;0.7984797671318993;-0.0015849701611141721;-0.0015185389531742028;1.0439889075646742;9.999390249911267;0.8333812092803025;0.014005982373649853;0.014005975212437686;0.7982941847672937;-0.013406108178579318;0.798318274858653
12.695536;1.043829085758405;0.8333314832023528;0.7984777453501822;-0.0015849699047539398;-0.0015185381468630589;1.0439903546161353;9.999430733160828;0.8333805498196163;0.014005982693391508;0.014005975266773068;0.7982948346983365;-0.013406100657755082;0.798319866013416
12.705536;1.043828681983329;0.8333315279107498;0.7984756832408572;-0.0015849696246905036;-0.0015185372991734004;1.043991874555087;9.99947067188639;0.8333799185876416;0.014005983031084818;0.014005975342753243;0.7982955552991866;-0.013406093600305476;0.7983215137876509
12.715536;1.0438283084975726;0.8333313575800134;0.7984732457764784;-0.0015838633081683507;-0.00151747678681084;1.043994471516461;9.999510065885188;0.8333793136065456;0.014005983388541357;0.014005975440047534;0.7982963410935467;-0.013406086981699759;0.7983232183475434
12.725536;1.0438279602972338;0.8333316680887706;0.7984711036524349;-0.0015838629798047737;-0.0015174758700693537;1.0439961489489769;9.999548923159018;0.8333787314642845;0.014005983766963402;0.014005975558213663;0.7982971883270354;-0.01340608076817706;0.7983249798943372
12.735536;1.0438276298887632;0.8333321049290832;0.7984689272807122;-0.001583862628385415;-0.0015174749244077565;1.0439979099447914;9.999587264242264;0.8333781694109587;0.014005984166974296;0.014005975696411864;0.7982980938780351;-0.01340607491806701;0.7983267973857489
12.745536;1.0438273074562097;0.833332660606558;0.798466722762063;-0.001583862255626624;-0.001517473952687312;1.0439997577759415;9.999625112573701;0.8333776266241134;0.01400598458890647;0.014005975853296063;0.7982990542152795;-0.013406069382692322;0.7983286682662559
12.755536;1.043826982123429;0.8333333272222851;0.7984644964463852;-0.0015838618637377979;-0.0015174729574160886;1.0440016958843648;9.999662483590315;0.8333771043308975;0.014005985033051479;0.01400597602701268;0.7983000655217263;-0.01340606410862462;0.7983305891701048
12.765536;1.0438266435771109;0.8333340966162659;0.7984622545730181;-0.0015838614550472102;-0.0015174719412505415;1.044003727250648;9.999699378464928;0.8333766048826992;0.01400598549983049;0.014005976214975655;0.7983011243817244;-0.01340605904361799;0.7983325567076296
12.775536;1.0438262825700448;0.8333349603081837;0.7984600026824481;-0.0015838610318515067;-0.0015174709071502214;1.044005854078056;9.999735779799181;0.8333761300399927;0.014005985989755202;0.014005976413922924;0.7983022275424548;-0.013406054142294305;0.7983345674803116
12.785536;1.0438258896654784;0.833335909886607;0.7984577443899683;-0.0015838605964971434;-0.0015174698578767228;1.0440080782951582;9.99977165222291;0.8333756797115867;0.014005986503146314;0.014005976620568752;0.7983033707564505;-0.01340604937001645;0.7983366168843263
12.795536;1.0438254544369243;0.8333369366616296;0.7984554810616866;-0.0015838601512959054;-0.0015174687954926562;1.044010402446516;9.999806949729905;0.8333752524981427;0.014005987039837553;0.014005976832165312;0.7983045485991984;-0.013407044705041709;0.7983387147290277
12.805536;1.043824966617253;0.8333380307596702;0.7984532126208277;-0.0015838596984799425;-0.0015174677216582037;1.0440128295746136;9.999841621167318;0.8333748469416459;0.014005987599091422;0.014005977046682093;0.7983057552592215;-0.013407040137765145;0.7983408187082209
12.815536;1.0438244173696858;0.8333391813123567;0.7984509383561401;-0.0015838592404498412;-0.0015174666384443541;1.044015361817316;9.999875609003585;0.8333744613003874;0.014005988179843465;0.014005977262849948;0.7983069847265786;-0.013407035670749863;0.7983429371119672
12.825536;1.0438237997096695;0.8333403776695403;0.7984486575562744;-0.0015838587800619018;-0.0015174655487155467;1.044017999051952;9.999908846092051;0.8333740926253024;0.014005988781010727;0.014005977479948604;0.7983082306847775;-0.013407031319756747;0.7983450627863341
12.835536;1.0438231091665058;0.8333416105659578;0.7984463701986828;-0.001583858320487428;-0.001517464455808388;1.0440207381611986;9.999941250047817;0.8333737371278164;0.014005989401614542;0.014005977697434594;0.7983094869607178;-0.013407027111228698;0.7983471898264715
12.845536;1.0438223443910213;0.8333428726427837;0.7984440773864655;-0.0015838578647698542;-0.0015174633630606117;1.0440235733137553;9.999972719869687;0.8333733915312522;0.01400599004087949;0.014005977914813157;0.7983107480557797;-0.013407023079495406;0.7983493133845425
12.855536;1.0438215064299787;0.8333441581580712;0.7984417809245082;-0.0015838574157348696;-0.0015174622736028943;1.0440264973583853;10.00000314414545;0.8333730542155202;0.014005990698195287;0.014005978131875424;0.7983120091400177;-0.013407019266442862;0.7983514298555321
12.865536;1.0438205968574894;0.8333454631439381;0.7984394825607287;-0.001583856976191633;-0.0015174611903319706;1.0440295027293087;10.00003241512862;0.8333727258359556;0.014005991372649596;0.014005978349095503;0.7983132656546112;-0.013407015719509576;0.7983535374077378
12.875536;1.0438196160550444;0.8333467861961409;0.7984371840153826;-0.0015838565489346567;-0.001517460116000422;1.0440325813031035;10.000060443473377;0.8333724094093726;0.01400599206246437;0.014005978567604976;0.798314513018773;-0.013407012487158004;0.7983556362585835
12.885536;1.0438185630924173;0.8333481279691541;0.7984348870747774;-0.0015838561366010029;-0.0015174590533303456;1.04403572399493;10.000087172171304;0.8333721096743768;0.01400599276510396;0.014005978788496538;0.7983157468838169;-0.013407009616667747;0.7983577277832647
12.895536;1.043817437158311;0.8333494894611186;0.7984325929212057;-0.0015838557416412225;-0.001517458004900187;1.0440389197150413;10.000112579041527;0.8333718318573334;0.014005993478026812;0.014005979012229755;0.7983169637707936;-0.013407007157060129;0.7983598131523472
12.905536;1.0438162386207366;0.8333508707429883;0.7984303017046233;-0.001583855366315144;-0.0015174569729628498;1.044042154387006;10.000136667880092;0.8333715804782438;0.014005994199089834;0.014005979238622812;0.7983181613194765;-0.013407005161318293;0.7983618931373181
12.915536;1.043814968677609;0.8333522702947813;0.7984280127782102;-0.0015838550125808787;-0.0015174559596032571;1.0440454121661225;10.000159462484188;0.8333713585512168;0.014005994926388276;0.014005979466889643;0.7983193379768565;-0.013407003683832143;0.7983639689179501
12.925536;1.0438136285149529;0.8333536847153622;0.7984257250672345;-0.0015838546820766152;-0.0015174549670627937;1.0440486782340626;10.0001810058894;0.8333711673562143;0.014005995658245122;0.01400597969561292;0.798320492459422;-0.013407002776506527;0.7983660421277983
12.935536;1.0438131728231057;0.8333555209570541;0.7984231029190201;-0.0015829900194759936;-0.0015166245049607493;1.0440519404101456;10.000201358415392;0.8333710068466138;0.014005996393404378;0.014005979923116373;0.7983216233318285;-0.01340700248290393;0.7983681138717791
12.945536;1.043811695793302;0.8333569488252573;0.7984208154968228;-0.001582989738885278;-0.0015166235611065479;1.044055189170887;10.00022059283699;0.8333708763775738;0.014005997131038237;0.014005980147972396;0.7983227291200387;-0.013407002833924389;0.798370184538874
12.955536;1.0438101539580644;0.8333583737496507;0.7984185280843149;-0.0015829894834256109;-0.0015166226448152071;1.0440584174855059;10.000238791481117;0.8333707757781901;0.014005997870452688;0.01400598036911849;0.798323808518335;-0.013407003852376151;0.7983722545515212
12.965536;1.043808551674673;0.8333597896022623;0.7984162407962994;-0.0015829892518942751;-0.0015166217581266096;1.044061619883976;10.000256050600688;0.8333707065671755;0.014005998610652295;0.014005980585731112;0.7983248598956573;-0.01340700555885684;0.7983743242644061
12.975536;1.0438068938929435;0.8333611908613068;0.7984139544530842;-0.0015829890426906983;-0.0015166209030105216;1.0440647904422673;10.000272480468565;0.8333706718720274;0.01400599935015371;0.014005980797090836;0.7983258806780268;-0.013407007970637324;0.798376393615857
12.985536;1.0438051852560322;0.8333625724488382;0.7984116715157515;-0.0015829888546201865;-0.0015166200811898131;1.0440679221272624;10.000288194773331;0.8333706744517256;0.014006000087126344;0.014005981002476265;0.798326867626043;-0.013407011096312517;0.7983784625260858
12.995536;1.0438034302514037;0.8333639301412329;0.7984093960681856;-0.0015829886874424578;-0.0015166192940243382;1.0440710079698825;10.00030330601684;0.8333707148992331;0.014006000819630157;0.014005981201197724;0.7983278176207572;-0.013407014930806021;0.7983805305786159
13.005536;1.043801633874224;0.833365261274805;0.7984071324941422;-0.0015829885418876775;-0.0015166185423895484;1.0440740419305505;10.000317928230066;0.8333707920689069;0.014006001545860885;0.014005981392553537;0.798328727956047;-0.01340701945680951;0.7983825959175677
13.015536;1.0437998013995957;0.8333665643984337;0.7984048840390233;-0.0015829884192643201;-0.001516617826642254;1.0440770190971769;10.000332177240004;0.8333709051651595;0.014006002264356174;0.014005981575439076;0.7983295958589507;-0.013407024653406525;0.7983846549873795
13.025536;1.0437979373646198;0.833367837590072;0.7984026519654026;-0.0015829883209511621;-0.0015166171468823186;1.0440799359565276;10.0003461694608;0.8333710556370791;0.014006002974078361;0.014005981747964927;0.798330417710158;-0.013407030503644848;0.7983867031937747
13.035536;1.0437960452435517;0.8333690773629814;0.7984004354568582;-0.0015829882478062061;-0.0015166165031639672;1.044082790392245;10.000360014522354;0.8333712474281392;0.01400600367435235;0.014005981907529828;0.7983311889763863;-0.013407036994147154;0.7983887354208338
13.045536;1.04379412819678;0.8333702792761115;0.7983982328265256;-0.0015829881999591515;-0.0015166158952866033;1.0440855810366343;10.000373807446136;0.8333714851045525;0.014006004364819939;0.014005982051292514;0.7983319051311478;-0.013408044109561352;0.7983907627477149
13.055536;1.0437921899709075;0.8333714388215632;0.7983960432953701;-0.0015829881773253445;-0.0015166153225743358;1.0440883067874729;10.000387633001532;0.8333717713278668;0.014006005045466613;0.014005982176523926;0.798332562266336;-0.013408051833395416;0.7983927454763802
13.065536;1.043790234894653;0.8333725517169214;0.7983938677818129;-0.001582988180053927;-0.0015166147839456706;1.0440909673091794;10.000401566606612;0.8333721062304836;0.014006005716320286;0.014005982280478006;0.7983331568605434;-0.013408060156885636;0.798394694967408
13.075536;1.0437882669051786;0.8333736141250918;0.7983917082779542;-0.001582988208449332;-0.0015166142778212596;1.044093563491509;10.000415661205096;0.8333724888545819;0.01400600637697266;0.014005982360158677;0.798333685909157;-0.013408069082872072;0.7983966070989093
13.085536;1.0437862890511498;0.833374622865446;0.7983895665252816;-0.001582988262692728;-0.001516613801781134;1.0440960967817756;10.000429944069403;0.8333729186268656;0.014006007026656579;0.014005982412357957;0.7983341474552982;-0.013408078619309295;0.7983984783436052
13.095536;1.043784304213873;0.8333755752268485;0.7983874433754017;-0.0015829883425789878;-0.0015166133525669847;1.0440985687174424;10.00044443100609;0.8333733957847522;0.014006007664672866;0.01400598243379532;0.7983345406179404;-0.013408088770144589;0.7984003050257272
13.105536;1.0437823158217892;0.8333764679834673;0.7983853394850292;-0.0015829884475645692;-0.0015166129265018773;1.0441009812477386;10.000459134395445;0.8333739208432703;0.014006008290462205;0.014005982421152235;0.7983348654437021;-0.01340809953299546;0.7984020838028008
13.115536;1.0437803274234077;0.8333772962683769;0.7983832564224095;-0.0015829885770071485;-0.0015166125198881164;1.0441033364364645;10.000474063400018;0.8333744937631867;0.014006008903327474;0.01400598237110125;0.7983351225200956;-0.013408110904870171;0.7984038120319503
13.125536;1.0437783414439328;0.8333780535852542;0.7983811969469036;-0.0015829887300313396;-0.0015166121292918074;1.0441056361967567;10.000489227880607;0.8333751134945225;0.01400600950215081;0.014005982280454297;0.7983353120214737;-0.013408122886156988;0.7984054869492497
13.135536;1.0437763583390627;0.8333787326955885;0.7983791642924704;-0.0015829889052100415;-0.001516611751708518;1.0441078834541813;10.000504635439741;0.8333757780552912;0.014006010085399985;0.014005982146245606;0.7983354330771153;-0.013408135476419503;0.7984071052100908
13.145536;1.0437743766833183;0.8333793264474973;0.79837716145394;-0.001582989100560543;-0.0015166113844830552;1.044110083384038;10.000520280007935;0.8333764847722106;0.014006010651483734;0.01400598196565526;0.7983354837370487;-0.013408148667962022;0.7984086632485178
13.155536;1.0437723938218706;0.8333798281631319;0.7983751911637381;-0.0015829893137195466;-0.0015166110251901611;1.044112242818403;10.000536137548563;0.8333772297697829;0.014006011198849661;0.014005981735962594;0.7983354609095725;-0.013408162445582262;0.7984101571410486
13.165536;1.0437704071678526;0.8333798825591249;0.7983729215551002;-0.0015818835286583101;-0.0015155510436768026;1.0441143681057312;10.00055216853748;0.8333780069733465;0.014006011725578811;0.014005981454404003;0.7983353605947082;-0.013408176792677265;0.7984115818271764
13.175536;1.043768415858367;0.8333801808889449;0.7983710226956668;-0.0015818837689926593;-0.0015155506949558776;1.0441164639535645;10.000568322270752;0.8333788081251151;0.01400601222921148;0.014005981117893694;0.7983351788503782;-0.013408191696346659;0.7984129305798375
13.185536;1.0437664214966587;0.8333803670075246;0.7983691601837637;-0.0015818840180001359;-0.001515550350202705;1.0441185346142874;10.000584548392986;0.8333796240132508;0.014006012707014074;0.014005980723022072;0.798334912241711;-0.013408207145850351;0.7984141950829907
13.195536;1.043764427541021;0.8333804341320014;0.7983673322064042;-0.0015818842720614807;-0.0015155500089941596;1.04412058524186;10.000600807730338;0.8333804460231907;0.014006013156292088;0.014005980266458053;0.7983345569837368;-0.013408223126470215;0.798415365386927
13.205536;1.043762437998608;0.8333803772411925;0.7983655353218326;-0.0015818845275500498;-0.0015155496708232992;1.0441226214367296;10.00061706801763;0.8333812670200691;0.014006013574600854;0.014005979745417509;0.7983341087565688;-0.013408239615726866;0.7984164299870038
13.215536;1.0437604563772014;0.8333801925321436;0.7983637649666531;-0.001581884781059891;-0.001515549334966345;1.0441246476011758;10.000633294913502;0.8333820806259189;0.014006013959685221;0.014005979157847757;0.798333564079616;-0.01340825658539088;0.798417377417201
13.225536;1.043758485415825;0.8333798759737009;0.7983620161434037;-0.0015818850295199382;-0.0015155490006523512;1.0441266655760153;10.000649452087902;0.8333828798137208;0.014006014309195318;0.014005978502212243;0.7983329208314712;-0.013408274004169694;0.7984181983522316
13.235536;1.0437565272827987;0.8333794233547142;0.7983602839516002;-0.0015818852701807297;-0.0015155486672902277;1.0441296744128976;10.000665503381898;0.8333836569662229;0.014006014620557734;0.014005977777125938;0.7983321773947714;-0.013408291836981999;0.7984188861498835
13.245536;1.043754584074527;0.8333788315078208;0.7983585646142665;-0.001581885500613682;-0.0015155483344467687;1.0441316717030567;10.000681411688625;0.8333844050810438;0.014006014891149261;0.014005976981241298;0.7983313324600465;-0.013408310044160536;0.7984194363917131
13.255536;1.0437526585500805;0.833378099077365;0.7983568568864101;-0.0015818857188277262;-0.001515548001516418;1.044133655584998;10.000697132816663;0.8333851182447917;0.014006015118795736;0.014005976113626317;0.798330385410639;-0.013408328581418903;0.7984198468092919
13.265536;1.043750755000463;0.8333772265301465;0.7983551630982778;-0.0015818859232730887;-0.001515547667267725;1.0441356249873328;10.000712606528714;0.8333857918175086;0.014006015302361598;0.014005975174296775;0.7983293363462391;-0.0134083474003943;0.7984201172352612
13.275536;1.0437488796556327;0.8333762156946534;0.7983534895651594;-0.0015818861127126012;-0.0015155473296940224;1.0441375782010753;10.000727762034828;0.8333864230818455;0.014006015441871477;0.01400597416422956;0.798328186234966;-0.013408366452365511;0.798420248870047
13.285536;1.043747039163945;0.8333750695310871;0.7983518457308212;-0.001581886286295392;-0.0015155469864879681;1.0441395123005237;10.00074253398518;0.8333870108301897;0.014006015538207814;0.014005973085150475;0.7983269374556027;-0.013408385692768957;0.7984202435265246
13.295536;1.0437452379028174;0.8333737925918321;0.7983502417748619;-0.0015818864436290213;-0.0015155466356772712;1.0441414235931956;10.000756860281534;0.8333875537860174;0.01400601559279683;0.014005971939756001;0.7983255940877424;-0.013408405081661951;0.7984201037983321
13.305536;1.0437434766874447;0.8333723908013375;0.7983486861943767;-0.0015818865844826183;-0.0015155462755984924;1.0441433079417322;10.0007706635284;0.8333880495812732;0.014006015607213691;0.014005970731892818;0.7983241615698375;-0.01340842458115148;0.7984198340453288
13.315536;1.043741753334667;0.8333708702912775;0.7983471854160373;-0.0015818867084933662;-0.001515545904505831;1.0441451611548633;10.000783847304305;0.8333884946530441;0.014006015582705115;0.014005969466212078;0.7983226462006565;-0.01340944415595934;0.798419457784199
13.325536;1.043740063651498;0.8333692371295192;0.7983457450287137;-0.0015818868152959304;-0.0015155455205719918;1.0441469795260876;10.000796314764624;0.8333888846653223;0.014006015519979032;0.014005968147735892;0.7983210548026659;-0.013409463778539084;0.7984189495453097
13.335536;1.0437384014403346;0.8333674978383105;0.7983443704889368;-0.0015818869047905966;-0.0015155451220742716;1.0441487598022432;10.00080799141778;0.8333892149229887;0.014006015419428476;0.01400596678170002;0.7983193945057919;-0.013409483434579728;0.7984183339801108
13.345536;1.043736758120016;0.8333656592729306;0.7983430667735875;-0.001581886977061244;-0.001515544707603093;1.0441504982534042;10.000818842412675;0.8333894805896207;0.014006015281594317;0.014005965373554509;0.798317672597074;-0.01340950312386333;0.7984176179069844
13.355536;1.043735123915906;0.8333637281701238;0.7983418377608629;-0.0015818870319384895;-0.001515544276436452;1.0441521894088939;10.00082887676302;0.8333896771494569;0.014006015107497265;0.014005963928789012;0.7983158962155299;-0.013409522853263016;0.7984168070612496
13.365536;1.043733490275486;0.8333617112028997;0.7983406861408086;-0.0015818870687658454;-0.0015155438286389264;1.0441538262378633;10.00083813445719;0.8333898010681143;0.014006014898656303;0.014005962452571071;0.7983130722696479;-0.01340954262703496;0.7984149062187987
13.375536;1.0437318513930616;0.8333607213205241;0.7983406739352934;-0.00158153815333179;-0.0015152090652512005;1.0441554022370638;10.000846668698165;0.8333898503887908;0.014006014656971651;0.014005960949684938;0.7983112080567635;-0.01340956244034958;0.7984139188683012
13.385536;1.0437302040083125;0.8333585538151648;0.7983396846958635;-0.0015815381516415148;-0.0015152085854697602;1.0441569128314312;10.000854532728487;0.8333898248358388;0.01400601438462864;0.014005959424726773;0.7983093118633053;-0.013409582278722446;0.7984128489808758
13.395536;1.0437285460428494;0.8333563224695563;0.7983387804726947;-0.0015815381302483865;-0.0015152080903920516;1.0441583551381617;10.00086177289381;0.8333897253167973;0.014006014083973155;0.014005957882131024;0.7983073926337142;-0.013409602125046388;0.7984117018392697
13.405536;1.0437268751621434;0.833354035726079;0.7983379621665715;-0.001581538089683423;-0.0015152075806823821;1.0441597282623503;10.000868427926537;0.8333895536662359;0.014006013757382642;0.014005956326128386;0.7983054590985906;-0.013409621966608064;0.7984104850174459
13.415536;1.0437251885363823;0.8333517024402674;0.7983372291899012;-0.0015815380308395286;-0.0015152070569609962;1.0441610342215197;10.000874535048228;0.8333893125529379;0.014006013407179718;0.014005954760876602;0.7983035192531674;-0.013409641794748583;0.7984092079031516
13.425536;1.0437234840899177;0.8333489819589122;0.7983362456683716;-0.0015804319411715703;-0.0015141468914986731;1.0441622771838395;10.000880139501682;0.833389004761412;0.014006013035560259;0.014005953190598311;0.7983015802495965;-0.013409661601333606;0.7984078802406177
13.435536;1.0437217621574346;0.8333465794187326;0.7983356777661967;-0.0015804318478506148;-0.0015141463409436733;1.0441634613630015;10.000885298733293;0.8333886323418347;0.014006012644616145;0.014005951619598432;0.7982996484997223;-0.013409681378028431;0.7984065107194899
13.445536;1.0437200261602635;0.8333441529874225;0.7983351880417132;-0.001580431737979205;-0.0015141457775418414;1.0441645903539045;10.000890085237355;0.8333881962557388;0.014006012236450227;0.014005950052386522;0.7982977297699171;-0.013409701120569606;0.7984051068516868
13.455536;1.04371828128454;0.8333417106414432;0.7983347729768725;-0.0015804316121126238;-0.0015141452017830678;1.0441656682943672;10.000894589531319;0.8333876964195702;0.014006011813173234;0.014005948493915312;0.7982958284074049;-0.013409720832232628;0.7984036763299986
13.465536;1.0437165318276582;0.8333392611099651;0.7983344287381023;-0.0015804314707927524;-0.0015141446144615414;1.044166700579015;10.00089891060945;0.8333871320712105;0.014006011376652765;0.014005946949650875;0.7982939461296772;-0.013409740519264243;0.7984022278066087
13.475536;1.0437147799904447;0.8333368128398225;0.7983341507618785;-0.0015804313143735504;-0.0015141440169221154;1.044167692824022;10.000903140620427;0.8333865021372873;0.014006010928140088;0.014005945425336359;0.7982920823168921;-0.01340976018533669;0.7984007695160258
13.485536;1.043713027338967;0.8333343737569253;0.7983339334055082;-0.0015804311429114199;-0.0015141434108867846;1.044168649074187;10.00090735951337;0.8333858055568842;0.01400601046803611;0.014005943926727518;0.7982902354601353;-0.013409779828456824;0.7983993075383331
13.495536;1.043711276394354;0.8333319517836674;0.7983337703854435;-0.0015804309558991524;-0.0015141427980354945;1.0441695703722083;10.000911631826607;0.83338504165323;0.014006009995965369;0.014005942459677448;0.7982884041832393;-0.013409799434782644;0.7983978455898599
13.505536;1.0437104838722797;0.8333303153651809;0.7983336555652643;-0.0015806724056254898;-0.0015143723147577764;1.0441704541314445;10.000915994798916;0.8333842100741298;0.014006009511093135;0.014005941030289513;0.7982865876122803;-0.013409818979904543;0.7983963856425006
13.515536;1.0437087449580031;0.8333279489551759;0.7983335859756908;-0.001580672184460275;-0.0015143716923047372;1.0441712952349338;10.000920448949248;0.8333833108089834;0.01400600901253452;0.01400593964456964;0.79828478494376;-0.013409838442103682;0.7983949283669765
13.525536;1.0437070152260428;0.8333256190410827;0.7983335593917578;-0.0015806719453458136;-0.001514371066882647;1.0441720881254286;10.000924968063183;0.8333823448491943;0.014006008499791596;0.014005938307850706;0.7982829950366062;-0.013409857808293246;0.7983934732174607
13.535536;1.043705296322837;0.8333233309399373;0.7983335754403208;-0.0015806716884556966;-0.0015143704399610738;1.0441728276747888;10.00092952067002;0.8333813144671722;0.014006007973006078;0.014005937024664027;0.798281217372804;-0.0134098770682225;0.7983920185792581
13.545536;1.0437035898907767;0.833321089134033;0.7983336351141613;-0.0015806714144488056;-0.0015143698132489816;1.0441735093534499;10.00093408398489;0.8333802227838796;0.014006007432955932;0.014005935799020193;0.7982794535569027;-0.013409896212599378;0.7983905624113182
13.555536;1.0437018976233556;0.8333188966786355;0.7983337410207612;-0.0015806711243822537;-0.001514369188389021;1.044174129747693;10.000938651936586;0.8333790733433997;0.0140060068809877;0.014005934634728288;0.7982777079380419;-0.013409915237891286;0.7983891026388594
13.565536;1.0437002201525012;0.8333167558231839;0.7983338965333263;-0.001580670819385732;-0.0015143685666712432;1.0441746863133412;10.0009432360728;0.8333778695765331;0.014006006318880378;0.014005933535548295;0.7982759871124686;-0.01340993414894713;0.798387636853122
13.575536;1.0436985553618467;0.8333146693862957;0.7983341041903409;-0.0015806705003865388;-0.001514367949248669;1.0441751766331169;10.000947852929576;0.833376614380478;0.014006005748605471;0.014005932505016215;0.7982742984124229;-0.013409952955352869;0.7983861623206028
13.585536;1.0436968984316144;0.8333126418782728;0.7983343656446354;-0.001580670168281631;-0.0015143673376726272;1.0441755984547378;10.000952513364739;0.8333753110277491;0.014006005172017588;0.014005931546235063;0.7982726480726039;-0.013409971662134462;0.7983846768870108
13.595536;1.043695243802039;0.8333106797782095;0.7983346832049194;-0.0015806698242415993;-0.0015143667340121927;1.0441759503574541;10.000957221934387;0.8333739648457887;0.014006004590423322;0.014005930661858935;0.7982710406937353;-0.013409990261737326;0.7983831799568726
13.605536;1.0436935870846062;0.8333087908484983;0.7983350599309151;-0.0015806694696501328;-0.0015143661403795557;1.0441762324818116;10.000961977933317;0.8333725833530456;0.014006004004254884;0.014005929854019002;0.7982694802466122;-0.013410008736701185;0.7983816723192011
13.615536;1.043691925621772;0.833306982880762;0.7983354984233331;-0.0015806691058573388;-0.0015143655584253833;1.0441764467296046;10.00096677563013;0.8333711744080887;0.01400600341322741;0.014005929124232255;0.7982679707697921;-0.01341102706791668;0.798380172088361
13.625536;1.0436902576748361;0.8333052622796084;0.7983360008146179;-0.0015806687341355426;-0.0015143649892180998;1.044176596568656;10.000971601480096;0.8333697446315332;0.014006002816836881;0.014005928473497154;0.7982665159298707;-0.013411045235435098;0.7983786475483984
13.635536;1.0436885811369732;0.8333036329355675;0.7983365690286623;-0.0015806683557655285;-0.0015143644333498185;1.0441766869020417;10.00097642930173;0.8333682998650893;0.014006002214650105;0.01400592790253595;0.7982651182402817;-0.013411063216322319;0.7983771185750912
13.645536;1.0436868927456637;0.8333020962258643;0.7983372040192944;-0.0015806679721069132;-0.001514363891254294;1.0441767234402204;10.000981218996671;0.8333668465757462;0.014006001606354405;0.014005927412004753;0.7982637788938683;-0.013411080991676663;0.79837558966088
13.655536;1.043685187625158;0.8333006518396343;0.7983379053541455;-0.001580667584653337;-0.0015143633636406392;1.0441767115580076;10.00098591776824;0.8333653922256112;0.01400600099189308;0.014005927002504474;0.7982624983130172;-0.01341109855684836;0.7983740665155115
13.665536;1.0436834593512196;0.8332992982536773;0.7983386717506443;-0.0015806671949055921;-0.001514362851430395;1.044176655670359;10.000990458173495;0.8333639444051862;0.014006000371540976;0.014005926674393435;0.7982612762144411;-0.013411115920428927;0.7983725554611959
13.675536;1.0436817014144655;0.8332980326970841;0.7983395019605389;-0.0015806668040988564;-0.0015143623555068256;1.0441765599726387;10.00099475489222;0.833362509708113;0.014005999745790528;0.014005926427497234;0.7982601108632812;-0.01341113309220696;0.7983710623960956
13.685536;1.0436799085580497;0.8332968511537335;0.7983403955819027;-0.001580666413216592;-0.0015143618769862769;1.0441764298341718;10.000998709135025;0.8333610932779988;0.01400599911537951;0.01400592626095126;0.7982589986266739;-0.013411150073378456;0.7983695922347277
13.695536;1.043678076731662;0.8332957493455507;0.7983413532096018;-0.0015806660232982103;-0.001514361417493057;1.0441762714318923;10.001002217429352;0.8333596995105548;0.014005998481492253;0.014005926173263896;0.7982579347117036;-0.013411166857507375;0.798368149359749
13.705536;1.0436762034222387;0.8332947245450222;0.7983423763061924;-0.001580665635475595;-0.0015143609789568149;1.044176089308008;10.001005173325947;0.833358333253567;0.014005997845869204;0.014005926162320485;0.7982569149738655;-0.013411183437315068;0.7983667379555924
13.715536;1.043674288056319;0.8332937763603374;0.7983434676066739;-0.0015806652506393027;-0.0015143605632142664;1.04417588492876;10.001007462427353;0.833357000162399;0.014005997210752933;0.014005926225244134;0.7982559373205765;-0.013411199806257693;0.7983653617382648
13.725536;1.0436723311311091;0.8332925570687999;0.7983442971335846;-0.0015795588548054378;-0.001513300543454976;1.0441756582119555;10.001008958762778;0.833355705767361;0.014005996578615626;0.01400592635840756;0.798255001593364;-0.013411215953023177;0.798364024245506
13.735536;1.0436703336912398;0.8332917661914839;0.7983455389957156;-0.0015795584769666229;-0.0015133001771626762;1.044175410116149;10.001009529032185;0.8333544542465051;0.014005995951787732;0.014005926557894302;0.7982541082893839;-0.013411231857737519;0.7983627297273577
13.745536;1.0436682975188725;0.8332910559004723;0.798346864671237;-0.0015795581024280014;-0.001513299836861939;1.0441751435778637;10.001009039441742;0.8333532479563392;0.014005995332332353;0.014005926820233723;0.7982532573171586;-0.013411247494737506;0.7983614834307005
13.755536;1.0436662247102482;0.8332904262181899;0.7983482790915024;-0.001579557730457995;-0.0015132995234777582;1.0441748630266463;10.001007352511083;0.833352087575136;0.014005994722134138;0.014005927142778431;0.7982524483023167;-0.013411262838836346;0.7983602911489683
13.765536;1.0436641170575174;0.8332898762607144;0.7983497854661733;-0.0015795573598510705;-0.0015132992381890937;1.0441745732807237;10.00100432605038;0.8333509724897052;0.014005994122870177;0.01400592752334863;0.7982516819268543;-0.013411277869491697;0.7983591585666686
13.775536;1.0436619756386865;0.8332894049103962;0.7983513848666277;-0.0015795569892859164;-0.0015132989820955812;1.044174277456001;10.000999830464059;0.8333499013154829;0.01400599353592675;0.014005927959561897;0.7982509600012246;-0.013411292569870531;0.7983580908447809
13.785536;1.0436598005401876;0.8332890115663972;0.7983530764473669;-0.0015795566177373784;-0.001513298756045909;1.0441739756754185;10.000993764910032;0.8333488723092525;0.014005992962510875;0.014005928448675481;0.7982502840947526;-0.01341130692279505;0.7983570927819547
13.795536;1.0436575908660666;0.8332886962695996;0.7983548579381707;-0.0015795562443614096;-0.0015132985608599047;1.044173666645718;10.0009860573332;0.8333478841285835;0.01400599240372916;0.01400592898796949;0.7982496547252828;-0.013411320907228793;0.7983561688889164
13.805536;1.04365534448157;0.8332884586960999;0.798356725698005;-0.0015795558680802132;-0.001513298397328992;1.0441733499442274;10.000976660710865;0.8333469369174286;0.014005991860509921;0.01400592957489979;0.7982490720074285;-0.013411334499951135;0.798355322875197
13.815536;1.0436530581598014;0.8332882972243034;0.7983586747862244;-0.0015795554875288574;-0.0015132982658259651;1.0441730260890179;10.000965549466208;0.8333460322524339;0.014005991333747093;0.014005930206873204;0.7982485363555698;-0.013411347681342823;0.7983545571642803
13.825536;1.0436507287217869;0.8332882095226354;0.7983606997306434;-0.001579555101406719;-0.0015132981660771828;1.0441726954435369;10.000952713587179;0.8333451721474325;0.014005990824471501;0.014005930881177952;0.7982480480335635;-0.013411360434769152;0.7983538727430222
13.835536;1.0436483528548157;0.8332881935150787;0.798362795426879;-0.0015795547089165996;-0.0015132980973597936;1.044172358069641;10.000938159570964;0.8333443585569844;0.014005990333626863;0.014005931595034233;0.7982476066418754;-0.013411372738501853;0.798353269492123
13.845536;1.0436459250851724;0.8332882471050658;0.7983649571937085;-0.0015795543098223795;-0.0015132980587776999;1.0441720141468769;10.000921921069121;0.8333435927900542;0.014005989861890904;0.014005932345246438;0.7982472119769871;-0.013411384564158961;0.7983527471068905
13.855536;1.0436434368177763;0.8332883678002229;0.7983671799388772;-0.0015795539039185253;-0.0015132980492304651;1.0441716637643468;10.000904060123375;0.8333428746411886;0.014005989409772768;0.014005933127795097;0.7982468655740491;-0.013411395888435724;0.7983523054998559
13.865536;1.0436408771992352;0.8332885532744593;0.7983694572577416;-0.0015795534904784847;-0.0015132980673116688;1.0441713058612543;10.00088464660664;0.8333422025394746;0.014005988977598369;0.0140059339379496;0.7982465708974144;-0.013411406703771108;0.7983519442194401
13.875536;1.0436382341960382;0.8332888014538123;0.7983717809905682;-0.0015795530682848134;-0.0015132981115287324;1.0441709370759207;10.000863735326428;0.8333415740920992;0.014005988565353756;0.014005934770597141;0.7982463319250632;-0.013411417012509424;0.7983516620559247
13.885536;1.0436354959245022;0.833289109587442;0.7983741412956658;-0.001579552636171444;-0.00151329818057423;1.0441705514096677;10.000841357730964;0.8333409860887283;0.014005988172655054;0.014005935620546783;0.7982461520645251;-0.013411426814067125;0.798351456979114
13.895536;1.043632652407906;0.8332894739290223;0.7983765271374118;-0.0015795521933779108;-0.0015132982733072604;1.0441701408098187;10.000817523345933;0.8333404351759681;0.014005987798929864;0.014005936483020327;0.7982460340749159;-0.013411436099496892;0.7983513258737669
13.905536;1.043629696180904;0.8332898908124042;0.7983789267884149;-0.0015795517392743319;-0.0015132983886192604;1.0441696964245444;10.00079222967171;0.8333399192818901;0.014005987443664334;0.014005937354149808;0.7982459800784075;-0.013411444851335424;0.7983512646462966
13.915536;1.0436266214191232;0.8332903574299162;0.7983813284511011;-0.0015795512730175005;-0.0015132985253708913;1.044170210102281;10.000765480563194;0.8333394379836314;0.014005987106533932;0.014005938230979375;0.7982459916473448;-0.013411453047300967;0.7983512692760768
13.925536;1.0436234231119035;0.8332908708313613;0.7983837212852277;-0.0015795507937078383;-0.001513298682374887;1.0441696756128733;10.000737302839532;0.8333389917898082;0.014005986787429875;0.014005939110996814;0.7982460698291418;-0.013411460667715168;0.7983513364598432
13.935536;1.0436200970381542;0.8332914265174441;0.7983860961405195;-0.001579550300831365;-0.0015132988584805817;1.0441690892369646;10.000707754826678;0.8333385819833152;0.014005986486396312;0.014005939991717913;0.7982462145279398;-0.013411467697844676;0.7983514625224303
13.945536;1.0436166405123486;0.8332920185480714;0.7983884455371668;-0.0015795497945844167;-0.0015132990528103681;1.0441684493704035;10.000676927564092;0.8333382110786184;0.014005986203481166;0.014005940870535277;0.798246424034922;-0.013411474123082238;0.7983516426099023
13.955536;1.04361305342955;0.8332926408567645;0.7983907631950212;-0.0015795492758628484;-0.0015132992648760571;1.0441677550616641;10.00064493635204;0.8333378826737976;0.014005985938513476;0.014005941744698963;0.7982466951760261;-0.013411479927433637;0.7983518714949627
13.965536;1.0436093379812335;0.8332932882508153;0.7983930431974869;-0.0015795487460613174;-0.001513299494457218;1.0441670040636248;10.0006119000736;0.833337600567002;0.014005985690708997;0.014005942611434853;0.7982470236253391;-0.013411485097518465;0.7983521441142842
13.975536;1.0436054966685708;0.8332939562148801;0.798395279276131;-0.0015795482070327096;-0.0015132997416275713;1.0441661917730438;10.000577919880124;0.8333373678472364;0.014005985458351886;0.014005943468298246;0.7982474047395625;-0.013411489624432235;0.7983524552784018
13.985536;1.0436015309231668;0.8332946399365843;0.7983974651995926;-0.0015795476611833712;-0.001513300006922425;1.0441653118593264;10.000543076711656;0.8333371865967768;0.014005985239043115;0.014005944313681929;0.7982478344688441;-0.013412493504244671;0.7983528161819406
13.995536;1.043597441769655;0.8332953336339353;0.7983995959772778;-0.001579547111473387;-0.0015133002910841784;1.0441643577045263;10.000507444115181;0.8333370582481274;0.01400598503034251;0.014005945147014988;0.7982483088606712;-0.013412496737056806;0.7983531870808134
14.005536;1.0435932314730687;0.8332960305713973;0.7984016683506294;-0.0015795465612349496;-0.0015133005943998219;1.0441633235645658;10.000471095383533;0.8333369839075505;0.014005984830055268;0.014005945968392605;0.7982488227325288;-0.01341249931973603;0.7983535784077357
14.015536;1.043588904563445;0.8332967237218066;0.7984036802656146;-0.0015795460137518614;-0.0015133009163839917;1.044162205349732;10.000434098848489;0.8333369646694495;0.014005984635795162;0.014005946778083492;0.7982493695603633;-0.01341250124226407;0.7983539842415909
14.025536;1.0435844677290378;0.8332974073527571;0.7984056303449906;-0.0015795454719285992;-0.0015133012561486152;1.0441610016193263;10.000396516673243;0.8333370020365586;0.014005984444547454;0.014005947576227501;0.7982499431606978;-0.013412502495935577;0.7983543993938553
14.035536;1.0435799291722994;0.8332980787143335;0.7984075176337789;-0.0015795449384870945;-0.0015133016128239007;1.0441597149667643;10.000358415191485;0.8333370974640343;0.014005984253037737;0.014005948362496313;0.7982505398357097;-0.013412503080810486;0.7983548192914154
