time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.045536;1.0435752982509205;0.83329873817409;0.7984093415449399;-0.0015795444165370115;-0.0015133019854894564;1.0441583521495397;10.000319862575573;0.8333372513673237;0.01400598405835744;0.014005949135844367;0.7982511588762856;-0.013412503003715435;0.798355239659831
14.055536;1.0435705860330013;0.8332993880235152;0.7984111022392401;-0.0015795439098524662;-0.0015133023728439057;1.0441569222327114;10.000280905598318;0.8333374632318132;0.014005983858111014;0.014005949894731293;0.7982518010299652;-0.013412502272519194;0.7983556558588017
14.065536;1.0435658057622743;0.8333000315126183;0.7984128010310274;-0.001579543422219718;-0.0015133027728440988;1.0441554351957496;10.000241559827696;0.8333377327615297;0.014005983650218483;0.014005950637672612;0.798252466963675;-0.013412500893703263;0.7983560622752729
14.075536;1.0435609713714562;0.8333003236014226;0.7984141060030072;-0.0015784369421062293;-0.0015122435542666943;1.0441539015417503;10.000201826109326;0.8333380607479816;0.014005983432553742;0.014005951363698248;0.7982531569296105;-0.01341249887528292;0.7983564526714153
14.085536;1.0435560954909668;0.8333009663236761;0.7984156887702797;-0.001578436500624381;-0.0015122439699804119;1.0441523308990208;10.000161711330136;0.8333384491900914;0.01400598320266643;0.014005952072408285;0.7982538711508161;-0.013412496230998541;0.798356821437055
14.095536;1.0435511895789045;0.833301614549464;0.7984172183850504;-0.0015784360854483785;-0.0015122443880186407;1.0441507303790847;10.000121240732922;0.8333389010544889;0.014005982957881682;0.014005952763566823;0.798254610461038;-0.013412492984858481;0.7983571647154901
14.105536;1.0435462649807166;0.8333022716885938;0.7984186987979347;-0.0015784356983717129;-0.001512244805046838;1.0441491046641607;10.000080458533883;0.833339419900802;0.014005982695581143;0.014005953436688225;0.7982553762773702;-0.013412489173875341;0.7983574809140604
14.115536;1.0435413332367696;0.8333029415772557;0.7984201351639192;-0.0015784353404493289;-0.0015122452184432474;1.0441474572570537;10.000039417040433;0.8333400093868301;0.014005982413568084;0.014005954091016784;0.7982561694881308;-0.013412484840556595;0.79835777083448
14.125536;1.0435364068979762;0.8333036287377648;0.7984215338378913;-0.0015784350121290968;-0.0015122456262540913;1.0441457917220753;9.999998168991713;0.8333406728227346;0.01400598211051577;0.014005954725736082;0.7982569900522671;-0.013412480021821157;0.7983580374192653
14.135536;1.0435315012396045;0.8333043373805101;0.7984229012459354;-0.0015784347134261357;-0.0015122460268054713;1.044144112820045;9.999956771565774;0.8333414129405234;0.01400598178601044;0.014005955340099683;0.7982578380971125;-0.013412474746069972;0.7983582849373732
14.145536;1.0435266343935676;0.8333050705266546;0.7984242425233131;-0.0015784344437481449;-0.001512246418412886;1.044142427260724;9.999915290332234;0.8333422315024019;0.01400598143989944;0.01400595593351359;0.7982587145767915;-0.013412469033109505;0.7983585176881371
14.155536;1.0435218253690495;0.8333058305042462;0.7984255610881367;-0.0015784342018778591;-0.0015122467993753097;1.0441407438778547;9.999873797959374;0.8333431286606493;0.014005981071519312;0.014005956505709793;0.7982596204645401;-0.013412462895740114;0.7983587386182711
14.165536;1.0435170929362367;0.8333066199207972;0.7984268589149338;-0.0015784339862510747;-0.0015122471681399163;1.04413907347192;9.99983237431382;0.8333441031201414;0.014005980679554482;0.01400595705688265;0.7982605554933215;-0.013412456348621869;0.7983589488947779
14.175536;1.0435124560171223;0.8333074417428743;0.7984281366128164;-0.0015784337950634226;-0.001512247523327545;1.0441374283830758;9.999791106367939;0.8333451529906787;0.014005980262616466;0.014005957587663395;0.7982615175251611;-0.013412449415801357;0.7983591491931838
14.185536;1.0435079337515032;0.8333082990238136;0.7984293936845699;-0.0015784336262507344;-0.0015122478634593138;1.0441358217348993;9.99975007954995;0.8333462761628904;0.014005979820061487;0.014005958099074822;0.7982625028874534;-0.013412442129098675;0.798359341148969
14.195536;1.0435035455208035;0.8333091946569671;0.7984306296985726;-0.0015784334777067285;-0.0015122481867269329;1.0441342662937692;9.999709364834288;0.8333474705726651;0.014005979352409452;0.01400595859233165;0.7982635073278319;-0.013412434522830467;0.7983595271123515
14.205536;1.0434993110893243;0.8333101305024722;0.7984318452094924;-0.0015784333476250702;-0.0015122484910767187;1.044132773419845;9.999669021476418;0.8333487346993993;0.014005978861098315;0.014005959068291588;0.7982645268906392;-0.013412426629932982;0.7983597093229112
14.215536;1.0434952495322816;0.8333111070146596;0.798433041376097;-0.0015784332346877922;-0.0015122487744508599;1.044131352557286;9.99962911978943;0.8333500675496428;0.014005978347958307;0.014005959526959029;0.7982655581988142;-0.013412418480690141;0.798359890012329
14.225536;1.04349137762403;0.8333121244350581;0.7984342193598047;-0.0015784331380225094;-0.0015122490350129262;1.0441300111410339;9.999589757536043;0.8333514682643689;0.014005977814936602;0.014005959967488536;0.7982665983472643;-0.01341241010400466;0.7983600716209271
14.235536;1.0434877097726725;0.8333131840070803;0.7984353804967699;-0.0015784330569026945;-0.0015122492711833232;1.0441287551463065;9.999551052339461;0.833352936046336;0.014005977264151925;0.014005960388455129;0.7982676450259779;-0.013412401527872278;0.7983602561176188
14.245536;1.04348425952829;0.833314288245894;0.7984365265284041;-0.0015784329906239386;-0.001512249481369251;1.0441275903016953;9.999513123933934;0.8333544700780965;0.014005976697977079;0.014005960787991595;0.798268696933699;-0.013412392777642635;0.7983604438538496
14.255536;1.043481040028249;0.8333154410202155;0.7984376589781397;-0.0015784329390246008;-0.0015122496637155298;1.044126522932108;9.99947608020701;0.8333560692489892;0.01400597611901732;0.014005961163841835;0.7982697540849496;-0.013412383877444648;0.7983606330793084
14.265536;1.043478061953009;0.8333166474195607;0.7984387784776628;-0.001578432903023368;-0.0015122498161874946;1.0441255596415264;9.999440008822218;0.8333577324210285;0.014005975530114036;0.01400596151349365;0.7982708175220549;-0.013412374853262996;0.7983608205890265
14.275536;1.0434762851838641;0.8333186738592939;0.7984398846259546;-0.0015786745355917938;-0.001512480071162231;1.0441247067306243;9.999404978153091;0.8333594591300141;0.014005974934287799;0.014005961834213116;0.7982718883590655;-0.013412365728745374;0.7983610026805688
14.285536;1.0434738046854108;0.8333200031672447;0.7984409782373113;-0.0015786745367685467;-0.0015124801582275334;1.0441239700040321;9.999371043493667;0.8333612498257574;0.014005974334608514;0.014005962122971626;0.7982729670497666;-0.013412356517343882;0.7983611755915796
14.295536;1.043471574273428;0.8333213992466225;0.798442058466814;-0.0015786745598514828;-0.0015124802107017977;1.0441233542523682;9.999338248890243;0.8333631056733224;0.014005973734143085;0.014005962376726295;0.7982740536308709;-0.0134123472213706;0.7983613356187818
14.305536;1.0434695924359352;0.8333228629118697;0.7984431242664106;-0.0015786746067598413;-0.0015124802284188095;1.0441228625575072;9.999306629153203;0.8333650285434624;0.01400597313592696;0.014005962593037189;0.7982751484289866;-0.013412337839739793;0.798361479176631
14.315536;1.0434678558241408;0.8333243931605369;0.7984441747089365;-0.001578674679257418;-0.0015124802121063386;1.0441224959600832;9.99927621529311;0.8333670210356375;0.014005972542916354;0.014005962770350891;0.7982762524829383;-0.013412328376959022;0.798361602710392
14.325536;1.0434663605471035;0.833325988273557;0.7984452098625165;-0.0015786747791463988;-0.001512480163377664;1.0441222535611212;9.999247039326477;0.8333690861123673;0.01400597195782464;0.014005962907896633;0.7982773678207262;-0.013412318844613146;0.7983617026953452
14.335536;1.043465104446111;0.8333276468427544;0.7984462304202631;-0.0015786749083011292;-0.0015124800846054852;1.0441221333306734;9.999219139667442;0.8333712264951783;0.014005971382716614;0.014005963005582591;0.7982784973814081;-0.013412309255168772;0.7983617756572868
14.345536;1.0434640881608956;0.8333293675376007;0.7984472369146977;-0.001578675068587229;-0.0015124799783598152;1.0441221331024078;9.999192562166554;0.8333734442062858;0.014005970818844424;0.014005963063938238;0.7982796439548551;-0.01341229961488611;0.7983618177936922
14.355536;1.0434633141564988;0.8333311479863034;0.7984482298443912;-0.0015786752618692083;-0.0015124798467551622;1.0441222504192718;9.999167349269168;0.8333757407843486;0.014005970267140557;0.014005963084070264;0.7982808092254572;-0.013412289923040208;0.7983618246260575
14.365536;1.043462785354499;0.8333329842356891;0.7984492103440958;-0.0015786754900527777;-0.0015124796913213586;1.0441224812794783;9.999143528562403;0.8333781181696681;0.014005969728720183;0.014005963067502554;0.7982809941475603;-0.013412280178553506;0.7983607915915679
14.375536;1.0434625045983;0.8333348709537448;0.7984501803883107;-0.001578675754861693;-0.0015124795133222152;1.0441228197888197;9.999121117516033;0.8333805791187646;0.01400596920485756;0.014005963015913848;0.7982821996404397;-0.013412270382831788;0.798360714444602
14.385536;1.0434624733658053;0.833336801479995;0.7984511424603882;-0.0015786760573268431;-0.001512479314064126;1.044123259296586;9.999100134233414;0.8333831261790986;0.014005968696902677;0.014005962931090537;0.7982834268150832;-0.013412260533288877;0.7983605904513768
14.395536;1.0434626895176853;0.8333387677262355;0.7984520993720687;-0.0015786763975008781;-0.001512479095142195;1.0441237934545105;9.999080595860702;0.8333857603189719;0.014005968206464534;0.014005962815120865;0.7982846771579436;-0.01341225062187704;0.7983604173759031
14.405536;1.043463146827806;0.8333407609210913;0.7984530545675113;-0.001578676774761595;-0.0015124788585976628;1.044124416921979;9.99906251461648;0.8333884810830869;0.014005967735602155;0.014005962670587287;0.7982859518151277;-0.013412240645653085;0.7983601935024038
14.415536;1.0434638371385418;0.8333427729960675;0.7984540126220715;-0.0015786771882084633;-0.0015124786066650277;1.04412512583738;9.99904590443986;0.8333912877177599;0.014005967286794072;0.014005962500517825;0.7982872496229378;-0.013412230616070553;0.7983599184131713
14.425536;1.0434647528969407;0.8333447964798048;0.7984549792718231;-0.0015786776366744268;-0.001512478341339019;1.044125917225624;9.999030785153014;0.8333941794449451;0.014005966862808831;0.014005962308115606;0.7982885662729796;-0.01341322055749;0.798359610451025
14.435536;1.0434658879350522;0.8333468227565103;0.7984559604966444;-0.0015786781187554725;-0.0015124780644107682;1.0441267877900304;9.999017177425047;0.8333971546769893;0.014005966466745859;0.014005962096743523;0.7982898957259027;-0.013413210499084284;0.7983592389297757
14.445536;1.0434672367571047;0.833348841778541;0.7984569614564888;-0.0015786786331165336;-0.0015124777779161448;1.0441277334055534;9.999005102634877;0.8334002100526596;0.014005966102181657;0.014005961870183246;0.7982912321708212;-0.013413200466734181;0.7983588239124406
14.455536;1.043468794455444;0.8333508435425545;0.7984579868093387;-0.001578679178666803;-0.0015124774842944545;1.0441287497604166;9.998994585932577;0.8334033399362188;0.014005965773219445;0.014005961632451023;0.7982925713321571;-0.013413190477364481;0.7983583688582461
14.465536;1.0434705575549061;0.8333528185205947;0.7984590419930195;-0.001578679754398059;-0.001512477186047224;1.0441298336810867;9.998985651249086;0.8334065364988419;0.014005965484375308;0.014005961387131026;0.7982939107903841;-0.013413180535255262;0.7983578780441751
14.475536;1.043472523520838;0.8333547570958585;0.7984601331009415;-0.0015786803591027554;-0.0015124768853681208;1.044130984256527;9.99897831618647;0.833409790443573;0.014005965240255266;0.01400596113696559;0.7982952492142856;-0.013413170629493387;0.7983573573657382
14.485536;1.0434746888967255;0.8333566496419422;0.7984612651414136;-0.0015786809913146552;-0.0015124765841154882;1.044132203074581;9.998972595668647;0.8334130920637827;0.014005965045127775;0.014005960883983676;0.7982965853620763;-0.01341316073470819;0.7983568142923615
14.495536;1.043477048583068;0.8333581382952283;0.7984621067937216;-0.0015775756340873043;-0.001511416655522373;1.0441334932851487;9.998968506057262;0.8334164315573066;0.01400596490252888;0.01400596063010608;0.798297917776658;-0.013413150817931263;0.7983562567154525
14.505536;1.043479596741084;0.8333599135071733;0.7984633283418834;-0.0015775763174802166;-0.0015114163572313155;1.0441348579173695;9.998966058833547;0.833419799181905;0.01400596481492224;0.014005960377847761;0.7982992450158275;-0.013413140848447799;0.7983556919688962
14.515536;1.0434823277096614;0.8333616208108681;0.7984645969226616;-0.0015775770250245113;-0.0015114160607811887;1.0441362981872022;9.998965249304359;0.8334231865788304;0.014005964783701783;0.01400596013029852;0.7983005656992738;-0.013413130804690634;0.7983551267860406
14.525536;1.0434852361304685;0.8333632561889345;0.798465913972488;-0.0015775777557302693;-0.0015114157650822015;1.044137812628947;9.998966051428383;0.8334265876974408;0.014005964809500991;0.01400595989033793;0.7983018779650125;-0.013413120676595298;0.7983545679933204
14.535536;1.043488316956769;0.8333648168493734;0.7984672806851516;-0.0015775785085956316;-0.0015114154686061744;1.044139397795415;9.998968414531971;0.8334299978056989;0.014005964892126223;0.014005959659966066;0.7983031789004629;-0.013413110461832701;0.7983540228171301
14.545536;1.0434915655655796;0.8333663016054512;0.7984686975653242;-0.0015775792825939792;-0.0015114151698981475;1.0441410494597503;9.998972262722958;0.8334334119295388;0.014005965030275416;0.01400595944029586;0.7983044647931833;-0.013413100156643014;0.7983534977044019
14.555536;1.0434949774153368;0.8333677111781775;0.7984701637299292;-0.0015775800763828077;-0.0015114148679589573;1.044142763106839;9.998977509592653;0.8334368240368284;0.014005965221784931;0.014005959232058798;0.7983057318843662;-0.013413089752559806;0.7983529971987935
14.565536;1.0434985478599519;0.8333690477053484;0.7984716768128345;-0.001577580888154935;-0.0015114145625198232;1.0441445344373106;9.998984074260303;0.8334402269949409;0.014005965464072921;0.014005959036085886;0.7983069771629091;-0.013413079242173739;0.7983525244656389
14.575536;1.043502272618101;0.8333703140801045;0.7984732334521047;-0.001577581716189018;-0.0015114142541045549;1.0441463600619;9.998991874686217;0.8334436131669689;0.014005965754269059;0.014005958853436274;0.7983081991400607;-0.01341306862283221;0.7983520821686731
14.585536;1.0435061475626333;0.833371513977801;0.7984748293725913;-0.0015775825595022999;-0.001511413943791636;1.0441482374014424;9.999000810964432;0.8334469750651451;0.014005966089365893;0.014005958685267397;0.7983093979981712;-0.013413057894603115;0.7983516727800382
14.595536;1.0435101673460205;0.8333726519465967;0.7984764594110584;-0.0015775834175930578;-0.0015114136328551414;1.0441501634691357;9.999010760338997;0.8334503055379655;0.01400596646652718;0.014005958532710003;0.7983105747953855;-0.013413047054976427;0.7983512987387963
14.605536;1.0435143246878478;0.833373732868756;0.7984781174435087;-0.0015775842897069194;-0.001511413322543605;1.0441521335459991;9.999021582012535;0.8334535982154497;0.01400596688307105;0.014005958396975916;0.7983117301580117;-0.013413036095473575;0.7983509622524595
14.615536;1.0435186110819823;0.8333747617811659;0.798479795826951;-0.001577585174479073;-0.001511413014032459;1.0441541409666242;9.999033125803356;0.8334568482053438;0.01400596733622344;0.014005958279465863;0.7983128634464356;-0.013413025007890845;0.7983506647759142
14.625536;1.0435230174065788;0.8333757444952847;0.7984814855757241;-0.001577586070041922;-0.0015114127084102508;1.0441561775362813;9.999045244705215;0.8334600517438147;0.014005967823409427;0.014005958181404465;0.7983139732979216;-0.013413013795417207;0.7983504066593379
14.635536;1.0435275335787781;0.833376687721878;0.7984831775246584;-0.0015775869744593383;-0.0015114124066071455;1.044158234002707;9.99905780915727;0.8334632053873141;0.014005968342972446;0.01400595810333754;0.79831505838134;-0.013413002476623397;0.798350186959056
14.645536;1.0435321476776176;0.8333775982954381;0.7984848623127679;-0.0015775878861056948;-0.0015114121092586776;1.0441603008835108;9.999070715854147;0.8334663058936537;0.01400596889416998;0.0140059580452433;0.7983161164580725;-0.013412991079445177;0.7983500033465535
14.655536;1.0435368455025076;0.8333784828151428;0.7984865289566712;-0.0015775888036605535;-0.0015114118164568466;1.0441623690292385;9.999083888265814;0.8334693496435871;0.014005969476306038;0.014005958006939533;0.798317142887223;-0.01341297963375479;0.7983498522855842
14.665536;1.043541611809277;0.8333793480583293;0.7984881649385469;-0.001577589725928205;-0.0015114115276492989;1.044164429459647;9.999097271554506;0.8334723312588542;0.014005970088151827;0.014005957987989235;0.7983181309872168;-0.013412968171432569;0.7983497295529082
14.675536;1.0435464323335617;0.8333802012733194;0.7984897584428916;-0.0015775906517187018;-0.0015114112420135696;1.0441664726936086;9.999110823236096;0.8334752433278436;0.01400597072812301;0.01400595798739532;0.79831907371688;-0.01341295672963519;0.7983496308062721
14.685536;1.0435512944339305;0.8333810505737109;0.7984913002848494;-0.0015775915798206086;-0.0015114109587934313;1.0441684880336397;9.999124503189526;0.8334780779918411;0.014005971394796465;0.014005958003648194;0.7983199647277733;-0.013412945352238467;0.7983495517030376
14.695536;1.0435561866723133;0.8333819054805922;0.798492784146361;-0.0015775925091152771;-0.0015114106772411786;1.0441704636818485;9.99913826557808;0.8334808291645475;0.014005972087460773;0.014005958035057699;0.7983207987322962;-0.013412934090733956;0.7983494875624495
14.705536;1.0435610988898811;0.8333827759100354;0.7984942055934282;-0.0015775934388334296;-0.0015114103967623198;1.0441723875037798;9.999152057257769;0.8334834938616629;0.014005972806442368;0.014005958080229428;0.7983215718275237;-0.013412923001359914;0.7983494332776896
14.715536;1.043566023177141;0.8333836700969756;0.7984955608543614;-0.0015775943686517876;-0.0015114101172999579;1.0441742473228262;9.99916582582319;0.8334860717233915;0.014005973552929282;0.014005958138436735;0.7983222810393941;-0.013412912139842156;0.7983493840493145
14.725536;1.0435709544607517;0.833384594340046;0.7984968459757004;-0.0015775952983367262;-0.0015114098392942624;1.0441760304650662;9.999179526725536;0.8334885636259529;0.014005974328435502;0.014005958209617028;0.7983229234166025;-0.013412901559502137;0.7983493361562334
14.735536;1.0435758891250084;0.8333855540819948;0.7984980562023423;-0.001577596227462642;-0.0015114095631984243;1.0441777238062917;9.999193123688293;0.8334909708407372;0.014005975134391245;0.014005958294051022;0.7983234965510427;-0.013412891310470024;0.7983492866442369
14.745536;1.043580822885077;0.8333865541163312;0.7984991853464568;-0.0015775971557658562;-0.0015114092891206536;1.0441793150189747;9.99920658677176;0.8334932943607676;0.014005975972069533;0.014005958392036364;0.7983239998564814;-0.013412881436827496;0.7983492327412435
14.755536;1.0435857502546313;0.8333875981056603;0.798500226184793;-0.0015775980833501585;-0.001511409016900657;1.0441807937415974;9.999219892262522;0.8334955340667642;0.014005976842767026;0.014005958503775109;0.7983244346939259;-0.01341287197515279;0.7983491722664859
14.765536;1.0435906652256393;0.8333886882075887;0.7985011723041942;-0.0015775990101393653;-0.001511408746381927;1.0441821518714312;9.999233030466305;0.8334976885916596;0.014005977747915586;0.014005958629281962;0.7983248032149806;-0.013412862956220559;0.7983491045069016
14.775536;1.0435955615567605;0.833389825288044;0.798502019109196;-0.0015775999354063369;-0.0015114084774805407;1.0441833831815117;9.999246012278594;0.8334997562413691;0.014005978688642019;0.014005958768248795;0.798325106647577;-0.013412854403101577;0.7983490308690929
14.785536;1.0436004326780055;0.8333910093820361;0.7985027631290154;-0.0015776008578779702;-0.0015114082101598187;1.0441844827186517;9.999258859071073;0.8335017357980455;0.014005979664994592;0.014005958920177293;0.798325344726152;-0.013412846325703717;0.7983489550581816
14.795536;1.0436052719275546;0.8333922396465601;0.7985034018691521;-0.001577601776078046;-0.0015114079445148214;1.0441854465022862;9.999271590372432;0.8335036257959936;0.014005980675677905;0.014005959084761576;0.7983255173619309;-0.013412838721363136;0.798348882175775
14.805536;1.0436100731467592;0.833393514641186;0.7985039350958546;-0.0015776026886509292;-0.0015114076806808988;1.044186271466469;9.999284226342896;0.8335054236723547;0.01400598171846138;0.014005959262009138;0.7983256265071913;-0.013412831580961116;0.7983488173301855
14.815536;1.0436148310442046;0.8333948332116328;0.7985043659540427;-0.0015776035944870584;-0.0015114074185219903;1.0441869555292047;9.999296788118151;0.8335071267103535;0.014005982790630471;0.014005959451902285;0.7983256759904358;-0.013412824896486273;0.7983487646912333
14.825536;1.0436195408454794;0.8333961946880015;0.7985047002700869;-0.0015776044925748342;-0.001511407157412685;1.0441874977530974;9.99930928619138;0.8335087333096208;0.014005983889024009;0.014005959654245058;0.7983256701661513;-0.013412818670048012;0.7983487265376533
14.835536;1.0436241975292933;0.8333975985660701;0.7985049444828282;-0.001577605381773089;-0.0015114068962445099;1.0441878988942142;9.999321715707087;0.8335102428807295;0.014005985009939693;0.014005959868966357;0.798325613241845;-0.013412812917656811;0.7983487026411858
14.845536;1.0436287951107992;0.8333990444888755;0.7985051043685566;-0.0015776062607440293;-0.001511406633649764;1.0441881624912739;9.999334064729142;0.8335116552055863;0.01400598614938329;0.014005960096245286;0.7983255092699854;-0.013412807663354197;0.7983486910538096
14.855536;1.043633326066605;0.8334005317852432;0.7985051849421821;-0.0015776071279918354;-0.001511406368472814;1.0441882953322963;9.99934632328898;0.833512970483223;0.014005987303502164;0.014005960336387754;0.7983253619683411;-0.013412802931793467;0.7983486895178044
14.865536;1.0436377813312898;0.8334020582720568;0.7985051898907102;-0.0015776079818209288;-0.0015114061002361547;1.0441883059615553;9.99935848412446;0.8335141897890314;0.014005988468701139;0.014005960589879043;0.7983251748099196;-0.013412798746256364;0.7983486958655353
14.875536;1.0436421515032421;0.8334036199101726;0.798505120873228;-0.0015776088202910997;-0.001511405828947118;1.044188201912283;9.999370535859452;0.8335153151805128;0.01400598964135449;0.014005960857427556;0.79832495190688;-0.013412795128575834;0.7983487076948684
14.885536;1.0436464281529199;0.8334052121140141;0.7985049783403327;-0.0015776096414042548;-0.0015114055543838866;1.044187988218306;9.999382462699309;0.8335163498483315;0.01400599081751503;0.014005961139698618;0.7983246987380023;-0.01341279209688189;0.79834872264482
14.895536;1.0436506033138215;0.8334068309377436;0.7985047629394416;-0.0015776104432839672;-0.0015114052758817568;1.0441876680097892;9.99939425417883;0.8335172987423421;0.014005991993065306;0.014005961437040823;0.7983244215480204;-0.013412789663044305;0.7983487387443355
14.905536;1.0436546679150867;0.8334084726122162;0.798504476174036;-0.0015776112241185172;-0.0015114049927784938;1.044187243474673;9.999405907082732;0.833518168852244;0.014005993164069573;0.014005961749620136;0.7983241260699495;-0.013412787832287328;0.7983487540656419
14.915536;1.04365861131256;0.8334101324505647;0.7985041210867566;-0.0015776119821819734;-0.0015114047046737187;1.0441867163776688;9.999417417889289;0.8335189683840597;0.014005994326796221;0.014005962077613633;0.7983238171969769;-0.013412786606438349;0.7983487667708691
14.925536;1.0436624222343458;0.8334118049798733;0.7985037030762007;-0.0015776127159790277;-0.0015114044111635594;1.0441860887654169;9.999428780963745;0.8335197053169712;0.01400599547769402;0.014005962421042373;0.7983234994686256;-0.013412785988593277;0.7983487758475077
14.935536;1.0436660898674057;0.8334134853667388;0.7985032298492241;-0.0015776134242765556;-0.0015114041116779092;1.0441853638743188;9.99943999355065;0.8335203865923146;0.014005996613667512;0.014005962779527233;0.798323176961469;-0.013412785982380162;0.7983487815295992
14.945536;1.0436696044071374;0.8334151704774334;0.7985027104593656;-0.0015776141060013205;-0.0015114038058241749;1.0441845459354766;9.999451067122383;0.8335210184787197;0.014005997732173798;0.014005963152085696;0.798322852401813;-0.013412786585527041;0.798348785258578
14.955536;1.0436729577917914;0.8334168589770078;0.7985021542735353;-0.0015776147601189404;-0.0015114034937698823;1.0441836388128678;9.999462046763739;0.8335216071344599;0.014005998830893521;0.014005963536952241;0.7983225262708189;-0.013412787786220138;0.7983487895096855
14.965536;1.0436761443445635;0.8334185509889984;0.7985015701945194;-0.0015776153857224723;-0.0015114031762245136;1.044182645972974;9.999473020126747;0.8335221582914729;0.01400599990745098;0.014005963931749603;0.798322196256102;-0.01341278956616421;0.7983487974580384
14.975536;1.0436791603148052;0.8334202472471227;0.7985009658222995;-0.001577615982226976;-0.0015114028540757348;1.044182571684351;9.999484097459565;0.8335226764990664;0.014006000959481072;0.014005964333919424;0.7983218574810559;-0.013412791902694789;0.798348811966591
14.985536;1.0436820034533918;0.8334219479563575;0.7985003469937578;-0.0015776165493901018;-0.0015114025278994462;1.0441814207458464;9.999495379508952;0.8335231647432646;0.014006001984758277;0.014005964741013382;0.7983215037853982;-0.013412794764123414;0.7983488339935474
14.995536;1.0436846737146923;0.8334236523706349;0.7984997181656361;-0.0015776170872376315;-0.0015114021977654833;1.0441801975626552;9.999506942615936;0.8335236243863334;0.014006002981025053;0.014005965150734899;0.798321128982092;-0.013412798105026335;0.7983488621500988
15.005536;1.0436871740916291;0.8334253593134242;0.7984990829549213;-0.0015776175959695523;-0.0015114018635351948;1.0441789067997083;9.999518840375428;0.8335240553996639;0.01400600394582526;0.014005965560900412;0.798320727078995;-0.013412801867102666;0.7983488940633331
15.015536;1.0436895107116966;0.8334270672538726;0.7984984442407026;-0.001577618075772708;-0.0015114015251741783;1.044177554815441;9.999531111208176;0.8335244567693628;0.01400600487666799;0.014005965969619982;0.7983202923808279;-0.013412805983155572;0.7983489277580635
15.025536;1.0436916924417403;0.8334287733433837;0.7984978043221111;-0.001577618526810092;-0.0015114011826434237;1.0441761496513753;9.999543795613382;0.8335248263952002;0.014006005771138707;0.014005966375602098;0.7983198203856192;-0.013413810383781878;0.7983489788586958
15.035536;1.0436937305949974;0.8334304729696719;0.798497165836912;-0.0015776189496249256;-0.0015114008356437254;1.0441746997199757;9.999556953715457;0.8335251610722328;0.01400600662699843;0.014005966778269964;0.7983193085151812;-0.013413815005266245;0.7983490133761264
15.045536;1.0436956386155756;0.8334321604405207;0.798496532382281;-0.0015776193453638627;-0.0015114004836220398;1.0441732133622;9.999570666356039;0.8335254577760175;0.014006007442604676;0.014005967177804725;0.7983187558859844;-0.013413819791511856;0.798349047996562
15.055536;1.0436974311832132;0.8334334805672301;0.7984955735020315;-0.0015765136998213542;-0.0015103404976820837;1.0441716989854646;9.999585027597591;0.8335257153740212;0.014006008217183966;0.014005967575121295;0.7983181628361317;-0.013413824688510271;0.7983490816776961
15.065536;1.0436991232750121;0.8334351243370924;0.7984949613086783;-0.001576514045172391;-0.0015103401341449913;1.0441701642094252;9.999600139633179;0.8335259352696566;0.014006008950551365;0.014005967971426522;0.7983175311463031;-0.013413829639756705;0.7983491115693574
15.075536;1.0437007292992682;0.8334367356171006;0.7984943648559742;-0.0015765143664991726;-0.0015103397643851438;1.0441686144057365;9.999616105031768;0.8335261206358572;0.01400600964270462;0.014005968367548048;0.7983168645196406;-0.013413834588977042;0.7983491334054478
15.085536;1.0437022616025782;0.8334383075812984;0.7984937871965863;-0.0015765146640117488;-0.0015103393878961044;1.0441670515305757;9.999633015096748;0.8335262746795679;0.014006010293766904;0.014005968763909799;0.7983161678492592;-0.0134138394834128;0.7983491427760967
15.095536;1.0437037294293592;0.8334398339399792;0.7984932310950956;-0.0015765149374943354;-0.0015103390037228257;1.0441654743706537;9.999650940696519;0.8335263995507698;0.01400601090406742;0.014005969161125955;0.798315445505713;-0.013413844271046497;0.7983491361360324
15.105536;1.0437051393319918;0.8334413089889651;0.7984926997961038;-0.0015765151863672208;-0.0015103386106026023;1.0441638806141804;9.999669927600007;0.8335264971058846;0.014006011474062571;0.014005969560182192;0.7983147004150475;-0.01341384890249362;0.7983491112179644
15.115536;1.0437064960147036;0.8334427280377935;0.7984921975419144;-0.0015765154098567687;-0.0015103382072676312;1.044162268527381;9.999689995421397;0.8335265701865413;0.014006012004461376;0.01400596996202458;0.7983139345248507;-0.013413853343806948;0.7983490672037024
15.125536;1.0437078027719384;0.8334440868340606;0.7984917289928944;-0.0015765156074422654;-0.001510337792610906;1.0441606367276217;9.999711137438695;0.8335266221914337;0.014006012496692715;0.014005970367133365;0.7983131497402042;-0.013413857585338248;0.7983490044521665
15.135536;1.043709061480852;0.8334453800428437;0.7984912982159202;-0.001576515779516756;-0.001510337365887764;1.044158983654303;9.99973331693856;0.8335266551499245;0.014006012952856726;0.014005970775442945;0.7983123481581784;-0.01341386163886205;0.7983489235210225
15.145536;1.0437102722061566;0.8334466010798762;0.7984909081609296;-0.001576515927561927;-0.0015103369267481627;1.0441573082509508;9.999756467268696;0.833526668867234;0.014006013374916443;0.01400597118684851;0.7983115319893619;-0.013413865530637592;0.7983488242817732
15.155536;1.0437114329722847;0.8334477430818575;0.7984905604147126;-0.001576516053513653;-0.0015103364748383376;1.0441556115789004;9.999780506406761;0.8335266618999428;0.014006013764284285;0.014005971601940562;0.7983107043174681;-0.013413869291788031;0.7983487062705532
15.165536;1.043712540338907;0.8334487988992283;0.7984902549431948;-0.0015765161591740917;-0.0015103360096802728;1.0441538980929832;9.99980535333939;0.8335266322865562;0.0140060141221841;0.014005972022269761;0.7983098696397791;-0.013413872947391825;0.7983485698719403
15.175536;1.0437135903042893;0.8334497605628635;0.7984899903679998;-0.0015765162462243326;-0.0015103355311769193;1.0441521752495222;9.999830929639348;0.8335265772046557;0.014006014449908654;0.014005972449927623;0.7983090328183712;-0.013413876512360761;0.798348416767392
15.185536;1.0437145786406308;0.8334506193686771;0.798489764916274;-0.0015765163162279557;-0.0015103350398442213;1.0441504516109545;9.999857157822367;0.8335264928181937;0.014006014748573993;0.014005972886746668;0.7983081978978859;-0.013413879993701128;0.7983482494608493
15.195536;1.0437155008887702;0.8334513659830275;0.7984895772744526;-0.0015765163703175494;-0.0015103345364808677;1.0441487352154804;9.999883970207467;0.8335263748595139;0.014006015018784458;0.014005973333799323;0.7983073683068919;-0.01341388339313886;0.7983480709777452
15.205536;1.0437163530797426;0.8334519904682134;0.7984894267061885;-0.001576516409167096;-0.0015103340220608606;1.0441470334465182;9.999911316626822;0.8335262190518237;0.014006015260559805;0.014005973791539674;0.7983065474172397;-0.013413886706283924;0.7983478848558444
15.215536;1.0437171332288162;0.8334524827462316;0.7984893126678132;-0.001576516433588843;-0.0015103334978285134;1.0441453532627054;9.999939159082254;0.8335260207026081;0.014006015473363434;0.014005974260139942;0.7983057385090437;-0.013413889920326801;0.7983476948089417
15.225536;1.0437178419932613;0.8334528331382064;0.7984892347708693;-0.0015765164451830413;-0.0015103329648670097;1.044143700513704;9.999967462083866;0.8335257744855997;0.014006015656210208;0.014005974739569332;0.7983049447210987;-0.013413893021024376;0.7983475039433845
15.235536;1.0437184817062293;0.8334530327166177;0.7984891931370054;-0.0015765164463225462;-0.0015103324235142572;1.0441420796466514;9.999996184463361;0.8335254753047977;0.01400601580817242;0.014005975229462607;0.7983041690109961;-0.013413896006626347;0.7983473141138029
15.245536;1.0437190552399604;0.8334530737160026;0.7984891881896661;-0.0015765164394433305;-0.0015103318733739898;1.044140494517378;10.000025272823523;0.8335251193688012;0.01400601592894886;0.014005975729175073;0.798303413835371;-0.013413898890372186;0.7983471263017191
15.255536;1.0437195652576288;0.8334529499083863;0.7984892198169115;-0.0015765164262402922;-0.0015103313137624227;1.044138949073946;10.000054666180548;0.8335247047963735;0.014006016019032555;0.01400597623813994;0.7983026814051896;-0.013413901691750382;0.7983469415433009
15.265536;1.0437200131988857;0.8334526566743038;0.7984892868613519;-0.0015765164074380354;-0.0015103307442861146;1.044137447592751;10.000084305513607;0.8335242318138137;0.014006016079742091;0.014005976755983909;0.7983019746057087;-0.013413904432530576;0.7983467610167517
15.275536;1.0437203989359574;0.8334521906032457;0.7984893875646966;-0.0015765163829687527;-0.0015103301653104893;1.044135994942229;10.00011413082456;0.8335237027657497;0.014006016113319291;0.01400597728232268;0.7983012972483675;-0.01341390713835726;0.7983465853639832
15.285536;1.0437207214031716;0.8334515490996395;0.7984895207448033;-0.0015765163520197463;-0.0015103295779739098;1.0441345972682143;10.000144071412306;0.8335231222160864;0.014006016122825532;0.014005977816641356;0.7983006534090293;-0.013413909837561489;0.7983464142978168
15.295536;1.043720979570779;0.8334507306748598;0.7984896865227652;-0.0015765163131528578;-0.0015103289837913654;1.0441332625878357;10.000174046434752;0.8335224964436662;0.014006016111790238;0.014005978358163971;0.7983000467928599;-0.01341391255674144;0.7983462469039251
15.305536;1.0437211739695407;0.833449735630733;0.7984898857993028;-0.0015765162647216136;-0.0015103283842527592;1.0441320001203092;10.000203975088823;0.8335218320605406;0.014006016083923668;0.014005978905905889;0.7982994803567011;-0.013413915318169016;0.7983460821919839
15.315536;1.043721307496537;0.8334485665693943;0.7984901194719096;-0.0015765162052667056;-0.0015103277805901467;1.0441308189540863;10.000233781270056;0.8335211347525618;0.014006016043054252;0.014005979459337176;0.7982989557833327;-0.013413918142461626;0.7983459191941399
15.325536;1.0437213843716597;0.8334472283139382;0.7984903884774948;-0.0015765161337699;-0.0015103271736159483;1.0441297274841437;10.000263394150451;0.8335204086642612;0.014006015993017392;0.01400598001902472;0.7982984729589103;-0.013413921051181114;0.7983457566952169
15.335536;1.043721408920172;0.8334457270886674;0.79849069398698;-0.001576516049821601;-0.001510326563686787;1.0441287337601182;10.000292753058597;0.8335196570313732;0.014006015937390603;0.014005980586383037;0.7982980302449312;-0.013413924061524278;0.7983455933525472
15.345536;1.043721385605858;0.8334440691665277;0.7984910370964918;-0.0015765159535544614;-0.0015103259508659306;1.044127846008189;10.00032180884845;0.8335188839314269;0.014006015879348778;0.01400598116294451;0.7982976259218878;-0.013413927178463922;0.798345427997937
15.355536;1.0437213197326873;0.8334422598552981;0.7984914187139562;-0.0015765158453293676;-0.0015103253350524485;1.0441270719470643;10.000350523296563;0.8335180952254861;0.0140060158215777;0.014005981749985772;0.798297259799015;-0.01341393039509664;0.7983452593768434
15.365536;1.0437212179766855;0.8334403039804887;0.7984918397602114;-0.0015765157254479635;-0.0015103247158059357;1.0441264166298667;10.000378875409144;0.8335172981284321;0.014006015766090755;0.014005982348515281;0.7982969334815206;-0.01341393369707581;0.7983450860250484
15.375536;1.0437210880887346;0.8334382069913974;0.7984923010607613;-0.0015765155940349986;-0.0015103240919367787;1.044125881273873;10.000406868056961;0.8335165005019406;0.014006015714221994;0.014005982959326964;0.7982966490955509;-0.013413937062693665;0.7983449068014792
15.385536;1.0437209379879149;0.8334359754150956;0.7984928031551508;-0.0015765154509569139;-0.0015103234613709166;1.0441254639578852;10.000434526249272;0.8335157098633714;0.014006015666807677;0.014005983582954632;0.7982964076869274;-0.013413940463182995;0.798344721297302
15.395536;1.043720775750289;0.8334336174176982;0.7984933464763073;-0.001576515295808162;-0.0015103228215974974;1.0441251600312809;10.000461889337963;0.8335149322574581;0.014006015624302101;0.014005984219509012;0.7982962085785604;-0.013413943869037782;0.7983445301772399
15.405536;1.0437206101125711;0.8334311434894736;0.7984939317541357;-0.0015765151281344207;-0.0015103221701722352;1.0441249619396138;10.000489007326584;0.8335141721964215;0.014006015586893862;0.014005984868824898;0.7982960500462205;-0.013413947256564179;0.7983443355081629
15.415536;1.043720449934125;0.8334285660953277;0.7984945604047975;-0.0015765149477077148;-0.0015103215048972588;1.0441248597710704;10.000515940988189;0.8335134333180817;0.014006015554538096;0.014005985531029195;0.7982959309228493;-0.013413950607140365;0.7983441407239531
15.425536;1.0437203038642346;0.8334258986454743;0.7984952346345582;-0.0015765147546908422;-0.0015103208241199768;1.0441248425424026;10.000542755573461;0.8335127188321482;0.01400601552683367;0.014005986206772531;0.7982958521128328;-0.013413953904906283;0.7983439506069745
15.435536;1.0437201812440486;0.833423154599692;0.79849595698062;-0.0015765145497874033;-0.0015103201271362333;1.0441248993794692;10.000569513740935;0.8335120320753593;0.014006015503096518;0.014005986896786886;0.7982958168578657;-0.013413957141204153;0.7983437707790819
15.445536;1.0437200922212382;0.8334203467122369;0.7984967299636089;-0.0015765143342739857;-0.0015103194141938398;1.044125019852898;10.000596277240954;0.8335113767220431;0.014006015482637742;0.014005987601324599;0.7982958298281257;-0.013413960319131845;0.7983436062875137
15.455536;1.043720046491048;0.8334174862571568;0.7984975566190329;-0.0015765141097415685;-0.001510318686190249;1.044125193437202;10.000623107555347;0.8335107556975797;0.01400601546489991;0.014005988319908692;0.7982958961156562;-0.013413963448402823;0.7983434608215382
15.465536;1.043720052598618;0.8334145821776113;0.7984984409392651;-0.0015765138777475562;-0.0015103179443723318;1.0441254083877842;10.000650057328434;0.8335101699002021;0.014006015449402198;0.01400598905134643;0.798296020662967;-0.013413966536485376;0.7983433372961436
15.475536;1.0437201180161033;0.8334116408708778;0.7984993871472852;-0.0015765136397163973;-0.001510317190257728;1.044125650751012;10.000677166120397;0.8335096181670025;0.014006015435770644;0.014005989793897083;0.7982962076134482;-0.013413969586656428;0.7983432380587187
15.485536;1.0437202486809298;0.8334086670750035;0.7985003987662392;-0.0015765133970598194;-0.0015103164257956041;1.0441259047935858;10.000704468118272;0.8335090975670958;0.014006015424123884;0.014005990545664026;0.7982964592746595;-0.013413972601374346;0.7983431639179128
15.495536;1.0437204483136693;0.8334056647714927;0.798501478978331;-0.0015765131511227513;-0.0015103156532883745;1.0441261545661218;10.000732000228995;0.8335086033472823;0.01400601541548931;0.014005991305191156;0.7982967754042494;-0.013413975584990908;0.7983431141506079
15.505536;1.04372071842329;0.8334026373436371;0.7985026318777297;-0.0015765129028950423;-0.0015103148749223633;1.0441263846098916;10.00075980320124;0.8335081295984963;0.014006015411554554;0.014005992071766175;0.798297153247943;-0.013413978543770766;0.7983430882100954
15.515536;1.0437210587883279;0.8333995878223942;0.7985038628093415;-0.0015765126528936235;-0.0015103140923833605;1.044126579625352;10.000787915807473;0.833507670552271;0.0140060154137702;0.014005992845077203;0.7982975881635482;-0.01341398148478575;0.798343086661872
15.525536;1.0437214682005276;0.8333965193758829;0.7985051770434881;-0.001576512401322755;-0.0015103133068484062;1.0441267249356199;10.000816368765218;0.8335072208145282;0.014006015422658755;0.014005993624610443;0.7982980748158124;-0.013413984413656875;0.7983431105614672
15.535536;1.043721944827472;0.8333934349932045;0.7985065781340315;-0.0015765121480747282;-0.0015103125192359576;1.0441268077499477;10.000845181090023;0.833506774374914;0.014006015437964033;0.014005994409328919;0.7982986082331923;-0.013413987330298102;0.7983431609691077
15.545536;1.0437224858126006;0.8333903365851835;0.7985080675249899;-0.00157651189243168;-0.0015103117304392556;1.0441268174972274;10.000874355898627;0.833506324582801;0.014006015459268833;0.014005995197754917;0.7982991839123521;-0.01341399022674163;0.7983432392147723
15.555536;1.0437230878450412;0.8333872246794829;0.7985096453137293;-0.0015765116329799352;-0.0015103109413638694;1.0441267455587235;10.000903889760083;0.8335058656750315;0.014006015486398248;0.014005995988206493;0.7982997976274231;-0.013413993086654911;0.7983433471737043
15.565536;1.0437237492128175;0.8333840992069258;0.798511311307572;-0.0015765113678837157;-0.0015103101529049525;1.0441265860589815;10.000933794599717;0.8335053932548836;0.014006015519465136;0.014005996779131622;0.7983004454531355;-0.013413995884243147;0.7983434870114581
15.575536;1.0437244710035534;0.8333809608181973;0.79851306546203;-0.0015765110951378855;-0.0015103093660246028;1.0441263367243376;10.000964102430148;0.833504902993242;0.014006015558697864;0.014005997569623655;0.7983011236047648;-0.013413998586158498;0.798343660589441
15.585536;1.0437252563647221;0.8333778114066968;0.7985149071865568;-0.0015765108128750433;-0.0015103085819175306;1.044125998119795;10.000994845562822;0.8335043901960681;0.014006015604340465;0.014005998359541909;0.7983018284535492;-0.013414001156962754;0.7983438691068345
15.595536;1.0437261088811607;0.8333746533337152;0.7985168347019906;-0.0015765105198575575;-0.001510307802111536;1.044125572492293;10.001026032105816;0.8335038506982932;0.014006015656684658;0.01400599914895181;0.7983025568971555;-0.013414003564991958;0.798344113410559
15.605536;1.0437270310077729;0.8333714882093343;0.798518845467322;-0.0015765102156574447;-0.001510307028247218;1.0441250631536976;10.001057635243239;0.8335032814968732;0.014006015715924088;0.01400599993762487;0.798303306175483;-0.013414005787054017;0.7983443948882126
15.615536;1.0437280232809516;0.8333683163182973;0.7985209366367901;-0.001576509900567388;-0.0015103062615194234;1.0441244736757676;10.001089599520414;0.8335026811852123;0.014006015782137287;0.014006000724973038;0.7983040732216286;-0.013414007811652877;0.7983447159304465
15.625536;1.043729084676812;0.8333651369774402;0.798523104630185;-0.0015765095758156766;-0.0015103055024089282;1.044123807571107;10.001121851011959;0.8335020502306949;0.01400601585565287;0.014006001510111043;0.7983048544226747;-0.013414009639106363;0.7983450790435606
15.635536;1.0437302129468031;0.8333619493355912;0.7985253443934989;-0.0015765092435658498;-0.001510304751057504;1.044123069111663;10.001154305979732;0.8335013908221486;0.01400601593711516;0.014006002291795305;0.7983056455511515;-0.013414011278133457;0.7983454857420165
15.645536;1.0437314036633938;0.8333587530324089;0.7985276491584872;-0.00157650890615625;-0.0015103040076404547;1.0441222641535;10.001186879537187;0.8335007063754623;0.01400601602707843;0.014006003068343662;0.7983064418426188;-0.013414012743335937;0.7983459369214461
15.655536;1.0437326494384098;0.8333555482750982;0.7985300107804035;-0.0015765085654160195;-0.0015103032723609868;1.0441214002740704;10.001219485651909;0.8335000003887147;0.014006016125688976;0.014006003837867428;0.7983072387019817;-0.01341401405432076;0.7983464338201145
15.665536;1.0437339412337732;0.8333523353949863;0.7985324204358457;-0.0015765082225995498;-0.0015103025454038536;1.0441204865018847;10.001252033918531;0.8334992755205974;0.014006016232493772;0.014006004598690983;0.7983080323453364;-0.013414015233165495;0.7983469779108935
15.675536;1.0437352701322054;0.8333491141382854;0.7985348692576537;-0.0015765078784452178;-0.0015103018268753942;1.044119532846526;10.001284436651137;0.8334985337308825;0.014006016346222089;0.014006005349563465;0.7983088200673045;-0.013414016302147797;0.7983475703837141
15.685536;1.0437366275817033;0.8333458830770145;0.798537348308307;-0.0015765075333568303;-0.0015103011166936833;1.044118549728881;10.001316617533153;0.8334977761529714;0.014006016464862258;0.014006006089798496;0.7983096004032287;-0.013414017281899188;0.7983482123951285
15.695536;1.043738959036053;0.8333434008887864;0.7985398477442625;-0.001576748836844011;-0.0015105305483043177;1.044117547718833;10.001348510368304;0.8334970025640035;0.014006016586049375;0.014006006819536843;0.7983103724016775;-0.013414018186169972;0.7983489055169857
15.705536;1.0437403498283908;0.8333401439749989;0.7985423585660955;-0.0015767484921912812;-0.0015105298534703116;1.0441165382315931;10.001380050517385;0.8334962119024044;0.014006016707264262;0.014006007539847008;0.7983111345454992;-0.013414019018111968;0.7983496513758708
15.715536;1.043741747421698;0.8333368736136401;0.7985448707052739;-0.0015767481494999836;-0.0015105291645101057;1.0441155341459294;10.00141116868651;0.8334954032700836;0.01400601682579628;0.01400600825241469;0.7983118846820231;-0.013414019774493776;0.7983504509854382
15.725536;1.0437431470247642;0.8333335926432467;0.7985473757827927;-0.0015767478100789012;-0.0015105284795696233;1.044114548257432;10.00144179357595;0.8334945761259097;0.014006016938771005;0.014006008958823453;0.7983126201767804;-0.013414020452688346;0.798351304594538
15.735536;1.0437445449770582;0.8333303050211207;0.7985498669061355;-0.001576747475426986;-0.0015105277969343876;1.044113590629437;10.001471856150893;0.8334937297054648;0.014006017043433535;0.014006009659836751;0.7983133377625449;-0.013414021053977862;0.798352211510732
15.745536;1.0437459367476043;0.8333270142511711;0.7985523382014791;-0.0015767471470295536;-0.0015105271152381686;1.0441126683364093;10.001501294986207;0.8334928621770827;0.014006017137657582;0.014006010355356886;0.7983140337272192;-0.013414021581527382;0.798353169470379
15.755536;1.0437473154192205;0.8333237233906553;0.7985547853666212;-0.001576746826075738;-0.0015105264333276315;1.044111787454689;10.001530068925128;0.8334919701614246;0.014006017220244006;0.014006011044910428;0.7983147044184725;-0.013414022034061321;0.7983541741819951
15.765536;1.0437486725202136;0.8333204358943502;0.798557206980372;-0.0015767465133073926;-0.0015105257501163679;1.0441109537783375;10.001558159623423;0.8334910490992886;0.014006017290724634;0.014006011727983204;0.7983153467875708;-0.01341402240417593;0.7983552197042839
15.775536;1.043749999840091;0.8333171558115372;0.7985596042921949;-0.0015767462091625618;-0.0015105250646607349;1.0441101717134245;10.001585559453472;0.8334900941833459;0.014006017348911487;0.014006012404140811;0.7983159586600722;-0.01341402268738394;0.7983562994491328
15.785536;1.043751291176362;0.8333138875139222;0.7985619796245225;-0.0015767459140895886;-0.001510524376434904;1.0441094431427262;10.001612269963708;0.8334891009625243;0.014006017394646202;0.014006013073018082;0.7983165389186012;-0.013414022889039432;0.7983574068782046
15.795536;1.0437525434353545;0.8333106355308603;0.798564335497607;-0.0015767456286206918;-0.001510523685438452;1.0441087671660727;10.001638308757993;0.8334880654122947;0.014006017427858553;0.014006013734094875;0.7983170877411918;-0.013414023018219878;0.7983585358521206
15.805536;1.0437537562935368;0.8333074040793037;0.798566674744128;-0.001576745353345603;-0.00151052299213812;1.0441081407684478;10.001663707827214;0.8334869840539875;0.014006017448476472;0.014006014386587811;0.7983176059034186;-0.013414023083258278;0.7983596809143543
15.815536;1.0437549308586467;0.8333041968725383;0.7985690009028704;-0.0015767450890749153;-0.0015105222975371696;1.0441075592143543;10.001688510280353;0.8334858542416904;0.014006017455934845;0.014006015029702345;0.7983180935918299;-0.013414023100220215;0.7983608368199503
