time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.825536;1.0437560684743024;0.8333010181839361;0.7985713185585291;-0.0015767448369734;-0.0015105216031419462;1.0441070157609442;10.001712769855171;0.8334846745244863;0.014006017448850513;0.014006015662841683;0.7983185504774594;-0.013414023099362642;0.7983619979641853
15.835536;1.0437571699905055;0.8332978739432476;0.798573632974177;-0.0015767445984021192;-0.001510520910689148;1.0441065020250249;10.001736544396184;0.8334834449593995;0.01400601742548299;0.014006016285487012;0.7983189762632418;-0.013414023118956599;0.7983631590834475
15.845536;1.0437582350570112;0.8332947710271503;0.7985759487982975;-0.0015767443745947286;-0.0015105202218878727;1.0441060093274508;10.001759885216911;0.8334821671934787;0.01400601738448729;0.014006016897042955;0.7983193699974114;-0.013414023193352184;0.7983643161806581
15.855536;1.043759261900027;0.8332917152009073;0.7985782685799859;-0.0015767441665498533;-0.0015105195383191684;1.0441055301203344;10.001782834051745;0.8334808443250127;0.014006017325062372;0.014006017496904609;0.7983197293258316;-0.013414023344059459;0.7983654665621596
15.865536;1.0437602484985329;0.8332887101844747;0.7985805923477692;-0.0015767439752344017;-0.0015105188616180718;1.0441050586233618;10.001805424919802;0.8334794804407977;0.01400601724668229;0.01400601808448888;0.798320051271196;-0.013414023579791457;0.7983666084819924
15.875536;1.043761193909989;0.8332857587658509;0.7985829187358375;-0.001576743801699656;-0.0015105181937646673;1.0441045900981618;10.001827679962645;0.8334780800798816;0.014006017149016043;0.014006018659003;0.7983203332209977;-0.013414023899534387;0.7983677404801341
15.885536;1.0437620982286906;0.8332828642840947;0.7985852461933005;-0.0015767436467690903;-0.0015105175370247039;1.0441041195135559;10.001849604645457;0.8334766481412429;0.014006017032046996;0.014006019219266967;0.7983205726418957;-0.013414024289616333;0.7983688604973853
15.895536;1.0437629619170485;0.8332800310891441;0.798587572886121;-0.0015767435106944447;-0.001510516893657092;1.04410364134344;10.001871185286067;0.8334751900731074;0.014006016896256137;0.014006019763893254;0.7983207665669855;-0.01341402472548492;0.7983699651849311
15.905536;1.0437637848158845;0.8332772640178392;0.7985898966511887;-0.0015767433933898869;-0.0015105162657736582;1.0441031504611002;10.0018923783849;0.8334737116107616;0.014006016742682405;0.014006020291774375;0.7983209118976906;-0.013414025185520448;0.7983710498124031
15.915536;1.0437645649968732;0.8332745673888747;0.7985922161814936;-0.0015767432948737628;-0.0015105156552110636;1.0441026420947686;10.00191310110614;0.8334722180780366;0.014006016572736897;0.014006020802652586;0.7983210055595672;-0.013414025660780326;0.7983721093548217
15.925536;1.0437652992614053;0.8332719438279023;0.798594531581116;-0.0015767432152433089;-0.0015105150632953796;1.0441021110705448;10.001933245062197;0.8334707140573836;0.014006016388034547;0.014006021297458602;0.7983210438512135;-0.013414026152905495;0.7983731395195784
15.935536;1.0437659851409808;0.8332693939211058;0.7985968434340047;-0.0015767431543943235;-0.0015105144907439996;1.0441015527841935;10.001952706144493;0.8334692038796375;0.014006016190409244;0.014006021778047089;0.7983210218590621;-0.013414026671769592;0.7983741363393209
15.945536;1.0437666218176382;0.8332669177547759;0.7985991516348087;-0.001576743111961799;-0.0015105139377916135;1.0441009649555104;10.001971400656672;0.8334676929292727;0.014006015982022049;0.014006022246380718;0.7983209334856187;-0.013414027236755093;0.7983750958905527
15.955536;1.0437672097957025;0.8332645168295284;0.7986014542676566;-0.0015767430874976003;-0.001510513404382057;1.0441003473176507;10.00198926250345;0.8334661887458841;0.014006015765426488;0.014006022704046482;0.7983207718683233;-0.013414027872018664;0.7983760148579023
15.965536;1.0437677510065926;0.8332621943770288;0.7986037468464933;-0.0015767430807125987;-0.001510512890284498;1.0440997003823744;10.002006240171617;0.8334647008182845;0.0140060155433282;0.014006023152580985;0.7983205304332633;-0.013414028595164112;0.7983768907349803
15.975536;1.0437682486876827;0.8332596055397986;0.7986056882861126;-0.0015756370748651926;-0.0015094527666999723;1.0440990260648901;10.002022292822918;0.8334632393281677;0.014006015318141146;0.014006023593743299;0.7983202046164658;-0.013414029412870909;0.798377721543077
15.985536;1.0437687063228882;0.8332574517999829;0.7986079388859137;-0.00157563710308909;-0.0015094522900475794;1.044098328977824;10.002037378347309;0.8334618134701705;0.01400601509192078;0.014006024029326877;0.7983197928870223;-0.013414030324566223;0.7983785054007345
15.995536;1.0437691269050364;0.8332553863275775;0.7986101553269952;-0.0015756371480097275;-0.0015094518314047887;1.0440976155124262;10.002051444406602;0.8334604303097873;0.014006014866641915;0.014006024461114803;0.7983192963890983;-0.013414031320716033;0.7983792400955071
16.005536;1.0437695125507778;0.833253409896628;0.798612328544916;-0.0015756372085237455;-0.0015094513904621676;1.0440968912310722;10.002064424277886;0.8334590945366241;0.014006014644184737;0.014006024891014558;0.7983187182754208;-0.013414032375434478;0.798379923105102
16.015536;1.0437698638964912;0.8332515230025749;0.7986144495539276;-0.0015756372836426885;-0.0015094509673112247;1.0440961590814657;10.002076231218906;0.8334578082624376;0.014006014426090948;0.01400602532095168;0.7983180628295689;-0.013414033445736797;0.7983805524612043
16.025536;1.043770180109063;0.8332497264256075;0.7986165092724885;-0.0015756373728645593;-0.001509450562454017;1.0440954192073875;10.002086762954297;0.8334565711247046;0.01400601421358733;0.014006025752620289;0.7983173340228291;-0.013414034481057067;0.7983811277745513
16.035536;1.043770459569102;0.8332480209548269;0.7986184988889123;-0.0015756374760178863;-0.0015094501763468992;1.0440946691813846;10.00209591883176;0.8334553812680378;0.014006014007831242;0.01400602618745345;0.7983165349799023;-0.013415035435322744;0.7983816668622137
16.045536;1.0437707002790697;0.83324640734568;0.7986204103070779;-0.0015756375927868133;-0.001509449808808893;1.044093904362072;10.002103604895968;0.8334542363115073;0.014006013810142475;0.014006026626719402;0.7983156687867573;-0.01341503627431029;0.7983821375661744
16.055536;1.0437709002753983;0.8332448868656948;0.7986222358048434;-0.001575637722352885;-0.0015094494590436412;1.0440931190988945;10.002109720567153;0.8334531335855713;0.014006013622255564;0.014006027071487017;0.798314739082874;-0.013415036976462102;0.7983825582728494
16.065536;1.0437710581329036;0.8332434611192601;0.7986239675092084;-0.0015756378633317203;-0.0015094491265197525;1.0440923079442164;10.002114151640665;0.8334520702208524;0.014006013446538127;0.014006027522679354;0.7983137501269678;-0.013415037529360142;0.7983829309601012
16.075536;1.0437711727161174;0.8332421311835968;0.7986255975211377;-0.001575638014089527;-0.0015094488117527104;1.0440914658056655;10.002116779947873;0.8334510433603731;0.014006013285938982;0.014006027981274356;0.7983127066835535;-0.013415037924998261;0.7983832577791643
16.085536;1.043771242861933;0.8332408973049099;0.7986271186127373;-0.0015756381731240492;-0.0015094485159732043;1.0440905875168245;10.002117493196055;0.8334500499207842;0.014006013143617926;0.014006028448418181;0.7983116137732311;-0.013415038157051964;0.7983835406503871
16.095536;1.0437712678574405;0.8332397588426521;0.7986285249979003;-0.001575638339017326;-0.0015094482403051341;1.044089668383661;10.002116189554057;0.8334490865355124;0.014006013022623012;0.014006028925465137;0.7983104769438748;-0.013415038220924136;0.798383781477821
16.105536;1.0437712480017063;0.8332387139800408;0.7986298124009095;-0.001575638510373966;-0.0015094479854879698;1.044088705875414;10.002112789594426;0.833448150172913;0.014006012925904948;0.014006029414158037;0.798309302802383;-0.01341503811160853;0.7983839824774829
16.115536;1.0437711846126552;0.8332377597254664;0.7986309774478708;-0.0015756386861309447;-0.0015094477520604444;1.0440877002487792;10.00210725163135;0.8334472381336556;0.014006012856404812;0.014006029916827832;0.7983080984590356;-0.013415037818584963;0.7983841460211211
16.125536;1.0437710796940467;0.8332368923250005;0.7986320173877229;-0.001575638865533079;-0.0015094475405707762;1.044086654140208;10.002099576870565;0.8334463472832409;0.014006012816954563;0.014006030436069893;0.7983068701312792;-0.01341503732345912;0.7983842743175679
16.135536;1.0437709361450718;0.8332361077522781;0.798632930149551;-0.0015756390476050035;-0.0015094473516056612;1.0440855728509475;10.002089800511593;0.8334454735404945;0.014006012810244012;0.01400603097393402;0.7983056228685353;-0.013415036601832542;0.7983843692847516
16.145536;1.0437707585938434;0.8332354020399231;0.798633713957499;-0.0015756392309323583;-0.0015094471857065091;1.0440844644338538;10.00207796902266;0.8334446119657959;0.014006012838978605;0.01400603153148838;0.7983043617672076;-0.01341503562669594;0.7983844328661487
16.155536;1.043770553668699;0.833234771609068;0.7986343666879665;-0.0015756394138883325;-0.0015094470434324249;1.0440833382401609;10.002064115741991;0.8334437575844593;0.01400601290594923;0.014006032109012787;0.7983030924238677;-0.013415034370078977;0.7983844675752253
16.165536;1.0437703291794247;0.8332342138743152;0.7986348858927279;-0.001575639594897606;-0.0015094469255508187;1.0440822025576508;10.002048254210859;0.8334429062966872;0.014006013013909623;0.014006032706230541;0.7983018196557373;-0.013415032801356988;0.7983844764075265
16.175536;1.0437700925113003;0.8332337274913824;0.7986352695610479;-0.0015756397726528106;-0.0015094468328862318;1.0440810631453505;10.002030394237739;0.8334420549453203;0.014006013165356792;0.014006033322370244;0.7983005464703098;-0.013415030885305141;0.7983844619020628
16.185536;1.04376984916341;0.8332333121446708;0.798635516574976;-0.0015756399462924626;-0.0015094467657701164;1.0440799235148595;10.00201056397328;0.8334412010165325;0.014006013362317275;0.01400603395628661;0.798299274783111;-0.013415028585404203;0.7983844254233552
16.195536;1.0437696024727623;0.8332329685994513;0.7986356266079765;-0.001575640115357574;-0.001509446723792473;1.0440787857251004;10.001988815932346;0.8334403426895618;0.014006013606455139;0.014006034606675433;0.7982980068813184;-0.013415025870741832;0.7983843675272606
16.205536;1.0437693542650528;0.833232698036339;0.7986356002347619;-0.0015756402795049755;-0.0015094467060708682;1.0440776507985816;10.001965217884175;0.833439478830185;0.014006013899367039;0.014006035272267053;0.7982967461465962;-0.013415022716568277;0.7983842886670791
16.215536;1.0437691059539453;0.833232500208516;0.7986354393802785;-0.0015756404383389189;-0.0015094467115688418;1.044076519560669;10.001939841892636;0.8334386084643048;0.014006014242419785;0.014006035951918207;0.7982954972289963;-0.013415019098877672;0.7983841892632293
16.225536;1.0437688595338195;0.8332323725567694;0.7986351475039145;-0.0015756405914727426;-0.0015094467391458901;1.0440753940745846;10.001912754707767;0.8334377299701694;0.014006014636252577;0.014006036644646214;0.7982942661407842;-0.01341501499212938;0.7983840689687677
16.235536;1.0437686172708724;0.8332323111294807;0.7986347291263081;-0.0015756407385087436;-0.001509446787238672;1.0440742781143886;10.001884013652896;0.8334368401387892;0.014006015080603396;0.014006037349642413;0.7982930600688355;-0.01341501036958529;0.7983839258696643
16.245536;1.0437683807101241;0.8332323116899274;0.7986341889570601;-0.0015756408788693498;-0.0015094468535330012;1.044073175743085;10.001853672353484;0.8334359333106292;0.014006015574685386;0.014006038066278568;0.7982918874986968;-0.013415005202532623;0.7983837573022962
16.255536;1.0437681506733163;0.8332323698732997;0.7986335308707067;-0.0015756410117962476;-0.0015094469351640879;1.0440720892646425;10.001821789326666;0.8334350017027926;0.014006016117573397;0.014006038794143971;0.7982907585149329;-0.013414999457393002;0.7983835617102153
16.265536;1.0437679281720997;0.8332324808293207;0.7986327571898788;-0.0015756411367733778;-0.0015094470291924385;1.0440710185726263;10.001788431184453;0.8334340372772083;0.014006016708175452;0.014006039533147266;0.7982896837122848;-0.013414993091935508;0.7983833386872312
16.275536;1.0437677153614824;0.8332326393662504;0.7986318691644916;-0.0015756412539986615;-0.0015094471328495544;1.0440699626675523;10.00175367413593;0.8334330334758202;0.014006017345252923;0.014006040283563096;0.7982886723577902;-0.013414986057102037;0.7983830876060459
16.285536;1.0437675158198565;0.8332328409776534;0.798630868192148;-0.0015756413641491922;-0.001509447243533961;1.0440689214581906;10.001717607987914;0.833431985270419;0.014006018027724932;0.014006041045933199;0.798287731967993;-0.013414978305812354;0.7983828072390546
16.295536;1.043767334215676;0.8332330831877596;0.7986297565552893;-0.001575641467635255;-0.0015094473588259404;1.0440678951068398;10.00168033497201;0.8334308881399604;0.014006018754924335;0.014006041820912054;0.7982868684483793;-0.013414969800876008;0.7983824959713234
16.305536;1.043767175865919;0.8332333660239981;0.7986285375891244;-0.001575641564277521;-0.0015094474766883185;1.0440668821426473;10.001641962603681;0.8334297378106758;0.014006019526666847;0.014006042609089539;0.7982860852429093;-0.013414960517354399;0.7983821518299722
16.315536;1.0437670461031046;0.8332336909146822;0.7986272155938617;-0.0015756416533028372;-0.0015094475956834827;1.044065879940689;10.001602597276513;0.8334285310367179;0.014006020342947454;0.014006043410943204;0.7982853830296366;-0.013414950441783374;0.7983817730543094
16.325536;1.0437669499436903;0.8332340591420003;0.7986257957014271;-0.0015756417331583917;-0.001509447714940914;1.0440648863570952;10.001562336602744;0.8334272662063748;0.01400602120336805;0.014006044226926952;0.7982847608325594;-0.01341493957317475;0.7983813587274504
16.335536;1.0437668922348344;0.8332344714345467;0.7986242840997013;-0.001575641801572715;-0.00150944783379413;1.0440638992031668;10.001521264749874;0.8334259432325107;0.014006022106732137;0.014006045057410956;0.7982842171621866;-0.013414927925226786;0.7983809085340132
16.345536;1.0437668772720343;0.833234928443494;0.7986226883831355;-0.0015756418560285692;-0.0015094479513423848;1.044062914962636;10.001479460894975;0.833424562868301;0.014006023051012943;0.014006045902556403;0.7982837504122148;-0.013414915521822859;0.7983804224966475
16.355536;1.0437669079187681;0.8332354305032758;0.7986210170607844;-0.0015756418939990187;-0.0015094480664282223;1.04406192898324;10.001437015284994;0.8334231255497608;0.014006024033629771;0.014006046762159427;0.7982833583379656;-0.013414902388699508;0.7983799011744417
16.365536;1.0437669851293498;0.8332359764396823;0.7986192783180582;-0.001575641912871607;-0.0015094481780511858;1.044060937102683;10.001394037991828;0.8334216304284774;0.014006025051722267;0.014006047635495384;0.7982830371994024;-0.013414888552577593;0.798379345208378
16.375536;1.0437671076453157;0.833236563123432;0.7986174795631199;-0.001575641910138898;-0.0015094482857830381;1.0440599376480721;10.001350648954768;0.8334200757431792;0.014006026102234524;0.014006048521622278;0.7982827818530214;-0.013414874045133113;0.798378754253463
16.385536;1.043767271364209;0.833237186190728;0.7986156278468015;-0.0015756418837519564;-0.001509448389883659;1.0440589314402704;10.001306954785226;0.8334184597836198;0.014006027182029378;0.014006049419967593;0.7982825865729634;-0.013414858907484313;0.7983781267234851
16.395536;1.0437674694480774;0.833237840569482;0.7986137299921543;-0.0015756418321123543;-0.0015094484910355673;1.0440579196351552;10.001263040827585;0.8334167808193828;0.014006028288219488;0.01400605033047422;0.79828244569538;-0.013414843197864255;0.798377460619215
16.405536;1.0437676939268647;0.833238520410684;0.7986117930972324;-0.0015756417537317025;-0.001509448589974944;1.0440569020475974;10.001218989002847;0.8334150367952169;0.01400602941841806;0.014006051253274514;0.7982823544247969;-0.013414826994843265;0.798376754303977
16.415536;1.0437679368280475;0.833239219271915;0.7986098258388823;-0.001575641646808388;-0.001509448687382796;1.0440558772624682;10.001174898593815;0.8334132258240268;0.014006030570554042;0.014006052188482174;0.7982823100075019;-0.013414810388701872;0.7983760065886293
16.425536;1.0437681898292133;0.8332399310339372;0.7986078389146585;-0.001575641509007547;-0.0015094487839456459;1.044054844328646;10.001130891520365;0.8334113467854039;0.01400603174259928;0.014006053136143996;0.7982823121682728;-0.013414793467760979;0.7983752168092255
16.435536;1.0437684449650804;0.8332406507994814;0.7986058436832095;-0.0015756413378588785;-0.0015094488803826945;1.0440538048703953;10.001087099173567;0.8334093995017043;0.014006032932724208;0.014006054095911595;0.7982823617652766;-0.013414776310279687;0.79837438568746
16.445536;1.0437686968241913;0.8332413751977485;0.7986038503309799;-0.0015756411316121533;-0.0015094489775268774;1.0440527636760224;10.001043645545074;0.833407384566737;0.014006034139446689;0.014006055066767787;0.7982824588591427;-0.013414758987344358;0.7983735162211308
16.455536;1.0437689434070438;0.8332421025145829;0.7986018673052852;-0.0015756408896137675;-0.001509449076257016;1.0440517273295415;10.001000646868702;0.8334053030528072;0.014006035361381189;0.014006056047078965;0.7982826022098846;-0.013414741567793254;0.7983726132047131
16.465536;1.043769185282917;0.8332428324021062;0.7985999013694917;-0.0015756406119500686;-0.001509449177150108;1.0440507019392293;10.00095821520198;0.8334031563261003;0.014006036597018994;0.014006057034558494;0.7982827895916973;-0.013414724114116504;0.7983716820243794
16.475536;1.043769424840798;0.8332435650702776;0.7985979570233032;-0.001575640299169429;-0.001509449280513121;1.0440496910476496;10.000916445848791;0.833400946131295;0.014006037844680339;0.01400605802625656;0.7982830178386202;-0.013414706677769731;0.7983707280383905
16.485536;1.0437696657380138;0.8332443009454611;0.7985960364222257;-0.0015756399523500562;-0.0015094493868015894;1.0440486949381107;10.000875405314968;0.8333986752039261;0.01400603910251509;0.014006059018955163;0.7982832829486197;-0.013414689302678648;0.7983697563010701
16.495536;1.0437699118980426;0.8332450407521044;0.798594140593942;-0.0015756395730597585;-0.001509449496659852;1.0440477115339026;10.000835135999862;0.8333963479698258;0.014006040368818869;0.014006060009717197;0.7982835800960669;-0.013414672029651529;0.7983687711473223
16.505536;1.0437701670182657;0.8332457853783297;0.7985922704515886;-0.001575639163159163;-0.0015094496108093282;1.0440467376813807;10.000795663944034;0.8333939702434264;0.014006041642434344;0.014006060996065875;0.7982839036889074;-0.01341465489787456;0.7983677754863033
16.515536;1.0437704351313992;0.8332465353681285;0.7985904265671802;-0.001575638724491463;-0.0015094497303498962;1.0440457698337575;10.000757001670557;0.8333915482649311;0.014006042922522747;0.014006061975554148;0.7982842480973433;-0.01341463794741804;0.7983667703429876
16.525536;1.043770720521629;0.8332472900375292;0.7985886083372765;-0.0015756382585481582;-0.0015094498569173799;1.0440448040692707;10.000719155403104;0.8333890884127882;0.014006044207932902;0.014006062945213296;0.798284608961414;-0.01341462121730517;0.7983657554223437
16.535536;1.0437710263815145;0.8332480469880013;0.7985868134877554;-0.0015756377664568352;-0.001509449992224878;1.044043835977035;10.0006821376585;0.8333865974947975;0.0140060454969636;0.014006063901405769;0.7982849845887746;-0.013414604733646864;0.7983647299105956
16.545536;1.043771353975728;0.8332488026943998;0.798585038461269;-0.0015756372491160069;-0.0015094501376831386;1.0440428604796652;10.000645976864325;0.8333840826164681;0.014006046787539046;0.014006064839998658;0.7982853765170974;-0.013414588498914137;0.7983636929879426
16.555536;1.0437717030062021;0.8332495534608233;0.7985832794270776;-0.0015756367070594009;-0.001509450294527286;1.044041871118161;10.00061071718162;0.8333815505626179;0.014006048077376149;0.014006065756835055;0.7982857884094952;-0.0134145724927827;0.7983626446876582
16.565536;1.0437720722609698;0.8332502958912904;0.798581532840802;-0.0015756361401999788;-0.0015094504639411757;1.0440408593469896;10.000576409690682;0.833379007512525;0.01400604936401719;0.014006066648342898;0.7982862239915315;-0.013414556680439461;0.7983615865096643
16.575536;1.043772460270137;0.833251027583728;0.7985797952320846;-0.0015756355478370966;-0.00150945064698838;1.044039815727678;10.000543106478272;0.83337645926437;0.014006050644769669;0.014006067511686425;0.7982866856223606;-0.013414541020438167;0.798360521305917
16.585536;1.0437728657492815;0.8332517480930088;0.7985780634170218;-0.0015756349290762962;-0.0015094508445649636;1.0440387326417284;10.000510857531452;0.8333739114355082;0.014006051916751642;0.01400606834443886;0.7982871739642529;-0.013414525471786039;0.7983594532011689
16.595536;1.0437732867681937;0.8332524583739644;0.798576335461428;-0.0015756342833236248;-0.0015094510573510193;1.044037604938006;10.000479699758815;0.833371369622532;0.014006053177131323;0.01400606914434415;0.7982876881566714;-0.013414510003450748;0.7983583874286633
16.605536;1.043773719092067;0.8332531589641682;0.7985746108633787;-0.001575633610440016;-0.001509451285853542;1.044036428100361;10.000449640403987;0.8333688397797152;0.01400605442324095;0.014006069909285134;0.7982882263656902;-0.013414494599711856;0.7983573297048878
16.615536;1.043774156013847;0.833253848944975;0.7985728895425765;-0.0015756329106842428;-0.0015094515306865247;1.044035197151296;10.000420647970753;0.833366328588982;0.014006055652471372;0.014006070637354491;0.7982887870647234;-0.013414479255302423;0.7983562856617562
16.625536;1.0437745902208415;0.8332545263570523;0.7985711709471572;-0.0015756321845890944;-0.0015094517928190552;1.0440339067686755;10.000392657367847;0.8333638432437885;0.014006056862076417;0.014006071327032825;0.7982893700857759;-0.013414463967631234;0.7983552607318601
16.635536;1.0437750158789085;0.8332551892861063;0.7985694537858686;-0.0015756314325948923;-0.0015094520735740797;1.0440325511308546;10.000365575769196;0.8333613907927414;0.01400605804896948;0.014006071977287293;0.7982899757555071;-0.013414448735312879;0.798354260372127
16.645536;1.0437754294091657;0.8332558359864102;0.7985677361669122;-0.0015756306546765232;-0.001509452374484916;1.0440311240024283;10.000339283404468;0.8333589775869302;0.014006059209814672;0.014006072587540608;0.7982906027264317;-0.013414433563294257;0.7983532902502765
16.655536;1.043775829182712;0.8332564638835198;0.7985660160405885;-0.0015756298503410771;-0.0015094526970500157;1.044029619844904;10.0003136464319;0.8333566086544991;0.01400606034156101;0.014006073157670777;0.7982912469425093;-0.013414418464364456;0.7983523561478539
16.665536;1.0437762155044608;0.8332570694654229;0.7985642915240971;-0.0015756290187958263;-0.001509453042337286;1.044028034626987;10.000288542045796;0.8333542875069853;0.01400606144192102;0.01400607368784458;0.7982919026438443;-0.013414403451675268;0.7983514637394744
16.675536;1.0437765909116439;0.8332576495000334;0.7985625609410013;-0.0015756281590683196;-0.001509453410625595;1.0440263649879882;10.000263877827308;0.8333520170748416;0.014006062509156812;0.014006074178095178;0.7982925637032502;-0.013414388529340416;0.7983506182346365
16.685536;1.043776959712427;0.8332582015288799;0.7985608227211466;-0.0015756272703238076;-0.0015094538014025888;1.0440246068462686;10.000239594248656;0.8333498006755735;0.014006063541403284;0.014006074628049418;0.7982932238367989;-0.013414373686758676;0.7983498235994373
16.695536;1.0437773272709145;0.8332587229354325;0.7985590751462845;-0.0015756263522829145;-0.001509454213570445;1.0440227556309845;10.000215651758095;0.8333476418955947;0.014006064536418816;0.014006075037004875;0.7982938763838873;-0.013414358901077861;0.7983490820350622
16.705536;1.0437776998855874;0.8332592108551967;0.798557316230775;-0.001575625405187109;-0.0015094546455496664;1.0440208080746436;10.000192019044315;0.8333455434786392;0.014006065491847599;0.014006075404124333;0.7982945142314265;-0.013414344147950204;0.7983483947615783
16.715536;1.0437780842248285;0.8332596637423133;0.7985555441922898;-0.0015756244292824569;-0.0015094550953930162;1.0440187637091278;10.000168673534397;0.8333435061989751;0.014006066405455013;0.014006075728361411;0.7982951297869942;-0.013414329411086997;0.7983477636684103
16.725536;1.0437784856374852;0.8332600818042389;0.7985537583421701;-0.0015756234244645743;-0.001509455561120776;1.044016625414945;10.000145609726525;0.8333415290783333;0.014006067275370503;0.014006076008237339;0.7982957153864073;-0.013414314684341814;0.7983471926536819
16.735536;1.043778907125929;0.8332604651387185;0.7985519595633495;-0.0015756223904155402;-0.0015094560411342943;1.0440143989634958;10.000122847092506;0.8333396106352395;0.01400606810032812;0.014006076242123636;0.7982962638677745;-0.013414299969682743;0.7983466876942619
16.745536;1.0437793497883086;0.8332608120593226;0.7985501497385807;-0.0015756213268364103;-0.0015094565343889948;1.0440120919630167;10.000100428781447;0.8333377496781188;0.01400606887942986;0.014006076428809307;0.7982967688896919;-0.013414285277452464;0.7983462552126642
16.755536;1.0437798128086428;0.8332611194022529;0.7985483305978878;-0.001575620233508014;-0.0015094570402744846;1.0440097133239306;10.000078416727339;0.833335945630265;0.014006069611511424;0.014006076567619015;0.7982972249841831;-0.013414270627095675;0.798345899963603
16.765536;1.0437802929921427;0.8332613835674475;0.7985465032538938;-0.0015756191103344591;-0.0015094575583284064;1.044007272603519;10.000056893305796;0.8333341990702364;0.01400607029461853;0.014006076658058631;0.7982976267986485;-0.013414256044941524;0.79834562428958
16.775536;1.0437807859787933;0.833261600823626;0.7985446685960271;-0.0015756179574136005;-0.0015094580879072123;1.0440047784477513;10.000035961540359;0.83333251212655;0.014006070925887949;0.01400607669937472;0.798297968281525;-0.013414241565157841;0.7983454287709618
16.785536;1.0437812882071942;0.8332617676114692;0.7985428272916741;-0.0015756167752513637;-0.0015094586279765945;1.0440022373612228;10.000015737226486;0.8333308887305648;0.014006071501968155;0.014006076690498004;0.7982982436402858;-0.013414227235178808;0.7983453128912782
16.795536;1.0437817969388299;0.833261881324399;0.7985409792603655;-0.0015756155652052965;-0.0015094591771615188;1.0439996537979126;9.999996340040484;0.8333293348231344;0.014006072019594822;0.01400607663036289;0.7982984494230819;-0.013414213117859028;0.7983452750404995
16.805536;1.043782309008425;0.8332619402739235;0.7985391239144212;-0.001575614329580418;-0.0015094597341105504;1.0439970311222782;9.999977892801658;0.8333278578374786;0.014006072475846754;0.014006076518275252;0.7982985855436732;-0.013414199286459427;0.7983453120769236
16.815536;1.0437828204702144;0.8332619425608123;0.7985372610638451;-0.0015756130710674588;-0.0015094602978282206;1.043994372649921;9.999960525874714;0.8333264659938291;0.014006072868184762;0.014006076354417705;0.798298655029949;-0.013414185814770017;0.7983454187589062
16.825536;1.043783327073338;0.8332618854148512;0.7985353913688529;-0.0015756117921237633;-0.0015094608676273094;1.0439916828735145;9.999944370070738;0.8333251675825368;0.014006073194517419;0.014006076140194404;0.798298663576343;-0.013414172767385896;0.7983455875092901
16.835536;1.0437838246339222;0.8332617656252117;0.79853351667926;-0.0015756104946886196;-0.0015094614428938094;1.04398896829729;9.999929537848757;0.8333239697242634;0.014006073453327604;0.014006075877743975;0.7982986187590295;-0.013414160194284598;0.7983458090437948
16.845536;1.0437843088292773;0.8332615803122042;0.7985316405025319;-0.0015756091802505564;-0.0015094620228123194;1.0439862362563468;9.99991611105382;0.8333228782423917;0.014006073643606997;0.014006075568869462;0.7982985284685548;-0.01341414813174637;0.7983460738363971
16.855536;1.043784774655809;0.833261327590119;0.7985297677266315;-0.0015756078502550512;-0.0015094626062569206;1.0439834927658145;9.999904140031335;0.83332189894712;0.01400607376452967;0.01400607521444002;0.7982983997363885;-0.013414136610373967;0.7983463737854828
16.865536;1.0437852165835155;0.833261006880916;0.7985279037514206;-0.001575606506403569;-0.0015094631922284948;1.0439807419724298;9.99989364407972;0.8333210376443975;0.014006073815259906;0.014006074814722259;0.7982982391253655;-0.013414125664095647;0.7983467032713653
16.875536;1.0437856289622585;0.8332606190898258;0.7985260540302275;-0.0015756051505422953;-0.001509463780350356;1.043977987362755;9.999884608291666;0.8333202985963336;0.01400607379513444;0.014006074369985633;0.798298053444841;-0.013414115330348595;0.7983470591462962
16.885536;1.04378600557166;0.8332601674749467;0.7985242244465935;-0.0015756037845280236;-0.001509464370615788;1.0439752330335572;9.999876984698004;0.8333196840812037;0.014006073704120226;0.014006073880685114;0.7982978492804725;-0.013414105644093316;0.7983474403804265
16.895536;1.0437863396115183;0.8332596586202394;0.7985224219978269;-0.00157560241030151;-0.0015094649627203772;1.0439724839298996;9.999870702323514;0.8333191956888504;0.014006073543246915;0.014006073347412572;0.7982976325994747;-0.013414096633773567;0.7983478478186767
16.905536;1.0437866248901713;0.8332591018572312;0.7985206548335064;-0.001575601030124025;-0.0015094655560026864;1.0439697457148132;9.999865679764145;0.8333188354641572;0.014006073314686842;0.01400607277105597;0.7982974093402313;-0.013414088320869147;0.7983482829019883
16.915536;1.0437868568981572;0.833258507845376;0.7985189318454837;-0.0015755996469775063;-0.0015094661500336894;1.0439670246582042;9.99986183416256;0.8333186058667844;0.014006073021450037;0.014006072153098648;0.798297185461608;-0.01341408072482409;0.7983487460260086
16.925536;1.0437870331801378;0.8332578879724891;0.798517262565431;-0.0015755982646813427;-0.0015094667449440408;1.0439643269399086;9.999859085198699;0.833318508873199;0.014006072666944898;0.014006071495670626;0.7982969663082825;-0.013414073869953427;0.7983492367982014
16.935536;1.043787153031151;0.8332572539919955;0.7985156568246876;-0.0015755968874575684;-0.0015094673413044003;1.0439616580034676;9.999857354921678;0.833318544911417;0.014006072254649149;0.014006070801417825;0.7982967568524212;-0.013414067785289908;0.7983497554880565
16.945536;1.0437872169815188;0.8332566172506954;0.7985141238023891;-0.0015755955194710078;-0.0015094679400893245;1.0439590224057238;9.99985656110546;0.8333187127064788;0.014006071787991178;0.014006070073523474;0.7982965627769693;-0.013414062496445974;0.7983503034645012
16.955536;1.0437872263313144;0.8332559880020366;0.7985126715223543;-0.0015755941646993074;-0.0015094685428112798;1.0439564237752856;9.99985661053203;0.8333190100197104;0.014006071270234217;0.01400606931563504;0.798296391047675;-0.01341405801966323;0.7983508825204333
16.965536;1.043787182829584;0.8332553749243615;0.798511306922672;-0.0015755928269683916;-0.0015094691514763276;1.043953865584283;9.999857404337291;0.8333194336458214;0.014006070704155254;0.014006068531319004;0.7982962494514211;-0.01341405436716732;0.7983514944186054
16.975536;1.0437870891871073;0.8332547848939199;0.798510035505307;-0.001575591510031287;-0.0015094697682325004;1.0439513526071114;9.999858843477774;0.8333199786166617;0.014006070091901055;0.014006067723361836;0.7982961451493945;-0.013414051556003961;0.7983521408806515
16.985536;1.0437869494872822;0.833254223428936;0.7985088607972465;-0.0015755902178536585;-0.0015094703949299663;1.0439488914818085;9.999860823542953;0.833320638567388;0.01400606943534383;0.014006066893564567;0.7982960828698422;-0.013414049606197763;0.7983528233110676
16.995536;1.0437867686615823;0.8332536957137326;0.7985077843609844;-0.0015755889550444185;-0.0015094710329020353;1.0439464900621083;9.999863237121865;0.8333214070571916;0.014006068736571573;0.0140060660431703;0.798296064316435;-0.01341404853138448;0.7983535425927998
17.005536;1.04378655209973;0.8332532070411581;0.798506806150402;-0.001575587726749629;-0.0015094716831193324;1.043944156526128;9.999865984376473;0.833322277927555;0.014006067998142987;0.01400606517337328;0.798296089128175;-0.013414048335004933;0.7983542994404581
17.015536;1.0437863055213852;0.8332527621854783;0.7985059250090537;-0.0015755865378488108;-0.0015094723465039503;1.043941898984712;9.999868967983762;0.8333232449684929;0.014006067223102294;0.014006064285447022;0.798296155978934;-0.013414049013866697;0.7983550948626094
17.025536;1.0437860348178116;0.8332523648726363;0.7985051395552443;-0.0015755853923137024;-0.0015094730240601897;1.0439397258447485;9.99987207764542;0.8333243021156588;0.01400606641492792;0.014006063380611741;0.7982962630486987;-0.013414050560903624;0.7983559299467998
17.035536;1.0437857459893742;0.8332520177364091;0.7985044491991521;-0.0015755842931007163;-0.0015094737167283645;1.0439376462506;9.999875188189725;0.8333254439328645;0.01400606557745378;0.014006062459960248;0.798296408356356;-0.013414052962837646;0.7983568049205484
17.045536;1.0437854445867794;0.833251722065153;0.7985038546657391;-0.0015755832420255305;-0.0015094744251205332;1.0439356696235842;9.999878172059404;0.8333266656502774;0.014006064714548901;0.01400606152463808;0.7982965900270195;-0.013414056197542231;0.7983577186389084
17.055536;1.0437851349899165;0.8332514775117367;0.7985033575508342;-0.001575582239564766;-0.0015094751493767464;1.0439338049910785;9.999880910893783;0.8333279627743926;0.01400606382977197;0.014006060576052136;0.7982968061580792;-0.013414060234124623;0.7983586686996784
17.065536;1.0437848209368892;0.8332512822078111;0.79850295898401;-0.0015755812851920789;-0.00150947588914922;1.0439320611530976;9.999883295993351;0.8333293309247679;0.014006062926459983;0.014006059615666304;0.7982970547273118;-0.01341406503324068;0.798359651468819
17.075536;1.0437845067580154;0.8332511331875259;0.7985026585305608;-0.0015755803781434042;-0.0015094766434345685;1.0439304470869908;9.99988522615259;0.8333307661700089;0.014006062008056295;0.014006058644496907;0.7982973336900054;-0.013414070550545654;0.7983606625832322
17.085536;1.0437841970934323;0.833251026789204;0.7985024542413501;-0.0015755795178858268;-0.001509477410271217;1.0439289720204028;9.999886617286286;0.8333322652181349;0.014006061078204075;0.014006057662893628;0.7982976409565414;-0.013414076744066158;0.7983616985020618
17.095536;1.0437838949485356;0.833250959036397;0.7985023431189334;-0.0015755787040908518;-0.0015094781866799225;1.043927645157691;9.999887411685297;0.8333338250674491;0.01400606014055988;0.014006056670776718;0.7982979746771313;-0.013414083579481253;0.7983627583017007
17.105536;1.0437836006289691;0.8332509266239603;0.7985023208411786;-0.0015755779363916486;-0.0015094789690072263;1.0439264745589094;9.99988756839306;0.8333354426090956;0.014006059198607063;0.014006055667924157;0.7982983338578886;-0.013414091031061915;0.7983638441661204
17.115536;1.04378331306762;0.8332509278396235;0.798502381274968;-0.0015755772142804372;-0.0015094797534419432;1.0439254657245989;9.999887047631665;0.8333371142259584;0.014006058255583763;0.01400605465398166;0.7982987183071324;-0.013414099079679555;0.7983649598755668
17.125536;1.0437830322265846;0.8332509620790498;0.7985025174192508;-0.001575576537154679;-0.0015094805363867496;1.0439246217619103;9.999885810145264;0.8333388350334032;0.014006057314471208;0.014006053628407455;0.7982991279241555;-0.013414107711078954;0.7983661088669284
17.135536;1.0437827603530054;0.8332510288171772;0.7985027233596048;-0.0015755759040516908;-0.001509481314503043;1.0439239448525928;9.99988382729782;0.8333405985512886;0.014006056377972588;0.014006052590671761;0.7982995626158699;-0.013414116913891877;0.7983672933704924
17.145536;1.0437825012734758;0.8332511274903027;0.7985029947828115;-0.0015755753132062143;-0.0015094820845799857;1.0439234370415007;9.999881086164665;0.8333423975038318;0.014006055448479297;0.01400605154048479;0.7983000228348741;-0.013414126672633293;0.798368514309601
17.155536;1.0437822585818992;0.8332512579726041;0.7985033278714209;-0.001575574762200775;-0.0015094828434845508;1.0439231001719087;9.999877587182004;0.8333442249707662;0.014006054527970315;0.014006050477641838;0.7983005094394564;-0.013414136963019643;0.7983697716351031
17.165536;1.0437820339238466;0.833251420336964;0.7985037187939913;-0.001575574248675174;-0.0015094835882589232;1.0439229357064481;9.999873346277319;0.8333460751781195;0.01400605361785793;0.014006049401600685;0.7983010229457422;-0.01341414775817949;0.7983710646769727
17.175536;1.0437818266820984;0.8332516139191682;0.7985041639904722;-0.001575573770775107;-0.0015094843163382153;1.0439229447226903;9.999868403742969;0.8333479438322168;0.014006052719141904;0.014006048311382201;0.7983015634464765;-0.013414159035424979;0.7983723921105517
17.185536;1.04378163508553;0.8332518367801998;0.7985046598377236;-0.0015755733270178933;-0.0015094850256368853;1.0439231278333203;9.999862824146321;0.8333498276231923;0.014006051832921628;0.014006047206154594;0.7983021311837899;-0.013414170777350201;0.7983737522316883
17.195536;1.0437814569025348;0.8332520849129054;0.798505202080775;-0.0015755729160129826;-0.001509485714218666;1.0439234846974157;9.999856687379417;0.8333517229025258;0.014006050960718941;0.014006046086011454;0.7983027266743562;-0.013414182971187821;0.7983751433979751
17.205536;1.0437812893590792;0.8332523509956589;0.7985057859814068;-0.0015755725364487861;-0.001509486379982524;1.0439240142562176;9.999850090170964;0.8333536246824443;0.014006050104400104;0.014006044952151554;0.7983033500484877;-0.013414195602972393;0.7983765639947084
17.215536;1.0437811296952317;0.8332526252340363;0.7985064066331253;-0.0015755721873608685;-0.0015094870208177467;1.0439247160211924;9.999843156517715;0.8333555266897258;0.014006049266003686;0.014006043806478055;0.7983040004713742;-0.013414208651564698;0.7983780124428732
17.225536;1.043780976510575;0.8332528987006189;0.7985070589990773;-0.0015755718683926842;-0.0015094876348246706;1.04392559021592;9.99983603856079;0.8333574218476115;0.014006048447618467;0.014006042651240409;0.7983046767759686;-0.013414222093170483;0.7983794870194921
17.235536;1.0437808304121305;0.8332531655846489;0.7985077380061388;-0.001575571579616803;-0.0015094882203212842;1.0439266364136495;9.999828904531526;0.8333593027390193;0.014006047651132624;0.014006041488941702;0.7983053786120058;-0.013414235907926562;0.7983809855402217
17.245536;1.0437806929947642;0.8332534222906016;0.7985084391692263;-0.0015755713210229767;-0.0015094887759235327;1.0439278526501516;9.999821926427396;0.8333611620651079;0.014006046877872805;0.014006040322296168;0.7983061065269437;-0.013414250076631133;0.7983825060554456
17.255536;1.043780565352096;0.833253665528305;0.7985091596720171;-0.001575571092293909;-0.0015094893006533181;1.043929234840833;9.999815273580179;0.833362992914713;0.014006046128591127;0.014006039154169718;0.7983068614552411;-0.013414264572079981;0.7983840476173821
17.265536;1.0437804479598485;0.8332538916498528;0.7985098984697093;-0.001575570892868307;-0.0015094897939221677;1.0439307756685403;9.999809101689076;0.8333647889747016;0.014006045403772215;0.014006037987424788;0.7983076447008262;-0.013414279355421247;0.7983856100627741
17.275536;1.043780341626149;0.8332540965939156;0.7985106550382004;-0.0015755707218528209;-0.0015094902555735003;1.0439324646620576;9.999803535250823;0.8333665446507021;0.014006044703757188;0.014006036824577307;0.7983084581300443;-0.013414294379905245;0.7983871943184053
17.285536;1.0437802477437983;0.83325427552589;0.798511428171581;-0.0015755705779049137;-0.0015094906858925357;1.0439342903428492;9.999798660682163;0.8333682547913018;0.014006044028685853;0.014006035667610429;0.7983093039240602;-0.013414309596252566;0.7983888033789065
17.295536;1.0437801674545863;0.8332544228892647;0.7985122154627805;-0.001575570459484215;-0.0015094910854206649;1.04393624195813;9.99979453985219;0.8333699142016908;0.01400604337842759;0.014006034518125996;0.7983101839122506;-0.013414324957088688;0.7983904417795028
17.305536;1.0437801010022794;0.8332545334068235;0.7985130137410942;-0.001575570365302425;-0.0015094914546496013;1.0439383087769232;9.999791229027842;0.8333715172709093;0.014006042752527665;0.014006033377417586;0.7983110991932858;-0.013414340422895757;0.7983921135467361
17.315536;1.0437800481294266;0.8332546032823793;0.798513820250277;-0.0015755702943858279;-0.0015094917937784366;1.0439404783002872;9.999788781925163;0.8333730582026788;0.014006042150224461;0.01400603224629225;0.7983120500912444;-0.013414355966425958;0.7983938207191938
17.325536;1.0437800087435816;0.8332546305098155;0.7985146330606636;-0.001575570245771024;-0.001509492102707911;1.0439427360164923;9.999787243348125;0.8333745318372631;0.014006041570448857;0.0140060311250825;0.7983130356457471;-0.013414371570667136;0.7983955629774896
17.335536;1.04377998269014;0.8332546145744318;0.7985154505593176;-0.00157557021840486;-0.0015094923811435849;1.0439450670134387;9.999786652452517;0.8333759343020546;0.01400604101170858;0.014006030014048012;0.7983140527311163;-0.013414387222729774;0.7983973382909226
17.345536;1.0437799692166456;0.8332545564472882;0.7985162715841325;-0.0015755702113548022;-0.001509492628614263;1.043947457383665;9.999787049239625;0.8333772634137057;0.01400604047201153;0.014006028913635764;0.7983150957309746;-0.013414402910359422;0.7983991445290415
17.355536;1.0437799673398926;0.8332544584611623;0.7985170961904521;-0.0015755702238685362;-0.0015094928445187688;1.043949893989691;9.999788474629863;0.8333785186299631;0.014006039948821672;0.014006027824234471;0.7983161571867955;-0.01341441862630234;0.7984009799119595
17.365536;1.0437799766288263;0.8332543236929809;0.7985179258485323;-0.0015755702550460699;-0.0015094930282680034;1.043952363266795;9.99979096729208;0.8333796998877454;0.014006039439073019;0.014006026745796958;0.7983172292944906;-0.013414434374238303;0.7984028415353649
17.375536;1.0437799974579447;0.8332541555376262;0.7985187630128912;-0.001575570303483623;-0.001509493179444685;1.0439548509610765;9.999794555296933;0.8333808062304949;0.014006038939524658;0.014006025677706558;0.798318305563224;-0.01341445016244447;0.7984047248388885
17.385536;1.0437800304377123;0.833253957903655;0.7985196102168983;-0.0015755703670632503;-0.00150949329799238;1.04395734330553;9.999799249120102;0.8333818358225178;0.014006038447229668;0.014006024618823278;0.798319381205545;-0.013414465989340546;0.7984066248660203
17.395536;1.043780075521334;0.8332537356033962;0.7985204691734351;-0.0015755704428414665;-0.0015094933843764864;1.0439598282486005;9.999805045911543;0.8333827870072277;0.014006037959635677;0.014006023567584437;0.7983204519401986;-0.013414481837417233;0.7984085372509789
17.405536;1.0437801316079425;0.83325349461577;0.7985213410979322;-0.0015755705273824095;-0.001509493439841913;1.043962296023194;9.999811931543448;0.8333836587177779;0.01400603747440721;0.01400602252228964;0.7983215129210129;-0.013414497676989188;0.7984104582589323
17.415536;1.0437801962183377;0.8332532423669704;0.7985222280046737;-0.001575570617467998;-0.0015094934668826241;1.0439647389695899;9.999819873143762;0.8333844496928692;0.014006036989475;0.014006021481568624;0.7983225588019051;-0.013414513472046308;0.7984123841677071
17.425536;1.04378026479669;0.8332529876938691;0.7985231334113073;-0.0015755707105853643;-0.0015094934692806959;1.0439671501748666;9.999828821293303;0.833385157897055;0.014006036503334535;0.014006020444458388;0.7983235839900199;-0.013414529185966995;0.7984143102197747
17.435536;1.0437803304826547;0.8332527401234803;0.7985240617026276;-0.001575570804987906;-0.0015094934514433343;1.043969521826868;9.999838727568504;0.8333857813911615;0.014006036014935557;0.014006019409884643;0.7983245825006451;-0.01341454478753428;0.798416229834352
17.445536;1.0437803850078555;0.8332525089039079;0.7985250170797255;-0.0015755708994819049;-0.0015094934177028172;1.043971845107962;9.999849558518195;0.8333863195373624;0.014006035523084623;0.014006018376393998;0.7983255481632712;-0.01341456025162416;0.7984181343623447
17.455536;1.0437804198911909;0.833252302436617;0.7985260030267206;-0.0015755709931238096;-0.0015094933718951564;1.043974111192639;9.999861295391034;0.8333867727555705;0.014006035026192408;0.0140060173426593;0.7983264755308535;-0.013414575548730477;0.7984200134610215
17.465536;1.0437804270650288;0.8332521282506209;0.798527021691359;-0.0015755710849859634;-0.0015094933172674638;1.0439763117630076;9.999873923237388;0.8333871414305662;0.014006034522717465;0.014006016307956344;0.7983273603111207;-0.0134145906347715;0.798421856552339
17.475536;1.0437803993482948;0.833251993066365;0.7985280733504764;-0.001575571174228649;-0.0015094932567795633;1.0439784393381546;9.999887417548944;0.8333874259402181;0.014006034011768176;0.014006015271878358;0.7983281982585713;-0.013414605452239187;0.7984236547905927
17.485536;1.0437803313963814;0.8332519022236068;0.7985291567063764;-0.0015755712605458108;-0.0015094931934814641;1.0439804879807533;9.99990174189358;0.8333876275510463;0.014006033493337285;0.01400601423388784;0.7983289838621827;-0.013414619934225144;0.7984254015127871
17.495536;1.0437802210836178;0.8332518583902161;0.7985302691680409;-0.0015755713444650303;-0.0015094931305217536;1.0439824538003313;9.999916859971792;0.8333877482512221;0.014006032968057257;0.014006013193337906;0.7983297104577575;-0.013414634008617197;0.7984270908616282
17.505536;1.043780070103484;0.8332518610171425;0.7985314069638083;-0.001575571427212434;-0.0015094930707962187;1.0439843351671052;9.99993274500548;0.833387790032075;0.014006032436667924;0.014006012149609951;0.7983303709312183;-0.013414647609098199;0.7984287170067831
17.515536;1.0437798830817642;0.8332519076839017;0.7985325657859665;-0.001575571510441702;-0.0015094930167687452;1.043986132927832;9.999949371823869;0.8333877555071566;0.014006031899616625;0.014006011102234766;0.7983309581346956;-0.013414660685062106;0.7984302745498981
17.525536;1.0437796662538028;0.8332519959988343;0.7985337411734169;-0.0015755715959519909;-0.0015094929707223125;1.043987849866357;9.9999667005892;0.833387648976838;0.014006031356967076;0.014006010051275683;0.7983314654444225;-0.013414673201281918;0.7984317583710906
17.535536;1.04377942671884;0.8332521242085413;0.7985349281008095;-0.001575571685320073;-0.001509492935125573;1.0439894889929806;9.999984667720973;0.8333874763691246;0.01400603080838189;0.01400600899767626;0.7983318871835464;-0.013414685133769323;0.7984331634081494
17.545536;1.043779172562734;0.8332522906545055;0.798536120792812;-0.0015755717796419523;-0.001509492912981135;1.0439910521730509;10.000003186723058;0.8333872445035136;0.014006030253143292;0.014006007943100213;0.7983322183701981;-0.013414696467281865;0.7984344856151927
17.555536;1.0437789130744588;0.8332524932185801;0.7985373131235299;-0.001575571879626566;-0.0015094929080467008;1.0439925406560215;10.000022160433236;0.8333869602257724;0.014006029690468437;0.01400600688945902;0.7983324543535963;-0.013414707195453129;0.7984357229148302
17.565536;1.0437786580190649;0.8332527292997284;0.7985384987331168;-0.0015755719858631724;-0.0015094929246015647;1.043993956539045;10.00004150041767;0.8333866298527117;0.014006029119859847;0.014006005838748335;0.7983325912995658;-0.013414717324792049;0.7984368750568726
17.575536;1.043778416270984;0.8332529963370843;0.7985396705299914;-0.0015755720989489236;-0.0015094929669447923;1.0439953028691864;10.000061134676825;0.8333862596385158;0.014006028541014058;0.01400600479336945;0.7983326273302487;-0.013414726875310102;0.7984379432057395
17.585536;1.043778194936971;0.8332532924551316;0.7985408202895916;-0.0015755722194010044;-0.0015094930390500496;1.043996582875947;10.000080999284801;0.8333858562977786;0.014006027953561791;0.014006003756463081;0.798332562969242;-0.013414735873900997;0.7984389299092336
17.595536;1.043777999632463;0.8332536168581993;0.7985419389294653;-0.0015755723474108212;-0.0015094931443525755;1.0439978002897166;10.000101028743607;0.8333854259717263;0.014006027357058326;0.014006002731764298;0.7983324006298459;-0.013414744347573832;0.798439838872009
