time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.605536;1.0437778347575664;0.8332539702444134;0.7985430172006188;-0.0015755724826777315;-0.0015094932857969798;1.0439989600518176;10.000121151067123;0.8333849731001477;0.014006026751068285;0.014006001723021255;0.7983321439635999;-0.013414752321263825;0.7984406745636706
17.615536;1.0437777027127482;0.8332543551166138;0.7985440463475378;-0.0015755726245621374;-0.0015094934661854763;1.0440000680094625;10.00014128985595;0.8333845011943265;0.01400602613509068;0.014006000733452973;0.7983317973337589;-0.01341475982022929;0.7984414425999443
17.625536;1.0437776033540433;0.8332547753503031;0.7985450185002915;-0.0015755727724220965;-0.0015094936882739016;1.044001130096212;10.000161377541737;0.833384013824583;0.014006025508419104;0.014005999765527763;0.7983313651887293;-0.013414766872834964;0.798442150328751
17.635536;1.043777534722579;0.8332552352823817;0.7985459267863634;-0.00157557292580762;-0.001509493954480196;1.0440021519509708;10.000181367369438;0.83338351463865;0.014006024870229162;0.014005998820895638;0.7983308515295471;-0.013414773510605155;0.7984428061264642
17.645536;1.0437774942727647;0.8332557390653335;0.7985467653078849;-0.0015755730844641432;-0.00150949426678783;1.0440031384302666;10.000201227793744;0.8333830077836595;0.014006024219827488;0.0140059979004057;0.798330260241917;-0.013414779767578154;0.7984434181010399
17.655536;1.0437774794135408;0.8332562903082206;0.7985475291938436;-0.0015755732483531352;-0.0015094946269248414;1.0440040930169034;10.000220924053622;0.8333824982905111;0.01400602355675132;0.014005997004316935;0.7983295957893142;-0.013414785680894718;0.7984439935773293
17.665536;1.0437774870810217;0.8332568919197889;0.7985482150782379;-0.0015755734176322773;-0.0015094950362392913;1.044005018359749;10.000240406428018;0.8333819911120897;0.014006022880713485;0.014005996132515273;0.798328862977421;-0.013414791293813033;0.7984445387921376
17.675536;1.0437775130456584;0.8332575462152504;0.7985488214862141;-0.0015755735924178802;-0.001509495495278476;1.044005916662229;10.000259618064755;0.8333814904022371;0.014006022191593706;0.014005995284600774;0.7983280659905472;-0.013414796658308031;0.7984450584331361
17.685536;1.0437775516874621;0.8332582550012002;0.798549348486619;-0.0015755737726473738;-0.0015094960035890407;1.0440067885014184;10.000278511821003;0.8333810005584797;0.014006021489367849;0.014005994460097352;0.7983272078035218;-0.01341480183030757;0.7984455555514943
17.695536;1.0437775962470794;0.8332590198488806;0.7985497972353246;-0.0015755739582998805;-0.0015094965598116106;1.0440076318798084;10.000297056724214;0.8333805266073899;0.014006020773882593;0.01400599365872685;0.7983262908143339;-0.013414806859532084;0.79844603173152
17.705536;1.043777639284606;0.8332598428744483;0.7985501696740933;-0.0015755741496477236;-0.0015094971618690052;1.0440084424237661;10.000315236219937;0.8333800726392137;0.014006020044868233;0.014005992880370905;0.7983253182105967;-0.013414811787513093;0.7984464876415979
17.715536;1.0437776737645048;0.833260727090997;0.7985504681198599;-0.0015755743472696555;-0.0015094978071797844;1.044009213436964;10.000333046860973;0.8333796409938518;0.014006019302139011;0.014005992124797403;0.7983242944974587;-0.0134148166569581;0.798446924091296
17.725536;1.0437776938653915;0.8332616756992463;0.798550695100264;-0.001575574551736049;-0.0015094984929042582;1.0440099358854695;10.000350488748536;0.8333792331044364;0.014006018545547309;0.014005991391538753;0.7983232247088589;-0.013414821517172468;0.7984473426646067
17.735536;1.0437776940738643;0.8332626914299861;0.7985508534337968;-0.001575574763102211;-0.0015094992160006244;1.0440105991855857;10.000367552466793;0.8333788507355612;0.014006017774877696;0.01400599067993948;0.7983221132266447;-0.013414826419110695;0.7984477458254705
17.745536;1.0437776682082882;0.8332637769863317;0.7985509458242105;-0.0015755749807095324;-0.0015094999730541046;1.0440111922336863;10.00038422196932;0.8333784966680121;0.014006016990013512;0.014005989989305955;0.798320963264774;-0.013414831412471432;0.7984481372895643
17.755536;1.0437776101704954;0.8332649359379226;0.7985509742809979;-0.001575575203265764;-0.0015095007602965575;1.044011704463364;10.000400479960845;0.8333781743125935;0.014006016191194142;0.014005989319205365;0.7983197773623044;-0.013414836548156546;0.798448522146754
17.765536;1.0437775152008804;0.833266172631213;0.7985509403430296;-0.0015755754287999826;-0.001509501573948488;1.0440121269917544;10.000416304857485;0.8333778874315848;0.014006015379040055;0.014005988669644948;0.7983185584888134;-0.013414841875224716;0.7984489058569723
17.775536;1.043777379711326;0.8332674908271495;0.7985508455410545;-0.001575575654779276;-0.001509502410658178;1.0440124528635755;10.000431683061533;0.8333776407227129;0.014006014554348682;0.014005988040937329;0.7983173107577013;-0.013414847434098766;0.7984492927942308
17.785536;1.0437771999566767;0.8332688925016323;0.7985506912953314;-0.0015755758786181395;-0.0015095032677522786;1.044012676748323;10.000446627833263;0.8333774401631983;0.014006013718038491;0.01400598743346717;0.7983160388932274;-0.013414853255511353;0.7984496857575477
17.795536;1.043776971149881;0.833270377594199;0.7985504786580637;-0.0015755760981143456;-0.0015095041431163847;1.044012795322646;10.000461176594788;0.8333772924331998;0.014006012871404768;0.014005986847430672;0.7983147473530376;-0.013414859361969152;0.7984500862646031
17.805536;1.0437766873923031;0.8332719437610606;0.7985502082900947;-0.0015755763116366516;-0.0015095050349635127;1.0440128074456663;10.000475372836865;0.8333772038173282;0.01400601201630337;0.014005986282494293;0.7983134401513303;-0.013414865768065914;0.7984504945939687
17.815536;1.043776342239636;0.8332735862436217;0.7985498810073777;-0.0015755765182783475;-0.0015095059417606323;1.0440127131164352;10.000489244305031;0.83337717992037;0.014006011155024997;0.01400598573768443;0.7983121209400919;-0.013414872482566545;0.7984509100944006
17.825536;1.0437759294502023;0.8332752987952461;0.7985494989311486;-0.0015755767179312797;-0.0015095068620988546;1.0440125119749135;10.000502793358304;0.8333772268032503;0.01400601028996681;0.014005985211795993;0.7983107933398611;-0.013414879509577463;0.7984513319168778
17.835536;1.0437754431261972;0.8332770750537741;0.7985490656882684;-0.0015755769112298149;-0.0015095077944347005;1.0440122020141624;10.000516009947786;0.8333773518084491;0.014006009423289773;0.014005984703960314;0.7983094614848402;-0.013414886845145807;0.7984517591506791
17.845536;1.0437748778390143;0.8332789092337325;0.7985485849789865;-0.0015755770995477857;-0.001509508737104435;1.0440117789779406;10.000528886252843;0.8333775629372067;0.014006008556879309;0.014005984213952561;0.7983081299501128;-0.013414894474521023;0.798452190647412
17.855536;1.0437742292223353;0.8332807956303162;0.7985480594043286;-0.0015755772850311073;-0.0015095096886367492;1.0440112373139145;10.000541421423032;0.8333778680945533;0.014006007692525838;0.014005983742282782;0.7983068035367834;-0.013414902376771114;0.798452625053935
17.865536;1.0437734939695353;0.8332827277093687;0.7985474902773824;-0.001575577470419947;-0.0015095106478975624;1.0440105728173497;10.000553621794174;0.8333782749033376;0.014006006831945216;0.014005983290117771;0.7983054879109088;-0.013414910533890287;0.7984530608051139
17.875536;1.0437726691474476;0.8332846984342883;0.7985468773022997;-0.001575577658696837;-0.0015095116141489629;1.0440097853736192;10.000565499200377;0.8333787902402046;0.014006005976715289;0.014005982859077205;0.7983041898811776;-0.013414918934760552;0.7984534964383567
17.885536;1.0437717523647034;0.833286701753162;0.7985462181593964;-0.0015755778528313753;-0.0015095125872139487;1.0440088796528637;10.000577077274905;0.833379419323857;0.014006005128319116;0.014005982451145788;0.7983029156905861;-0.013414927571221176;0.7984539309984885
17.895536;1.0437707427279383;0.8332887339058049;0.7985455088560351;-0.001575578055606168;-0.0015095135673712885;1.0440078636918173;10.000588402019982;0.8333801650314911;0.014006004288123675;0.014005982068614446;0.7983016686314252;-0.013414936435282042;0.7984543638500986
17.905536;1.0437696412416877;0.8332907937120804;0.798544744677044;-0.0015755782693187305;-0.0015095145549044004;1.0440067467452938;10.000599533358285;0.8333810282636855;0.014006003457163288;0.014005981713806393;0.7983004480543585;-0.013414945524281269;0.7984547946795295
17.915536;1.0437684509918284;0.8332928819154862;0.7985439206141463;-0.001575578495660779;-0.0015095155497536347;1.04400553720863;10.000610521718105;0.8333820093213142;0.014006002636122563;0.01400598138877659;0.7982992495862009;-0.013414954845871364;0.7984552237506236
17.925536;1.0437671773242365;0.8332950007915398;0.7985430305495328;-0.0015755787358900535;-0.00150951655163954;1.044004241550988;10.000621396785021;0.8333831087755762;0.014006001825719577;0.014005981095329093;0.7982980659270027;-0.013414964411506105;0.7984556514185158
17.935536;1.043765827187529;0.8332971544533615;0.7985420661192857;-0.0015755789908358645;-0.001509517560406812;1.044002865149486;10.000632167450023;0.833384327316639;0.01400600102707515;0.014005980835184745;0.7982968883879166;-0.013414974223649272;0.7984560778778284
17.945536;1.0437644082608866;0.833299348982624;0.7985410171943405;-0.001575579260867757;-0.0015095185760150038;1.0440014138235842;10.000642822055783;0.8333856658109542;0.01400600024179077;0.014005980609903363;0.7982957086220663;-0.013414984271314193;0.7984565039010628
17.955536;1.0437629289781276;0.8333015920553543;0.7985398739982981;-0.0015755795461472846;-0.0015095195984127629;1.0439998943920257;10.000653338784733;0.833387126058874;0.014005999471758302;0.014005980420636523;0.7982945192820304;-0.013414994536631199;0.7984569311562136
17.965536;1.0437613983733893;0.8333038923389383;0.7985386288028655;-0.0015755798469448477;-0.0015095206276719197;1.0439983150059045;10.0006637016497;0.8333887115571126;0.01400599871883788;0.014005980268070166;0.798293313587444;-0.013415005002768291;0.7984573619423984
17.975536;1.0437598246880802;0.8333062589366322;0.7985372761670851;-0.0015755801637133723;-0.0015095216640338216;1.0439966859408891;10.00067390051213;0.8333904270519183;0.01400599798446854;0.014005980152595477;0.7982920851949219;-0.013415015657116613;0.7984577988788766
17.985536;1.0437582140383792;0.8333087008338588;0.7985358122959447;-0.0015755804968102091;-0.0015095227076945637;1.043995019977772;10.000683921064608;0.8333922766469862;0.014005997269334184;0.01400598007425761;0.7982908287062689;-0.013415026493644282;0.7984582438633843
17.995536;1.043756570212242;0.8333112262443734;0.7985342346890086;-0.001575580846265386;-0.0015095237586281642;1.0439933322948243;10.000693743424723;0.8333942625029597;0.014005996573416819;0.014005980032498077;0.7982895399467753;-0.013415037514448754;0.798458697186115
18.005536;1.0437548959632448;0.8333138420373238;0.7985325427005638;-0.0015755812117980504;-0.001509524816630317;1.0439916399211386;10.000703342964954;0.8333963854114024;0.014005995896359624;0.014005980026436307;0.7982882161632774;-0.013415048725101705;0.7984591582253353
18.015536;1.0437531952156103;0.8333165532646453;0.7985307378596875;-0.0015755815926065777;-0.0015095258815673847;1.0439899601686748;10.000712689737554;0.8333986459756874;0.014005995237707809;0.014005980055526104;0.7982868564099407;-0.013415060128330911;0.7984596266094061
18.025536;1.043751473850995;0.8333193629351329;0.7985288228803691;-0.0015755819871281062;-0.0015095269537891648;1.0439883085399522;10.00072175859018;0.8334010454735575;0.014005994596967034;0.014005980119642132;0.7982854612542689;-0.013415071722276305;0.7984601025919159
18.035536;1.043749738932225;0.8333222719855183;0.7985268006488674;-0.0015755823933375822;-0.0015095280343629355;1.0439866976244951;10.000730543502588;0.8334035864232676;0.014005993973662834;0.014005980218610376;0.7982840320794392;-0.01341508350031104;0.7984605866535156
18.045536;1.0437479983037157;0.8333252790937122;0.7985246746973756;-0.0015755828091473462;-0.001509529124732828;1.0439851375026228;10.000739058542159;0.8334062723731812;0.0140059933674351;0.014005980351929808;0.7982825711081848;-0.013415095452685013;0.7984610785737998
18.055536;1.0437462606708492;0.833328380378148;0.79852244984095;-0.0015755832324332844;-0.0015095302260854423;1.0439836364588884;10.000747324597235;0.833409107131275;0.014005992778022338;0.014005980518914702;0.7982810815996902;-0.013415107572557346;0.7984615768885247
18.065536;1.0437445352657213;0.8333315690399793;0.7985201313270777;-0.0015755836609769405;-0.0015095313389455415;1.043982201062264;10.000755357829782;0.8334120942910708;0.014005992205121913;0.014005980718901849;0.7982795678426237;-0.013415119857223582;0.7984620789822371
18.075536;1.0437428313480388;0.8333348358939827;0.7985177240902144;-0.001575584092555872;-0.0015095324632134202;1.0439808359978877;10.000763169152608;0.8334152366781886;0.014005991648319067;0.014005980951388176;0.7982780353528851;-0.013415132298828356;0.7984625808740566
18.085536;1.043741158314629;0.8333381716030189;0.7985152335454518;-0.0015755845250737491;-0.0015095335984912546;1.0439795439851258;10.000770767939054;0.8334185355956769;0.014005991107203457;0.014005981216227226;0.7982764904687676;-0.013415144878389296;0.798463077130033
18.095536;1.0437395260914775;0.8333415686798404;0.7985126662401002;-0.0015755849566301357;-0.001509534744198704;1.0439783262308189;10.000778165445487;0.8334219909236278;0.014005990581380457;0.014005981513690233;0.7982749393981756;-0.01341515757317511;0.7984635616893019
18.105536;1.043737945068074;0.8333450215061122;0.7985100289443766;-0.0015755853856260725;-0.0015095358993642187;1.0439771838628757;10.000785370593364;0.8334256020661589;0.014005990069968888;0.014005981844222103;0.7982733880106235;-0.013415170364113013;0.7984640286262004
18.115536;1.043736426077007;0.833348525575794;0.7985073271611837;-0.001575585810940898;-0.0015095370626711357;1.0439761188978531;10.000792377091758;0.8334293686765086;0.014005989571134955;0.014005982208195607;0.7982718422056665;-0.013415183231005993;0.7984644726182633
18.125536;1.043734980685954;0.8333520772467491;0.7985045645945749;-0.0015755862319206105;-0.0015095382329212256;1.0439751330691487;10.000799158652722;0.833433290582601;0.014005989082523632;0.01400598260576442;0.7982703080855872;-0.013415196146065905;0.7984648900348833
18.135536;1.0437336201086733;0.833355673480254;0.7985017436637082;-0.0015755866480277275;-0.0015095394092880102;1.0439742255059545;10.000805675289298;0.8334373670840552;0.014005988602015898;0.014005983036681787;0.7982687919193441;-0.013415209074956008;0.7984652795727116
18.145536;1.0437323526579205;0.8333593111502651;0.798498866232874;-0.0015755870584674078;-0.0015095405911585288;1.0439733916404401;10.000811885000964;0.833441596291172;0.014005988127888985;0.014005983500260702;0.7982673001223133;-0.013415221979051293;0.7984656411404657
18.155536;1.043731182998802;0.833362986312293;0.7984959339760497;-0.0015755874620664173;-0.0015095417779880326;1.0439726242036118;10.00081776177059;0.833445974984715;0.014005987658635425;0.014005983995580017;0.7982658389807482;-0.013415234816039996;0.7984659745857423
18.165536;1.0437301137709767;0.8333666934089266;0.7984929480935344;-0.0015755878572710888;-0.001509542969206943;1.0439719148923055;10.000823310467231;0.8334504987857498;0.014005987192790503;0.014005984521505832;0.7982644138827184;-0.013415247541310684;0.7984662796499962
18.175536;1.0437291468475243;0.8333704243608161;0.7984899090614759;-0.001575588242153793;-0.0015095441641403231;1.0439712553665628;10.00082856425139;0.8334551622109566;0.01400598672881653;0.014005985076361601;0.7982630291312085;-0.013415260108862024;0.7984665560200374
18.185536;1.0437282837323338;0.8333741684787976;0.7984868170646544;-0.001575588614524881;-0.0015095453619495584;1.0439706379547402;10.00083357107469;0.8334599589320202;0.014005986265329687;0.014005985657856627;0.7982616890128204;-0.013415272471334857;0.7984668030497758
18.195536;1.043727526202554;0.8333779135699095;0.7984836726328864;-0.0015755889720954369;-0.001509546561447054;1.0439700562278962;10.000838389403429;0.8334648826917536;0.014005985801457847;0.014005986263538071;0.7982603985466357;-0.013415284580615925;0.7984670202228982
18.205536;1.043726877068886;0.8333816472943057;0.7984804772587043;-0.0015755893126136672;-0.0015095477610167496;1.0439695049485047;10.000843088478936;0.8334699282024252;0.014005985336749882;0.014005986891324545;0.7982591628721416;-0.013415296387688935;0.798467208239012
18.215536;1.0437263401761256;0.8333853586780019;0.7984772335394831;-0.0015755896342371143;-0.0015095489589515305;1.0439689796420177;10.000847737861308;0.8334750914168557;0.014005984870815748;0.014005987539821844;0.798257986744033;-0.013415307841890281;0.7984673695097739
18.225536;1.0437259194897737;0.8333890393925169;0.7984739443603628;-0.0015755899359936882;-0.0015095501539220079;1.0439684761016073;10.000852395265637;0.833480369688479;0.014005984403316716;0.014005988208178092;0.7982568748471801;-0.01341531889354283;0.7984675074902219
18.235536;1.043725618020074;0.83339268336511;0.7984706123076837;-0.0015755902175326466;-0.001509551344989808;1.0439679899525216;10.000857101862685;0.8334857622764533;0.014005983934198147;0.01400598889554824;0.7982558316364892;-0.013415329500226163;0.7984676251541312
18.245536;1.0437254373393845;0.8333962855735922;0.7984672402471666;-0.0015755904782456204;-0.0015095525311717784;1.0439675164793252;10.000861881680015;0.8334912702941786;0.014005983463699334;0.014005989600663729;0.7982548603944891;-0.01341533963245178;0.7984677235478016
18.255536;1.0437253778390143;0.8333998420540145;0.7984638326368112;-0.0015755907167479748;-0.0015095537113091696;1.0439670505800025;10.00086674718562;0.83349689553744;0.014005982992162684;0.014005990321542589;0.7982539626403332;-0.013415349274780367;0.7984678015614812
18.265536;1.0437254395972284;0.8334033509970248;0.7984603964720476;-0.001575590931080214;-0.0015095548843882276;1.0439665869103325;10.000871708768935;0.833502640292468;0.014005982519869028;0.014005991055197387;0.7982531388244174;-0.013415358420484701;0.798467857321334
18.275536;1.0437256238032269;0.8334068135390053;0.7984569406773628;-0.001575591119385598;-0.0015095560495882768;1.043966119966033;10.00087677930027;0.8335085089004336;0.014005982046845201;0.014005991797659812;0.7982523897026943;-0.013415367062190903;0.7984678902107072
18.285536;1.0437259339544078;0.8334102335911004;0.7984534748013358;-0.0015755912806269784;-0.0015095572060924954;1.043965643406914;10.000881975815632;0.833514507794399;0.014005981572536389;0.014005992544476105;0.7982517166810803;-0.013415375183816384;0.7984679017628169
18.295536;1.043726375641089;0.833413617079688;0.7984500084105264;-0.0015755914147230993;-0.0015095583533557698;1.0439651494326272;10.000887324698104;0.8335206429315458;0.014005981095678029;0.014005993291275111;0.7982511207740991;-0.013415382758046327;0.7984678949064367
18.305536;1.0437269551238453;0.8334169707661138;0.7984465505471238;-0.0015755915220945136;-0.0015095594915304081;1.0439646289570075;10.000892865345774;0.8335269179076155;0.0140059806145942;0.014005994034095054;0.7982506012583949;-0.013415389748110778;0.7984678726284814
18.315536;1.0437276784385323;0.833420300667263;0.7984431090148411;-0.0015755916032126906;-0.0015095606213642097;1.0439640716174894;10.000898642165948;0.8335333347032877;0.01400598012758144;0.014005994769527783;0.798250155204034;-0.013415396109720501;0.7984678373491344
18.325536;1.0437285512266268;0.8334236114227735;0.7984396903987161;-0.0015755916586487736;-0.0015095617437733935;1.0439634657116297;10.000904688466521;0.8335398953297485;0.014005979633224041;0.014005995494668336;0.798249778181158;-0.01341540179459158;0.7984677916331484
18.335536;1.043729577672917;0.8334269074533839;0.7984363004514802;-0.0015755916895016308;-0.0015095628595229956;1.0439627987121287;10.000911014674962;0.8335466019837813;0.014005979130660574;0.014005996206876384;0.7982494652923209;-0.013415406756090023;0.7984677392829105
18.345536;1.0437307595406042;0.8334301942422265;0.7984329440673796;-0.001575591697529576;-0.0015095639690897475;1.0439620579040763;10.000917606813147;0.8335534560779752;0.014005978619510206;0.014005996903771748;0.7982492117877097;-0.01341541095294429;0.7984676855025835
18.355536;1.0437320970238426;0.8334334783669651;0.7984296253169236;-0.0015755916849494742;-0.001509565072651078;1.0439612312367645;10.000924433731509;0.8335604579004618;0.014005978099361353;0.014005997583691436;0.798249013004859;-0.01341541435214587;0.7984676361705257
18.365536;1.0437335898737492;0.8334367668578029;0.7984263476872182;-0.0015755916544352298;-0.0015095661700099826;1.0439603081761963;10.00093145313878;0.8335676073782723;0.014005977569359751;0.014005998245990437;0.7982488640620174;-0.01341541693078371;0.798467596896307
18.375536;1.0437352378102431;0.8334400666436508;0.7984231140435314;-0.0015755916091797733;-0.0015095672604946103;1.0439592795040757;10.00093861551179;0.8335749054509615;0.014005977028363915;0.014005998890777917;0.7982487603887163;-0.013415418670558538;0.7984675725570993
18.385536;1.0437370411479818;0.8334433845332103;0.7984199267211323;-0.0015755915526811958;-0.0015095683430918967;1.043958136790665;10.00094587813286;0.8335823546826168;0.014005976475117388;0.014005999518297025;0.7982486987254946;-0.0134154195469939;0.7984675677498555
18.395536;1.043739001194555;0.8334467276625986;0.7984167876590712;-0.0015755914883607452;-0.0015095694166254333;1.043956872589248;10.00095322281558;0.8335899583552456;0.01400597590792138;0.014006000128275898;0.7982486767657545;-0.013415419523395016;0.798467587626398
18.405536;1.0437411196552266;0.8334501038436988;0.7984136975465177;-0.001575591419233164;-0.0015095704798454078;1.0439554807515914;10.000960657850326;0.8335977195018129;0.014005975324521636;0.014006000719823782;0.7982486914103696;-0.01341541855556415;0.7984676379537471
18.415536;1.0437433981045479;0.8334535216115592;0.798410655095887;-0.001575591347768244;-0.001509571531639907;1.0439539570157446;10.000968207824066;0.8336056412193658;0.014005974722592187;0.014006001291919975;0.7982487377541098;-0.013415416603829097;0.7984677243406199
18.425536;1.0437458386128078;0.833456989926907;0.7984076581510983;-0.0015755912760302294;-0.0015095725711297059;1.0439522997799402;10.000975913673688;0.8336137274854928;0.014005974100174852;0.014006001843844831;0.7982488100770105;-0.01341541364351537;0.7984678519080044
18.435536;1.043748444209727;0.8334605176130783;0.7984047050849858;-0.0015755912059486777;-0.0015095735973749563;1.0439505098341026;10.000983844562034;0.8336219828732698;0.014005973455828607;0.014006002375254562;0.7982489037250035;-0.013415409669091823;0.798468025659921
18.445536;1.043751217761623;0.8334641128590371;0.7984017947261987;-0.0015755911394144811;-0.0015095746090548886;1.0439485895348883;10.000992100570988;0.8336304110030054;0.014005972788606087;0.014006002885973111;0.7982490159505032;-0.013415404691225923;0.7984682503398081
18.455536;1.0437541606802594;0.8334677833058228;0.7983989257743929;-0.001575591078269191;-0.0015095756045707242;1.0439465419461302;10.001000800296307;0.8336390134391475;0.014005972097668197;0.014006003375836809;0.7982491454181376;-0.013415398729932401;0.7984685295978129
18.465536;1.0437572729633589;0.8334715368799385;0.7983960968166338;-0.0015755910242463568;-0.001509576582407144;1.043944369555705;10.00101006863779;0.8336477902071858;0.014005971381580024;0.014006003844823894;0.7982492917036117;-0.013415391809633647;0.7984688653020361
18.475536;1.0437605541281139;0.8334753822402201;0.7983933064829487;-0.0015755909787300746;-0.001509577541238864;1.043942073911128;10.001020032924929;0.8336567411078304;0.014005970637984736;0.014006004293080302;0.798249455390748;-0.01341538395620068;0.7984692572631873
18.485536;1.0437640035476141;0.8334793280709425;0.7983905530642074;-0.0015755909426153011;-0.0015095784798309392;1.0439396566681307;10.001030819171863;0.8336658665373526;0.014005969864156415;0.014006004720590211;0.798249637650626;-0.013415375193318627;0.7984697035374668
18.495536;1.043767619429311;0.8334833823592688;0.7983878343163037;-0.0015755909164152917;-0.0015095793970184726;1.0439371202158334;10.001042548757752;0.8336751672010436;0.014005969057823617;0.014006005126877441;0.79824983908263;-0.013415365541067403;0.7984702013139948
18.505536;1.043771398676983;0.833487552833877;0.7983851482842852;-0.0015755909003021733;-0.001509580291724188;1.0439344674301925;10.00105534497076;0.8336846433015763;0.01400596821758227;0.014006005511124625;0.7982500595460685;-0.013415355021835416;0.7984707479251612
18.515536;1.0437753388100444;0.8334918479435777;0.7983824940115007;-0.0015755908942625039;-0.0015095811629612505;1.0439317011625406;10.001069339868316;0.8336942944264305;0.014005967343020367;0.014006005872624886;0.7982502994741353;-0.0134153436680897;0.7984713413328133
18.525536;1.0437794392227213;0.833496276921504;0.798379870922477;-0.0015755908985477457;-0.0015095820097973118;1.043928823390602;10.001084668332444;0.8337041200781269;0.014005966434631317;0.014006006211088598;0.7982505609619205;-0.01341533152034452;0.7984719798924277
18.535536;1.0437837006415873;0.833500848697119;0.7983772776897563;-0.0015755909139306197;-0.0015095828314780518;1.043925834771797;10.00110145842894;0.8337141199781678;0.014005965493448258;0.01400600652665559;0.79825084740079;-0.013415318617880746;0.7984726622662162
18.545536;1.043788124560248;0.8335055703877378;0.798374711617161;-0.0015755909413944318;-0.0015095836278174182;1.0439227351455542;10.001119827601196;0.8337242937310817;0.014005964520687298;0.014006006819978814;0.798251162462751;-0.013415304992945845;0.7984733879286917
18.555536;1.0437927131407354;0.8335104460549946;0.7983721687563025;-0.0015755909816601537;-0.0015095843992721178;1.0439195236114152;10.001139884555473;0.8337346402571457;0.01400596351752612;0.014006007092358781;0.7982515096875981;-0.013415290669850343;0.7984741573626225
18.565536;1.0437974683778257;0.8335154765068368;0.7983696446470229;-0.0015755910351760375;-0.0015095851463462176;1.04391619780088;10.001161740730291;0.8337451578073621;0.0140059624847992;0.014006007345640182;0.7982518924223062;-0.013415275664810789;0.7984749712138818
18.575536;1.0438023908689296;0.8335206604552098;0.7983671350079596;-0.0015755911023921884;-0.0015095858689411726;1.0439127539729074;10.001185526171422;0.8337558440860011;0.014005961422788557;0.014006007582074894;0.798252313323688;-0.01341525998464575;0.798475828995574
18.585536;1.043807479851557;0.833525996538727;0.7983646359660538;-0.0015755911836192091;-0.0015095865663776473;1.0439091880473754;10.001211390769798;0.8337666959913772;0.014005960331306633;0.014006007804303847;0.7982527739096618;-0.0134152436265261;0.7984767285322565
18.595536;1.0438127341848291;0.8335314849371342;0.7983621442455188;-0.0015755912786077414;-0.0015095872379907456;1.0439054962861145;10.001239482615265;0.8337777099979055;0.014005959209669261;0.014006008015010337;0.7982532750306908;-0.013415226578627256;0.7984776663928639
18.605536;1.0438181523603836;0.8335371270281144;0.7983596575099735;-0.0015755913865214321;-0.0015095878834899452;1.0439016754501544;10.00126991648733;0.8337888830769526;0.014005958056480658;0.014006008216191867;0.7982538174923416;-0.013415208820443395;0.7984786388374125
18.615536;1.0438237313069425;0.8335429237139462;0.7983571743200811;-0.0015755915062326757;-0.0015095885027673263;1.043897722999347;10.001302756384217;0.8338002127282045;0.014005956869714948;0.01400600840886951;0.798254401382624;-0.01341519033021215;0.7984796429807067
18.625536;1.0438294659300789;0.8335488743948889;0.7983546936525809;-0.001575591636398216;-0.001509589095605431;1.043893637443428;10.001338026401994;0.8338116961982182;0.01400595564723415;0.014006008593532597;0.798255024634928;-0.013415171095920171;0.7984806773457124
18.635536;1.0438353505683733;0.833554977021017;0.7983522147556529;-0.0015755917752113418;-0.0015095896614421471;1.0438894183280016;10.00137573438391;0.833823330140431;0.01400595438729796;0.014006008770665148;0.7982556829165035;-0.013415151113103029;0.7984817411293875
18.645536;1.0438413814506433;0.8335612289490418;0.7983497375205976;-0.0015755919202931987;-0.001509590199208636;1.0438850655340268;10.001415880216976;0.8338351113322565;0.014005953088556882;0.014006008941139222;0.7982563712245644;-0.013415130373980635;0.7984828333601891
18.655536;1.0438475585475615;0.8335676278690213;0.7983472629483008;-0.0015755920689707445;-0.0015095907075235208;1.0438805784868803;10.001458449384387;0.8338470378225126;0.014005951749743785;0.01400600910650614;0.7982570851162528;-0.013415108864126212;0.7984839530877161
18.665536;1.0438538855234099;0.833574171787403;0.7983447932368014;-0.0015755922185189907;-0.0015095911850047175;1.0438759558043835;10.001503409736362;0.8338591092805766;0.014005950369665574;0.01400600926890028;0.7982578204716893;-0.013415086565295902;0.7984850998585507
18.675536;1.0438603674977944;0.8335808584961844;0.7983423312296204;-0.0015755923661225132;-0.0015095916302070426;1.0438711947945756;10.001550712558469;0.8338713265370454;0.014005948947321897;0.014006009430556035;0.7982585731259126;-0.013415063458182606;0.7984862735828159
18.685536;1.0438670080520123;0.8335876855514487;0.798339879663503;-0.0015755925087726022;-0.001509592041483906;1.0438662907768557;10.001600295773244;0.8338836911976026;0.014005947481885958;0.014006009593284246;0.7982593393836839;-0.013415039528567277;0.7984874739816996
18.695536;1.043873808037945;0.8335946509361881;0.798337440532771;-0.0015755926433319147;-0.0015095924171423586;1.0438612371037468;10.001652092570012;0.833896205282862;0.014005945972956926;0.014006009758137606;0.7982601166007783;-0.013415014777287019;0.7984887003160864
18.705536;1.0438807673097377;0.8336017538998867;0.7983350146293829;-0.00157559276699648;-0.0015095927555331486;1.0438560253371003;10.001706041708204;0.8339088707592766;0.014005944420936394;0.014006009925282925;0.7982609031356395;-0.013414989224926212;0.7984899515446716
18.715536;1.0438878868450925;0.8336089950667555;0.7983326019184938;-0.0015755928777835713;-0.0015095930549715749;1.0438506446734814;10.001762096656789;0.8339216896811587;0.01400594282681074;0.014006010093976529;0.798261698285;-0.013414962905481373;0.7984912264819015
18.725536;1.043895168527906;0.8336163752707084;0.7983302025327207;-0.001575592974261292;-0.0015095933138802096;1.0438450814694635;10.001820231420805;0.8339346648183178;0.014005941191669313;0.014006010262718933;0.7982625027502912;-0.013414935854411267;0.7984925240423354
18.735536;1.0439026144853945;0.8336238942414892;0.7983278167545003;-0.0015755930548147033;-0.0015095935310533368;1.0438393200343166;10.00188043477172;0.8339477997729334;0.01400593951669941;0.014006010429699681;0.7982633189990075;-0.01341490809954747;0.7984938439487441
18.745536;1.0439102279452817;0.8336315506915101;0.7983254441806025;-0.001575593117320526;-0.001509593705498784;1.0438333443362007;10.00194269558864;0.8339610988897321;0.01400593780340468;0.014006010593309462;0.7982641507776425;-0.013414879655979053;0.7984951874486279
18.755536;1.0439180135096195;0.8336393431805416;0.7983230837933232;-0.0015755931593314713;-0.0015095938360021961;1.0438271393090284;10.002006994544157;0.8339745676009709;0.014005936053526978;0.014006010752380048;0.7982650023495903;-0.013414850524937894;0.7984965570185708
18.765536;1.0439259757473676;0.8336472700499621;0.7983207346782861;-0.0015755931783794153;-0.001509593921208286;1.043820691426905;10.002073307994772;0.8339882127620944;0.014005934268690982;0.014006010906068535;0.7982658780113365;-0.013414820700107194;0.7984979553444295
18.775536;1.0439341181043764;0.8336553286732354;0.7983183961462726;-0.0015755931721114953;-0.0015095939600991534;1.0438139891418132;10.002141616643865;0.8340020428472731;0.01400593245010812;0.014006011053459739;0.7982667817906286;-0.013414790177780066;0.798499384875301
18.785536;1.0439424436445308;0.8336635153603048;0.7983160672131268;-0.001575593138165628;-0.0015095939519926024;1.0438070228877687;10.00221190979858;0.8340160681036864;0.01400593059855524;0.014006011193231001;0.7982677178149095;-0.013414758961098708;0.7985008478905389
18.795536;1.0439509565888299;0.8336718259225631;0.7983137462340288;-0.001575593073944022;-0.0015095938962373552;1.0437997847660792;10.002284189288014;0.8340303003845971;0.014005928714385914;0.014006011323706553;0.7982686910955779;-0.013414727055621863;0.7985023464426632
18.805536;1.0439596629077614;0.8336802565704503;0.798311431182042;-0.001575592976676275;-0.0015095937922006914;1.0437922690622536;10.002358479181432;0.8340447528495399;0.014005926797230336;0.014006011443043871;0.7982697074696905;-0.013414694465216185;0.7985038824071671
18.815536;1.043968569698052;0.8336888049379678;0.7983091198863119;-0.0015755928439024863;-0.0015095936392833821;1.0437844733615234;10.002434829267282;0.8340594394219042;0.014005924845701142;0.014006011549416419;0.7982707728744346;-0.013414661194834135;0.7985054576481653
18.825536;1.0439776839203132;0.8336974709010188;0.7983068098103321;-0.0015755926738726753;-0.001509593436895619;1.0437763986609891;10.002513305864994;0.834074373585479;0.014005922857609059;0.014006011641284418;0.7982718931547169;-0.013414627252273055;0.798507073997885
18.835536;1.0439870107585454;0.8337062570984662;0.7983044983733588;-0.0015755924653637536;-0.0015095931847212917;1.043768047333071;10.002593977851099;0.8340895674797499;0.014005920830440286;0.014006011717563396;0.7982730741445464;-0.013414592641019553;0.798508733428969
18.845536;1.0439965520234828;0.833715168514619;0.7983021839174286;-0.0015755922171499402;-0.0015095928829879923;1.0437594204355858;10.00267690615023;0.8341050325437535;0.014005918761555295;0.01400601177776665;0.7982743209001129;-0.01341455735380314;0.7985104385322793
18.855536;1.0440063067389092;0.8337242117019033;0.7982998656955614;-0.0015755919277793847;-0.0015095925324357133;1.0437505169852423;10.002762146156275;0.8341207811000585;0.014005916648087969;0.014006011822184094;0.7982756368981091;-0.01341452137579414;0.7985121925567998
18.865536;1.0440162747394088;0.8337333947132076;0.7982975423816245;-0.0015755915958817527;-0.0015095921342154937;1.0437413349404063;10.002849757100313;0.8341368270349172;0.014005914486858149;0.014006011851729526;0.7982770244350316;-0.013414484688004633;0.7985139989437298
18.875536;1.0440264597353275;0.8337427263356373;0.7982952108961467;-0.0015755912205542239;-0.001509591689886112;1.0437318722555144;10.002939804912561;0.83415318513846;0.014005912274374841;0.014006011867489274;0.7982784854239383;-0.013414447265276701;0.7985158609277563
18.885536;1.0440368692926127;0.8337522148324588;0.7982928669796282;-0.0015755908013769483;-0.0015095912013361348;1.043722127384161;10.00303236503719;0.8341698705506039;0.014005910006775788;0.01400601187061556;0.7982800219129964;-0.013414409074573771;0.7985177811424247
18.895536;1.0440475132160059;0.8337618683924028;0.798290506633204;-0.0015755903381556736;-0.0015095906704265982;1.0437120991848268;10.00312752564201;0.834186898969784;0.014005907679818212;0.014006011862654669;0.7982816361296089;-0.013414370078427358;0.7985197610143423
18.905536;1.0440584021250707;0.833771696200947;0.7982881267974764;-0.0015755898307689975;-0.001509590098767414;1.0437017861978717;10.003225378780716;0.8342042868484348;0.014005905289177068;0.014006011845466694;0.7982833298728109;-0.013414330240460591;0.7985218005753929
18.915536;1.04406954654023;0.8337817080612223;0.7982857250059885;-0.0015755892790712876;-0.0015095894879524905;1.0436911853140263;10.003326012060583;0.8342220509308895;0.014005902830935023;0.014006011820615217;0.7982851043244908;-0.013414289520117712;0.7985238993711953
18.925536;1.0440809561154507;0.8337919132475002;0.7982832988987467;-0.0015755886826086297;-0.0015095888397843934;1.0436802910702772;10.00342951783941;0.8342402072405235;0.014005900301954838;0.014006011789191797;0.7982869606277431;-0.013414247863483622;0.7985260575446507
18.935536;1.0440926391418823;0.8338023204150768;0.7982808462298938;-0.0015755880404533771;-0.0015095881563607322;1.0436690966909428;10.003536005612066;0.8342587704015951;0.014005897699934084;0.014006011752224287;0.7982889000901074;-0.01341420521041085;0.79852827590286
18.945536;1.044104602693831;0.8338129390592671;0.7982783652643558;-0.001575587351448835;-0.001509587440267025;1.0436575953003435;10.003645601253325;0.8342777536993505;0.014005895023025057;0.014006011711022276;0.7982909237761012;-0.013414161503069963;0.7985305554809753
18.955536;1.0441168529904978;0.8338237813148526;0.7982758550997868;-0.0015755866145610784;-0.0015095866946679864;1.0436457795782093;10.003758443207772;0.8342971691637494;0.014005892269245942;0.014006011667156442;0.7982930321102464;-0.01341411667808954;0.7985328972354523
18.965536;1.0441293956011588;0.83383486293764;0.7982733158828691;-0.0015755858291482618;-0.0015095859231802162;1.0436336408205333;10.00387468532444;0.8343170277975632;0.014005889436294836;0.014006011622235394;0.798295224687452;-0.013414070663191374;0.7985353018509249
18.975536;1.0441422356363614;0.8338462032997177;0.7982707487235883;-0.0015755849950676594;-0.0015095851295227503;1.0436211688897092;10.003994491900578;0.8343373410171677;0.014005886521913927;0.014006011577806572;0.7982975008168356;-0.013414023389329071;0.7985377698662625
18.985536;1.0441553773845187;0.8338578249537949;0.7982681545532194;-0.001575584112428685;-0.0015095843169688886;1.0436083526705136;10.004118018566501;0.8343581228116727;0.01400588352434048;0.014006011535375276;0.7982998615332934;-0.013413974797093083;0.7985403021051067
18.995536;1.0441688231468245;0.8338697528848286;0.7982655327401902;-0.0015755831811945242;-0.0015095834880412644;1.043595180008464;10.004245397902078;0.8343793906549071;0.014005880442544543;0.014006011496473578;0.7983023115320045;-0.013413924829085357;0.7985429001862464
19.005536;1.0441825734526236;0.8338820129991082;0.7982628810029022;-0.00157558220105906;-0.0015095826446718675;1.0435816376406915;10.004376740449905;0.8344011649533258;0.014005877276187503;0.014006011462914183;0.798304858546459;-0.013413873421827188;0.7985455669119739
19.015536;1.044196629188134;0.8338946306179598;0.7982601960146564;-0.0015755811716219744;-0.0015095817884215267;1.0435677117490612;10.004512141393768;0.8344234684522442;0.014005874025283466;0.014006011436972764;0.7983075109005833;-0.013413820505341737;0.7985483062257726
19.025536;1.0442109926866354;0.8339076297881405;0.7982574739615682;-0.0015755800925543989;-0.0015095809204796833;1.0435533881970793;10.004651685628327;0.8344463256085484;0.014005870689732428;0.01400601142122215;0.7983102756838091;-0.013413766007283657;0.7985511230101289
19.035536;1.0442256678876363;0.8339210331277185;0.7982547117409308;-0.001575578963615823;-0.001509580041655905;1.043538652280336;10.004795457509132;0.8344697612473683;0.014005867269018165;0.014006011418277339;0.7983131584441713;-0.01341370985569388;0.7985540234436451
19.045536;1.0442406615572752;0.8339348622099525;0.7982519081457037;-0.0015755777845546115;-0.001509579152725252;1.043523488932817;10.00494355634111;0.8344937992458417;0.014005863762197408;0.014006011430665299;0.7983161637996693;-0.01341365197804091;0.7985570152211843
19.055536;1.044255983732136;0.8339491384346995;0.7982490635925378;-0.0015755765548112143;-0.0015095782550544523;1.0435078832034412;10.005096106160572;0.8345184628297306;0.014005860167972244;0.014006011460820374;0.7983192958032626;-0.013413592298707571;0.7985601063504351
19.065536;1.044271645412402;0.8339638836820954;0.798246178792458;-0.0015755752732881233;-0.00150957735085296;1.0434918201660168;10.005253253215537;0.8345437764340174;0.014005856484453662;0.014006011511045267;0.7983225579485184;-0.01341353073866252;0.7985633035120857
19.075536;1.0442876555863057;0.833979120049951;0.7982432535860906;-0.0015755739386461211;-0.0015095764427623568;1.0434752842844726;10.005415155673584;0.8345697665282558;0.01400585270845293;0.01400601158323331;0.7983259531357758;-0.013413467219355884;0.7985666113637699
19.085536;1.0443040208087777;0.8339948693684724;0.798240286817006;-0.0015755725496720597;-0.0015095755333375408;1.0434582593579251;10.005581976334698;0.8345964601488166;0.014005848834899168;0.014006011678687817;0.7983294830146381;-0.013413401667047232;0.7985700326140996
19.095536;1.0443207472422638;0.8340111537937404;0.7982372773700728;-0.0015755711050696372;-0.0015095746247782691;1.0434407291024046;10.005753881448967;0.8346238836566218;0.01400584485727901;0.014006011798256612;0.7983331475693632;-0.013413334011670644;0.7985735690271738
19.105536;1.0443378421703746;0.834027996585227;0.7982342247130289;-0.0015755696031712178;-0.0015095737187452104;1.0434226769109285;10.005931038656403;0.8346520635456633;0.014005840768840061;0.014006011942374956;0.7983369464726087;-0.01341326418294418;0.7985772229603274
19.115536;1.0443553142696969;0.8340454219930895;0.7982311278577584;-0.0015755680420657498;-0.0015095728163013447;1.0434040851645834;10.00611361569674;0.8346810274431082;0.014005836563438316;0.01400601211099522;0.7983408806502795;-0.013413192110761096;0.7985809980659452
19.125536;1.0443731741574758;0.8340634549936721;0.7982279847207644;-0.0015755664198014172;-0.001509571918022121;1.0433849356579825;10.006301784899021;0.8347108036236865;0.01400583223566457;0.014006012303775257;0.7983449516331199;-0.013413117729937448;0.798584899196956
19.135536;1.044391434580248;0.8340821207331706;0.7982247930618599;-0.001575564734577333;-0.0015095710239962402;1.0433652106669886;10.006495727462365;0.8347414195943185;0.014005827780486858;0.014006012520329705;0.7983491601386172;-0.013413040985033743;0.7985889321742909
19.145536;1.0444101095985867;0.83410144317269;0.7982215512398939;-0.0015755629848455486;-0.0015095701337593027;1.0433448929295943;10.00669563000204;0.8347729007076443;0.014005823192718772;0.01400601276020809;0.7983535070476243;-0.013412961832545651;0.7985931035617501
19.155536;1.044429214352434;0.834121444300141;0.7982182579189671;-0.001575561169106086;-0.0015095692464583191;1.0433239644258068;10.00690167217418;0.8348052701666938;0.014005818466786805;0.014006013022842616;0.798357995575445;-0.013412880239221187;0.7985974202251392
19.165536;1.0444487652224055;0.8341421446421358;0.7982149118430347;-0.0015755592857787755;-0.0015095683611032174;1.043302405126684;10.007114017139289;0.8348385505761766;0.014005813596787514;0.014006013307681755;0.7983626310322995;-0.013412796174791531;0.7986018882350371
19.175536;1.044468778746161;0.8341635637215543;0.7982115119197847;-0.0015755573333736841;-0.0015095674764904164;1.0432801918022971;10.007332823763003;0.8348727650710794;0.014005808576438584;0.01400601361418932;0.7983674188470817;-0.013412709602812857;0.7986065122054414
19.185536;1.0444892706821463;0.8341857202600589;0.7982080567396668;-0.0015755553107972679;-0.0015095665910234948;1.0432572972299992;10.00755826712009;0.8349079374996862;0.014005803399027057;0.01400601394169595;0.7983723637902007;-0.013412620479072065;0.7986112964676255
19.195536;1.0445102568741458;0.8342086325306879;0.7982045435051406;-0.0015755532175202912;-0.0015095657028265789;1.043233691105867;10.00779053383253;0.8349440926046143;0.014005798057575835;0.014006014289696741;0.7983774700889953;-0.01341252875732278;0.7986162465267315
19.205536;1.0445317546085302;0.834232318059627;0.7982009668887708;-0.0015755510532034344;-0.0015095648099359162;1.0432093421083948;10.008029801964957;0.8349812564022177;0.01400579254508944;0.014006014658469037;0.7983827408865694;-0.01341243439226744;0.7986213687643696
19.215536;1.0445537832936758;0.8342567934047977;0.7981973183691985;-0.001575548817259072;-0.0015095639104423172;1.0431842197182821;10.008276239273261;0.8350194563621303;0.014005786854758607;0.014006015049263751;0.798388177728479;-0.013412337336028422;0.7986266692661076
19.225536;1.0445763644543713;0.8342820748971628;0.7981935868417872;-0.0015755465090816156;-0.0015095630026076409;1.0431582956033612;10.008530019676975;0.8350587208459513;0.014005780980115495;0.014006015464040794;0.7983937807818419;-0.01341223753442217;0.7986321535837628
19.235536;1.044599521220653;0.8343081790270576;0.7981897602435502;-0.0015755441285510785;-0.0015095620847273943;1.0431315435992556;10.008791333028663;0.8350990780213623;0.014005774915151868;0.014006015905168919;0.7983995488631016;-0.013412134928143209;0.798637827467696
19.245536;1.0446232777851447;0.834335121870096;0.7981858271186051;-0.0015755416761581863;-0.0015095611549747888;1.0431039380943221;10.00906037677714;0.8351405553071182;0.014005768654401824;0.014006016375193183;0.798405479045936;-0.01341202945466373;0.7986436972146282
19.255536;1.044647658876361;0.8343629183082517;0.7981817774481145;-0.0015755391528662608;-0.0015095602114391473;1.0430754532993476;10.009337344648511;0.8351831800664925;0.014005762192804376;0.014006016876686149;0.7984115668889237;-0.01341192104656027;0.7986497692346942
19.265536;1.0446726890128388;0.8343915817792319;0.7981776020337411;-0.001575536560114553;-0.00150955925210121;1.0430460640668928;10.00962242745252;0.8352269810782393;0.01400575552547053;0.014006017412309123;0.7984178076334913;-0.013411809630517042;0.7986560495081347
19.275536;1.0446983919080755;0.834421124839191;0.7981732910229968;-0.0015755338998407037;-0.0015095582748202688;1.0430157466582546;10.00991581486833;0.8352719896844587;0.014005748647801226;0.014006017985006964;0.7984241971323445;-0.013411695130697733;0.7986625430392702
19.285536;1.0447247900625058;0.8344515599351884;0.7981688334357587;-0.0015755311742878917;-0.0015095572775772092;1.0429844786837092;10.01021769132994;0.8353182398057355;0.01400574155557989;0.014006018597997945;0.7984307315490882;-0.013411577473255692;0.7986692533869381
19.295536;1.0447519042552071;0.8344828997865112;0.7981642179019767;-0.001575528385788158;-0.0015095562588617747;1.04295223807814;10.010528241825831;0.8353657667622139;0.01400573424450445;0.014006019254702505;0.7984374066948469;-0.013411456590189913;0.7986761827436979
19.305536;1.0447797540099566;0.8345151574445678;0.7981594334041655;-0.0015755255367118413;-0.0015095552180355424;1.042919002164187;10.010847664832529;0.8354146059923824;0.014005726709670924;0.01400601995894247;0.7984442180209557;-0.013411332424890144;0.7986833323655695
19.315536;1.0448083595768622;0.8345483464016246;0.7981544688097296;-0.0015755226294564243;-0.0015095541556474335;1.0428847475619263;10.011176175897974;0.8354647925759761;0.014005718945506609;0.014006020715180421;0.7984511612593612;-0.01341120493644595;0.7986907025732752
19.325536;1.044837743099491;0.8345824809155092;0.7981493112186934;-0.001575519666132053;-0.0015095530734946794;1.0428494498248098;10.011514008406214;0.8355163611085084;0.014005710945919523;0.014006021528648665;0.7984582332576073;-0.013411074095841006;0.7986982930064995
19.335536;1.0448679276671302;0.8346175761846522;0.7981439451219947;-0.0015755166481317845;-0.0015095519740647519;1.0428130827558224;10.011861418986024;0.8355693450988465;0.014005702704339484;0.01400602240554821;0.7984654323136137;-0.013410939876432323;0.7987061036978235
19.345536;1.0448989361912522;0.8346536479746299;0.7981383529644831;-0.0015755135762165807;-0.0015095508596390324;1.0427756180690417;10.012218689199427;0.8356237761526741;0.014005694213742523;0.014006023353278925;0.7984727576860277;-0.013410802248372107;0.7987141351975853
19.355536;1.0449307912450625;0.834690711504811;0.7981325156046828;-0.0015755104509815863;-0.001509549731761745;1.0427370253161983;10.012586119458929;0.8356796844476821;0.01400568546685229;0.014006024380436887;0.7984802089279986;-0.013410661181119426;0.7987223876725283
19.365536;1.044963515746474;0.8347287800734514;0.79812641256235;-0.0015755072732031017;-0.001509548591130472;1.042697272867071;10.012964018879924;0.8357371004894345;0.014005676456284304;0.014006025496422216;0.7984877854479542;-0.013410516650370092;0.7987308607150602
19.375536;1.0449971345987146;0.8347678647559299;0.7981200226335117;-0.0015755040439452412;-0.001509547437510429;1.0426563297732065;10.013352695187804;0.8357960556878119;0.014005667174575397;0.014006026710910736;0.7984954860695033;-0.013410368641065231;0.7987395535442964
