time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.385536;1.045031675910012;0.8348079754802574;0.7981133244675975;-0.0015755007644184158;-0.0015095462698111088;1.0426141667883133;10.013752443284519;0.835856580874001;0.014005657614266706;0.01400602803346971;0.7985033086447749;-0.013410217141451892;0.7987484647027369
19.395536;1.0450671703666938;0.834849121891677;0.7981062965830313;-0.0015754974358349284;-0.001509545086583857;1.0425707561103321;10.01416353376793;0.8359187049759785;0.014005647767821419;0.014006029473559242;0.7985112495197005;-0.013410062134158652;0.7987575913716908
19.405536;1.045103649869769;0.8348913131063558;0.7980989169819049;-0.001575494059488364;-0.0015095438864077301;1.0425260702969488;10.014586217958305;0.8359824556741859;0.014005637627518455;0.014006031041150701;0.7985193029125257;-0.013409903592987606;0.7987669291337224
19.415536;1.0451411467176601;0.8349345575705385;0.7980911632752286;-0.0015754906369708013;-0.001509542667701461;1.0424800810794876;10.015020745321593;0.8360478610729818;0.01400562718567089;0.01400603274740088;0.7985274612956548;-0.013409741485519152;0.7987764733142634
19.425536;1.0451796926790664;0.8349788634966143;0.7980830133700081;-0.0015754871702660666;-0.0015095414283527685;1.0424327591720963;10.01546736928354;0.8361149501626193;0.014005616434711739;0.014006034604664453;0.7985357167486995;-0.01340957577703788;0.7987862210802847
19.435536;1.045219317851038;0.8350242393192375;0.7980744459417308;-0.0015754836615725289;-0.0015095401656642971;1.0423840749893876;10.015926349935018;0.8361837517874918;0.014005605366792741;0.014006036626052603;0.7985440622837894;-0.013409406434798612;0.7987961720807959
19.445536;1.045260051189591;0.8350706943240535;0.7980654403891455;-0.0015754801130737446;-0.0015095388765970267;1.0423339990421627;10.016397959826017;0.836254294136169;0.014005593973425304;0.014006038825062237;0.7985524930582016;-0.01340923343022059;0.7988063276797492
19.455536;1.0453019224071929;0.8351182384553483;0.7980559762872675;-0.0015754765269268961;-0.0015095375580488292;1.042282502125505;10.016882473151664;0.8363266055322895;0.014005582245569623;0.01400604121544898;0.7985610071502172;-0.013409056733334167;0.7988166903190984
19.465536;1.0453449617978696;0.8351668806535737;0.798046033060651;-0.0015754729054200845;-0.0015095362069465863;1.0422295563212263;10.017380148793464;0.8364007149883252;0.014005570173764146;0.014006043811377236;0.7985696058127485;-0.013408876304605265;0.7988272631453766
19.475536;1.0453891980974181;0.8352166276509789;0.7980355901444968;-0.00157546925105797;-0.001509534820103768;1.0421751357298326;10.01789123272272;0.8364766519677496;0.014005557748029368;0.014006046627747364;0.7985782938262458;-0.01340869209520727;0.798838049413817
19.485536;1.0454346582754588;0.8352674842977894;0.7980246268066723;-0.0015754655663990046;-0.0015095333942176;1.0421192160638528;10.018415972817973;0.8365544461098282;0.014005544957928377;0.014006049680357556;0.7985870788626023;-0.013408504051699993;0.798849052259369
19.495536;1.04548136929692;0.8353194542986558;0.798013121706848;-0.001575461853830617;-0.0015095319261379308;1.0420617741751763;10.018954631564267;0.8366341269070685;0.014005531792916652;0.01400605298579325;0.7985959691438089;-0.013408312116895285;0.7988602754053166
19.505536;1.0455293582174394;0.8353725402095267;0.7980010525756585;-0.0015754581155393878;-0.001509530412786633;1.0420027872083977;10.019507496025776;0.8367157234953343;0.01400551824269199;0.014006056561235283;0.7986049718710794;-0.013408116229655364;0.7988717238316508
19.515536;1.0455786503675568;0.8354267430506891;0.7979883955915508;-0.0015754543536487273;-0.0015095288505416814;1.041942230928625;10.020074879854231;0.8367992651099468;0.014005504297277828;0.014006060424266789;0.7986140938554513;-0.013407916325309771;0.7988834034721735
19.525536;1.045629268721913;0.8354820627194592;0.7979751245945503;-0.001575450570440088;-0.001509527234847587;1.0418800789391338;10.02065711506629;0.8368847813862744;0.014005489946894132;0.014006064592747459;0.7986233426384256;-0.013407712336656793;0.7988953205852916
19.535536;1.0456812348781785;0.8355384991559438;0.7979612110165877;-0.001575446768478839;-0.0015095255604258302;1.0418163036234565;10.021254546381867;0.8369723017135744;0.014005475181908018;0.014006069084937131;0.7986327270992498;-0.013407504199624895;0.7989074814402018
19.545536;1.045734569508584;0.8355960531328044;0.7979466248583795;-0.0015754429504984508;-0.0015095238215498972;1.041750876906742;10.02186752904499;0.8370618548334753;0.014005459992865512;0.01400607391992795;0.7986422578379362;-0.013407291861599465;0.7989198923297857
19.555536;1.045789291915668;0.8356547257714971;0.7979313358975039;-0.0015754391193133295;-0.0015095220121298142;1.0416837696753025;10.02249642234782;0.8371534692505329;0.014005444370562175;0.01400607911791348;0.7986519468872016;-0.01340707528352664;0.7989325600425994
19.565536;1.0458454199927127;0.8357145170583323;0.7979153142351812;-0.0015754352779613037;-0.0015095201259036246;1.0416149516041693;10.023141587693921;0.8372471733051916;0.014005428306175438;0.01400608469979887;0.7986618066306729;-0.013406854431490766;0.7989454922286203
19.575536;1.0459029710799785;0.8357754246394016;0.797898530403578;-0.0015754314298240212;-0.001509518156745181;1.0415443922355032;10.023803393085718;0.8373429947848687;0.014005411791049513;0.014006090686707938;0.7986718490189653;-0.013406629264386155;0.798958696861547
19.585536;1.0459619628832535;0.8358374436904373;0.7978809556194141;-0.0015754275785906887;-0.0015095160987451642;1.041472062005002;10.024482207827468;0.8374409607116949;0.014005394816141983;0.014006097100144896;0.7986820853052645;-0.013406399730664266;0.7989721814296668
19.595536;1.046022413732887;0.8359005676174284;0.7978625621969525;-0.0015754237281730159;-0.0015095139458345401;1.04139793271001;10.025178387376398;0.8375410973446751;0.014005377371985336;0.014006103962524287;0.7986925259976374;-0.013406165777468676;0.7989859525958601
19.605536;1.0460843424648893;0.8359647887319832;0.7978433233718641;-0.0015754198828729158;-0.001509511691209767;1.0413219768318587;10.025892271783139;0.8376434304052149;0.014005359449371537;0.014006111297399022;0.7987031815735594;-0.013405927361268595;0.7990000162453692
19.615536;1.0461477685591924;0.8360300982956523;0.797823212228987;-0.001575416048022716;-0.0015095093272099274;1.0412441654691245;10.02662420324308;0.8377479847788252;0.014005341039848303;0.014006119129342418;0.7987140635188044;-0.013405684448717835;0.7990143782249021
19.625536;1.04621271239686;0.8360964862257843;0.7978022011881513;-0.0015754122305585198;-0.0015095068457927853;1.0411644672856035;10.027374537869203;0.8378547834776666;0.01400532213557217;0.014006127483847624;0.7987251847514862;-0.01340543700961037;0.7990290453460828
19.635536;1.04627919469666;0.8361639409230848;0.7977802626697177;-0.0015754084388784517;-0.0015095042390055734;1.0410828497167137;10.028143640752408;0.8379638479295883;0.01400530272902996;0.014006136387370412;0.7987365594479254;-0.013405185013293559;0.7990440250670177
19.645536;1.0463472352598102;0.836232449130654;0.7977573690189756;-0.001575404682301606;-0.001509501499129749;1.0409992808636377;10.028931875196049;0.8380751995195448;0.014005282813011128;0.014006145867389479;0.7987482021623951;-0.013404928430548758;0.799059324334997
19.655536;1.0464168522700108;0.8363019957194107;0.7977334912158667;-0.0015754009707588767;-0.0015094986188823804;1.0409137311407668;10.029739595705717;0.8381888594950009;0.01400526238068287;0.014006155952439092;0.7987601263967937;-0.013404667236772484;0.7990749493420541
19.665536;1.0464880622875365;0.8363725633742636;0.7977085985658621;-0.0015753973148979045;-0.0015094955915253168;1.0408261737743052;10.03056715491378;0.8383048475750771;0.014005241425584116;0.014006166672093088;0.7987723439804397;-0.013404401417420053;0.7990909050964394
19.675536;1.0465608801230535;0.836444132245265;0.7976826594027533;-0.0015753937262861744;-0.001509492410301932;1.040736583527998;10.031414918641964;0.8384231816143581;0.014005219941589883;0.014006178056823165;0.7987848661389195;-0.013404130971498113;0.7991071937103548
19.685536;1.0466353180041954;0.8365166799849291;0.7976556406489631;-0.001575390217238907;-0.0015094890676989807;1.0406449355297491;10.032283265847045;0.8385438777927761;0.014005197922958108;0.01400619013784639;0.7987977049468422;-0.01340385590640588;0.7991238134922075
19.695536;1.0467113840565978;0.836590181856407;0.7976275065229893;-0.001575386800345276;-0.0015094855552670971;1.0405512049528185;10.033172571396582;0.8386669500450716;0.014005175364240629;0.014006202947271236;0.7988108737853472;-0.013403576230764862;0.7991407599307351
19.705536;1.0467890819907135;0.8366646100702716;0.7975982182316084;-0.0015753834880549546;-0.0015094818638716687;1.04045536643113;10.034083188149362;0.8387924091004652;0.014005152259999664;0.014006216518470307;0.7988243872563842;-0.01340329195504801;0.7991580270775743
19.715536;1.046868413347612;0.8367399327237166;0.797567734912635;-0.001575380292464705;-0.0015094779840615481;1.0403573938387976;10.035015440305129;0.8389202618811694;0.014005128604869884;0.014006230886296423;0.7988382612152645;-0.01340300309666377;0.79917560881567
19.725536;1.0469493798602534;0.836816113485329;0.7975360144681226;-0.0015753772253610386;-0.0015094739062942496;1.040257260670932;10.035969629751035;0.8390505117870317;0.014005104394212573;0.014006246087327864;0.7988525129773518;-0.013402709683782495;0.7991935003315513
19.735536;1.0470319835264632;0.8368931118493801;0.7975030134069292;-0.0015753742985585302;-0.0015094696208664419;1.0401549401961836;10.036946043343256;0.8391831594948574;0.014005079624711989;0.014006262160391483;0.7988671611688435;-0.013402411761016579;0.799211698841507
19.745536;1.0471162251160226;0.8369708829054101;0.7974686870466555;-0.0015753715244614726;-0.0015094651178618574;1.0400504060280082;10.03794495398769;0.8393182029588382;0.014005054294183606;0.014006279146774181;0.7988822245876447;-0.013402109397180138;0.7992302034018968
19.755536;1.0472021029593734;0.8370493772957411;0.7974329907131935;-0.0015753689164911201;-0.001509460387302927;1.0399436334407715;10.03896662291057;0.8394556363402361;0.014005028400861992;0.014006297089878253;0.7988977209865161;-0.013401802686011377;0.7992490147731239
19.765536;1.04728961255455;0.8371285416705698;0.7973958801971676;-0.0015753664890565033;-0.0015094554192026832;1.0398346004676997;10.04001130531931;0.8395954489211768;0.014005001943139833;0.014006316034967763;0.7989136670319925;-0.013401491740694266;0.7992681346765371
19.775536;1.0473787458685007;0.8372083178460584;0.7973573107750911;-0.0015753642571178393;-0.0015094502034818892;1.0397232883767116;10.041079256535133;0.8397376241189426;0.01400497491990751;0.014006336029322055;0.7989300786883168;-0.013401176692188488;0.7992875638226927
19.785536;1.0474694902602038;0.8372886412573805;0.7973172357978353;-0.0015753622358129172;-0.0015094447299480573;1.039609681249742;10.042170736960205;0.8398821382010303;0.014004947330737132;0.01400635712264708;0.7989469707366144;-0.013400857687493023;0.7993073003457644
19.795536;1.0475618279864853;0.8373694408848563;0.7972756058754592;-0.0015753604406937435;-0.001509438988109709;1.039493764588206;10.043286008063587;0.8400289600818145;0.014004919175703607;0.014006379367608296;0.7989643559515849;-0.013400534884717026;0.7993273395540248
19.805536;1.047655735973745;0.8374506398563121;0.797232368987519;-0.0015753588883630825;-0.0015094329667977423;1.0393755246997018;10.04442532239984;0.8401780525911616;0.014004890455284844;0.014006402820201318;0.7989822449331985;-0.013400208454085948;0.7993476742888304
19.815536;1.0477511859964699;0.8375321551040219;0.7971874711005298;-0.0015753575967707616;-0.0015094266539813798;1.0392549500625212;10.045588917530528;0.8403293728714195;0.014004861170425665;0.01400642753975859;0.799000646085956;-0.013399878584669072;0.799368295527144
19.825536;1.047848146016395;0.8376138964189153;0.7971408565959389;-0.0015753565850972128;-0.0015094200368263918;1.0391320327877913;10.046777005115274;0.8404828713772334;0.014004831322809755;0.014006453588844047;0.799019564997707;-0.013399545486239672;0.7993891925260307
19.835536;1.047946581110701;0.8376957656960086;0.7970924675523878;-0.001575355873699443;-0.0015094131016605663;1.0390067683015023;10.047989757078911;0.8406384913293904;0.01400480091549546;0.014006481033328253;0.799039003853091;-0.013399209380438972;0.799410352138185
19.845536;1.0480464527927298;0.8377776564352253;0.7970422424636825;-0.0015753554841263298;-0.0015094058336391509;1.0388791545357934;10.049227306807472;0.840796168893475;0.014004769953542042;0.01400650994247772;0.79905896191947;-0.013398870488036453;0.7994317580593628
19.855536;1.04814771831801;0.8378594534542528;0.7969901165486025;-0.0015753554390687799;-0.0015093982164132646;1.0387491923922585;10.050489759025586;0.8409558330621861;0.014004738444046327;0.014006540388924717;0.7990794366269024;-0.013398529025331363;0.7994533905983291
19.865536;1.04825033068066;0.8379410322683372;0.7969360235976733;-0.0015753557624416136;-0.0015093902322405664;1.0386168862523928;10.051777190985556;0.8411174046815483;0.014004706395820516;0.014006572448621721;0.7991004241049626;-0.013398185211971746;0.7994752274927344
19.875536;1.0483542386641467;0.8380222579254368;0.7968798971732873;-0.0015753564796444314;-0.001509381862385868;1.038482243559984;10.053089648120686;0.8412807943714797;0.014004673819384287;0.01400660620061206;0.7991219196271273;-0.013397839284227317;0.7994972455236038
19.885536;1.0484593867333893;0.8381029846609159;0.7968216704136863;-0.0015753576179185886;-0.0015093730872791841;1.0383452750234352;10.054427141160545;0.8414459004439832;0.014004640727137562;0.014006641726823673;0.7991439186759812;-0.01339749150845674;0.7995194214950032
19.895536;1.0485657145733305;0.8381830562871547;0.7967612754375587;-0.0015753592066116075;-0.0015093638862146775;1.0382059958287817;10.055789642479285;0.8416126085709685;0.014004607133154259;0.014006679112592539;0.7991664176423083;-0.013397142189890856;0.7995417322416589
19.905536;1.0486731562775182;0.838262305416586;0.7966986426073995;-0.0015753612771373336;-0.0015093542370033695;1.0380644268728179;10.05717708308207;0.8417807923688938;0.014004573052746445;0.014006718447755332;0.7991894133271639;-0.013396791675987495;0.7995641545307688
19.915536;1.0487816392909437;0.8383405519305602;0.7966336996222363;-0.0015753638629226183;-0.0015093441159177478;1.0379205956042532;10.058589347055685;0.8419503130680849;0.014004538502309897;0.014006759827341975;0.7992129021432232;-0.013396440354782846;0.799586664806947
19.925536;1.0488910831024654;0.8384176023639076;0.7965663713914803;-0.0015753669995234472;-0.0015093334976780115;1.0377745355887744;10.060026257490787;0.8421210185934536;0.014004503499531818;0.01400680335150913;0.7992368802625834;-0.01339608864559031;0.7996092382393382
19.935536;1.0490013983591968;0.8384932495546641;0.7964965802733962;-0.0015753707245431449;-0.001509322355445026;1.037626284871321;10.06148756559914;0.8422927426317048;0.014004468063625458;0.014006849125283835;0.7992613444061815;-0.01339573698493375;0.7996318476295382
19.945536;1.0491124871198496;0.8385672715015146;0.7964242453060096;-0.001575375077293555;-0.0015093106611038588;1.03747588530741;10.062972954449267;0.842465303645712;0.014004432215321692;0.014006897258701674;0.7992862916987027;-0.013395385821353457;0.7996544633277164
19.955536;1.0492242431260028;0.838639430149915;0.7963492811947898;-0.0015753800986462424;-0.0015092983856240861;1.0373233835523836;10.064482048836139;0.8426385043856496;0.014004395976802317;0.014006947867313407;0.7993117188879003;-0.01339503562516791;0.7996770538139991
19.965536;1.0493365506721664;0.8387094705246336;0.7962715984198675;-0.0015753858313268642;-0.0015092854990420978;1.0371688325939312;10.066014420836156;0.8428121318331817;0.014004359371996308;0.014007001072621096;0.7993376226321437;-0.013394686900177052;0.7996995852399246
19.975536;1.0494492824789767;0.8387771197668301;0.7961911040137157;-0.0015753923203322628;-0.0015092719702907574;1.037012293446945;10.067569590299163;0.8429859565696554;0.014004322427213884;0.014007057002092567;0.7993640001630989;-0.01339434019018926;0.7997220200222507
19.985536;1.049562297595675;0.8388420864324546;0.7961077018477394;-0.0015753996131867647;-0.0015092577673285659;1.0368538365216855;10.069147023079783;0.8431597314143598;0.01400428517156206;0.014007115788915447;0.7993908488778381;-0.013393996087202424;0.7997443161502538
19.995536;1.0496754403834372;0.838904060408336;0.796021292374887;-0.0015754077601491485;-0.0015092428571902223;1.0366935414441976;10.070746130317051;0.8433331902021486;0.01400424763683898;0.014007177572140721;0.7994181657724166;-0.013393655237011385;0.7997664277806071
19.999996;1.0497885409287808;0.8389627127524741;0.7959317729303036;-0.0015754168143391923;-0.0015092272054348433;1.036531495962837;10.072366261885337;0.843506046788202;0.014004209857166851;0.014007242497258932;0.799445947880044;-0.013393318332059529;0.7997883067855441
19.999996;1.0499014158404862;0.8390176949929588;0.7958390386215106;-0.0015754268317067003;-0.0015092107754173171;1.0363677964482352;10.074006682042699;0.8436779937393266;-0.005995828131185132;-0.00599268928328298;0.7994741927515528;-0.013392986101264213;0.7998099037938862
19.999997;1.0500129143562058;0.8390671199063143;0.7957422571938784;-0.0015766511723286896;-0.0015103573216260749;1.0362025500230971;10.07566654297581;0.8438487008521621;-0.00599586628965466;-0.005992617609629388;0.7995028977800583;-0.013391659313095343;0.7998311501912543
19.999998;1.0501247312418527;0.8391139807108042;0.7956431013022349;-0.0015777693119239104;-0.0015113988445185752;1.0360348759306646;10.077344877181421;0.8440178139931663;-0.005995904577149485;-0.005992542314083605;0.7995320591117986;-0.013390338788377544;0.7998520064433224
20.0;1.0502347291780005;0.8391544763215757;0.7955396705654558;-0.0015801018987692539;-0.001513603259675349;1.0358659056855346;10.07904059946415;0.8441849542826133;-0.005995942949778861;-0.005992463221013497;0.7995616713156688;-0.013388025411286473;0.7998723944990235
20.000004;1.0503433194801997;0.8391898030529686;0.7954329115958916;-0.001584302635257919;-0.0015175958079894673;1.0356957544626781;10.080752412953945;0.8443497180659031;-0.00599598135584215;-0.005992380150034064;0.799591699299323;-0.01338372029776758;0.7998922184922111
20.000012;1.0504480209568814;0.8392177018496244;0.7953226885061365;-0.0015917916490415889;-0.0015247402863244114;1.0355214467262976;10.08247860774608;0.8445117089462943;-0.005996019720665393;-0.005992292927177293;0.7996219782978997;-0.013375425329533605;0.7999113046398401
20.000028;1.0505487474792143;0.8392367087699281;0.7952078597383021;-0.001609109109714351;-0.0015413026144174703;1.0353438583157804;10.084217019996842;0.8446706419387616;-0.0059960579311534945;-0.005992201405056735;0.7996521012430058;-0.01335914370593252;0.7999293793183359
20.00006;1.0506420174050464;0.8392447144987075;0.7950894864646082;-0.001641511805658623;-0.001572324815080439;1.0351567169175107;10.085965017643426;0.8448264398342946;-0.005996095835036887;-0.005992105491737328;0.7996814233800321;-0.013326879867626453;0.7999461502306051
20.000124;1.0507210875727866;0.8392351979615511;0.7949672556574412;-0.0017052952255189361;-0.00163343160726655;1.0349547009040407;10.087719270972048;0.8449792038057615;-0.0059961332567005496;-0.005992005175282054;0.7997092018988906;-0.013263638735047432;0.799961377641327
20.000252;1.0507732955356388;0.8391969759288985;0.7948411129199999;-0.0018343560452861217;-0.0017571271362066723;1.0347236542587743;10.089475854229374;0.8451291252688631;-0.00599617001559404;-0.005991900510465183;0.7997347778031773;-0.013137424880019682;0.7999747086897236
20.000508;1.0507768319823363;0.8391109732644769;0.7947102686953147;-0.0020868523408372366;-0.0019992003280189805;1.0344397100305052;10.091230348093715;0.8452764563332604;-0.005996205920945593;-0.0059917915706577006;0.7997577088316744;-0.012891242326392742;0.7999855195154727
20.00102;1.0506852801491169;0.838937889795838;0.7945730019149274;-0.0025763616065927904;-0.0024686779304314986;1.0340541560018592;10.092977096014058;0.8454215098869854;-0.005996240746741949;-0.0059916784241390905;0.799777824395594;-0.012416095059720477;0.7999925434246601
20.002044;1.0504249278752904;0.8386177992558477;0.7944284043030765;-0.003489671714467629;-0.0033451197333417386;1.0334912233193254;10.094709230831318;0.8455646172680775;-0.005996274236560449;-0.005991561152651789;0.7997972107219572;-0.011538987446754165;0.7999959777652708
20.003068;1.0501983549882448;0.8383221580522444;0.7942857812141233;-0.004315185804486802;-0.0041378231721000604;1.0329620431164965;10.096420424084624;0.8457060337095921;-0.005996306153298192;-0.0059914398745670085;0.799817110848133;-0.0107499238522228;0.8000048206087982
20.004092;1.0500018141352652;0.8380507137149479;0.7941476707626431;-0.005056162344780139;-0.004849773282404071;1.0324667336802862;10.098105824576113;0.8458458549695697;-0.005996336306877329;-0.005991314754064759;0.7998377996078373;-0.010042907970356663;0.800018800592065
20.005116;1.0498360713964356;0.8378039178252249;0.7940137140593063;-0.005719964889861356;-0.005487899811007751;1.032003421427777;10.099761223849255;0.8459840041197944;-0.0059963645177457245;-0.005991185991230361;0.7998605681927298;-0.00941094256629049;0.8000385844669419
20.00614;1.049696342744879;0.8375787899570851;0.7938842322222002;-0.006310249292302811;-0.006055624792407578;1.031568207227446;10.10138234977572;0.8461202378647148;-0.005996390584783846;-0.005991053821351656;0.799886815315725;-0.00884802938117042;0.8000648896858767
20.007164;1.0495800930773211;0.8373745370886183;0.7937594210077301;-0.006835802126674528;-0.006561304948215537;1.0311591946472443;10.102965031266983;0.8462541185754827;-0.005996414316240504;-0.005990918540857795;0.7999161240137446;-0.008347168949065325;0.8000964917968403
20.008188;1.0494850876317172;0.8371903979149911;0.7936387778718208;-0.0073016629139411844;-0.007009715950014233;1.0307735121444164;10.104505668970305;0.8463850216830792;-0.005996435579071967;-0.005990780490377103;0.7999502090686375;-0.007903360685324157;0.8001342625033228
20.009212;1.049408126204433;0.8370261258328294;0.7935228260824204;-0.007714784158908527;-0.007407491250475019;1.0304102871448892;10.106001596499427;0.8465122489272171;-0.005996454315418737;-0.005990639992142091;0.7999897479303442;-0.007509603597962802;0.8001781722504708
20.010236;1.0493464379625113;0.8368799427728735;0.7934102992073281;-0.008079486527224867;-0.007758749027258507;1.03006566007034;10.107450967724288;0.8466351967771598;-0.005996470528396911;-0.005990497331162859;0.8000343137992089;-0.007162897284710499;0.8002273614794854
20.01126;1.0492970189197741;0.8367515181506441;0.7933015481115911;-0.008400171312537768;-0.00806769829940139;1.0297388470145612;10.108851811511618;0.84675348244571;-0.005996484248573888;-0.00599035278085921;0.8000855087535573;-0.0068572423691759974;0.8002829850897195
20.012284;1.04925950253693;0.8366398354425768;0.793194387404573;-0.008682326674998441;-0.008339581133664264;1.0294272250033252;10.110200922808541;0.8468669454604185;-0.005996495497059145;-0.00599020661511761;0.8001430646695789;-0.006589640082696501;0.8003441739162205
20.013308;1.0492298696791096;0.8365443968571182;0.7930902487298758;-0.008929366480359791;-0.008577683663456822;1.02913241957758;10.111494361160275;0.8469755357335718;-0.005996504269816115;-0.0059900590987321785;0.8002067321429229;-0.0063540916715089605;0.8004099523009217
20.014332;1.0492082674683105;0.8364630015566412;0.7929861444618757;-0.009146355658371281;-0.00878685162683895;1.028851270643265;10.112729691164576;0.8470792639376646;-0.005996510548079345;-0.005989910482974086;0.8002781210905731;-0.006149598054971127;0.8004812696391944
20.015356;1.0491926408360241;0.8363963308131934;0.7928839723683865;-0.009334668954243905;-0.008968407537956809;1.0285835694094065;10.11390771545173;0.8471782782869332;-0.005996514320006998;-0.005989761013806865;0.8003566487961244;-0.0059721596034926355;0.800556912961851
20.01638;1.049181847850227;0.8363426642785832;0.7927830209707808;-0.009498073617929944;-0.009125968292662113;1.0283287628066768;10.115032206708303;0.8472728684010841;-0.005996515600031803;-0.005989610925461976;0.8004415068254144;-0.005817776177613076;0.8006356292132261
20.017404;1.0491741555722687;0.8363000339407364;0.792683097422399;-0.009639298158443308;-0.009262160883533715;1.0280869376051602;10.116108348284238;0.8473633334167427;-0.00599651444621882;-0.005989460413887976;0.8005336598942887;-0.005684447326292478;0.8007182602193847
20.018428;1.0491685069583307;0.8362675911450983;0.7925847733824374;-0.009761756135132462;-0.009380267725403913;1.0278549928150185;10.117141072960376;0.8474499020746811;-0.005996510962538672;-0.0059893096395440834;0.8006319607235214;-0.005571172345724412;0.8008037061445715
20.019452;1.0491639359667186;0.8362437108405718;0.7924880046669103;-0.009866654340444724;-0.009481452050928003;1.0276337095100019;10.11813402479185;0.8475327600857167;-0.0059965052790180344;-0.005989158781819576;0.8007352636013867;-0.005472950479576735;0.8008907553993182
20.020476;1.049160516818609;0.8362281329238812;0.7923934485754168;-0.009957652637458667;-0.009569227235257445;1.0274197505786213;10.119089667984802;0.8476120985056685;-0.00599649754801173;-0.005989008085239218;0.8008434600614479;-0.005389781447184582;0.800979085880579
20.0215;1.0491573847734557;0.8362195082983779;0.7923015179955174;-0.010033402541517147;-0.009642302519952893;1.0272147207359126;10.120010100125315;0.8476881616998599;-0.005996487965216006;-0.005988857851889989;0.8009564941127989;-0.005319665774823475;0.8010682557079057
20.022524;1.0491532554610865;0.8362157407899445;0.7922122404190626;-0.010099521522165951;-0.009706086400351872;1.0270152104006185;10.120897267634538;0.8477612311495224;-0.005996476784135861;-0.005988708416916786;0.801074332514427;-0.005261604642995165;0.8011577557078475
20.023548;1.0491489252063062;0.836217628137915;0.7921269012409115;-0.010153709268496186;-0.009758356954075214;1.0268207999621346;10.121752129828604;0.8478315269697254;-0.005996464312828388;-0.005988560143555516;0.801195865082023;-0.00521259959498284;0.8012460227333226
20.025596;1.0491197257854954;0.8362705289570438;0.7921092865771123;-0.010240682684384408;-0.009842329089315911;1.0266091243929867;10.122573577631533;0.8478991902389177;-0.005996450879212808;-0.0059884134172624795;0.8013858424377207;-0.0051366520354652065;0.8013973473884975
20.027439;1.0490995308003463;0.8363210621854086;0.7920833288715768;-0.010293834268659454;-0.009893654042665912;1.0264119342040812;10.123358603098614;0.8479643766449673;-0.005996436770313847;-0.005988268623668256;0.8015649626213686;-0.0050907624731292905;0.8015327967832909
20.029282;1.0490802044035101;0.8363742634225859;0.7920614327835198;-0.010332251451333228;-0.00993075225764023;1.0262219990018084;10.124104042920274;0.8480273159895315;-0.005996422198956243;-0.0059881261334094925;0.8017450308663236;-0.0050609302252255985;0.8016641343362461
20.031126;1.04906082725488;0.8364266864608355;0.7920424845870648;-0.010357486532614674;-0.009955123475820222;1.0260379484662705;10.12480812422533;0.8480883221941314;-0.0059964073194182;-0.00598798630260925;0.801924997321525;-0.005043153894209544;0.8017902875120853
20.032969;1.0490388194926903;0.8364750508432178;0.7920270787543461;-0.01037244464733137;-0.00996958705021182;1.0258572420233856;10.125471095705974;0.8481478097896548;-0.005996392254333287;-0.005987849460867887;0.8021038870399498;-0.005035432214381493;0.8019102339849605
20.034812;1.0490161364729396;0.836518094828117;0.7920144442502659;-0.010381289886199291;-0.009978130452965457;1.0256792783699376;10.12609538900527;0.8482063068198216;-0.005996377101977552;-0.005987715880805242;0.8022817512387685;-0.005032764506011105;0.8020239133122126
20.036655;1.0489898627234244;0.8365530250210673;0.7920059945294243;-0.010386235104344794;-0.00998291125993207;1.0255015631275801;10.126685169829466;0.8482644494209082;-0.005996361929464717;-0.005987585768548361;0.8024576024679685;-0.00503514983390292;0.8021302456705974
20.038498;1.0489604901205793;0.8365797114028949;0.7920028014704426;-0.010387624036252674;-0.009984256942036676;1.0253228063984832;10.127245556536092;0.8483229525496151;-0.005996346771135882;-0.005987459281496663;0.8026313297778104;-0.005039585680896702;0.8022291165135144
20.040342;1.0489282696463091;0.8365955393805207;0.7920034037580551;-0.010386155523669912;-0.009982839216037329;1.0251438978276954;10.127781474622047;0.8483825614384666;-0.005996331639982545;-0.0059873365444327985;0.8028036832626594;-0.005046068317729264;0.8023214586531375
20.042185;1.0488922664596418;0.8366011761055414;0.7920100925721252;-0.010384194419558295;-0.009980943533141913;1.0249628482324666;10.12829648785533;0.8484439691882084;-0.005996316539011282;-0.00598721767263647;0.8029723477548466;-0.005053594551313505;0.8024051836997891
20.045871;1.0488476545959144;0.8366684951467356;0.7920963822275461;-0.01038224036282406;-0.009979099870970069;1.0247747347218608;10.12879267031916;0.8485077056239525;-0.00599630144415836;-0.005987102807376832;0.8032130460726071;-0.005066162465078911;0.8025561571714493
20.049558;1.048800446028566;0.8367115843887764;0.7921755940190608;-0.010380211416401865;-0.009977175490732114;1.0245856390225958;10.129270853973628;0.848574118235193;-0.005996286266873231;-0.005986992128441483;0.8034365621093922;-0.005076770691061756;0.8026851177009345
20.053244;1.0487501174617528;0.8367298668989316;0.7922479065195002;-0.01038151675094546;-0.009978457093597418;1.024395614274098;10.129730330750666;0.8486434693622134;-0.005996270849205794;-0.00598688582740266;0.803644666341059;-0.005083417406683386;0.8027937817207561
20.05693;1.048697662218274;0.8367270991231044;0.7923161322891229;-0.010386146203522855;-0.009982929127797571;1.0242027121326407;10.130168802498682;0.8487159756448532;-0.00599625500154397;-0.0059867840757453295;0.8038380629189683;-0.005086099889109036;0.8028828067599221
20.060617;1.0486430388636854;0.8367057258652599;0.7923821583675686;-0.010394165371566757;-0.009990657722027476;1.0240080473464799;10.130583162131263;0.84879173344621;-0.005996238540927171;-0.005986687021660376;0.8040184126753807;-0.005084814793878845;0.8029538269189869
20.064303;1.0485858990591272;0.8366674530016174;0.7924469888091096;-0.01040455742719229;-0.01000066888118191;1.0238118087465844;10.130970309315291;0.8488706716482208;-0.005996221322999921;-0.005986594792087621;0.8041873592684882;-0.005080558537867736;0.8030085446195987
20.071676;1.048515451491161;0.8366647362934234;0.7925681682932602;-0.010431652239234293;-0.010026841955712726;1.0236031651743926;10.131328024788834;0.8489526291722492;-0.005996203282817065;-0.00598650748313756;0.804403561298887;-0.005062327278074582;0.803105725817245
20.079049;1.048442889290931;0.8366279941960716;0.7926686909838203;-0.01046573171011773;-0.010059720145050561;1.0233931972837167;10.131656624358314;0.8490374729817555;-0.005996184455202719;-0.005986425170384029;0.8045887938868846;-0.005036116778019829;0.8031674845437619
20.086422;1.0483654804427014;0.8365637086760427;0.7927550248812079;-0.010503113034006103;-0.010095779077145338;1.02318299162237;10.131959803102049;0.8491251172942736;-0.005996164963545332;-0.005986347926540999;0.8047520139228447;-0.005005922226723192;0.8032031759649366
20.093794;1.0482832824701134;0.8364806198840107;0.7928333156175411;-0.010541536309002826;-0.010132831290801045;1.0229717705537469;10.13224323811493;0.8492154596195873;-0.005996145004606008;-0.005986275815235529;0.8048982927172909;-0.004972737882203995;0.8032182509407271
20.101167;1.0481938775275732;0.8363841694828192;0.7929083864337042;-0.010581898655735994;-0.01017174625354404;1.022760865322138;10.132512554340364;0.8493083296976809;-0.0059961248218885045;-0.005986208881684122;0.8050337526862907;-0.004938557031642802;0.8032191234467776
20.111167;1.0480893372576905;0.8362831661103061;0.7929927947205281;-0.010637214126527907;-0.010225098871511198;1.0225426250812388;10.132771932473439;0.8494035010175806;-0.0059961046660922035;-0.005986147153797026;0.8051726015254101;-0.004889372738383992;0.8032200443443303
20.121167;1.0479738127083704;0.8361724972325442;0.7930767787179116;-0.010691647381016042;-0.010277606816419966;1.022325403512607;10.133022848196969;0.8495007679043802;-0.0059960847932777955;-0.005986090649247955;0.8053011398666794;-0.004840178988546074;0.8032074798799645
20.131167;1.0478470399238744;0.8360545045392523;0.7931615342880194;-0.010746203390100344;-0.010330227405388224;1.0221085443329614;10.13326357287534;0.8496000058036831;-0.005996065511582121;-0.005986039380523047;0.805425703403064;-0.004789971115557318;0.8031879337879448
20.141167;1.0477077877283583;0.8359321719369536;0.7932499614763234;-0.010801714856759808;-0.010383765178558187;1.0218933700733486;10.133490553411125;0.8497011446380679;-0.005996047200881217;-0.005985993343256394;0.8055486706179102;-0.004739745245958637;0.8031640158562191
20.151167;1.0475542651851957;0.8358056802514224;0.7933428714359211;-0.01085758049853454;-0.010437651818341172;1.0216792298147217;10.133700164118425;0.8498041171790296;-0.005996030267850069;-0.005985952502683726;0.8056714981166283;-0.0046884978141181815;0.8031372968248698
20.161167;1.047385877786843;0.8356772589430774;0.7934421604909997;-0.010912341052979476;-0.010490481295528107;1.0214665058588293;10.133889271602195;0.8499088637600223;-0.00599601508800698;-0.0059859168052734;0.8057946237718459;-0.00463822550676061;0.8031083228769761
20.171167;1.0472018518590203;0.835546049738009;0.7935469088588444;-0.010967447105490366;-0.010543648863725639;1.0212555604163702;10.134055284919677;0.8500153639020339;-0.005996001970631283;-0.005985886202714496;0.8059203192359511;-0.004587925585784323;0.8030796450504382
20.181167;1.0470023031908706;0.835413445262555;0.7936576586672865;-0.011022461213512713;-0.010596727382164304;1.0210467100537137;10.13419617319656;0.8501236674679067;-0.005995991140754978;-0.00598586065310881;0.8060476824489178;-0.004537596616778446;0.8030508406723105
20.191167;1.0467865430377212;0.8352795171417272;0.7937742635852428;-0.011075609773612131;-0.010648014676501455;1.0208412568216094;10.134310335222422;0.8502339007408979;-0.005995982733219327;-0.005985840105756087;0.8061767186213864;-0.004488238784628905;0.8030224678250301
20.201167;1.0465537753459755;0.835143755310325;0.7938961376873784;-0.011130965820761528;-0.01070143440495349;1.0206375139430262;10.134395930989635;0.8503461799589759;-0.005995976795238393;-0.005985824495059503;0.8063093319702164;-0.004437853417716152;0.8029970456615263
20.211167;1.0463042418675188;0.8350072191927361;0.7940235358578199;-0.011185216880135457;-0.010753797736412671;1.020437738853819;10.134450208051287;0.8504605440224421;-0.005995973293856309;-0.005985813752557076;0.8064432427391816;-0.004387442388825322;0.8029731051618109
20.221167;1.0460379854867334;0.8348718447177585;0.7941578300936085;-0.011239114717058034;-0.010805827689772634;1.020240067643622;10.13447033617394;0.8505769899371798;-0.005995972133540962;-0.0059858078349592616;0.8065789819970393;-0.004338008057133295;0.8029521419410863
20.231167;1.0457550879957043;0.8347361147707772;0.7942969902273498;-0.011293357861868041;-0.01085819602758691;1.02004661961138;10.134454696663274;0.8506954609813044;-0.005995973190797681;-0.005985806733400079;0.8067159730621664;-0.0042885535589230256;0.8029345340777013
20.241167;1.0454556348007729;0.8346020177120171;0.7944421362546102;-0.011347596941120572;-0.010910566515031861;1.0198566679903256;10.134402743274888;0.8508157899839163;-0.005995976352173779;-0.0059858104497985684;0.8068536132467943;-0.004239082624675955;0.8029205268787278
20.251167;1.0451397915595193;0.8344701340872828;0.7945928548807722;-0.011400730883269804;-0.010961879768321803;1.019670702893975;10.13431362493507;0.8509377182794134;-0.00599598152636163;-0.005985818968081309;0.8069913915009453;-0.004189598998385525;0.8029103091993935
20.261167;1.044809135827221;0.8343426176361982;0.7947492714296237;-0.011453352960261686;-0.011012692806111953;1.0194894542082171;10.134184591378173;0.8510609210258583;-0.005995988627350997;-0.005985832220044594;0.8071280385263727;-0.0041401057160929495;0.8029031315254588
20.271167;1.0444616124117596;0.8342184062124144;0.794911357966968;-0.01150757972948668;-0.011065067832097094;1.0193139033818333;10.13401089608101;0.8511849911739728;-0.005995997558764164;-0.005985850045720491;0.8072655544363515;-0.004091604278564634;0.8029013414506923
20.281167;1.0440999709510768;0.834100172448897;0.7950790204145655;-0.011560605005793995;-0.011116281715363701;1.0191451967680376;10.133787587762216;0.8513094765172207;-0.005996008215040617;-0.005985872196645424;0.8074030862791831;-0.00404309484110108;0.8029043265030926
20.291167;1.0437228853764962;0.8339845386686857;0.7952495630047692;-0.011612621432459147;-0.011166539756535667;1.018984510039973;10.133511046598311;0.8514339471811425;-0.005996020486471817;-0.005985898386873765;0.8075398046385843;-0.003993577530660634;0.8029114706953118
20.301167;1.0433328639518338;0.8338749023350236;0.795424064755468;-0.011665987498963084;-0.011218090164218658;1.0188328855433428;10.133179212219902;0.8515580036378951;-0.005996034273814495;-0.005985928311452155;0.8076778720052886;-0.003945053114219493;0.8029251109524048
20.311167;1.0429296125999694;0.8337696042978681;0.7956011846064989;-0.011718248146909659;-0.011268581246913238;1.0186910033585768;10.132791098198602;0.8516812673348744;-0.00599604951487651;-0.0059859616320796;0.8078154694630851;-0.003897522556357702;0.802943493009544
20.321167;1.0425138414485682;0.8336690694417932;0.795780971034729;-0.011771604928291473;-0.01132013077153632;1.0185600511990314;10.132345668154484;0.8518034092916495;-0.0059960661714759216;-0.005985998011958334;0.8079547942543286;-0.0038489866695407987;0.802968777357786
20.331167;1.0420862530984796;0.8335724955054563;0.795962253620526;-0.011823855962586954;-0.011370620193137976;1.0184378532380935;10.131840416435413;0.8519241886450085;-0.005996084171368654;-0.005986037168503408;0.8080939986144331;-0.003800446556200726;0.8029990152793856
20.341167;1.0416475254531496;0.8334803855020885;0.796144995207384;-0.011876101983200531;-0.011421108158469659;1.0183261010136706;10.131271117141784;0.8520434626390491;-0.005996103386730169;-0.005986078878172112;0.8082341329663175;-0.003752904379341549;0.803035116313712
20.351167;1.0411982973254168;0.833394175368353;0.7963299333328736;-0.011927993559428102;-0.011471258175689614;1.0182224479336854;10.13063366489018;0.8521611358225911;-0.005996123668553958;-0.005986122966613329;0.808376162513851;-0.003705363339767459;0.8030779221050625
20.361167;1.0407391177147018;0.8333117100074918;0.7965142651245601;-0.011979128620195222;-0.011520683093463109;1.018128471067472;10.129925802802545;0.8522770509287027;-0.005996144874239304;-0.005986169294563737;0.8085180317376466;-0.0036578266023682224;0.8031252753252214
20.371167;1.040270489378165;0.8332351523744522;0.7966992986017979;-0.01203135936551004;-0.011571164731628655;1.018042655222221;10.129146041979716;0.8523909210562975;-0.005996166857051631;-0.005986217718841971;0.8086606678989309;-0.003610296365809488;0.803177993116707
20.381167;1.0397930098664834;0.8331640936161362;0.7968838566525485;-0.012082484408392477;-0.011620584881384392;1.0179634433885152;10.128291942092558;0.8525023611335001;-0.0059961894446561425;-0.005986268068136125;0.8088039384943299;-0.003562773712276207;0.8032358451844984
20.391167;1.0393083610309062;0.8330998838441418;0.7970677444532731;-0.012133858186668673;-0.011670235905655931;1.0178922887975452;10.127360730252786;0.8526109361924251;-0.005996212454265103;-0.005986320155052436;0.8089476611374604;-0.0035152586944689713;0.8032985278580521
20.401167;1.0388154099156055;0.8330412602565995;0.797250531884259;-0.0121849733699044;-0.011719650951375128;1.0178277405840475;10.12635066608386;0.852716173256406;-0.005996235739782045;-0.005986373794386263;0.8090916516912287;-0.0034687505098647026;0.8033656644912829
20.411167;1.038316840308492;0.8329911859330773;0.7974329883530039;-0.012235987986870268;-0.01176896058181275;1.0177695838713081;10.125261108788196;0.8528175834490911;-0.0059962592060165115;-0.005986428813510181;0.8092358171335643;-0.003422247965384194;0.8034368665532234
20.421167;1.0378115859746617;0.8329460066676694;0.7976124918504283;-0.012285992565870985;-0.011817311228735642;1.017717860917678;10.124091921217047;0.8529147464471423;-0.005996282780898771;-0.005986485056945364;0.809380250494338;-0.0033757497519504615;0.803511800445986
20.431167;1.0373024873288523;0.8329094872954177;0.7977906221899895;-0.012337346514422568;-0.011866951696805331;1.0176727239193213;10.122843265356332;0.8530074292695973;-0.005996306409399713;-0.005986542380018802;0.8095241725038844;-0.0033292539979961296;0.803589158782078
20.441167;1.036789585204955;0.8328806375398194;0.7979665355170902;-0.012387594773615718;-0.011915530510574705;1.0176353386131056;10.121515861499658;0.853095660841339;-0.005996330074816164;-0.005986600625775773;0.8096697874899831;-0.0032827577486156823;0.8036706120274774
20.451167;1.0362729984753978;0.8328595373893889;0.7981403319706876;-0.012437583691814863;-0.011963873175614011;1.0176038940503913;10.120111022748208;0.85317976251837;-0.005996353810478623;-0.005986659609645116;0.8098162336914966;-0.003236257101086154;0.8037547272234714
20.461167;1.0357558146995576;0.8328492522761387;0.7983127794498212;-0.012487471664561926;-0.012012110330333566;1.01757955423281;10.118630131793966;0.8532603250834843;-0.005996377717187112;-0.005986719147194257;0.8099626111826643;-0.0031907477090766397;0.8038399026657138
20.471167;1.0352383502704283;0.8328471664259272;0.7984814721953513;-0.012537703175084777;-0.012060680771323318;1.0175633693397794;10.117074320071977;0.8533380427960955;-0.005996401979090297;-0.0059867791021433305;0.8101110154534876;-0.003145225357528854;0.8039273730236176
20.481167;1.0347219230682514;0.8328543031063984;0.7986468756979695;-0.012586828188157996;-0.012108189141368337;1.017554295993128;10.115444843347346;0.8534134730160926;-0.00599642682213938;-0.005986839401090974;0.8102595703443118;-0.0030986863201183006;0.8040142460883086
20.491167;1.0342077817091062;0.8328716135709535;0.7988095135699586;-0.012637047388491758;-0.012156753347799379;1.0175512794665402;10.113743090930992;0.8534869149338524;-0.005996452440687932;-0.005986900004847776;0.8104104528591074;-0.0030541272890798558;0.8041015222685085
20.501167;1.0336976434937712;0.8328991954528471;0.7989686794018035;-0.012687174832160529;-0.012205224448852126;1.0175562542019145;10.111969529413958;0.8535584519431182;-0.0059964789790728735;-0.0059869608652523745;0.8105618870051686;-0.003008545336652841;0.8041861465690675
20.511167;1.0331911224215138;0.8329378241966802;0.7991258275953923;-0.01273593161041421;-0.01225238681774522;1.0175681019406488;10.110123427189574;0.8536280759817447;-0.0059965065558830665;-0.005987021896204515;0.8107161134209622;-0.0029629378607591533;0.8042692057288201
20.521167;1.032689674903493;0.8329861426678117;0.7992788455187048;-0.012785031395138226;-0.012299882057282338;1.0175856807334072;10.108204365506607;0.8536958028073409;-0.005996535258722532;-0.005987082972429912;0.8108713418981566;-0.0029173021194510386;0.804347956334656
20.531167;1.032194952127971;0.8330459550712669;0.7994284594050802;-0.012833279040315834;-0.01234654846337399;1.0176108902944252;10.106213672527337;0.8537617420936673;-0.005996565107362877;-0.00598714395174079;0.8110286961427735;-0.0028726349447688363;0.8044227680473046
20.541167;1.0317057071913152;0.8331166213089086;0.7995752776432655;-0.012882366321992748;-0.01239403670372175;1.0176427058287247;10.10415475432562;0.853826151950432;-0.005996596035220255;-0.005987204692588409;0.8111882476743466;-0.0028279331773161213;0.8044931000913415
20.551167;1.0312245943688174;0.8331989507283781;0.7997183869792065;-0.012930601825982189;-0.012440695821322524;1.0176812053012096;10.102032591064063;0.8538894640842178;-0.0059966279147607195;-0.005987265047597992;0.8113501229309659;-0.0027831944090497616;0.8045585410602685
20.561167;1.0307506622586604;0.8332930091084877;0.7998592129096211;-0.012979327658263023;-0.01248784005081735;1.0177275898430589;10.099852877762697;0.8539522412688957;-0.0059966605857259105;-0.005987324858853894;0.8115144665593933;-0.0027384171979836875;0.8046188279683109
20.571167;1.0302869819663913;0.8333970545522096;0.7999947476093864;-0.01302755150570618;-0.012534491114123135;1.017780132125004;10.097621614643398;0.8540150851287434;-0.005996693867567942;-0.005987383968207567;0.8116812746467256;-0.0026936003561882386;0.8046738674261946
20.581167;1.029833846241112;0.8335113299252873;0.8001263422917667;-0.013075769751921339;-0.012581137942111095;1.017840060369999;10.09534492973926;0.8540785281902158;-0.005996727597282233;-0.005987442225304628;0.8118503145870498;-0.002649742367315944;0.8047236673327651
20.591167;1.029392509472033;0.8336350814568119;0.8002536875631668;-0.013122882406091316;-0.012626721442973379;1.0179075139179452;10.09302911819903;0.8541429734449932;-0.005996761664695225;-0.005987499495125928;0.8120211189826618;-0.0026048419789667637;0.8047681537649916
20.601167;1.028963925913966;0.8337695449771844;0.8003784956486945;-0.013171501235609517;-0.012673759101124043;1.0179836081891291;10.090681330740008;0.8542087011083006;-0.005996795992535113;-0.005987555656047929;0.8121929954994959;-0.0025608990188237513;0.8048070817686239
20.611167;1.0285498828950441;0.8339120545886621;0.8004979121580981;-0.013218603645256814;-0.012719333816904115;1.0180664589076214;10.08830925208365;0.8542758564701329;-0.005996830494682117;-0.005987610576140577;0.8123651363932274;-0.0025169145008405113;0.804840021623885
20.621167;1.028151117935772;0.8340634981157921;0.8006131616874869;-0.013265701208408798;-0.012764904209982907;1.0181581711760892;10.085919115320976;0.8543443887089197;-0.00599686507086113;-0.005987664095927729;0.8125357531009176;-0.002472890589485463;0.8048654488254604
20.631167;1.0277685613379508;0.8342234947169611;0.800724041284459;-0.013312794068804522;-0.012810470410209425;1.0182578974435552;10.083514682164024;0.854414024398488;-0.005996899634006234;-0.0059877160239482615;0.8127060903020262;-0.002428830592687547;0.8048848626602437
20.641167;1.0274031099799734;0.8343926541417456;0.8008314145780245;-0.01335953297486941;-0.012855696183945694;1.0183649233557732;10.081098286223709;0.8544843653336569;-0.005996934121810641;-0.005987766140674409;0.8128744600737338;-0.0023847383639472746;0.8048969173743917
20.651167;1.0270566065839064;0.8345689721045266;0.8009330236304736;-0.013406872064186904;-0.012901488166592827;1.0184817140504356;10.078672589574202;0.854555010890613;-0.005996968494450798;-0.0059878142503551396;0.8130393854490156;-0.0023416171149607664;0.8049004802550388
20.661167;1.0267276527588047;0.8347508467198658;0.8010295510290969;-0.013453612547810523;-0.012946719631568631;1.018607794245716;10.076242333506748;0.854625503807721;-0.00599700272908886;-0.005987860242474712;0.8132026422999382;-0.0022984685250871614;0.804897545148324
20.671167;1.0264184583480112;0.8349396683745485;0.8011217911925057;-0.013500688394394314;-0.01299227031136837;1.0187434965286983;10.07381515936574;0.8546952024442248;-0.005997036784739298;-0.005987904070194151;0.8133621906258494;-0.002254292931408292;0.8048860939732437
20.681167;1.0261301401537228;0.8351357584447717;0.8012103817090899;-0.01354656637539585;-0.013036655857269909;1.018888896362305;10.07140050164039;0.854763304949519;-0.005997070578695667;-0.005987945687933469;0.8135201554046672;-0.0022110901977911413;0.8048680342081428
20.691167;1.0258620320572702;0.8353359838786952;0.8012939619927545;-0.013592790182410134;-0.013081374317890256;1.0190440016104256;10.069008071099194;0.8548289259527257;-0.005997104012482962;-0.005987985040683699;0.8136747574294529;-0.002167860356041152;0.804841225637151
