time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.701167;1.0256133056032166;0.8355402955632747;0.8013740857206632;-0.013638755046394547;-0.013125855535940138;1.019208906384767;10.066647780813696;0.8548910781278742;-0.005997136990782231;-0.005988022089433392;0.8138271388445153;-0.0021256038612028883;0.8048065935760418
20.711167;1.0253855653886703;0.8357496505750261;0.8014512681035227;-0.0136857324404835;-0.01317130357081101;1.0193837137532717;10.064330046948731;0.8549486632553477;-0.005997169410800341;-0.005988056812933904;0.8139772932350215;-0.002082321777323242;0.8047642170936138
20.721167;1.0251784555826498;0.8359641978568911;0.8015268960093554;-0.013730496472063862;-0.013214617030622535;1.0195693464062128;10.06206477535103;0.8550005940631171;-0.005997201160648393;-0.0059880891985632225;0.8141251638268161;-0.0020400160341248006;0.8047143568119343
20.731167;1.024991790023197;0.836181694793923;0.8016002684432934;-0.013776706294956441;-0.013259323142773371;1.0197633983340861;10.05985984377629;0.8550460264436497;-0.005997232144205336;-0.005988119256502327;0.8142717375055846;-0.0019966892757378616;0.8046583565917323
20.741167;1.02482585756466;0.8364018711322524;0.8016725745602423;-0.013821812789793034;-0.013302967928580848;1.0199670292055105;10.057721006934317;0.8550845193372074;-0.005997262308252447;-0.005988147028842117;0.8144150570706469;-0.0019543439272976123;0.8045946470691335
20.751167;1.0246810954243417;0.8366242741986892;0.8017448688489568;-0.01386691573968385;-0.013346610689153122;1.0201770287846934;10.055653068274642;0.8551159480478282;-0.0059972916296337836;-0.005988172593395845;0.814556218070627;-0.0019119812868451072;0.8045247445730044
20.761167;1.0245577093552996;0.8368489905672722;0.8018186452442888;-0.013912426302484703;-0.013390651569039251;1.0203941188843415;10.053660598407012;0.8551402571476503;-0.005997320064991669;-0.005988196096068916;0.8146953613147943;-0.001870601546185421;0.8044491921805716
20.771167;1.0244567446321629;0.8370734279114597;0.8018915011656078;-0.013956422234002126;-0.013433232140516007;1.0206151588488115;10.051747649462685;0.8551572575026984;-0.005997347506931743;-0.005988217770502423;0.8148316157125388;-0.00182820449111208;0.8043675120237961
20.781167;1.0243790805622155;0.8372995648512129;0.8019648339405973;-0.014001769910388352;-0.01347710431225696;1.0208410584563463;10.049917333425519;0.8551665646064114;-0.005997373773642154;-0.005988237900906062;0.8149670234740181;-0.0017857900892406893;0.8042822845250495
20.791167;1.0243227873315692;0.8375261135588232;0.8020386199214123;-0.014045408765472453;-0.013519345951617518;1.021069673020264;10.04817184952333;0.8551676388745116;-0.005997398620919531;-0.005988256775054986;0.8151005211065425;-0.0017443586548776292;0.8041931653655079
20.801167;1.0242883256261544;0.8377519593576115;0.8021110243836598;-0.014091253475395856;-0.013563718484869869;1.0212998655707342;10.046512877565346;0.8551598603061595;-0.005997421763214218;-0.005988274675874346;0.8152319904729287;-0.0017029106908272983;0.8041008236965977
20.811167;1.0242769842296033;0.8379785533147335;0.8021821622030189;-0.014135490096247738;-0.01360652895108268;1.0215306246532154;10.044942056621839;0.8551426004038101;-0.0059974429307140965;-0.005988291886457335;0.8153602884181547;-0.0016614466002196745;0.8040048592134841
20.821167;1.024286149123922;0.8382047757604164;0.8022529246494592;-0.01417801806082566;-0.013647709380681257;1.021761120819989;10.043460746494272;0.8551152864705778;-0.00599746193799286;-0.00598830867543136;0.8154872133565982;-0.001619966683574092;0.8039077153864517
20.831167;1.0243167869228222;0.8384297758753693;0.8023217542893761;-0.014223008221928608;-0.01369125534432159;1.0219906541577082;10.042069203860096;0.8550774996227846;-0.005997478676314904;-0.005988325277824577;0.8156115283039123;-0.001578471135119425;0.8038086656255066
20.841167;1.0243676865035836;0.8386533876153824;0.8023892640508942;-0.014267234296368874;-0.013734064455701772;1.0222185836663398;10.040766168846616;0.8550290285333023;-0.005997493055883816;-0.005988341896556038;0.8157320386337408;-0.0015369592557401349;0.8037068605207323
20.851167;1.0244374810230792;0.8388743290841937;0.8024549864754443;-0.014310357416532525;-0.013775814302883953;1.0224443714888303;10.039548747204748;0.8549697399387353;-0.005997504997765625;-0.0059883587148578535;0.8158496051863491;-0.0014964285149456937;0.8036033889904667
20.861167;1.0245239173877136;0.8390925808576133;0.8025203671216046;-0.014352871489895799;-0.0138169931803001;1.0226686688112905;10.038413101362348;0.8548993550722376;-0.005997514458212003;-0.005988375894579334;0.8159651025929918;-0.001455874489213941;0.8034993336621727
20.871167;1.0246270300836755;0.8393068004443717;0.8025837389491062;-0.014397847952177455;-0.013860537902606745;1.0228893172781917;10.03735608523079;0.8548173491973083;-0.0059975214229264625;-0.005988393548654944;0.816076368819649;-0.0014142916233097417;0.8033928269708465
20.881167;1.024744679025423;0.8395160144451426;0.8026452455341919;-0.01443986136909792;-0.013901228006384892;1.0231072375914245;10.036375736723876;0.854723032241771;-0.005997525898401136;-0.00598841169604654;0.8161841763125391;-0.0013736742684240535;0.8032850858346209
20.891167;1.0248746657488954;0.8397213925776259;0.8027070074864768;-0.014482621369219078;-0.013942640376715484;1.0233232949828757;10.035470287101171;0.8546156905338598;-0.005997527927094168;-0.005988430244899086;0.8162892538013252;-0.0013340173515748613;0.8031773664032167
20.901167;1.0250157966433922;0.8399202694251018;0.8027667494023416;-0.0145267444637033;-0.013985360186360008;1.0235362946121696;10.034637120856113;0.8544946644892684;-0.005997527594015216;-0.0059884490462920525;0.8163893488617576;-0.0012933168380240257;0.8030678955072897
20.911167;1.0251650774943815;0.8401118272194262;0.8028254788219452;-0.014568747723285522;-0.014026050442537243;1.0237450353957867;10.033872203208857;0.8543593529423804;-0.005997525010962123;-0.005988467972337935;0.8164853296149315;-0.0012525703269266534;0.8029578923642724
20.921167;1.0253215902921538;0.8402974220394607;0.8028847892165212;-0.01461039814972155;-0.014066404343097203;1.0239512781151439;10.033170375506794;0.8542092497959146;-0.005997520284829187;-0.005988486946227332;0.8165772560770104;-0.001212776989451061;0.8028476363326696
20.931167;1.025483523570888;0.8404742896243892;0.8029431099325295;-0.01465425460266135;-0.014108890797443688;1.0241537170370205;10.032526737015255;0.8540440543994244;-0.0059975134836205484;-0.005988505931041662;0.8166652831147165;-0.0011729366624460438;0.8027374852944841
20.941167;1.025650946725799;0.8406435131213521;0.8030010710155349;-0.014696504220089031;-0.014149816201233375;1.0243519937366685;10.031938235140977;0.8538637173516506;-0.005997504630434927;-0.005988524898351736;0.8167494660340407;-0.001132048940882354;0.8026278554990945
20.951167;1.0258201543136571;0.8408040277272634;0.8030598224603891;-0.014737044947578952;-0.014189112251784005;1.0245456811592468;10.03140356078902;0.853668386174237;-0.005997493717590649;-0.00598854378013309;0.8168297375444672;-0.0010921124362142376;0.8025192213987383
20.961167;1.0259912522488495;0.8409553966372586;0.803117823782309;-0.014780048290292388;-0.01423077514727888;1.0247343311362642;10.030921212430428;0.8534584093292258;-0.005997480710144047;-0.00598856244909072;0.8169060740269393;-0.0010531242529578115;0.8024121044485827
20.971167;1.0261623836162945;0.8410976484543207;0.8031753758222347;-0.0148211882685455;-0.01427064258570506;1.0249176354624525;10.030488291154139;0.8532343866668745;-0.0059974655563711085;-0.00598858074986807;0.8169786078887403;-0.001013080376823299;0.8023070354339191
20.981167;1.026330725406611;0.8412315063890633;0.8032341619675688;-0.014862817777520018;-0.014310998184574831;1.0250955607091683;10.030100771447309;0.8529971250687138;-0.005997448221648966;-0.005988598530165887;0.8170466512853584;-0.0009729769889116602;0.8022035375061368
20.991167;1.026496303302399;0.8413554493745041;0.8032913709813377;-0.014904711498381415;-0.014351602762284607;1.0252683854005065;10.029753820382576;0.8527475442776711;-0.005997428711862621;-0.0059886156463597635;0.8171127287996242;-0.0009338114920929123;0.802104136592854
21.001167;1.0266573039296414;0.8414710275857352;0.8033484017102982;-0.014945841259285329;-0.014391470458778598;1.0254366881788035;10.029442050172724;0.8524866234498927;-0.0059974070758700765;-0.0059886319676897585;0.8171765696124771;-0.0008945825632588535;0.8020083473493476
21.011167;1.0268118500924628;0.8415793635138793;0.8034062168390339;-0.014987378909482391;-0.014431738322067863;1.025602309254793;10.029160025058001;0.8522153588857515;-0.005997383412693982;-0.005988647381698157;0.8172380277596408;-0.0008552900741526374;0.8019156338990105
21.021167;1.0269595572445822;0.8416790835654451;0.8034622997297075;-0.015027403095660892;-0.014470546858763861;1.0257642438740402;10.028902549939142;0.8519347161526651;-0.005997357877864833;-0.00598866180131391;0.8172999802528705;-0.0008159354302687508;0.8018283930553237
21.031167;1.027099454148407;0.8417724782577586;0.8035182693542231;-0.01506852348953871;-0.014510414060851295;1.0259255194139751;10.028664554411975;0.8516456442899919;-0.005997330660927855;-0.005988675193164564;0.8173612249562602;-0.0007765213971870274;0.8017449856800266
21.041167;1.0272307586294749;0.8418604237407946;0.8035743489390659;-0.015108953150674908;-0.014549622463403168;1.0260851580486494;10.028440591228621;0.8513491729853713;-0.005997301938616527;-0.00598868760329863;0.8174244185389216;-0.0007370509903507791;0.8016678297444687
21.051167;1.027353619737381;0.8419421391049201;0.8036285472943403;-0.015148969245050194;-0.014588430249736217;1.0262461408650048;10.028223883719043;0.8510464367576878;-0.005997271848475433;-0.005988699135973235;0.8174881338987431;-0.0006985266381797504;0.8015954682440355
21.061167;1.0274679519491403;0.8420193208722494;0.8036815463041687;-0.015190001040221335;-0.014628209122399793;1.0264073208695779;10.028005598217895;0.8507385354906875;-0.005997240507934651;-0.005988709901905907;0.8175539890272114;-0.0006589504882736673;0.8015294828087937
21.071167;1.0275721675900846;0.8420924169666056;0.80373404320027;-0.015229663754873335;-0.014666679530057252;1.026571443478847;10.027775610308552;0.8504264228811423;-0.005997208047303997;-0.005988719974900938;0.8176226699663208;-0.0006203251208607198;0.8014703938372741
21.081167;1.0276665357368602;0.8421600741649321;0.8037836409267591;-0.015270435065944563;-0.014706223322874546;1.0267382931665494;10.027524522958005;0.850110949848307;-0.005997174619225402;-0.005988729380092335;0.8176958359977786;-0.000581653665722302;0.8014196764482892
21.091167;1.0277526855971657;0.8422251794153217;0.8038311182238502;-0.015309602830691514;-0.014744205118886864;1.0269086955863163;10.027244772906863;0.8497929400284568;-0.005997140401915102;-0.0059887381246712815;0.8177720634298731;-0.0005429396249576121;0.801375810769153
21.101167;1.0278285556916316;0.842288704446911;0.8038783535667461;-0.01534926173901076;-0.014782674159187503;1.0270833094796508;10.026929812206168;0.8494732098783886;-0.005997105617482109;-0.0059887462328090165;0.8178527967891303;-0.0005041868826827429;0.8013402574598336
21.111167;1.02789603254526;0.8423498909993061;0.8039225226761886;-0.01538918819268468;-0.014821392107334077;1.0272625609869706;10.02657315807288;0.8491525734335885;-0.005997070537969805;-0.005988753729418109;0.8179382013111252;-0.0004663992959658446;0.801313382394035
21.121167;1.0279552599255861;0.8424121262757216;0.8039662215931546;-0.015429102628091686;-0.014860094408253047;1.0274468245032942;10.026168863497276;0.8488318583703489;-0.005997035477168323;-0.005988760600604816;0.818028093945013;-0.0004275798910316197;0.801295370993448
21.131167;1.0280062222136963;0.8424722372805807;0.804006002971335;-0.015467928372119393;-0.014897752225321895;1.0276365538546117;10.025712269387315;0.8485118872700709;-0.005997000785773063;-0.005988766798393835;0.8181220727604563;-0.0003897307687691875;0.8012862116760855
21.141167;1.0280500540130335;0.8425344002283515;0.8040447756192582;-0.01550674210469121;-0.01493539409369915;1.0278332594456303;10.025199814280002;0.8481933995619632;-0.005996966834091255;-0.0059887722646931206;0.8182196637193849;-0.0003508538725380614;0.8012857833072524
21.151167;1.0280856151293642;0.8425939104493115;0.8040788031136847;-0.015546756983006208;-0.014974211260723957;1.0280354604952515;10.0246286710832;0.8478770141054789;-0.005996933976769162;-0.005988776934784862;0.8183203849149031;-0.00031295148331355276;0.8012939561199048
21.161167;1.028116655805261;0.8426576326163594;0.8041117929274318;-0.01558472782296521;-0.015011026675129574;1.0282447201522136;10.023997191928176;0.8475632950114317;-0.005996902506390856;-0.005988780762479432;0.8184227808666946;-0.00027502565124929524;0.8013095562003013
21.171167;1.0281388663914508;0.8427192437514727;0.8041409890119263;-0.015624391557046508;-0.015049504841896917;1.0284617376088694;10.023305564551851;0.8472527992521864;-0.0059968726031977854;-0.0059887837689971525;0.8185284559525449;-0.00023807732905114135;0.8013342679496406
21.181167;1.028156616343489;0.8427831068155831;0.8041672805108939;-0.015661262161734985;-0.015085259117450059;1.0286883467353816;10.022555386080214;0.8469460218006677;-0.0059968443146879;-0.005988786049855132;0.8186360936442935;-0.000200106659293179;0.801366631957764
21.191167;1.0281662540845284;0.842845142601391;0.8041897491054494;-0.01570118207038402;-0.01512396962703928;1.0289244107762245;10.021748649331691;0.8466433270166843;-0.005996817585545508;-0.005988787738090342;0.818745420670905;-0.0001621140619891301;0.801406133740587
21.201167;1.0281689515863712;0.8429057836637835;0.8042080935946494;-0.01573814287433366;-0.015159824170968382;1.0291707074009662;10.020887431648173;0.8463449345262494;-0.005996792297583096;-0.005988788973217501;0.8188551195148546;-0.00012510035494537984;0.8014512871261776
21.211167;1.028163804335798;0.8429678261078077;0.8042258109054108;-0.015776601329045715;-0.015197121968390938;1.0294268214568782;10.0199735799703;0.8460509236587401;-0.005996768285495693;-0.005988789875449261;0.8189667541895578;-8.806605427966248e-05;0.8015037270228716
21.221167;1.028150784975525;0.843024350025752;0.8042364401081757;-0.01581492829112918;-0.015234283849377772;1.0296951324538774;10.019008188134512;0.8457612551535781;-0.005996745360820426;-0.005988790521900464;0.8190777607850634;-5.101138714956879e-05;0.8015612589802574
21.231167;1.0281279764580338;0.8430811444270317;0.8042474676168802;-0.015851187179147054;-0.015269462907507593;1.0299749326774912;10.017992579857935;0.8454758154119371;-0.005996723360333506;-0.00598879095608569;0.8191895226163469;-1.3937030885639207e-05;0.8016257658952873
21.241167;1.0280951573191977;0.84313074040885;0.8042523784843765;-0.015890702345564816;-0.015307785296597392;1.0302655460273555;10.016930102626958;0.8451944148497207;-0.005996702174407886;-0.005988791225129788;0.8192994753441191;2.3155103925131756e-05;0.8016950739760698
21.251167;1.028054256248143;0.8431823892979147;0.8042589152106623;-0.015925277701779292;-0.015341315674972735;1.0305703452735504;10.015825842254223;0.8449167614301748;-0.00599668173049307;-0.005988791413629791;0.8194081427975317;6.026126301226618e-05;0.8017699432571112
21.261167;1.0279993022354743;0.8432279161610251;0.8042638712723496;-0.015966030904953445;-0.015380847797425136;1.0308856538302245;10.01468457378551;0.8446425045660743;-0.005996661953507419;-0.005988791649725181;0.8195150915205232;9.637598146257497e-05;0.8018501205626813
21.271167;1.0279366999392165;0.8432711323064189;0.804265917891675;-0.01600122346583496;-0.015414966113066477;1.0312166598341357;10.013509660181779;0.8443713524971596;-0.005996642740301949;-0.005988792074776212;0.819620872761317;0.0001334931112745789;0.8019363081043446
21.281167;1.0278586420534017;0.8433122921716533;0.804271393767658;-0.016040514870774236;-0.015453088637219314;1.0315564234602232;10.012303153070071;0.8441031874397341;-0.005996623978027903;-0.005988792815454707;0.8197230238063308;0.00016960688635763967;0.8020261043862323
21.291167;1.0277705458587592;0.8433432292119502;0.8042684367931233;-0.01607615835292078;-0.015487664147006528;1.031912830660361;10.011065857031745;0.8438380840583168;-0.005996605595562735;-0.005988793977196006;0.8198221336489191;0.000205712481738079;0.8021200240357577
21.301167;1.0276693383800692;0.8433795941087163;0.8042748762419955;-0.016110939300621643;-0.015521421210023752;1.0322794704272407;10.009797232386312;0.8435762415206863;-0.005996587591701527;-0.005988795633425515;0.8199179196258151;0.0002418060149255869;0.8022175584750761
21.311167;1.0275556029299417;0.8434020492561168;0.8042722524706245;-0.016149269833309214;-0.015558606101857303;1.0326575966132736;10.008495693610524;0.8433179222091329;-0.005996570011602346;-0.005988797818032639;0.8200102460409678;0.00027788411248038107;0.8023182213463893
21.321167;1.0274312974716313;0.8434228825808018;0.8042718765099773;-0.016186049301042643;-0.015594280438240007;1.03304721684379;10.007159676776647;0.8430634093776492;-0.0059965529160665625;-0.00598880053940243;0.8200990496184564;0.00031394381437861214;0.8024215688255697
21.331167;1.0272951322581612;0.8434354840881583;0.8042695772719248;-0.016222159385936238;-0.01562932267434635;1.0334451981449644;10.00578844551064;0.8428129714693079;-0.005996536377392514;-0.00598880379216778;0.8201842912413506;0.0003489832259292001;0.8025272427219224
21.341167;1.0271480125430257;0.84344023895561;0.8042660931250727;-0.01625793184775716;-0.01566404739485266;1.0338522609650094;10.004381063710921;0.8425668734175694;-0.0059965204726690645;-0.005988807541720851;0.8202660266208633;0.000385002142337434;0.8026350363836058
21.351167;1.026990947985667;0.8434389802093905;0.8042631626164983;-0.016293693354632748;-0.015698760214195504;1.034264941090239;10.002934856629725;0.8423254518374893;-0.0059965052516280275;-0.00598881171929486;0.8203444682607329;0.00042000206443495536;0.8027449215314738
21.361167;1.0268237153195332;0.8434279543558724;0.8042579018566174;-0.01632946741151052;-0.01573349286189906;1.0346836656142364;10.001445761448515;0.8420891732686563;-0.005996490705156383;-0.005988816262042108;0.8204189750360918;0.00045498558484129034;0.8028560404227445
21.371167;1.0266483723195474;0.8434111544996014;0.8042530751702204;-0.01636548954431396;-0.015768448675412636;1.035105833034635;9.999909432395901;0.8418585860149216;-0.00599647676459782;-0.005988821154576987;0.8204920421239923;0.0004899552770191016;0.8029706681076927
21.381167;1.026463003355508;0.8433836060688196;0.8042458487090445;-0.016401265995365254;-0.015803190004983803;1.0355297998963653;9.998321481210029;0.8416341881807154;-0.00599646333077555;-0.0059888264247064844;0.8205632667937598;0.0005249128277836798;0.8030881652546547
21.391167;1.0262704611577618;0.8433496834292589;0.8042386935457879;-0.01643695277079764;-0.01583783376057167;1.0359538511348954;9.996677599222618;0.8414162968627525;-0.005996450310876873;-0.0059888320944315645;0.8206322487463299;0.0005598591883334824;0.8032079503104358
21.401167;1.026069822889737;0.8433060387036108;0.8042295407109644;-0.01647197106815804;-0.015871846569464783;1.036375198190125;9.994973532624064;0.8412050347209021;-0.005996437631902704;-0.005988838145786502;0.8207014890622494;0.0005937953676414632;0.80333250335426
21.411167;1.025863106937119;0.843254590915487;0.8042190360200681;-0.016506911545417436;-0.01590577793044523;1.0367940540416962;9.993204989441654;0.8410004355401121;-0.00599642523201776;-0.005988844561620451;0.820769357993362;0.0006287231251503609;0.8034603301950076
21.421167;1.0256507762154097;0.8431970578656005;0.8042087930668852;-0.016541841731970545;-0.015939698162532136;1.0372087995017367;9.991368596676892;0.8408024953490878;-0.005996413061113886;-0.005988851395468908;0.8208381518229365;0.0006626453865725573;0.8035938692150496
21.431167;1.0254331929526204;0.8431301267354656;0.8041957825060069;-0.016576785215376224;-0.015973639239681443;1.0376161147795138;9.989462567239825;0.840611157521653;-0.005996401084143235;-0.005988858788834637;0.8209062004691826;0.0006965658364211722;0.8037314615271833
21.441167;1.0252117910736158;0.8430569990175357;0.8041826336100277;-0.016612479211849752;-0.016008307048817817;1.0380159938612148;9.987485539957422;0.8404263350604332;-0.005996389259898563;-0.005988866925892753;0.8209759114298574;0.0007314877606011847;0.8038753727247495
21.451167;1.0249871735994058;0.8429742958326919;0.804166436670455;-0.016646406820629144;-0.016041285215467507;1.0384076844100183;9.985435491026966;0.8402479433919895;-0.005996377495789929;-0.005988875967848492;0.8210456893270849;0.000764413424797642;0.8040238421033534
21.461167;1.0247619515457693;0.8428855477752063;0.8041494931895241;-0.016681006576429475;-0.01607490413835877;1.0387915860187862;9.983310276821209;0.840075942961789;-0.005996365607808898;-0.00598888602253236;0.8211168180543688;0.0007983441589039607;0.8041781402965058
21.471167;1.0245367830974077;0.8427876131716028;0.8041292904298539;-0.016714860193252835;-0.01610780640730489;1.039165117558026;9.98110892410803;0.8399103604853049;-0.005996353308982424;-0.005988897160390556;0.8211893937875004;0.0008322805063315974;0.8043385050782709
21.481167;1.0243142370616463;0.842684245934031;0.804108562900586;-0.016748963997228083;-0.016140932708944126;1.039528650752389;9.978832530939375;0.8397512005112753;-0.005996340220914378;-0.005988909422375693;0.8212643166569653;0.0008662222245373143;0.8045060348678565
21.491167;1.0240931270541782;0.8425707775742786;0.804084708704673;-0.01678392229870968;-0.016174904508244978;1.0398825959155955;9.97648455227332;0.8395983582817604;-0.005996325903268667;-0.005988922811225011;0.8213393621878032;0.0008991681629943255;0.8046787154456093
21.501167;1.0238760039540369;0.8424502517115368;0.8040593416591096;-0.01681743639596887;-0.016207486113545097;1.040225541312757;9.974071093637246;0.8394516451812415;-0.005996309896513473;-0.0059889373183487585;0.8214153150040633;0.0009321164076536197;0.8048575922921962
21.511167;1.0236644369234653;0.8423215176757102;0.8040305776863562;-0.016850543239752703;-0.016239672363945797;1.0405563045776411;9.97160087358862;0.8393108088722222;-0.005996291758022497;-0.0059889529694661554;0.8214919876132952;0.0009650647375913184;0.8050428178196226
21.521167;1.0234600229682467;0.8421864771356276;0.8039994597490235;-0.016884673695188694;-0.016272837246562564;1.0408768777887922;9.969084318302011;0.8391754981588204;-0.00599627108370942;-0.005988969839966781;0.821569058788101;0.0009980109753120507;0.8052344873388088
21.531167;1.023262332630842;0.8420456286004254;0.8039672551851189;-0.016918199316001196;-0.01630543595714868;1.0411863091049687;9.966533029033046;0.8390453214848511;-0.00599624753332566;-0.00598898805315658;0.8216459625733924;0.0010309533359240152;0.8054325060034843
21.541167;1.0230746094374417;0.84189940805734;0.8039322205492727;-0.01695157703623652;-0.016337874285866333;1.0414845759631244;9.96395975274745;0.83892002058475;-0.005996220854571746;-0.005989007762699978;0.8217219260244519;0.001063890712075173;0.8056366341733984
21.551167;1.0228952165201972;0.841749014148645;0.8038970135984272;-0.016985110459223067;-0.016370484461819306;1.0417715170898068;9.961377490934966;0.8387995752928302;-0.005996190878448232;-0.005989029092560397;0.8217950015388816;0.001096822231658595;0.8058455664153747
21.561167;1.0227270202932057;0.8415947979353636;0.8038599183029407;-0.017018158588226244;-0.01640261356500474;1.0420468390261621;9.95879851506172;0.8386841772972776;-0.00599615749942902;-0.005989052089527246;0.821866070584555;0.0011287466814136826;0.8060609705303519
21.571167;1.0225697235157565;0.8414402202255293;0.8038245096746043;-0.017051198850282147;-0.01643473195320253;1.0423101665671541;9.956234648593062;0.8385740921384438;-0.005996120658794786;-0.005989076751956896;0.8219328962315882;0.0011616629123417986;0.8062815366890436
21.581167;1.0224218141378363;0.8412820889909537;0.8037885467578743;-0.01708399597504292;-0.01646663733651898;1.0425611235026906;9.953698007830255;0.8384694511771035;-0.0059960803224024944;-0.005989103066438455;0.8219942008486313;0.0011935704872071725;0.8065069450030194
21.591167;1.022285366867373;0.8411256917378992;0.8037548537841921;-0.01711670725059541;-0.01649844610209935;1.0427994141222028;9.951201279526687;0.8383701957266918;-0.005996036463187339;-0.005989130987271486;0.8220477138714989;0.0012254695096538984;0.8067357520604962
21.601167;1.0221592423179833;0.8409690407268631;0.8037216212003627;-0.017149772465523284;-0.016530597159109796;1.0430248578805104;9.948757686101114;0.8382762095550871;-0.005995989066136757;-0.005989160411740778;0.822094177021636;0.0012573599222201707;0.8069693276813812
21.611167;1.0220435121692173;0.8408154955872383;0.8036912868109837;-0.017181731859317956;-0.01656167791333767;1.0432373421173844;9.946380866459226;0.8381874183618989;-0.005995938141856026;-0.005989191194212042;0.8221303572662587;0.0012892408733808174;0.8072049815055694
21.621167;1.0219372849450064;0.8406631238551688;0.8036619779891812;-0.017214805659175315;-0.01659383852755398;1.0434377258301228;9.944084429396847;0.8381038257329847;-0.005995883712772405;-0.005989223173559261;0.8221571361722048;0.0013211105263442582;0.8074441795638699
21.631167;1.0218406062956036;0.8405147398222305;0.8036357101382636;-0.017246436009856734;-0.01662460759317547;1.043623847235383;9.94188104902507;0.8380255505478521;-0.005995825768463997;-0.005989256190730153;0.822171635087795;0.0013519662733168644;0.8076846885377436
21.641167;1.0217532605950335;0.8403692009111702;0.80361084190774;-0.017278419933533753;-0.01665571764928038;1.0437976856193385;9.939781919166105;0.8379528200872294;-0.005995764242334205;-0.005989290093112675;0.8221752645653604;0.001383804732024421;0.8079285300248586
21.651167;1.0216753599619661;0.8402300210194565;0.8035898996582138;-0.017310395440877986;-0.016686814680240365;1.0439574559267804;9.937796832432642;0.837885925019151;-0.0059956990354784285;-0.005989324730299079;0.8221657141658576;0.0014146214691321656;0.8081737922069757
21.661167;1.0216071739932493;0.8400951759875399;0.8035700553680705;-0.017342646294667027;-0.016718166638622283;1.0441054837518926;9.93593427059078;0.8378252106255335;-0.005995630045654664;-0.005989359955035247;0.8221439504240794;0.0014454110410529507;0.8084215363090252
21.671167;1.0215472106184065;0.8399663638594199;0.8035537357690261;-0.017374291148373636;-0.016748949440603924;1.0442400465890174;9.934201407114148;0.8377710886166304;-0.005995557177554647;-0.005989395629497286;0.8221111727000543;0.0014761673304926526;0.8086727871808727
21.681167;1.0214966988634173;0.8398422798621241;0.8035387375091756;-0.017406288593592927;-0.016780072051069732;1.0443633615437904;9.932604104692011;0.8377240255132528;-0.0059954803504451305;-0.0059894316372506185;0.8220657269893277;0.0015068838912018255;0.8089255396225005
21.691167;1.021457303296644;0.8397256608357097;0.8035268277838334;-0.017436340533873218;-0.01680929800867654;1.0444746381423902;9.931147064467263;0.8376845312671769;-0.0059953995150765155;-0.005989467911898657;0.8220090811015152;0.0015375542607623648;0.8091807458450644
21.701167;1.021427036791621;0.8396126087872715;0.8035166537780698;-0.017468343269769697;-0.016840425182686927;1.0445741169198766;9.929834211198425;0.8376531413100132;-0.00599531468102779;-0.005989504453993703;0.8219418532028219;0.0015681722741983076;0.8094383480261811
21.711167;1.021408723723763;0.8395058463815861;0.8035099162854741;-0.017499160556955273;-0.016870393355341552;1.0446621178605715;9.92866897653437;0.837630388480009;-0.005995225931706638;-0.005989541313874704;0.8218648108946099;0.001597732624244287;0.8096982672148455
21.721167;1.021402048868575;0.8394024283612407;0.8035055010323682;-0.0175314271642547;-0.016901758724850308;1.0447390856917864;9.927654535542233;0.837616806081881;-0.005995133417407725;-0.005989578569024649;0.8217788353839981;0.0016282318343126601;0.809960283091416
21.731167;1.0214069453344168;0.8393025499356044;0.803505167000113;-0.017561227217952727;-0.01693075563750017;1.044805590639253;9.926793752962329;0.837612923486928;-0.005995037347104641;-0.005989616299054365;0.8216848642499184;0.0016576690032908217;0.8102239499951736
21.741167;1.0214251707378572;0.8392044369089184;0.8035073171282962;-0.01759239845437165;-0.016961063771866614;1.0448622667617933;9.926088157212003;0.8376192131171524;-0.0059949379718528956;-0.005989654551429006;0.8215838146008094;0.0016870453978824855;0.8104886746807612
21.751167;1.0214563668557026;0.8391087462955091;0.8035142968316933;-0.017623220871626866;-0.01699103494106175;1.044909740851218;9.925536983654363;0.8376360311062998;-0.005994835567056418;-0.005989693321202271;0.8214765105574691;0.0017163633215147769;0.8107537812731622
21.761167;1.0215006454157474;0.8390118221893941;0.8035238747752297;-0.017653295549759668;-0.017020284311842736;1.0449486025999213;9.925137805388605;0.8376635985398466;-0.005994730432235581;-0.005989732556895516;0.8213636536401454;0.001745625160639502;0.8110185753166966
21.771167;1.021557942752568;0.8389154252518884;0.8035389769812091;-0.017684118689954637;-0.017050254707621247;1.044979372034309;9.924887926841583;0.8377020315545762;-0.005994622875798867;-0.005989772177890552;0.8212458870487268;0.0017748326265932936;0.8112824283572825
21.781167;1.0216283865038926;0.8388158684395148;0.8035566993825025;-0.017713433049045595;-0.017078764114823123;1.0450024439981977;9.924784617692223;0.8377513357389595;-0.0059945131990388825;-0.005989812082099082;0.8211239191482509;0.0018039864962725615;0.8115448399808842
21.791167;1.0217111209969902;0.8387146292786767;0.8035793487733082;-0.01774425594922606;-0.017108732331066773;1.0450190154971124;9.924824110798863;0.8378113316230913;-0.005994401726870498;-0.005989852158412552;0.8209975700038555;0.0018320871063909985;0.8118044318163226
21.801167;1.0218060201838735;0.8386082957116618;0.8036034733231034;-0.017774330234832412;-0.01713797740644396;1.0450269948511184;9.925001042871164;0.8378816378798977;-0.005994288851434245;-0.005989892322277306;0.8208697246009321;0.0018611352752959745;0.8120629071501432
21.811167;1.0219123686019043;0.8384987015462048;0.8036307814290157;-0.017804054270130314;-0.017166883452203616;1.0450280131849894;9.925308970635555;0.8379616881680678;-0.005994175036823421;-0.005989932531507585;0.8207402689047278;0.001889133326643477;0.8123189766314417
21.821167;1.0220292226339578;0.8383840766461055;0.8036595112087712;-0.0178337774430388;-0.017195787408239335;1.0450195862417306;9.925741190294497;0.8380506725356206;-0.00599406077976736;-0.00598997275509043;0.8206089865066216;0.00191708530086891;0.8125713332301215
21.831167;1.0221555772401398;0.8382626704029031;0.8036880173196692;-0.017863849163237744;-0.017225026294645288;1.0450032005670218;9.92629142947961;0.8381475540709787;-0.005993946562513878;-0.0059900129547878385;0.8204784568327929;0.0019449961642007236;0.8128216639067797
21.841167;1.0222918058367811;0.8381367651550501;0.8037176476631981;-0.017891972110293787;-0.01725236354534194;1.0449772258523586;9.926954265052004;0.8382512432829698;-0.0059938328301883375;-0.005990053109575028;0.8203470548431779;0.0019728712834972445;0.813067748546713
21.851167;1.0224347317260318;0.8380024195921056;0.8037466225631467;-0.01792204110656793;-0.0172815976208297;1.0449398681944846;9.92772557518101;0.8383607632463284;-0.005993719979045922;-0.005990093226920744;0.8202169818348364;0.002000716345588941;0.8133115169587244
21.861167;1.0225860494841958;0.8378627884428446;0.8037761659553683;-0.017950921379366956;-0.017309668585468136;1.0448922946630679;9.928603295602409;0.8384753270184461;-0.005993608357819176;-0.005990133324568391;0.8200862835654469;0.002028537016408072;0.8135509983951474
21.871167;1.022743381737008;0.8377147385808935;0.8038043553642485;-0.017979888634124763;-0.01733783904415573;1.044832824252617;9.929586993975178;0.8385943434186206;-0.005993498299555057;-0.005990173419325346;0.8199559605560263;0.0020563386734542837;0.8137872713691151
21.881167;1.0229081995415619;0.8375629181459249;0.8038335641850518;-0.01800986176542644;-0.017366963843817026;1.0447610677398522;9.930675488104463;0.8387173758768481;-0.005993390156021564;-0.0059902135185259855;0.8198271043105638;0.0020831266624218706;0.8140214542381141
21.891167;1.0230791166704705;0.8374044326369794;0.8038609700721003;-0.018039083996654014;-0.017395364751272926;1.0446769949516475;9.931864474675237;0.8388441086269153;-0.0059932842963290895;-0.005990253609369871;0.8196978830114793;0.0021099064465589074;0.8142516687163374
21.901167;1.0232545712065673;0.8372414423050488;0.803888608488958;-0.018066595425770732;-0.017422132108478813;1.0445808669379304;9.933145967722098;0.83897431796929;-0.0059931810715519755;-0.005990293670056891;0.8195694400975081;0.0021376830185958606;0.8144789747619491
21.911167;1.023435840083823;0.8370748634674791;0.8039148858405964;-0.018095050884358355;-0.01744978968780488;1.0444730247078653;9.934509575806521;0.839107811318724;-0.005993080785528165;-0.005990333668438852;0.8194418416480724;0.002164460348140208;0.814703411494641
21.921167;1.0236201423913134;0.8369058961493879;0.803941374312317;-0.018123914096504802;-0.01747784656726736;1.0443537623777064;9.935944409896623;0.8392443829629928;-0.005992983695500584;-0.005990373522548679;0.8193151036080133;0.0021912418883129107;0.8149251802309176
21.931167;1.0238064266381328;0.8367340808216597;0.8039665308604286;-0.018151676495677636;-0.017504842559015927;1.0442234221468214;9.937440122647143;0.8393838381526566;-0.005992890015431659;-0.005990413082694977;0.8191892928657623;0.0022180315194581376;0.8151447282206351
21.941167;1.0239933648082535;0.8365598072925003;0.803989860331949;-0.018180882764016876;-0.017533232204036294;1.044082563144194;9.938987304752827;0.8395260242001958;-0.00599279990825947;-0.005990452155358332;0.8190646208091705;0.002243833463210129;0.815362658639926
21.951167;1.0241797510671198;0.8363853460911688;0.8040127844759036;-0.018208638470458352;-0.017560223454714127;1.0439329873424332;9.94057839315548;0.8396708630989592;-0.005992713476222865;-0.005990490539260625;0.8189414932897051;0.0022706512058873396;0.8155796183348029
21.961167;1.0243645300475885;0.8362096144627869;0.8040335499303349;-0.018236740279153774;-0.017587549271948087;1.0437735612584573;9.942208306629182;0.8398184390114154;-0.0059926307448461774;-0.005990528059187512;0.8188205251694924;0.0022964866593283236;0.8157962281183382
21.971167;1.0245468272048206;0.8360356107421154;0.8040541554155897;-0.01826448885121347;-0.017614534943322074;1.04360604210637;9.943873481918594;0.8399690517967443;-0.005992551675219486;-0.005990564568653954;0.8187024302959663;0.0023233398698317962;0.8160130783727082
21.981167;1.0247259789347563;0.835861893054944;0.8040721111966881;-0.018292583333450078;-0.017641854811212804;1.0434320823253336;9.945570037458697;0.8401231388469317;-0.005992476219518621;-0.005990599918809734;0.8185878391133034;0.002349208998811355;0.8162306987476406
21.991167;1.0249014606863025;0.8356907909394306;0.8040887415664788;-0.018319226942345807;-0.017667775607315212;1.0432503311549646;9.947292812105788;0.8402811073505506;-0.005992404352064882;-0.005990633950212795;0.8184772536569577;0.0023750906167214177;0.8164495418458182
22.001167;1.0250737302273056;0.8355228333471704;0.8041032963345973;-0.018347225044803298;-0.017694987363544218;1.043063509633714;9.949035815878347;0.8404431799101321;-0.005992336050510739;-0.005990666532903767;0.8183711136100408;0.0024009803815524863;0.8166698177339045
22.011167;1.0252407183346774;0.8353549700784775;0.8041137752683415;-0.018373449976612128;-0.01772050035145435;1.0428714265067995;9.950792905280695;0.8406093711450188;-0.00599227126658187;-0.005990697605091419;0.8182688008276711;0.0024268737879241326;0.816890373452039
22.021167;1.02540232813567;0.8351902591099722;0.8041226483133012;-0.01840117927816707;-0.017747470565673086;1.0426739846402429;9.95255825399985;0.8407795765899392;-0.005992209916150905;-0.005990727176078489;0.818172596813537;0.002452766353267923;0.8171127527481609
22.031167;1.02555929761772;0.8350266547800017;0.8041269517691991;-0.01842841768608405;-0.017773951820691993;1.0424741536863702;9.954327535854036;0.8409536199902935;-0.005992151895561567;-0.005990755318763179;0.8180816620062692;0.0024786536267876573;0.81733533134962
22.041167;1.025709094509058;0.8348649973496686;0.8041292192809238;-0.01845504145173328;-0.017799857595815975;1.042271828879024;9.95609860636306;0.841131265270161;-0.005992097095660617;-0.005990782159661469;0.8179949983974486;0.002503531817832541;0.8175563979514717
22.051167;1.025852989870903;0.8347045519504449;0.8041276375387401;-0.018482271711114506;-0.017826333543897073;1.0420676605083947;9.95787037943215;0.8413122815143863;-0.005992045396433104;-0.005990807849552403;0.8179144038012177;0.002529398348557624;0.8177772295387035
22.061167;1.0259884918098285;0.8345460858312794;0.8041247243588734;-0.018508887133750037;-0.017852234514467113;1.0418620089272068;9.959641899295727;0.841496505982077;-0.005991996678743638;-0.005990832536513023;0.8178374823656909;0.0025542516298560857;0.8179951566928172
22.071167;1.0261169166823527;0.8343898771357704;0.8041194063602535;-0.01853466206333829;-0.017877310312463042;1.0416550997051546;9.96141209881055;0.8416838394912212;-0.00599195085768123;-0.005990856366109846;0.8177657054868469;0.00257909032865851;0.8182116128951646
22.081167;1.0262367389042932;0.8342350464152958;0.8041115788242417;-0.018561879869636002;-0.017903780490197592;1.041447305323958;9.963178529870559;0.84187418784986;-0.005991907887043037;-0.0059908794926158354;0.8176965302519311;0.002603912633283789;0.818424039772291
22.091167;1.026347493086181;0.8340834527547324;0.8041029220885944;-0.018587646630967992;-0.017928853362762204;1.0412393447363901;9.964936405623012;0.8420673963181291;-0.005991867722212375;-0.005990902085568366;0.8176315202366901;0.002628716314639352;0.8186337983664749
22.101167;1.0264487677882517;0.8339336929448502;0.8040917948937572;-0.018613759038696113;-0.0179542624462404;1.0410322938776853;9.966679620165328;0.8422632488434094;-0.005991830286033325;-0.005990924333573608;0.8175683102324701;0.002653499395146343;0.8188381182835713
22.111167;1.0265391579455658;0.833787983144708;0.8040805943741774;-0.01864035404178872;-0.017980156470667124;1.0408274911947546;9.968401390826148;0.8424615067049521;-0.00599179547892359;-0.005990946438289095;0.8175074803973816;0.0026782600745019407;0.8190370947712718
22.121167;1.0266201612538661;0.8336463353720822;0.8040673249582753;-0.01866610920584449;-0.01800522652454846;1.0406264466330095;9.97009281313462;0.8426619006826459;-0.005991763211790296;-0.005990968577290587;0.8174495423836429;0.0027029961536351272;0.8192307577312252
22.131167;1.0266905512228435;0.8335073334650819;0.8040509706900482;-0.01869221049886295;-0.018030633291192127;1.0404317622587211;9.971741873989576;0.8428641500826376;-0.005991733400974212;-0.00599099085194444;0.8173920132719856;0.0027267055359496946;0.8194161574579545
22.141167;1.0267501091081501;0.8333727984793909;0.804033078478689;-0.018716861550247953;-0.018054643585107357;1.0402429902426429;9.973335245549176;0.8430680502805159;-0.005991705925846205;-0.0059910132778933966;0.8173354386520815;0.00275138713022299;0.819593446531944
22.151167;1.0267995624648492;0.8332419161437985;0.8040120586917539;-0.018743217652753285;-0.01808028504769778;1.0400624187499168;9.97486152993493;0.8432734747467601;-0.005991680611658146;-0.0059910358138568565;0.8172793691112891;0.0027750405505072187;0.8197618964800818
22.161167;1.0268368501419158;0.8331148647566108;0.8039896133429865;-0.01876895977207673;-0.01810535340511065;1.0398919747070636;9.976313210669156;0.8434802522545481;-0.00599165726278135;-0.005991058372233532;0.8172233505342296;0.0027986651417632596;0.8199208783402557
22.171167;1.026862880847157;0.8329907780617589;0.8039642205031325;-0.018793601768923477;-0.01812936289767256;1.0397303180704855;9.97768651399743;0.8436880679366678;-0.005991635707674792;-0.0059910808190202025;0.8171669221662595;0.0028222593363783797;0.8200697525864541
22.181167;1.026877635636981;0.8328687719322289;0.8039349189188074;-0.01881859068931371;-0.018153709576326275;1.039579854748056;9.978980392261086;0.8438964737702318;-0.00599161580736048;-0.005991103007937784;0.8171096288849808;0.0028458207290959175;0.8202078582114964
22.191167;1.0268819825841;0.8327517269089906;0.8039034747978951;-0.018843488847878002;-0.018177954292208216;1.0394385956125556;9.980195844159121;0.8441049763085794;-0.005991597434572423;-0.0059911248190336495;0.8170510213755109;0.002869346379582312;0.820334598371075
22.201167;1.026873820961249;0.8326361808182258;0.80386781354283;-0.01886957002492017;-0.018203359332136466;1.0393081569856248;9.981335756380084;0.844313113841864;-0.005991580463751948;-0.005991146140264211;0.8169905987816946;0.0028928324760390603;0.8204495076223346
22.211167;1.0268547464741256;0.8325246080519774;0.8038288938580831;-0.01889336646691212;-0.01822654512113683;1.039187015622312;9.982404431143253;0.844520463074632;-0.005991564769388886;-0.005991166814309413;0.8169277760376872;0.0029162744727067812;0.8205522228215723
22.221167;1.0268225624979574;0.8324152147174289;0.8037867270855441;-0.01891799657967648;-0.018250553900713153;1.0390747908562084;9.983406544994939;0.844726600303169;-0.005991550227478727;-0.005991186606636887;0.8168619726881577;0.0029386685652335602;0.8206424092160495
22.231167;1.026779138376429;0.8323079493724601;0.8037401398579641;-0.018943235998114205;-0.01827513555029499;1.0389703251010132;9.984346424028635;0.8449310582969266;-0.005991536739311472;-0.005991205212833041;0.8167927339029578;0.002962012829303098;0.8207197508169678
22.241167;1.0267229146484977;0.8322035198942149;0.8036917102698588;-0.01896786243510481;-0.018299144160600377;1.0388756155153025;9.985227852132837;0.845133366799505;-0.005991524253228168;-0.005991222298465228;0.8167187001887186;0.002984306963085581;0.8207829446883597
22.251167;1.0266564709699135;0.8321021651641946;0.8036406680818082;-0.018991651628622905;-0.01832232959458139;1.0387897385384244;9.986053523253574;0.8453332019565057;-0.005991512738534922;-0.005991237541353661;0.8166414603628341;0.0030065514070057447;0.8208337295207575
22.261167;1.0265797501077243;0.8320026257218139;0.8035870413939731;-0.01901578885133969;-0.018345852279239506;1.0387127786955404;9.98682422820184;0.845530452369207;-0.005991502123999443;-0.005991250656060687;0.8165595096074416;0.0030287466960942106;0.8208708636983454
22.271167;1.0264928821189752;0.8319070150356598;0.8035340924001657;-0.01904041021121691;-0.01836986044800312;1.038644815481613;9.987539193423999;0.8457251358731915;-0.005991492256280717;-0.005991261420024539;0.8164713188588747;0.003050893019320214;0.8208931820675588
22.281167;1.026399046679793;0.8318143409589863;0.8034798564186478;-0.019064544053874383;-0.018393382806053404;1.0385860103850726;9.988197165039923;0.8459173355817452;-0.005991482911071122;-0.0059912697093210685;0.8163783525778326;0.0030729897945883226;0.8209026232567455
22.291167;1.0262987175976128;0.8317267284517627;0.8034276307509391;-0.01908832645121948;-0.01841656759412769;1.0385366586971223;9.988796659367509;0.8461071661684278;-0.005991473831560322;-0.005991275509970648;0.8162780587348955;0.0030950358005938194;0.820897136208111
22.301167;1.026193393058648;0.8316430088361673;0.8033768073687375;-0.0191110099071264;-0.018438693551811474;1.038498123021315;9.989335752672833;0.8462947043154617;-0.005991464740544369;-0.005991278897851597;0.8161719211998598;0.0031160300053143285;0.8208786267458346
22.311167;1.0260845588434557;0.8315630650464022;0.8033277514750341;-0.019135138172852333;-0.018462215349117454;1.0384687087841764;9.989812328623403;0.8464799738663261;-0.0059914553419164055;-0.005991280010245499;0.816057504208594;0.0031379725149316053;0.820845057349943
22.321167;1.0259736331573113;0.8314890781256645;0.8032830385208096;-0.01915891488949581;-0.01848539948693475;1.0384495286230526;9.990224760484969;0.8466630096500437;-0.005991445361866139;-0.005991279000518637;0.8159364251237722;0.003158865035113849;0.8207984698649702
22.331167;1.0258615923226015;0.8314197121031809;0.8032421423961958;-0.019182353303507003;-0.018508264050473285;1.0384404441159476;9.990572415060427;0.84684389225876;-0.005991434590555118;-0.005991275999322966;0.8158063317981927;0.0031807105057643156;0.8207369794606189
22.341167;1.0257500213563504;0.8313554366995832;0.8032056481808594;-0.01920647610721039;-0.01853178494285734;1.038442092747901;9.990855351095536;0.8470226990344656;-0.005991422878888958;-0.005991271126744699;0.8156689464056089;0.003201512680359778;0.8206627208998976
22.351167;1.0256400803362746;0.8312985158285069;0.803175941945952;-0.019229412432846486;-0.018554144904290283;1.0384518541202152;9.991073932949796;0.8471994472831638;-0.005991410128636648;-0.0059912645216682455;0.8155221388558773;0.0032222763698430633;0.8205739014001882
22.361167;1.0255299481944886;0.8312469068177603;0.8031533365692654;-0.01925208522497561;-0.018576268484088134;1.0384708403661183;9.991229067759377;0.84737412863594;-0.005991396288151854;-0.005991256353221159;0.8153669451958614;0.003243007464396525;0.8204717994068937
22.371167;1.0254204391683859;0.831200522240215;0.8031377684903872;-0.019275105982721318;-0.01859872862178547;1.0384960495414233;9.991322179313284;0.8475467663792167;-0.005991381315311715;-0.005991246822892549;0.8152034812308111;0.003263711944508955;0.8203567587614757
22.381167;1.0253113551850728;0.8311617880749337;0.8031321687119208;-0.019297775297755566;-0.018620850290743885;1.0385284918791187;9.991354988446195;0.8477173574579554;-0.005991365128290022;-0.005991236161211249;0.8150328417923439;0.0032843948140064325;0.8202302281877206
22.391167;1.0252034851911338;0.8311304189769527;0.8031360632245051;-0.019320704696308685;-0.018643206481442083;1.0385661502514858;9.991330124157642;0.8478857321792129;-0.005991347596453444;-0.0059912246314032;0.8148530572275583;0.003305060033197473;0.8200908249774318
22.401167;1.0250947937406902;0.8311035877424386;0.8031488852505864;-0.019343719717735706;-0.018665663097200358;1.0386069282934567;9.99125168080798;0.8480515127853004;-0.005991328553926874;-0.005991212523600071;0.8146650658156098;0.003324710911536262;0.8199402778612717
22.411167;1.0249870114241644;0.8310842807882358;0.8031728567713787;-0.019365547982328795;-0.018686957870273514;1.038651716299117;9.991124315359126;0.8482142345915653;-0.0059913077892628265;-0.005991200112604636;0.8144687624287061;0.003345350288934609;0.8197793216116177
22.421167;1.024878055753641;0.8310690348940095;0.803206932875931;-0.019388558501357227;-0.018709411379090865;1.0386984671892157;9.990951693268842;0.8483734899538403;-0.005991285024963017;-0.005991187623309018;0.8142641374451214;0.0033649808392102014;0.8196086209902684
22.431167;1.0247698025315342;0.8310603282872703;0.803252800958686;-0.019410382131405775;-0.01873070275890212;1.038746186197758;9.990736119256985;0.8485289727209714;-0.005991259922280768;-0.005991175238469947;0.8140513541265764;0.0033846054048316306;0.8194288091286258
22.441167;1.0246611568992343;0.8310556924940291;0.8033098694840518;-0.01943296391889152;-0.018752731803179178;1.038793970914421;9.990479680574538;0.848680431674746;-0.005991232117195335;-0.00599116312131189;0.8138307705286517;0.0034052268966995457;0.8192405114523733
22.451167;1.02455207437927;0.8310529735219846;0.8033771966146952;-0.019454870309534113;-0.018774121230442555;1.0388401204566238;9.99018531520545;0.8488275937766561;-0.0059912012821764695;-0.0059911514382478565;0.8136029787392612;0.003424847872148457;0.8190443824140153
22.461167;1.0244445745220274;0.8310548259323567;0.8034568927398155;-0.019476686870774054;-0.018795407098333532;1.0388860912665339;9.989856129045855;0.8489700869500371;-0.005991167170982747;-0.005991140368927878;0.8133687687335893;0.0034444702417995863;0.8188411055318537
