time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.251167;1.0302824565686264;0.8371608368478957;0.8070113398492702;-0.021970329028075143;-0.02122345918262386;1.046402421058237;10.20578476230131;0.8421783580031948;-0.005995532944284655;-0.005991221186188714;0.7933352712824957;0.005926036170274789;0.7956047240763593
24.261167;1.0303923952843987;0.8369685343103427;0.807146583983553;-0.021978401073522832;-0.021231356879093357;1.046353678662193;10.20533459931317;0.8423420556312157;-0.00599563710025962;-0.005991199471706115;0.7935470767553103;0.005933815950430512;0.7955629478051803
24.271167;1.0305065834007747;0.8367754809163878;0.8072732308887862;-0.02198563040854832;-0.02123840997461789;1.0462965019594497;10.204823495036822;0.8425004261572372;-0.005995740759754593;-0.0059911784852611765;0.7937588330368656;0.0059415821408754475;0.7955244645470401
24.281167;1.0306227919222433;0.8365790864793753;0.8073903561929597;-0.021993357768254417;-0.021245965252842218;1.0462298264915377;10.204252783576672;0.8426527658043798;-0.005995843825836437;-0.005991158300548725;0.793971994740672;0.005950334424079882;0.7954909359347436
24.291167;1.0307434273377871;0.8363813556777512;0.8074979298314118;-0.02200025745846735;-0.02125269644970357;1.0461526158632644;10.203624249944385;0.8427984597872387;-0.005995946172253741;-0.005991138963869666;0.7941850400185011;0.0059570721621444896;0.7954609851148117
24.301167;1.0308667381004069;0.8361820723464298;0.8075969194291709;-0.022007990591096593;-0.021260247398882163;1.0460669114243677;10.202939059065379;0.8429370012372622;-0.005996047681174382;-0.005991120468628146;0.7943964456235839;0.005964793435318832;0.7954332021404168
24.311167;1.0309948998235647;0.8359829280389218;0.8076869004932917;-0.02201413598013857;-0.02126623336185523;1.0459718131493159;10.202197736975418;0.8430680345963929;-0.005996148233187701;-0.00599110272620187;0.7946076369947912;0.005972494454969796;0.7954090392272396
24.321167;1.031125994219761;0.8357838621756444;0.8077687628554804;-0.022022140777339994;-0.0212740167982455;1.045866427915712;10.201400558281684;0.8431914484926507;-0.0059962476533919;-0.005991085560177641;0.7948169804638884;0.005980169767637685;0.7953869216815395
24.331167;1.0312587907603157;0.8355840692718691;0.8078421573897103;-0.02202878826183968;-0.02128050332775998;1.0457528632897692;10.20054765669194;0.8433074167523535;-0.005996345706312471;-0.005991068743773264;0.795022836323178;0.005987813354266991;0.7953653724258456
24.341167;1.0313949050782047;0.8353862529358999;0.8079081472876508;-0.022036039269586933;-0.021287542266236786;1.045630247369498;10.19963922499809;0.8434163327408939;-0.0059964421296962896;-0.005991052034258641;0.7952265419865475;0.005995419789007725;0.7953460942320996
24.351167;1.0315322825707967;0.8351884810159309;0.8079663914391655;-0.022042958432093928;-0.02129426237899103;1.045498725420897;10.198675762047529;0.8435187362200406;-0.005996536641275744;-0.005991035169664425;0.7954253307612466;0.006001984606560768;0.7953269399268883
24.361167;1.031670849228618;0.8349902491127356;0.8080164344949455;-0.022050230417252546;-0.021301319350326954;1.0453584644107623;10.197657753749118;0.8436152916906315;-0.005996628939564785;-0.0059910178831130536;0.7956203860996663;0.006009504084033337;0.7953098209825178
24.371167;1.0318093424616277;0.8347933656011894;0.8080608841459349;-0.022057985791600978;-0.02130885941468332;1.0452097212626357;10.196584966402337;0.8437067616768946;-0.005996718728493666;-0.005990999957710218;0.7958090107846397;0.006015975225034491;0.7952925342562358
24.381167;1.0319496179620185;0.8345979551579044;0.8080981177712837;-0.022064152845096215;-0.021314835940874372;1.0450518923681975;10.195456028283925;0.8437938942923472;-0.005996805725788221;-0.005990981265875914;0.7959926944823218;0.006023396181351416;0.7952768389161036
24.391167;1.0320896594077784;0.834403196596882;0.8081284774313418;-0.022071082620553368;-0.021321552972595862;1.0448874833027135;10.194269046673007;0.8438772427218993;-0.0059968896509622355;-0.005990961774933281;0.7961690418037157;0.006029766419522732;0.7952605100701523
24.401167;1.032229260455983;0.8342093004970443;0.8081518752500524;-0.02207801425935234;-0.02132826948944332;1.0447160694956592;10.193022869494005;0.8439570832595642;-0.005996970237564489;-0.005990941538806591;0.7963396501828248;0.0060370860921609565;0.7952454507575896
24.411167;1.032368171792464;0.8340163000422564;0.8081680240454305;-0.022084186874196266;-0.021334244424067603;1.0445382805353882;10.19171749409695;0.8440334680623551;-0.005997047260338997;-0.005990920662906211;0.7965020438693887;0.0060433551650698365;0.7952295953786075
24.421167;1.0325051367900728;0.8338234044860936;0.8081764738999196;-0.022091121070173116;-0.021340959879849915;1.044354776536604;10.190353212229358;0.8441062813036997;-0.005997120547582694;-0.005990899243978146;0.7966567394635459;0.006049573077530332;0.7952138830935946
24.431167;1.0326397411971546;0.8336306639617048;0.8081769547030233;-0.022098055979364446;-0.021347674863923076;1.0441661891734655;10.188929181408694;0.8441753119305214;-0.005997189998207946;-0.005990877335118742;0.7968043143473635;0.006056738847188649;0.7951992132603798
24.441167;1.0327713287575246;0.833437470452856;0.8081690488402942;-0.02210389576526929;-0.021353330956448067;1.0439730722416265;10.187442730880996;0.8442403942079356;-0.00599725560763147;-0.005990854962882808;0.7969423579709287;0.0060628514354028025;0.7951834794044736
24.451167;1.0328997210410358;0.8332444555842015;0.8081534883704363;-0.02211007066033065;-0.02135930407714114;1.0437759252647612;10.18589051805594;0.8443015071662718;-0.005997317470640999;-0.005990832178286237;0.7970724415165593;0.006068910483882157;0.7951686338742026
24.461167;1.0330239831459715;0.8330504496520751;0.8081299663528978;-0.022117005835916092;-0.021366017977158074;1.043575232974086;10.184270343150937;0.8443587293002336;-0.005997375762700299;-0.005990809093112039;0.7971921889899167;0.006074916965126688;0.7951526703332172
24.471167;1.0331441381708562;0.832855553205597;0.8080985294778705;-0.022123940451284536;-0.021372731792315216;1.0433724554157364;10.182581621355025;0.8444120661452549;-0.005997430721640596;-0.005990785855356418;0.7973023516132499;0.00608087322658028;0.7951367168292589
24.481167;1.0332599138684773;0.8326582738593223;0.8080576750870769;-0.022130128452815413;-0.02137872529429144;1.0431660196548995;10.18082480018026;0.8444612621993652;-0.0059974826421393835;-0.005990762595170207;0.7974028015449955;0.006086782295026472;0.7951211070223478
24.491167;1.033371489254592;0.8324618441407932;0.808010027370854;-0.022136300438845433;-0.021384698711301397;1.042957357375897;10.179001695547989;0.8445057367996716;-0.005997531873350544;-0.005990739414317144;0.7974944375809033;0.006092646681517321;0.7951073518685612
24.501167;1.0334784554593852;0.8322641407337209;0.8079536966943272;-0.022142135880067304;-0.02139035550999726;1.0427469500275983;10.177116876526108;0.8445446571469923;-0.005997578772023242;-0.005990716423520859;0.7975751218375396;0.0060984678847111045;0.7950940351474511
24.511167;1.03358164915405;0.832066441140044;0.807889439675423;-0.022149064960618733;-0.021397071797157597;1.0425353143259983;10.17517809920559;0.8445770452786447;-0.005997623627360517;-0.005990693760662681;0.7976457091018808;0.006104247141271355;0.7950827358675385
24.521167;1.0336817966568221;0.8318684660824636;0.8078168400051274;-0.022154896383176977;-0.021402730855032682;1.0423229525891076;10.173195647098574;0.844601853490045;-0.005997666654683096;-0.005990671566967055;0.7977060635676853;0.006109985936751663;0.7950740452262193
24.531167;1.0337800357949578;0.831671683785763;0.807736940127257;-0.022161060276849193;-0.021408708696822102;1.0421113955475358;10.171181357602736;0.8446180417149719;-0.005997708056300614;-0.00599064997079604;0.7977570888476203;0.006114685528284695;0.79506959099272
24.541167;1.0338776635892015;0.8314761738977441;0.8076492566078957;-0.02216715162718155;-0.021414607349191705;1.0418992692799889;10.169146894342592;0.8446246745387245;-0.005997748047423534;-0.0059906291007553215;0.7977968323031035;0.006120346763979166;0.795068035502647
24.551167;1.0339741273564835;0.831281671394473;0.807554235300462;-0.022172974508586966;-0.021420270996876323;1.0416881814860062;10.167102275489258;0.8446209336299495;-0.005997786810065263;-0.005990609101277065;0.7978265704401332;0.006125970740017426;0.7950709858641659
24.561167;1.0340714261168462;0.8310897789158136;0.8074518984995025;-0.022178794003164224;-0.021425936243858183;1.041479541244529;10.165055961223922;0.844606080049136;-0.005997824440038253;-0.00599059011884192;0.7978468433729099;0.006131559197699076;0.7950790151920735
24.571167;1.0341708165679802;0.8309017953996389;0.8073423238185482;-0.02218384948135156;-0.021430861861288033;1.041271512602235;10.163015501934657;0.8445795194536211;-0.005997860951232839;-0.005990572273469376;0.7978584553062179;0.006136114050140858;0.7950926199234899
24.581167;1.0342734779468117;0.8307190027656735;0.8072255410191984;-0.022189927232513253;-0.021436766523127593;1.0410650624485018;10.160987503484627;0.8445408748861954;-0.005997896306470253;-0.005990555674680151;0.7978624133558444;0.006141636925301141;0.7951121949148877
24.591167;1.0343785746433152;0.8305413925033562;0.8071020071940168;-0.022196831566589352;-0.021443494116759894;1.0408611313975258;10.158976802075257;0.8444899386598373;-0.005997930419818536;-0.0059905404624553595;0.7978598221329771;0.006146129302574628;0.7951379303260581
24.601167;1.0344877670615613;0.8303697121783574;0.8069711750418653;-0.0222026369143493;-0.02144916416903736;1.0406579099490831;10.156985549210898;0.8444266269470247;-0.005997963153586935;-0.005990526801302828;0.7978527520060412;0.006151592606076973;0.795170846830638
24.611167;1.0346029032314188;0.8302044182793954;0.8068322935221194;-0.02220719798829257;-0.02145361001369481;1.0404569251283526;10.155013106227049;0.8443510673054101;-0.005997994341072675;-0.005990514862199329;0.7978400869133494;0.006156028149052034;0.7952087912178195
24.621167;1.0347220297256197;0.8300467762280708;0.8066886833558353;-0.022212996473258032;-0.02145928141018256;1.040259840116671;10.153057031488009;0.8442637133870249;-0.005998023803895467;-0.00599050483864384;0.7978234454638063;0.006160437447040201;0.7952526101897768
24.631167;1.0348471457455128;0.8298966852627034;0.8065397389240587;-0.022218791598099613;-0.021464953294514925;1.04006522936989;10.151114789837678;0.8441653164438551;-0.005998051349697881;-0.005990496937941889;0.7978032317563277;0.006165822633238614;0.7953022126613746
24.641167;1.034980082542972;0.8297550838635338;0.8063863295022465;-0.022224848766193465;-0.021470862229984542;1.0398755356451581;10.149185486186118;0.8440567622529871;-0.005998076778614237;-0.005990491335219123;0.7977797364346837;0.006170186349785127;0.7953575522292233
24.651167;1.0351199228130459;0.8296207896898186;0.8062293200867165;-0.02222987674027152;-0.021475793709569757;1.0396891854551167;10.147270534208166;0.8439388940278045;-0.005998099895775571;-0.005990488148395842;0.797753208562425;0.006174531125881113;0.7954186111514572
24.661167;1.0352682031972456;0.8294944861091792;0.8060690096503644;-0.022234831803207525;-0.021480644795106526;1.0395086941663845;10.145372222862546;0.8438124350598888;-0.00599812051787646;-0.005990487421506675;0.7977238827120032;0.006178858858411473;0.7954852650809303
24.671167;1.035423100455815;0.8293756329573972;0.8059067170871997;-0.022240613507499223;-0.021486317955218794;1.0393326521030364;10.14349115791278;0.8436780364311395;-0.005998138483988408;-0.00599048910945431;0.7976919776123259;0.006184170998978476;0.7955572107766905
24.681167;1.0355859490635735;0.8292653129739229;0.8057427724795049;-0.022246657088236074;-0.021492228055576115;1.039163632772428;10.141624758730707;0.8435363646174273;-0.005998153656698794;-0.005990493121996997;0.7976576883412256;0.006188469204542957;0.7956339343124812
24.691167;1.035754053337796;0.82916144886672;0.8055776172709158;-0.022251336209794578;-0.02149684331562543;1.0390000392598662;10.139767312514811;0.8433881354923458;-0.005998165902193407;-0.005990499404089709;0.7976202024251663;0.006192755664839334;0.7957138037954966
24.701167;1.0359287031161792;0.8290663364523387;0.8054127044330535;-0.02225661197956748;-0.0215020128094097;1.0388439628887756;10.137910778971156;0.843234085124589;-0.005998175079202084;-0.005990507976676843;0.7975817250002939;0.0061970328833715555;0.7957980870837462
24.711167;1.0361063685265453;0.8289771775308848;0.8052480554951063;-0.022261283617848827;-0.0215066285648585;1.0386942191541886;10.136046113755308;0.8430749441994851;-0.005998181043458466;-0.005990518934051157;0.7975414541872945;0.006201303125917478;0.7958850611057755
24.721167;1.0362881377103355;0.8288965504045847;0.8050849996383315;-0.02226731222913454;-0.02151253961250379;1.0385495421839248;10.134165181431365;0.8429113942061799;-0.005998183647933076;-0.005990532421119269;0.7974995333364598;0.006205568003389095;0.7959741177461832
24.731167;1.0364718198571619;0.8288231561434367;0.8049234131301567;-0.02227224145353029;-0.021517392228694972;1.0384117628835514;10.13226228385335;0.8427439708761527;-0.005998182756939321;-0.005990548583999489;0.7974560436568089;0.006208828751027561;0.7960647586863355
24.741167;1.0366550895587805;0.8287567205772249;0.8047641006547367;-0.02227690124118936;-0.02152200805374385;1.03827985567382;10.130334846726969;0.8425730571831005;-0.005998178275087035;-0.005990567497551022;0.7974110538343074;0.006213086816999572;0.796156561525871
24.751167;1.036838660616557;0.8286993770010612;0.8046077726451585;-0.022282157381373065;-0.021527177681374066;1.0381528658112034;10.128384030018346;0.8423989902990752;-0.005998170155947282;-0.005990589118474861;0.7973647416925951;0.006217343911151082;0.7962490718184798
24.761167;1.037018416450761;0.8286470854529362;0.8044528878831919;-0.022287158967121985;-0.02153213126082904;1.0380327808075511;10.12641487012327;0.8422221024953264;-0.005998158396318529;-0.005990613297991846;0.7973175479096202;0.006221601494434534;0.7963418026650871
24.771167;1.0371948198705827;0.828603894737015;0.8043019531387299;-0.022292072290085434;-0.021536983599178428;1.0379184475760772;10.12443454739258;0.8420427034565772;-0.00599814303790859;-0.005990639834987564;0.7972692139792436;0.006224860321214109;0.7964332502529646
24.781167;1.0373650570859907;0.828567754088953;0.8041538039789438;-0.022296981806491256;-0.021541836160241263;1.03780964632746;10.1224491846719;0.8418610717284232;-0.005998124178182304;-0.005990668534527241;0.7972226349222848;0.006229120682685801;0.7965249858500357
24.791167;1.0375273021852773;0.8285386055981822;0.8040082418490887;-0.022301887663456386;-0.021546689055879104;1.0377052186031228;10.12046169822462;0.8416774134100123;-0.0059981019875783945;-0.0059906992382627484;0.7971776867126371;0.006233383178772843;0.7966155958107731
24.801167;1.0376792703785098;0.8285159876758441;0.8038651416282517;-0.022305764102209746;-0.021550564507066574;1.0376070676031965;10.118471777370667;0.841491871227191;-0.005998076713869534;-0.005990731800498266;0.7971352024689224;0.006236648866210749;0.7967046405557698
24.811167;1.0378208967668707;0.8285009906964728;0.8037244905068545;-0.022310663337828177;-0.021555418262674163;1.0375140712724351;10.116477229538177;0.8413045842007386;-0.005998048665526075;-0.0059907660290614406;0.797095064738957;0.0062409185349555285;0.7967907494879808
24.821167;1.037950475893956;0.8284932251326766;0.8035865628829215;-0.022315559722505138;-0.021560272482029127;1.0374260424035218;10.11447628931014;0.841115672569392;-0.005998018186077056;-0.005990801666818292;0.7970602472813112;0.006244192382798343;0.7968757441015072
24.831167;1.0380672392645598;0.8284926547625163;0.8034516759353364;-0.022320453535280914;-0.02156512714635122;1.0373427289428112;10.11246942630418;0.8409252241780335;-0.005997985607933264;-0.005990838447395898;0.7970307294263276;0.006248470298883651;0.7969587480023518
24.841167;1.0381706519919276;0.8284990759478239;0.8033200612742705;-0.022325344998994974;-0.021569982205972452;1.0372637453787636;10.110459146552428;0.8407333583611926;-0.0059979511967851035;-0.0059908761727977605;0.7970063764032139;0.006251751708463906;0.797039023014016
24.851167;1.0382597523035002;0.8285117820149109;0.8031918295418957;-0.02232920833576961;-0.02157385970564949;1.0371885013498408;10.108448585340419;0.8405402776973765;-0.005997915133510462;-0.005990914754420397;0.796989876030091;0.006256035544576619;0.7971189112339038
24.861167;1.0383357769590473;0.8285316559703397;0.8030668975600117;-0.022334095817028957;-0.021578715280516657;1.0371162640263702;10.106439747878527;0.8403462725272736;-0.005997877525968613;-0.005990954185994867;0.7969807262713706;0.006259321404755266;0.7971976887000719
24.871167;1.0383982561098004;0.8285578328221631;0.802944947700904;-0.022337886432681187;-0.021582512421832668;1.037046303207222;10.104432417612836;0.8401517109370239;-0.005997838414729429;-0.0059909944606316564;0.7969782188343185;0.006262610950474671;0.7972746137381489
24.881167;1.03844757552108;0.8285909849889506;0.8028268587119296;-0.02234277138575654;-0.021587367778776116;1.0369770334067785;10.1024251353659;0.8399570163989959;-0.005997797788492008;-0.005991035508150517;0.7969844236889231;0.006266908116286106;0.7973519991422364
24.891167;1.038484302921993;0.8286305647708573;0.8027128005306043;-0.022347655686350318;-0.021592222591212157;1.0369100773181348;10.100417169862181;0.8397626612019296;-0.005997755623726766;-0.0059910772091445585;0.7969982690783387;0.0062702181682616626;0.7974292709747846
24.901167;1.0385094494735305;0.8286759984480021;0.8026032613299003;-0.022350683819497286;-0.021595276871090575;1.0368442230885262;10.098409889183865;0.839569201964886;-0.005997711920957864;-0.0059911194410854855;0.7970186744611399;0.006273546445189672;0.7975059710625091
24.911167;1.038523228378943;0.8287267259543029;0.8024998366687599;-0.02235556788822944;-0.02160012957836248;1.0367793664239142;10.09640730855358;0.83937728084977;-0.005997666720125255;-0.005991162102071875;0.7970475663171448;0.006276897235748095;0.7975846373135246
24.921167;1.0385268486394277;0.828781494588655;0.8024027390767734;-0.02235935692527103;-0.021603922249562313;1.0367164838425242;10.094415231604982;0.8391875369837694;-0.005997620096318346;-0.005991205128429345;0.7970828091904972;0.006280273349349929;0.7976638064568715
24.931167;1.0385212439763465;0.828840168881021;0.8023132846735022;-0.022364241896720774;-0.021608771431011635;1.036653612313751;10.092439393278157;0.8390005192951915;-0.005997572145050987;-0.005991248504383247;0.7971262199387493;0.0062836766083564045;0.7977460473675859
24.941167;1.0385073700722252;0.828901195033106;0.8022311989979514;-0.022368032129063974;-0.021612559891565446;1.036591843139276;10.090484300927859;0.8388167113345437;-0.005997522971786276;-0.005991292230359347;0.7971766511684296;0.006287108528905926;0.7978309397183224
24.951167;1.038486222115086;0.8289633711973264;0.802156298645164;-0.02237326816955987;-0.02161774225854269;1.0365313250924144;10.088553131174749;0.83863660247838;-0.005997472685824631;-0.005991336275912817;0.7972330201298942;0.006290570739336603;0.7979180094717822
24.961167;1.0384591147785533;0.8290278355179751;0.8020901338241304;-0.022376299138598277;-0.02162078417011744;1.0364722293732167;10.086647901747456;0.8384606683041247;-0.005997421393142084;-0.005991380569389331;0.797297252734808;0.006294064965928678;0.7980096227652685
24.971167;1.038426455898003;0.8290929515987965;0.8020320013601909;-0.022380091196532705;-0.021624564362106465;1.0364147164922237;10.084769539230447;0.8382893193830125;-0.005997369193243667;-0.00599142502785256;0.797367186077672;0.0062975924823497524;0.7981038822376632
24.981167;1.0383896276880222;0.8291591848436006;0.8019822577597285;-0.022384979260696262;-0.021629400010198713;1.0363589250365808;10.082917901804262;0.8381229123408357;-0.005997316186528314;-0.005991469593747043;0.7974444837934505;0.00630115340708887;0.7982026362700069
24.991167;1.0383497349922015;0.8292257919701628;0.8019401042031777;-0.022388772665136544;-0.02163317428334529;1.0363049122011985;10.081092125732086;0.8379617359404218;-0.005997262484868966;-0.005991514244146446;0.797526630491168;0.0063047463952053545;0.7983035575769445
25.001167;1.0383086192954991;0.8292938503027589;0.8019056019824046;-0.022392832404404133;-0.02163718251072231;1.0362536279998003;10.079291482750962;0.8378059241408276;-0.005997208209684118;-0.005991558964653333;0.797614034465418;0.006308369214688076;0.7984072310441307
25.011167;1.0382648750601253;0.8293617595402557;0.8018783635951958;-0.02239662736177981;-0.021640951471761514;1.036202989932278;10.077515958437958;0.8376554253019812;-0.0059971534790484015;-0.005991603718775593;0.7977071459450525;0.006311019734369121;0.7985142522583211
25.021167;1.0382199931264897;0.8294304255616787;0.8018579378699788;-0.02239966263063838;-0.021643976820478122;1.036153935755904;10.075765992325465;0.8375100867047861;-0.005997098400619052;-0.005991648448142908;0.7978034848077973;0.006314696249041734;0.798622303995052
25.031167;1.0381735250728725;0.8294991903867363;0.8018438225133194;-0.02240345921822741;-0.021647741180647186;1.0361064145375694;10.074042036944045;0.8373697395462881;-0.005997043073543469;-0.005991693090878942;0.7979046116741739;0.006318397261601325;0.798733082494589
25.041167;1.0381259239493634;0.8295682001525098;0.8018355987963643;-0.022407256642477478;-0.021651503477644045;1.0360603775415769;10.072344442084619;0.8372342212804489;-0.0059969875905960205;-0.0059917375896300345;0.7980081124546007;0.006321121361456019;0.7988443033732564
25.051167;1.0380782819392185;0.8296381034751705;0.8018328443562075;-0.022411320511017956;-0.021655500573204586;1.0360167791324688;10.070673484461304;0.8371033747973423;-0.005996932038371835;-0.005991781891504602;0.7981155975123848;0.006324867218680474;0.7989577244668694
25.061167;1.0380288249571814;0.8297072749456477;0.8018351777321511;-0.022415119643507002;-0.021659259176185726;1.0359735766344895;10.069029386854933;0.8369770483978319;-0.005996876497246662;-0.005991825948005853;0.798224701825961;0.0063286335724538735;0.7990710981723805
25.071167;1.0379786286213457;0.8297763775485714;0.8018422193156157;-0.022418919638372753;-0.021663016131509245;1.0359317295437824;10.067412327058102;0.8368550959129011;-0.005996821041575536;-0.005991869714700344;0.7983360841158412;0.006331419219203776;0.7991851941693073
25.081167;1.03792811274475;0.8298455866788542;0.8018536357978984;-0.022421960004113537;-0.021666030317360065;1.0358921987886074;10.065822443741158;0.8367373759399567;-0.005996765740139398;-0.005991913150621785;0.7984504248413656;0.006335223008674198;0.7993008217306126
25.091167;1.0378777305494378;0.8299150489589631;0.8018690473179801;-0.02242602734848407;-0.021670021060020316;1.035852945972095;10.064259839079558;0.8366237503831392;-0.0059967106565186465;-0.005991956218016668;0.7985654247935516;0.006338043846859524;0.799415772856361
25.101167;1.0378259837828412;0.8299834329080292;0.8018881724698332;-0.022429829952057966;-0.021673773787455143;1.035814933319068;10.062724582098841;0.8365140838433471;-0.005996655849217122;-0.005991998882493619;0.7986818044050574;0.0063418806993875984;0.7995308839572207
25.111167;1.0377739210023116;0.8300510784504498;0.8019103716049618;-0.022432538083063336;-0.02167646687721477;1.0357791238624328;10.061216718788218;0.836408244165115;-0.005996601371745534;-0.005992041113088235;0.7988003026604438;0.006344732591512675;0.7996469722513446
25.121167;1.0377225841929778;0.830119379659093;0.8019360364906187;-0.022436608051202376;-0.021680454046166534;1.035743480662688;10.059736284473992;0.8363061023537257;-0.005996547273080119;-0.005992082882156158;0.7989186750543169;0.006347598605332759;0.7997618896608967
25.131167;1.037670151920633;0.8301864048465476;0.8019645792315269;-0.022440413262038696;-0.021684203493995063;1.03570996664161;10.058283306300527;0.8362075319116661;-0.00599649359830697;-0.00599212416515176;0.7990376909890954;0.006351477872730021;0.799876497886169
25.141167;1.0376176557225965;0.8302525094373168;0.8019954063236324;-0.02244312399878098;-0.021686893585250236;1.0356765461712154;10.05685779635414;0.8361124096542127;-0.005996440388944759;-0.005992164940227729;0.7991571322917949;0.006354369568231141;0.7999906446457479
25.151167;1.0375664270075122;0.8303193688698302;0.8020289710330301;-0.02244643607335697;-0.02169013676317737;1.035644186305259;10.055459745195163;0.8360206170908615;-0.005996387682892661;-0.0059922051878472694;0.799277793878728;0.006357272912265762;0.8001052112934397
25.161167;1.0375140224263906;0.8303841851291537;0.8020643463009411;-0.022449148527901048;-0.021692825277482095;1.0356138563661492;10.054089117512719;0.8359320396724794;-0.005996335514299308;-0.005992244890633137;0.7993974846939964;0.0063601871798120956;0.8002180814185679
25.171167;1.0374627169561255;0.8304494026307674;0.8021020041230089;-0.022453222808278155;-0.021696808291302005;1.035583527096103;10.052745841430296;0.8358465647245106;-0.005996283913758272;-0.0059922840333502154;0.7995170274263682;0.006364111699747411;0.8003301560056417
25.181167;1.037410666005151;0.8305127634945855;0.8021410824298645;-0.022455936955056283;-0.0216994955235028;1.035555170279085;10.051429788455087;0.8357640806422774;-0.005996232908943051;-0.005992322602695815;0.7996362584021254;0.006367045843434223;0.8004413214813055
25.191167;1.0373598310423422;0.8305764548728773;0.8021820577121535;-0.0224600129168074;-0.021703477390317402;1.0355267587607335;10.050140766566443;0.835684477325227;-0.0059961825252447245;-0.005992360586943946;0.7997560279436788;0.006369989015365984;0.8005524966180383
25.201167;1.037308359590316;0.8306371300141365;0.8022230330969825;-0.022463078528080768;-0.021706501625289455;1.0355002666616282;10.048878542002383;0.835607646874422;-0.0059961327861310035;-0.005992397975887803;0.7998741993573967;0.006372940653547673;0.8006616006510475
25.211167;1.037258206497822;0.8306991713901051;0.8022666249938036;-0.022467156136104206;-0.021710482587814463;1.0354736692337867;10.047642861599524;0.8355334849391828;-0.005996083713402525;-0.005992434761102852;0.7999916468460117;0.0063759002311710375;0.8007695602105439
25.221167;1.0372078175440897;0.8307595021730972;0.8023109786765559;-0.022469113070639497;-0.02171242672759183;1.0354489421070168;10.046433450598625;0.8354618920926784;-0.005996035327330004;-0.005992470936039952;0.8001082543570679;0.006378867253637821;0.8008763078996461
25.231167;1.0371585336488613;0.8308194375212892;0.8023562374196422;-0.022472096963111424;-0.021715348551347477;1.0354250602376946;10.045250000939888;0.8353927740211983;-0.005995987646478178;-0.005992506495696219;0.8002239152936612;0.006381841255334512;0.8009817808866101
25.241167;1.0371087960080905;0.8308776998946193;0.8024023032356219;-0.022474815973846297;-0.021718033363761755;1.0354009969950413;10.044092172430423;0.8353260412325951;-0.005995940687379785;-0.005992541436233811;0.8003385321505214;0.006384821797360942;0.8010859207528306
25.251167;1.0370605499992376;0.8309361399159353;0.8024493807502705;-0.022478896751040586;-0.021722013125035983;1.0353787244595993;10.042959609295885;0.8352616084574472;-0.005995894464358134;-0.005992575754744955;0.8004520164463921;0.006387808464061499;0.8011886743115041
25.261167;1.0370119276059815;0.8309925192358109;0.8024966944548994;-0.022481617298049386;-0.021724697511402404;1.0353562150271283;10.041851956786367;0.8351993937824311;-0.005995848989501605;-0.005992609448880504;0.800565288610584;0.006390800858982764;0.8012909942169787
25.271167;1.036964866822558;0.8310486943013166;0.8025444651909158;-0.022484604278648433;-0.021727618480374612;1.035335442531279;10.040768860605837;0.8351393188778624;-0.0059958042726458195;-0.005992642516507418;0.8006762765735667;0.006393798602949986;0.8013908386639291
25.281167;1.036918442905216;0.831103894350644;0.8025926021894577;-0.02248759200399444;-0.021730539327650265;1.0353153823763546;10.039709953865412;0.8350813093276488;-0.005995760321475876;-0.0059926749558667;0.8007859137649366;0.006395801335071457;0.801489162552565
25.291167;1.0368717271441172;0.8311573523886548;0.8026410209825281;-0.02249031477226008;-0.02173322334385266;1.0352950114195565;10.038674850528327;0.8350252936422912;-0.005995717141829862;-0.005992706766057342;0.800894138677296;0.006398808711611549;0.8015859494017018
25.301167;1.0368269499238918;0.8312108516767472;0.8026896442447573;-0.02249254345499038;-0.021735402754734685;1.035276307522262;10.037663141909617;0.8349712026999243;-0.00599567473803853;-0.005992737947323376;0.8010008962562685;0.0064018203990914395;0.801681163688781
25.311167;1.036782568192522;0.8312630994591337;0.802738360542331;-0.022495533345078284;-0.021738323420411477;1.035258249149255;10.03667438980787;0.8349189704540529;-0.005995633113214657;-0.005992768501056465;0.801106139186898;0.006404836066506378;0.8017747824899073
25.321167;1.0367379483036947;0.8313136019419388;0.8027871242737852;-0.022498258239500933;-0.021741007337149773;1.0352398153625213;10.035708136144587;0.8348685341722191;-0.0059955922694371715;-0.005992798429688835;0.801209827595217;0.006406855384723431;0.8018667801110685
25.331167;1.0366950070830798;0.8313638820937553;0.802835854843986;-0.02250124952642802;-0.02174392801854147;1.0352229852339194;10.03476392651381;0.8348198335713566;-0.005995552207816558;-0.005992827736545819;0.8013119278008943;0.006409878035424781;0.8019571601597015
25.341167;1.0366528013899021;0.8314131817882283;0.8028844948596272;-0.02250424150047775;-0.021746848743754946;1.0352067366671438;10.033841319336167;0.834772810007893;-0.00599551292856194;-0.005992856425740978;0.80141241163392;0.006412903717001852;0.8020459063932583
25.351167;1.0366103870420402;0.8314607433888612;0.8029329924506635;-0.022506968442505187;-0.021749532786891023;1.0351910461908924;10.032939883929787;0.8347274064049218;-0.005995474431027754;-0.00599288450209968;0.8015112562252041;0.006414932137383866;0.8021330047779204
25.361167;1.0365696764463654;0.8315080913690142;0.802981282941429;-0.022509961759376782;-0.021752453661936715;1.035174889958379;10.032059200536743;0.8346835675951437;-0.0059954367136531555;-0.005992911970915749;0.8016084434653892;0.006417963007664811;0.8022184670042092
25.371167;1.0365297218779757;0.8315544691970522;0.8030293259612044;-0.022512955733721893;-0.021755374640672027;1.0351602447055541;10.031198853700085;0.8346412404727609;-0.00599539977403453;-0.005992938837759782;0.8017039594385889;0.0064199960477505915;0.8023022751100085
25.381167;1.036490830589582;0.8315997967640483;0.803076760493855;-0.02251409456039663;-0.021756495998008916;1.035146088381563;10.03035841922584;0.8346003737114767;-0.005995363609130004;-0.005992965108739634;0.80179779407684;0.006423030994958625;0.8023844455351888
25.391167;1.0364514438896004;0.8316434848021694;0.8031241900067755;-0.022516824092358192;-0.021759180480682663;1.035132400287763;10.029537459696968;0.8345609177087678;-0.005995328215323105;-0.005992990790807908;0.8018899408011467;0.006425067604913141;0.8024649655887915
25.401167;1.0364137724705238;0.8316869722922551;0.803171248803663;-0.022519819963694232;-0.02176210186392677;1.0351191601349967;10.028735532076817;0.8345228250713145;-0.005995293588360097;-0.005993015891526951;0.8019803963313256;0.006428105642714366;0.8025438571026008
25.411167;1.0363768633491517;0.8317291519399924;0.8032175727462822;-0.02252172114897287;-0.021763964968626988;1.0351053472182405;10.027952198422621;0.8344860507013078;-0.0059952597231101735;-0.005993040418702963;0.8020691608567185;0.006430144874491837;0.8026211121644488
25.421167;1.0363407148432444;0.8317707287498096;0.8032638065617054;-0.022524718226468184;-0.021766886690030463;1.0350929413276442;10.0271870358713;0.8344505510934705;-0.005995226613206904;-0.005993064380463161;0.8021562381176904;0.006433185072558309;0.8026967567983238
25.431167;1.036305323608598;0.8318113600798978;0.8033095822083222;-0.022527715889163403;-0.02176980859851614;1.0350809245337873;10.026439648374657;0.8344162837385478;-0.005995194250847853;-0.0059930877855303355;0.8022416348391553;0.006435226027605424;0.8027707870630189
25.441167;1.0362706835589521;0.8318507042017796;0.8033545332685728;-0.022529618834723684;-0.021771672264429116;1.0350692815750775;10.025709673733894;0.834383206871814;-0.005995162626891619;-0.005993110643320957;0.8023253599239482;0.0064372675504277025;0.8028432248843165
25.451167;1.0362358333354602;0.8318887090804087;0.8033993156225738;-0.02253235189522325;-0.02177435782495796;1.0350579983561519;10.02499677702881;0.8343512789168528;-0.005995131731333888;-0.00599313296374875;0.8024064242395713;0.0064403094655436375;0.8029130940332452
25.461167;1.0362026682532484;0.8319262057151164;0.8034432163870858;-0.02253425595576769;-0.021776221918964226;1.0350470608411295;10.024300636746535;0.8343204580870377;-0.005995101553896123;-0.005993154756811377;0.8024868406592665;0.0064423516092382655;0.8029823957438053
25.471167;1.0361702258712089;0.8319631440503653;0.8034868971731413;-0.022537255844478035;-0.021779144681512128;1.0350364559778082;10.023620933333984;0.8342907028919494;-0.005995072084358676;-0.005993176032439653;0.8025656234740453;0.006444393831540291;0.8030501565319852
25.481167;1.0361388002515077;0.8319991025480574;0.8035296831165661;-0.022538400480247144;-0.021780267923336486;1.0350261726762255;10.022957344814913;0.8342619729422236;-0.0059950433127328555;-0.005993196800768312;0.8026427873878386;0.0064464359994915255;0.803116395604603
25.491167;1.0361077715741949;0.8320339128679726;0.8035718539115719;-0.022540306127141356;-0.021782132720194594;1.0350162011002326;10.022309548762113;0.8342342297960257;-0.005995015229247014;-0.005993217072341409;0.8027183470209253;0.006448477999034626;0.8031811326052712
25.501167;1.0360774314397874;0.8320682047908577;0.8036137502238564;-0.022543307561119042;-0.021785056203352676;1.0350065319795954;10.0216772263695;0.8342074378580102;-0.00599498782397214;-0.005993236858072764;0.8027923170993743;0.006451519729221499;0.8032443961002196
25.511167;1.036047766268997;0.832101294788268;0.803654680641902;-0.022545214201268166;-0.0217869214962426;1.0349971568875616;10.021060071246703;0.8341815642768369;-0.005994961086281175;-0.0059932561691758346;0.8028637124357906;0.006453561091671755;0.8033051917191151
25.521167;1.0360187618457473;0.8321335514392595;0.8036949708726787;-0.02254712131899761;-0.021788787041908723;1.0349880682302524;10.020457796464308;0.8341565780973724;-0.005994935004525811;-0.005993275017016325;0.8029345475580772;0.006455601983579228;0.8033655490695912
25.531167;1.0359904038698946;0.832165345417382;0.8037349498170383;-0.02255012418171067;-0.02179171128184269;1.0349792586311066;10.01987012770807;0.8341324500428929;-0.005994909566321372;-0.005993293412913787;0.8030038370823875;0.006457642298299813;0.8034244892938841
25.541167;1.035962678389058;0.8321959988107508;0.8037739346002388;-0.022552032216186957;-0.021793577336653467;1.0349707203277454;10.019296791190058;0.8341091527843049;-0.005994884759364885;-0.005993311368071029;0.803071596814157;0.006459681935229784;0.8034820333966524
25.551167;1.035935571818203;0.8322258832726832;0.8038122574712686;-0.022553940691712192;-0.0217954436458437;1.0349624453003643;10.018737510293958;0.8340866612383143;-0.0059948605719263815;-0.005993328893503861;0.8031378445825316;0.0064617208120376825;0.8035382026302442
25.561167;1.0359090711969652;0.8322550204532406;0.8038499134392392;-0.022555849596527865;-0.0217973102087342;1.0349544263642425;10.01819201044355;0.8340649524514153;-0.005994836992523897;-0.005993345999876259;0.8032016004881094;0.006463758866366626;0.8035920186853346
25.571167;1.0358831641360364;0.832283781298788;0.8038872374471117;-0.02255885419442095;-0.021800235463908996;1.0349466576493427;10.01766002426371;0.8340440045628037;-0.005994814009309276;-0.005993362697469603;0.8032648866388258;0.006465796048691206;0.803645503534522
25.581167;1.0358581422389295;0.8323117524929489;0.8039235728301195;-0.022560003427130892;-0.02180136120348583;1.0349391330165345;10.017141288122641;0.8340237955607428;-0.005994791609685683;-0.0059933789963713974;0.8033267268333089;0.0064678323170299645;0.803697678870653
25.591167;1.0358333835051714;0.8323387722872575;0.8039592188649828;-0.022561913549025793;-0.021803228520654677;1.0349318436175872;10.016635527703805;0.8340043023934781;-0.005994769780312587;-0.005993394906715529;0.8033871467281654;0.0064698676344846825;0.8037485653535242
25.601167;1.0358091772565259;0.8323651257488742;0.8039941983085496;-0.02256382405481889;-0.021805096087701266;1.0349247766488052;10.016142451411135;0.833985501040119;-0.005994748507395356;-0.005993410438843178;0.8034451742303985;0.006470901966639776;0.8037971750772877
25.611167;1.035785506947328;0.8323908308591282;0.8040285142408247;-0.022565734933926235;-0.02180696390351817;1.0349179156467745;10.015661766137612;0.8339673681504416;-0.00599472777691109;-0.00599342560321454;0.8035028393397972;0.006472935279171031;0.8038455443674007
25.621167;1.035762355217463;0.8324159035542772;0.8040621696678742;-0.022567646176327814;-0.021808831966870446;1.034911241722754;10.015193193524878;0.8339498825465138;-0.005994707574735232;-0.005993440409984739;0.80355917339906;0.006474967537925734;0.8038926866541399
25.631167;1.0357406570503744;0.8324411183347017;0.8040951616421541;-0.022569823557267638;-0.021810937045434284;1.0349057360108322;10.014736471859155;0.8339330250369045;-0.005994687886977513;-0.005993454868736819;0.8036142087632723;0.006476998713914883;0.8039386252409264
25.641167;1.0357184893131013;0.8324649675723632;0.804127507283693;-0.022571735501423388;-0.021812805600216603;1.03489938249932;10.014291361123119;0.8339167774678092;-0.005994668700580524;-0.0059934689886983914;0.8036669785788852;0.006479028788475519;0.8039823845000978
25.651167;1.0356967869050997;0.8324882254740318;0.8041592051236441;-0.022573647782589384;-0.02181467439803318;1.0348931683931835;10.01385765245431;0.8339011223314319;-0.005994650003787694;-0.005993482778996806;0.8037195158594787;0.006480057752544328;0.8040259798225464
25.661167;1.0356755326238103;0.8325098103820885;0.8041892020482799;-0.02257591020264207;-0.02181688148485373;1.0348870820366922;10.01343516522649;0.8338860430949379;-0.005994631785997013;-0.005993496248782689;0.8037708530942018;0.006482085606788079;0.804068449265445
25.671167;1.035654709064549;0.8325315758980545;0.8042192819706526;-0.022576727868389358;-0.02181769232569811;1.0348811115483165;10.013023734090483;0.8338715242389226;-0.005994614037024556;-0.005993509407375863;0.8038200220632412;0.006484112366311724;0.8041088057445942
25.681167;1.0356342990805767;0.832553138542329;0.8042490665393758;-0.02257864111497765;-0.021819561842404547;1.0348752451051741;10.012623196065828;0.8338575501675813;-0.0059945967463419765;-0.005993522264103575;0.803869052371041;0.006485138059106956;0.8041490620088863
25.691167;1.035615240113443;0.8325749201604628;0.8042782141902419;-0.022580820465926126;-0.021821668366295854;1.0348704712572325;10.012233382491264;0.8338441036005376;-0.005994579902827042;-0.005993534827770481;0.8039159706369775;0.006487162716382087;0.804187255927134
25.701167;1.0355956144258454;0.8325954093457593;0.8043067406767099;-0.02258273432407861;-0.02182353835127819;1.0348647781591576;10.011854118865623;0.8338311651476414;-0.005994563494982308;-0.005993547106376358;0.8039628014963729;0.006489186365894206;0.8042254022416659
25.711167;1.0355766679947904;0.8326156406673977;0.8043346635873243;-0.022583887984600166;-0.021824667224674077;1.034859152655767;10.011485227682822;0.8338187148204487;-0.005994547511130454;-0.005993559107246304;0.8040085683667024;0.0064902090321567844;0.804262516304312
25.721167;1.0355577825502569;0.8326347407075716;0.8043616094734831;-0.022584707167184817;-0.021825479226793062;1.0348535810762487;10.011126529505152;0.8338067335967103;-0.005994531939627546;-0.005993570837159522;0.8040522936159055;0.0064922307386450296;0.8042976370831172
25.731167;1.0355392537260761;0.8326536830917636;0.8043882796655843;-0.02258662189630304;-0.02182734988933758;1.0348490515692161;10.010777845813706;0.8337952029445337;-0.005994516769216384;-0.005993582302419661;0.8040959991668524;0.006493251507293571;0.8043327702262412
25.741167;1.0355220262905482;0.8326728864566865;0.8044143355283772;-0.02258880271120084;-0.021829457545818238;1.0348435559741105;10.010439003971753;0.8337841033776172;-0.0059945019890367416;-0.005993593508920521;0.804138707156144;0.0064952713562182185;0.8043669530496296
25.751167;1.035504187091299;0.8326904873304676;0.8044394591695755;-0.022589622736750383;-0.021830270204112847;1.0348380899231582;10.010109839046537;0.8337734143890098;-0.005994487588271947;-0.005993604462058373;0.8041794400638139;0.006496290299310321;0.80439919000647
25.761167;1.0354866800208595;0.832707952959965;0.804464328864767;-0.022591538290948506;-0.02183214150854138;1.0348336514302607;10.009790194652597;0.8337631155000371;-0.005994473556057523;-0.005993615166559087;0.8042202209679044;0.006498308346235068;0.804431516681128
25.771167;1.0354704482696566;0.8327257010942188;0.8044886089244184;-0.02259371992033048;-0.021834249793603294;1.0348282392917623;10.009479925030007;0.8337531868786415;-0.005994459881912537;-0.005993625626418345;0.804259074072713;0.006499325500498856;0.8044619350381331
25.781167;1.0354535766958957;0.8327418670635536;0.8045119825201231;-0.022594540740019618;-0.02183506306529783;1.0348228519715497;10.009178887757935;0.8337436095616889;-0.005994446556216873;-0.0059936358449944145;0.8042980242430646;0.006501341757858683;0.804492477924571
25.791167;1.0354370073008856;0.8327579157774263;0.8045351273073924;-0.022596457068332732;-0.0218369349704067;1.0348184866033139;10.008886924948591;0.8337343656517785;-0.005994433570200603;-0.0059936458252071575;0.8043350954855288;0.006502357108578069;0.804521146456832
25.801167;1.0354216813760682;0.8327739125433726;0.8045573681209918;-0.02259754420364149;-0.02183798540967564;1.0348131384736479;10.008603849747194;0.83372543826465;-0.005994420915747354;-0.0059936555697524966;0.8043723096919965;0.006503371543930078;0.8045499680686342
25.811167;1.0354056818350597;0.8327890413162734;0.8045794004775139;-0.022599461018875937;-0.021839857699109694;1.0348078016723121;10.008329450327436;0.8337168115856054;-0.00599440858538177;-0.005993665081400818;0.804407686338365;0.006505385061156812;0.8045769729261212
25.821167;1.0353899495056376;0.8328033694180799;0.8046005479535074;-0.022600282813601755;-0.02184067173953016;1.0348034704898184;10.008063506579655;0.8337084713369078;-0.005994396572226303;-0.005993674363376273;0.8044432431506298;0.006506397665194275;0.8046041691621457
25.831167;1.0353754264376014;0.8328180141385105;0.8046211483923523;-0.022601370658303546;-0.021841722744404508;1.0347981402936708;10.007805802159194;0.8337004047163485;-0.0059943848699270195;-0.005993683419654907;0.8044769975622497;0.006507409374367623;0.80462959118898
25.841167;1.0353601985458103;0.8328318113562314;0.804641559619353;-0.0226032881576984;-0.02184359558966408;1.0347928072568873;10.007556118975502;0.8336925997688659;-0.005994373472553594;-0.0059936922551980425;0.8045109680702552;0.006509420226173847;0.8046552741435863
25.851167;1.0353452110992325;0.8328448291826213;0.8046611068862641;-0.02260411061971356;-0.021844410177471015;1.034788467909152;10.00731422393491;0.8336850455763648;-0.005994362374408588;-0.005993700875863638;0.8045431743768725;0.006510430273212292;0.8046792287677245
25.861167;1.0353317149704688;0.832858801293217;0.8046804878450132;-0.022605533874455668;-0.02184577880465345;1.0347831190188241;10.00707986820607;0.8336777326564633;-0.005994351570058564;-0.005993709287781128;0.804575636960674;0.0065114395737183636;0.8047034892784873
25.871167;1.0353171917090573;0.8328709834863925;0.8046990061693818;-0.022606356748773232;-0.02184659374144928;1.0347787571624882;10.006852804190467;0.8336706523050477;-0.005994341054444522;-0.005993717496822458;0.8046063770039882;0.006512448186089683;0.8047260813538699
25.881167;1.035303847236863;0.8328835205196407;0.8047170139987206;-0.022607445648668695;-0.02184764563008757;1.0347733781469146;10.006632803672616;0.833663795975199;-0.005994330822489877;-0.005993725508485993;0.8046374162242895;0.006513456168484917;0.8047490295125616
25.891167;1.03528977382254;0.8328949000963913;0.8047345315935837;-0.022608268911600587;-0.02184846090458292;1.034768977196388;10.006419660694494;0.8336571555884864;-0.005994320868328036;-0.005993733327932452;0.8046667764392222;0.006515463577642904;0.804770364929863
25.901167;1.0352768744691878;0.8329070027107915;0.8047518923822463;-0.022610453439814906;-0.02185057156251518;1.0347635500153247;10.006213184508006;0.8336507239832854;-0.005994311184943898;-0.0059937409600419956;0.804696479264916;0.00651647046322695;0.8047920932180698
25.911167;1.0352632416569332;0.8329176177478591;0.8047684419842824;-0.022611277068159356;-0.02185138716537826;1.0347580934670537;10.006013194216452;0.8336444947443639;-0.0059943017647593804;-0.005993748409336858;0.8047245461629872;0.006517476862973985;0.8048122436453476
25.921167;1.0352498257169183;0.8329278645904367;0.8047845218609596;-0.022612100871700447;-0.021852202930293618;1.0347536055346533;10.005819515994656;0.8336384614705867;-0.005994292600560022;-0.005993755679917069;0.8047529986137096;0.00651848280546716;0.8048328359618282
25.931167;1.0352375782270515;0.8329385118031576;0.8048001365538683;-0.022613190680892258;-0.021853255640768125;1.0347480855910183;10.005631979078084;0.8336326173440765;-0.005994283685815477;-0.005993762775568108;0.8047798575699894;0.006519488317122864;0.8048518883723744
25.941167;1.0352245945512146;0.8329480467814467;0.804815310371206;-0.022614014820291344;-0.021854071729940635;1.0347435345858784;10.005450409402025;0.8336269554984588;-0.0059942750145699705;-0.005993769699843866;0.8048061421413979;0.00652049342693452;0.804870417918769
25.951167;1.035212780998264;0.8329583496851027;0.8048303797780888;-0.022616200202015477;-0.02185618320103098;1.034737954485945;10.005274622545043;0.8336214696424773;-0.005994266581534601;-0.005993776456164646;0.8048328689150475;0.006521498170381774;0.8048894413251535
25.961167;1.0352002335650976;0.832967209235417;0.8048446927568719;-0.02261702465376689;-0.021856999613164632;1.0347333478582033;10.005104416527233;0.8336161543061154;-0.005994258382174457;-0.005993783047953849;0.8048580522028822;0.006522502592777762;0.8049069756244641
25.971167;1.0351888589040148;0.8329765048714557;0.8048585862663313;-0.022618115094772583;-0.021858052969410815;1.0347287180914946;10.004939570116646;0.8336110044583224;-0.005994250412436495;-0.005993789478726842;0.8048837044273157;0.0065235067483507955;0.8049250384106413
25.981167;1.0351767536258536;0.8329847241787973;0.8048720857684966;-0.02261893983934612;-0.021858869697225607;1.034723069102215;10.004779853647761;0.8336060150172346;-0.005994242668383666;-0.005993795752097556;0.8049078366441109;0.00652451069785805;0.8049416479499966
25.991167;1.035165824399913;0.8329933974725213;0.8048851922042018;-0.022620030566614012;-0.021859923363384857;1.034718403742508;10.00462504486872;0.8336011809745357;-0.005994235146120752;-0.0059938018715572335;0.8049314587591374;0.006525514508434757;0.8049578219389351
26.001167;1.035155118999508;0.833001774866034;0.8048979270916748;-0.022621121431324213;-0.02186097717872134;1.0347127225766217;10.004474939365734;0.8335964981941952;-0.005994227841892214;-0.0059938078402499186;0.8049555793885803;0.006526518251573262;0.8049745764112356
26.011167;1.0351436836775;0.8330091073743956;0.8049103125350238;-0.022621946583936764;-0.02186179435278226;1.0347080248241363;10.004329355897632;0.8335919642150478;-0.005994220751964001;-0.0059938136610104345;0.8049782065843274;0.006527521995825254;0.8049899252956604
26.021167;1.0351334201200657;0.8330169271251509;0.8049223511309607;-0.022623037710732534;-0.021862848452646244;1.034702310462805;10.004188136773966;0.8335875779796567;-0.0059942138724931905;-0.005993819336494944;0.8050003488088932;0.006527525799023952;0.8050048725154998
