time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.031167;1.0351224162953627;0.8330237234271439;0.8049340713472559;-0.022623863116102334;-0.02186366590124201;1.0346975817273212;10.004051141468729;0.8335833387818444;-0.005994207199621033;-0.005993824869359937;0.8050230147016461;0.006528529708633564;0.8050204450959837
26.041167;1.0351125676330644;0.8330310276628334;0.8049454765950536;-0.02262495449154451;-0.02186472026718344;1.0346928437765595;10.003918234728339;0.8335792461855439;-0.005994200729445436;-0.005993830262409719;0.8050442125145573;0.00652953376829976;0.8050346448011465
26.051167;1.0351029104870286;0.8330380905266174;0.8049565892640509;-0.0226260459876313;-0.02186577475935137;1.03468710443924;10.003789274554832;0.833575301165994;-0.0059941944578030225;-0.005993835518497731;0.8050649498198449;0.006530538019038051;0.8050484804052921
26.061167;1.0350927855729426;0.8330440788965329;0.8049671124117699;-0.022625016016844874;-0.02186479278394781;1.0346823727823486;10.003664109702985;0.8335715064351875;-0.0059941883800649475;-0.0059938406402256185;0.8050862330340207;0.0065315424945804074;0.8050629602743191
26.071167;1.035083479568553;0.8330506925428565;0.8049776823789352;-0.02262610774337517;-0.02186584751388166;1.0346766569481753;10.003542587416273;0.8335678653008788;-0.005994182491056048;-0.005993845629574036;0.8051060675682287;0.006531547218585552;0.8050760855378372
26.081167;1.0350733828437573;0.8330563371820914;0.8049880062625097;-0.022626933727612816;-0.021866665567502757;1.034671962434886;10.003424563115852;0.8335643808772102;-0.005994176785339616;-0.0059938504875555;0.8051254584628217;0.006532552204886184;0.8050888827330009
26.091167;1.0350643930562886;0.8330625442179047;0.8049980812779973;-0.022628025668553955;-0.021867720517242603;1.0346672926768812;10.00330990553909;0.833561055988664;-0.005994171257847681;-0.005993855214169975;0.8051454104737787;0.006533557460629148;0.8051023539903603
26.101167;1.035055551023519;0.83306856260424;0.8050079222269249;-0.02262911771101355;-0.02186877557008814;1.0346616516627403;10.00319849684762;0.8335578925498124;-0.0059941659041420564;-0.005993859809008036;0.8051639285417056;0.006534562991470571;0.8051145082362049
26.111167;1.0350458989268687;0.8330732904366023;0.805017206433116;-0.02262884875842632;-0.021868535496911652;1.0346570454512527;10.00309023291247;0.8335548904786422;-0.005994160719948681;-0.005993864272123833;0.8051820190615013;0.006534568803017486;0.8051263450772018
26.121167;1.0350373389232748;0.8330789563316774;0.8050266077159366;-0.022629940994026296;-0.021869590740220754;1.0346524812695714;10.002985023843735;0.8335520473050899;-0.005994155700746299;-0.005993868604286709;0.8051996900899461;0.006535574898472739;0.8051378886644035
26.131167;1.0350289182034742;0.8330844580352593;0.8050358055175321;-0.022631033324037642;-0.02187064607075893;1.0346469664944347;10.00288279363083;0.8335493590210963;-0.005994150841920321;-0.005993872806696841;0.8052179497775575;0.006535581278195883;0.8051501315278027
26.141167;1.035019687074956;0.8330886935689409;0.8050444790485923;-0.02263076465318983;-0.02187040625931868;1.0346425093913747;10.002783478701613;0.8335468210363451;-0.0059941461390147655;-0.00599387688072102;0.8052348050844296;0.0065365879399408595;0.8051610996220971
26.151167;1.03501155582968;0.8330938919935524;0.8050533023122236;-0.02263185716894655;-0.02187146175110966;1.0346381201051646;10.002687021655529;0.8335444284407154;-0.005994141587798708;-0.005993880827513614;0.8052512619753343;0.006537594878709132;0.8051717953966888
26.161167;1.0350035768665218;0.8330989511956445;0.8050619540678762;-0.022632949777897603;-0.021872517318320198;1.034633810188552;10.002593364188256;0.833542176233869;-0.005994137184208584;-0.00599388464793213;0.8052673259146137;0.006537602089126514;0.8051822223899464
26.171167;1.0349957536482364;0.8331035296927846;0.8050701056615757;-0.022632947243662403;-0.021872514523259824;1.034628591496232;10.00250244552443;0.8335400593741583;-0.005994132924234794;-0.005993888343339195;0.8052840020286294;0.006538609567484673;0.8051934090386726
26.181167;1.0349871364653385;0.833107575584503;0.805078447698655;-0.022633774180459827;-0.021873333442387226;1.0346244755497105;10.002414204595306;0.8335380722838626;-0.005994128803820822;-0.005993891916375123;0.8052992952526475;0.006538617312865012;0.8052033511738286
26.191167;1.0349796341993973;0.8331122691167482;0.805086636259905;-0.022634867071920358;-0.02187438921991682;1.0346204730156694;10.00232858459611;0.8335362087960715;-0.005994124818666699;-0.005993895370782769;0.8053142103864803;0.006539625327610209;0.8052130769169288
26.201167;1.0349722985474277;0.8331165083425769;0.8050943468888525;-0.02263486482529966;-0.02187438662919511;1.0346165924318644;10.002245536400872;0.8335344629765207;-0.005994120964037911;-0.005993898710700817;0.8053287518093553;0.0065396336103547125;0.805222582599917
26.211167;1.034965133430953;0.8331210006769999;0.8051022642254777;-0.02263595791337342;-0.021875442538161136;1.0346118388771333;10.002165008681972;0.833532829909381;-0.0059941172349202414;-0.005993901940044314;0.8053439233936983;0.006540642146288448;0.8052328971340531
26.221167;1.0349571895249436;0.8331242938690387;0.8051097282868512;-0.022635690004030477;-0.021875203285518532;1.0346082141487527;10.002086933130581;0.8335313056248861;-0.0059941136262845075;-0.005993905062192242;0.8053577291710544;0.0065406509076053575;0.8052420155084022
26.231167;1.0349503743245836;0.8331286162293358;0.8051174121066655;-0.02263678329237504;-0.021876259321704426;1.0346047178451865;10.002011232433432;0.8335298859075604;-0.005994110133100447;-0.005993908080082757;0.8053711738740126;0.006541659861154653;0.8052509624517995
26.241167;1.0349437358559685;0.833132514525873;0.8051246548516143;-0.022636781447662676;-0.021876256985405435;1.034601348055419;10.001937838600988;0.8335285650912762;-0.005994106750301378;-0.0059939109964733985;0.8053842628078012;0.006541668972041499;0.8052597278103145
26.251167;1.0349372726621624;0.83313669475892;0.8051321402248238;-0.022637874939151783;-0.02187731314469276;1.0345981018825385;10.00186668969863;0.8335273363183155;-0.005994103472945956;-0.005993913814012551;0.805397001399034;0.0065426782018435815;0.805268332295811
26.261167;1.0349300291087702;0.833139703970401;0.8051392054785197;-0.022637607433970766;-0.021877074138295812;1.0345939759084297;10.001797716797313;0.8335261921883733;-0.00599410029653405;-0.0059939165351515136;0.8054093944087837;0.0065426875065996825;0.8052767633703853
26.271167;1.034923906647304;0.8331437722012014;0.8051465207761456;-0.02263870112934203;-0.021878130418482716;1.0345909664849438;10.001730846184545;0.8335251245368499;-0.0059940972170863666;-0.005993919162060282;0.8054224455415101;0.006542696839821195;0.8052860326124734
26.281167;1.0349179490602807;0.8331474511867251;0.8051534224577039;-0.02263869969476863;-0.02187812832471938;1.0345880703576644;10.001666008702436;0.8335241244409274;-0.005994094230716685;-0.00599392169658006;0.805434158160283;0.006543706161888182;0.8052941516505852
26.291167;1.0349121540835546;0.8331511037618116;0.8051602522563308;-0.022638698363985892;-0.02187812629177736;1.0345852854632802;10.001603142521603;0.8335231827662837;-0.005994091333205036;-0.005993924140276133;0.8054455362414538;0.006543715443675254;0.8053021078786676
26.301167;1.0349065224718115;0.8331550925396709;0.8051673494662355;-0.0226397923701293;-0.021879182754214282;1.0345826112426568;10.001542197330277;0.8335222905198552;-0.0059940885201757955;-0.005993926494715882;0.8054565850491296;0.0065437246588182325;0.8053099132137171
26.311167;1.0349010583885012;0.8331598247286198;0.8051750966410325;-0.022639441432322514;-0.021878842782907717;1.0345800484981997;10.00148314108679;0.833521439426751;-0.00599408578746444;-0.005993928761847814;0.8054673114281546;0.0065447337812603295;0.8053175787286765
26.321167;1.0348948152447455;0.8331627093109223;0.8051817217207532;-0.022639174542665414;-0.021878604138767337;1.034576599059443;10.001425961473435;0.8335206228807679;-0.005994083131138401;-0.005993930944162978;0.8054777230694167;0.006544742791960888;0.8053250897894224
26.331167;1.0348897038586433;0.8331667212726712;0.8051886076150542;-0.022640268852174343;-0.02187966078131271;1.0345742656445005;10.001370665609796;0.8335198360370971;-0.005994080547450776;-0.005993933044645073;0.8054878275524254;0.006544751683069953;0.8053324553736695
26.341167;1.0348847759852167;0.8331704079611496;0.8051950808138639;-0.022640268028674942;-0.021879659049376908;1.0345720517612937;10.00131727679599;0.8335190745156889;-0.005994078032896302;-0.005993935066501854;0.8054986321958059;0.006545760460099799;0.8053406842462874
26.351167;1.034880034960576;0.8331741242268444;0.8052014724475648;-0.02264026730337574;-0.021879657378132016;1.03456996089174;10.001265820229252;0.8335183334945192;-0.005994075584045355;-0.005993937012598439;0.8055081439222767;0.006545769142492945;0.8053477608886763
26.361167;1.034875482792187;0.8331778726455501;0.8052077741274919;-0.022640266675070547;-0.021879655768919162;1.0345679956238598;10.001216300134692;0.8335176081584652;-0.005994073197266629;-0.005993938885074193;0.8055173690347935;0.006545777757719;0.8053546944679014
26.371167;1.0348711194393827;0.8331820044311353;0.8052143143059074;-0.022641361374253665;-0.02188071265735019;1.03456615789658;10.001168684516449;0.8335168939948121;-0.005994070868679245;-0.0059939406854266205;0.8055263134382348;0.0065457863356451745;0.8053614871814974
26.381167;1.0348669425888948;0.8331858215868441;0.8052204051441827;-0.02264136093423139;-0.021880711175583222;1.0345644500882965;10.001122911168075;0.8335161866487127;-0.005994068594225268;-0.005993942414590753;0.8055349827119179;0.006545794910025852;0.8053681421022703
26.391167;1.034862946989412;0.833189676655379;0.8052263715386396;-0.022641360584822707;-0.021880709757918327;1.0345628757287066;10.001078903877529;0.8335154821861035;-0.005994066369701106;-0.005993944072944924;0.8055433820814811;0.006546803519587344;0.805374669937114
26.401167;1.034859123613016;0.8331935736258681;0.805232200962472;-0.02264136032377338;-0.02188070840353736;1.034561438920036;10.001036581254086;0.8335147776518107;-0.0059940641908390515;-0.005993945660539117;0.805551516911855;0.006546812203733909;0.8053810558566494
26.411167;1.0348554599445763;0.8331975169052734;0.8052378831937711;-0.022641360148988113;-0.021880707111167973;1.0345591434054435;10.000995863520224;0.8335140717220443;-0.0059940620535231925;-0.005993947177374637;0.8055593928764612;0.006546821000048808;0.8053873086700507
26.421167;1.0348509882242618;0.833201099328017;0.8052437554026319;-0.022642189420503063;-0.021881527520314872;1.0345579924767234;10.000956683357444;0.8335133650505213;-0.00599405995412932;-0.005993948623568237;0.8055670153494476;0.006546829945120732;0.8053934284961521
26.431167;1.0348475966584272;0.833205144066036;0.8052491240857376;-0.022642189411265716;-0.021881526348061092;1.0345569888485036;10.000918985938041;0.8335126596968961;-0.005994057889783654;-0.005993949999426232;0.8055743894726518;0.0065468390724255044;0.8053994147105511
26.441167;1.034844315244237;0.8332092406932482;0.80525433208673;-0.02264218948015239;-0.021881525234470366;1.0345561345581025;10.000882714057306;0.8335119578037249;-0.005994055858298926;-0.005993951305341166;0.8055815211528993;0.006546848409535646;0.8054052663910423
26.451167;1.034841127755542;0.8332133886169611;0.8052593807279166;-0.022642189622999246;-0.021881524179289638;1.0345554320340176;10.00084780238489;0.8335112606874356;-0.005994053857905549;-0.005993952541589836;0.8055884172852327;0.006546857980573403;0.8054109837668297
26.461167;1.0348380204110001;0.833217586113692;0.8052642733116367;-0.022642189835204052;-0.02188152318264778;1.0345548845715713;10.000814190863787;0.8335105693156585;-0.005994051887229102;-0.005993953708346638;0.8055950849579339;0.0065468678096375025;0.8054165694518106
26.471167;1.0348349821850618;0.8332218288521287;0.8052690131767962;-0.02264219011214718;-0.021881522244665427;1.0345544948363552;10.000781833239362;0.8335098850179966;-0.005994049945525819;-0.005993954805943267;0.8056015313211133;0.006546877919720122;0.8054220277617616
26.481167;1.0348320039327885;0.8332261092662645;0.8052736029661608;-0.02264219044923163;-0.02188152136510682;1.0345542634264857;10.0007506876637;0.8335092087918491;-0.005994048032647132;-0.005993955835191141;0.8056077645114971;0.0065468883335276515;0.8054273629539777
26.491167;1.034829077926805;0.8332304177043262;0.8052780460348066;-0.02264219084162165;-0.021881520543391323;1.0345541887968184;10.000720706255265;0.833508540355774;-0.005994046148601363;-0.005993956797629731;0.8056137940536164;0.0065468990796027655;0.8054325789818001
26.501167;1.034826199271574;0.8332347443688793;0.805282347862114;-0.02264219128395868;-0.02188151977876226;1.0345542679070268;10.000691835002389;0.8335078786499094;-0.005994044293135917;-0.005993957695558435;0.8056196301695114;0.006546910193350075;0.8054376803262202
26.511167;1.0348233675759433;0.833239080515715;0.8052865156566226;-0.022642191770474083;-0.021881519070335843;1.0345544970516778;10.000664014975595;0.833507222958241;-0.0059940424655800266;-0.005993958532020628;0.8056262830472031;0.006546921712802037;0.8054436712071416
26.521167;1.034820586123832;0.8332434180549022;0.8052905569531514;-0.0226421922956301;-0.02188151841718896;1.0345548724729563;10.000637182046017;0.83350657336617;-0.005994040664754797;-0.005993959310893246;0.8056317628629286;0.006546933678965788;0.8054485538968226
26.531167;1.0348178584017578;0.8332477485753874;0.8052944784773413;-0.022642192854665278;-0.021881517818625486;1.034555390533404;10.00061127394163;0.8335059306158136;-0.0059940388889230915;-0.005993960036670273;0.8056370803098953;0.006546946134874116;0.8054533284066425
26.541167;1.0348151849274292;0.8332520626266897;0.8052982857061615;-0.022642193443517235;-0.021881517274575227;1.0345560477996607;10.000586235165887;0.8335052961660957;-0.005994037136002387;-0.005993960713862951;0.8056422460341012;0.006546959118253341;0.8054579940903589
26.551167;1.0348125627283993;0.8332563492151484;0.8053019829061657;-0.02264219405859477;-0.021881516785846922;1.0345568405462837;10.00056200925223;0.8335046727138393;-0.005994035403877987;-0.0059939613465690485;0.8056462685778878;0.006546972657533697;0.80546155054256
26.561167;1.0348099868308056;0.8332605965402009;0.805305573331606;-0.022642194696686515;-0.021881516353949002;1.034557763371389;10.000538532055876;0.8335040641101803;-0.005994033690719466;-0.0059939619384029325;0.8056511532813795;0.006546986772736678;0.8054659974337156
26.571167;1.0348074523523672;0.8332647939788426;0.8053090596742627;-0.022642195354548242;-0.021881515980690398;1.0345588086206616;10.000515734095297;0.8335034740790939;-0.005994031995519034;-0.005993962492534685;0.8056559030535144;0.006547001476068469;0.8054703342727295
26.581167;1.0348059082572603;0.833269693624852;0.8053124378529651;-0.022642461898485837;-0.021881752461261037;1.0345609670125535;10.000493545199872;0.8335029046067568;-0.0059940303184748255;-0.005993963011743252;0.8056605192772465;0.006547016774830819;0.8054745595526988
26.591167;1.034803445896076;0.8332734178153436;0.8053153844947645;-0.02264136735249959;-0.02188069377586233;1.0345622285309584;10.0004718940867;0.833502355175004;-0.00599402866067842;-0.005993963498529778;0.8056650024339701;0.006547032677828332;0.80547867053998
26.601167;1.0348010132903906;0.8332774203341708;0.8053185708796562;-0.022641368047801525;-0.02188069358762273;1.034563583970199;10.00045070187992;0.8335018236160519;-0.005994027023603136;-0.005993963955417928;0.8056693532319801;0.006546049198285056;0.8054826557835219
26.611167;1.034798605876526;0.8332813450716992;0.8053216608825353;-0.022641368749448602;-0.021880693462775578;1.0345650263317558;10.00042988385976;0.8335013079007336;-0.0059940254089763875;-0.005993964385274195;0.8056735738595051;0.00654606634865434;0.8054865284230472
26.621167;1.0347962206077872;0.8332851858895985;0.8053246566130673;-0.022641369454817983;-0.021880693401245082;1.0345665499818752;10.00040936536994;0.8335008071275514;-0.005994023818724979;-0.00599396479115796;0.8056776681264014;0.006546084135241392;0.8054902776956194
26.631167;1.034793855888387;0.8332889376210909;0.8053275598627714;-0.022641370161151447;-0.021880693402377863;1.0345681486522469;10.000389090390735;0.833500321089867;-0.005994022254692488;-0.005993965175895774;0.8056816403287936;0.006546102562249681;0.8054939011916923
26.641167;1.0347915113667514;0.8332922472576187;0.8053300337501693;-0.022640275633147116;-0.021879635030641977;1.0345698159999621;10.000369014612858;0.8334998494118456;-0.005994020718125079;-0.00599396554190699;0.8056854944478181;0.00654612164025496;0.8054973966125069
26.651167;1.0347891884019857;0.8332958133976435;0.8053327544288539;-0.022640276331727046;-0.021879635152833084;1.0345715480966686;10.00034909860516;0.8334993916914645;-0.005994019209231541;-0.005993965891254582;0.8056892339952552;0.0065451413888142716;0.8055007541471637
26.661167;1.0347868899117252;0.8332992868566914;0.8053353825546599;-0.022640277020911627;-0.021879635332380565;1.0345733434211486;10.000329301076682;0.8334989485989712;-0.005994017727470581;-0.005993966225849366;0.8056928609079018;0.006545161834481771;0.8055039900871989
26.671167;1.0347846187397707;0.8333026692985697;0.8053379166410018;-0.02264027769712107;-0.021879635566892226;1.0345752006523004;10.000309571295798;0.8334985224191195;-0.005994016272222231;-0.005993966547768527;0.8056963742622829;0.0065451830095639785;0.8055070990150841
26.681167;1.0347823757888983;0.8333056129364803;0.8053400180318502;-0.022639183125009336;-0.021878577419439296;1.0345771178539913;10.000289852822924;0.8334981162469058;-0.005994014842922077;-0.005993966859481169;0.8056997708026011;0.006545204949689839;0.8055100858583427
26.691167;1.0347811122917532;0.8333095804364746;0.8053423567844376;-0.022639449632973922;-0.02187881454814533;1.0345800930086857;10.000270095522424;0.8334977325969541;-0.00599401343888793;-0.005993967163796054;0.8057030467160508;0.006544227689901893;0.805512948031968
26.701167;1.034778920028985;0.8333127048087523;0.8053446093778818;-0.022639450253096723;-0.021878814929249858;1.0345821238784594;10.00025026695717;0.8334973730560261;-0.005994012059294672;-0.005993967463525256;0.8057061991055375;0.00654425126353781;0.8055157066240919
26.711167;1.0347767474679266;0.8333154012372801;0.8053464351492176;-0.0226383556169067;-0.021877756916487467;1.0345842074869684;10.000230361681702;0.8334970397137439;-0.005994010703067605;-0.0059939677611133115;0.805709226405986;0.00654427570128599;0.8055183571658566
26.721167;1.034774590875012;0.8333183733973111;0.8053485163425702;-0.022638356189841228;-0.02187775737404515;1.0345863402188684;10.000210406487145;0.83349673666775;-0.0059940093687270305;-0.005993968058497112;0.8057111275572185;0.00654330102677026;0.8055198939242008
26.731167;1.0347724486402685;0.8333212751330701;0.8053505227753341;-0.022638356737608084;-0.021877757863131335;1.034588517725853;10.000190456919617;0.8334964695657227;-0.005994008054514307;-0.005993968357103162;0.8057139005186515;0.0065433272550328506;0.8055223342052493
26.741167;1.0347703214209518;0.8333237605132888;0.8053521254469365;-0.022637262026039755;-0.02187669994509393;1.0345907347326269;10.000170580771341;0.8334962440970718;-0.005994006758779781;-0.005993968657821748;0.8057165416631875;0.006543354397510481;0.8055246701965093
26.751167;1.0347691634031675;0.8333272941825278;0.8053540036917887;-0.022637528385573282;-0.021876937276530815;1.0345939860203037;10.000150836872507;0.8334960652430143;-0.005994005480349777;-0.005993968961213919;0.805719047149522;0.006542382465395248;0.8055268938920244
26.761167;1.0347670708293641;0.8333300106109777;0.8053558419189026;-0.022637528853495358;-0.021876937834427068;1.0345962672860978;10.000131263578261;0.8334959370524005;-0.005994004218732208;-0.005993969268117203;0.8057214149950247;0.0065424114657542075;0.8055290221991193
26.771167;1.0347649972454658;0.8333323261592778;0.8053573048664285;-0.022636434059553186;-0.021875879971809536;1.0345985746148252;10.00011188098726;0.8334958623788499;-0.005994002974130707;-0.005993969580082761;0.8057236458037443;0.006542441394831648;0.8055310480198067
26.781167;1.0347629430257146;0.8333349463740364;0.8053590779598735;-0.022636434472760106;-0.021875880553137734;1.0346009036906028;10.000092698423773;0.8334958425126193;-0.005994001747138466;-0.005993969899206264;0.8057257420500353;0.006541472235631348;0.8055329634006876
26.791167;1.0347609081087867;0.8333371781453925;0.8053604951492593;-0.022635339624848913;-0.021874822704857095;1.034603249153091;10.000073716385808;0.8334958768047549;-0.005994000538401973;-0.00599397022770945;0.8057277066454542;0.006541503964392519;0.8055347834536165
26.801167;1.0347588922587043;0.8333397285903489;0.8053622428403143;-0.02263533998565718;-0.021874823291531224;1.034605604200087;10.000054921732;0.8334959630696929;-0.005993999348740375;-0.005993970567614551;0.8057285414664966;0.006540536559762546;0.8055354904222758
26.811167;1.034757847529804;0.8333426670259418;0.8053636474191089;-0.0226345109481603;-0.0218740022312184;1.0346089611442013;10.000036283298579;0.8334960989935204;-0.005993998179341677;-0.005993970920433141;0.8057302472740017;0.0065405700028793685;0.8055370990775177
26.821167;1.0347558678695972;0.8333451806888015;0.8053654048659751;-0.022634511259191387;-0.021874002806260194;1.03461131268616;10.000017756374596;0.833496283368708;-0.005993997031562589;-0.00599397128691477;0.8057318252589671;0.006540604272868342;0.8055386002312167
26.831167;1.0347539049243837;0.8333473376455409;0.8053668387576508;-0.02263341630952319;-0.02187294493519966;1.0346136527827134;9.99999929290717;0.8334965159178084;-0.005993995906775132;-0.005993971667019316;0.805733277981553;0.006539639348830073;0.8055399856782356
26.841167;1.0347519577236655;0.8333498422040383;0.8053686319217901;-0.02263341656974783;-0.021872945484024128;1.0346159765046585;9.999980848805299;0.8334967957559088;-0.00599399480640841;-0.0059939720601262;0.8057346084803513;0.006539675214576992;0.8055412729093676
26.851167;1.0347509777229886;0.8333527575215014;0.8053701099910122;-0.02263258742714062;-0.021872124371611335;1.034619279676111;9.99996238987583;0.8334971202163206;-0.005993993731714877;-0.005993972465527279;0.805735819144956;0.006538711854936679;0.8055424472184933
26.861167;1.0347490583351637;0.8333552627941916;0.8053719720876336;-0.022632587634588787;-0.02187212488396538;1.034621559015972;9.999943898165226;0.8334974855831778;-0.0059939926832907504;-0.005993972883045769;0.8057369115667133;0.006538749243476146;0.8055435254070006
26.871167;1.0347471507988126;0.8333574180795655;0.8053735479137649;-0.022631492578445964;-0.02187106694164554;1.0346238119430258;9.999925377246907;0.8334978888010646;-0.005993991660751946;-0.005993973313266323;0.8057368869721685;0.006537787335080389;0.8055434909339859
26.881167;1.0347452549238556;0.8333599209274566;0.8053755274624476;-0.022631492731871074;-0.021871067414161057;1.0346260354546994;9.999906855165994;0.8334983283524372;-0.0059939906627332505;-0.005993973757313188;0.8057377468016791;0.0065378260695712715;0.8055443598380434
26.891167;1.034744325320965;0.8333628289795938;0.8053772424520058;-0.022630663478042344;-0.021870246222802738;1.0346292253519285;9.999888379681135;0.8334988037825941;-0.005993989687134542;-0.005993974216528339;0.8057384931150965;0.006536865377354989;0.8055451170174573
26.901167;1.034742460966895;0.8333653168810228;0.805379394823155;-0.02263066357679;-0.02187024665749278;1.0346313769608038;9.99987000600119;0.8334993141814108;-0.00599398873149232;-0.0059939746922580885;0.8057391287535941;0.006536905180628725;0.8055457812289751
26.911167;1.0347406199159728;0.8333674414619435;0.805381312351044;-0.02262956841010699;-0.02186918863913871;1.0346334865128162;9.999851787683589;0.833499856509008;-0.005993987793355218;-0.005993975185689795;0.8057396575988253;0.006535945395647679;0.8055463398407867
26.921167;1.0347388084934175;0.8333706442445569;0.8053843988506022;-0.022628123401876914;-0.021867792544164502;1.0346355518630768;9.999833776620815;0.8335004252720642;-0.0059939868704358065;-0.00599397569756461;0.8057390849377776;0.006534985941298522;0.805545805549027
26.931167;1.0347379863941883;0.8333738419763119;0.8053868735999301;-0.022628389269827617;-0.021868029714831337;1.0346385724423328;9.999816027666375;0.8335010144354068;-0.005993985960571788;-0.005993976228040991;0.8057394170604942;0.006535026745501967;0.8055461921677155
26.941167;1.0347362555625903;0.8333759063791552;0.8053891337456017;-0.022627294013408246;-0.0218669716436757;1.0346405488316486;9.99979860088089;0.833501619665151;-0.005993985061777706;-0.005993976776931302;0.8057396595559573;0.006534067742936427;0.8055464904104005
26.951167;1.0347345749328412;0.8333782950573022;0.8053918485083382;-0.022627293963203985;-0.021866971990661944;1.0346424824217373;9.999781557920585;0.8335022377314606;-0.005993984172301586;-0.005993977343865921;0.80573981591774;0.006534108872691813;0.8055467243834855
26.961167;1.0347329497145739;0.8333803068612231;0.8053943383484506;-0.02262619864054331;-0.021865913886449217;1.0346443754635626;9.999764958547397;0.8335028643378218;-0.0059939832907732245;-0.005993977928229825;0.8057398877149288;0.006533150078519898;0.8055468870485518
26.971167;1.0347323351955875;0.8333830519372716;0.8053969278153901;-0.02262536913568151;-0.021865092555441383;1.0346472308540982;9.999748862859885;0.8335034938798057;-0.005993982416639211;-0.005993978529168439;0.8057388750384437;0.006533191306991209;0.8055460048549644
26.981167;1.0347308247739107;0.8333853599788811;0.8053999578290926;-0.02262536898632613;-0.021865092854970295;1.0346490513056763;9.999733328593498;0.8335041204002066;-0.005993981550362573;-0.005993979145641965;0.805738776842077;0.006532232506724194;0.8055460712740836
26.991167;1.0347293664233461;0.833387293302734;0.8054027349817382;-0.022624273565829155;-0.021864034704700653;1.0346508383792092;9.999718399068689;0.8335047380087535;-0.005993980692979552;-0.005993979776498749;0.8057385918646968;0.00653127362728718;0.8055461024076451
27.001167;1.034728907452319;0.8333899642533258;0.805405580927063;-0.022623443964143203;-0.02186321332884631;1.0346535917562258;9.99970410114292;0.833505340794994;-0.0059939798454492835;-0.005993980420741448;0.8057383192648112;0.006531314615198209;0.8055461123599473
27.011167;1.0347275382015024;0.8333918546490383;0.8054085002103839;-0.0226223484836506;-0.021862155151527347;1.034655309445512;9.9996904595478;0.8335059223577305;-0.005993979008381532;-0.005993981077811343;0.805736958790265;0.006530355415838003;0.8055450899154083
27.021167;1.0347262079641633;0.8333940780480086;0.8054118175264267;-0.022622348216910212;-0.021862155397196225;1.034656989175851;9.9996775093718;0.8335064762339354;-0.0059939781821722075;-0.005993981747502433;0.805736511256733;0.006529395980678802;0.8055450483146046
27.031167;1.0347258674652278;0.8333966982595389;0.8054148439690085;-0.022621518529852756;-0.021861333984209953;1.0346596295961048;9.999665296356996;0.8335069973608257;-0.00599397736718621;-0.005993982429453694;0.8057359784638084;0.006529436268039911;0.8055450018877778
27.041167;1.0347246110144008;0.8333985461217736;0.805417924279938;-0.02262042297105938;-0.02186027577319719;1.0346612297430124;9.999653870907414;0.8335074825095099;-0.005993976563831927;-0.005993983122659176;0.8057353618859415;0.006528476236949362;0.8055449414026112
27.051167;1.0347233913650176;0.8334007321002558;0.8054213839350719;-0.022620422633260296;-0.02186027598864389;1.034662787378554;9.999643286896056;0.8335079297604094;-0.005993975772607612;-0.005993983825536323;0.8057346616601438;0.006527515844244981;0.805544881840591
27.061167;1.034723161492275;0.8334033143694343;0.8054245337184273;-0.022619592879620194;-0.02185945454894394;1.0346652980867823;9.999633605074798;0.8335083383285719;-0.005993974994203713;-0.005993984536442946;0.8057328772749088;0.006527555047191053;0.8055438371891359
27.071167;1.0347220173275369;0.8334051166285855;0.8054277169834605;-0.02261849726536094;-0.0218583963168403;1.0346667553909816;9.999624889812063;0.8335087085898806;-0.005993974229656369;-0.005993985253897273;0.8057320089279509;0.006526593803210807;0.8055437953780229
27.081167;1.0347209142338898;0.8334068932396791;0.8054309191847332;-0.022617401638713328;-0.021857338081267403;1.0346681513849065;9.999617204054589;0.8335090423991384;-0.005993973480274402;-0.005993985976337036;0.8057310576714449;0.006525632066166761;0.8055437670357529
27.091167;1.0347208098935936;0.8334093981782799;0.8054341254581239;-0.022616571843128607;-0.021856516630036082;1.0346704781907357;9.999610613644002;0.8335093440995879;-0.005993972747333583;-0.005993986702022939;0.8057290247350922;0.006524669785393244;0.805542753608385
27.101167;1.0347198063338858;0.833411453080204;0.8054376774518877;-0.02261657144162629;-0.021856516826884095;1.0346717296371333;9.999605188576796;0.8335096212568058;-0.005993972032020152;-0.005993987429304154;0.8057279117218427;0.006524706907287208;0.8055427643315491
27.111167;1.03471886463319;0.8334131110818658;0.8054408819164901;-0.022615475788993967;-0.02185545858847226;1.034672901719159;9.999600991796697;0.8335098836450652;-0.005993971335703519;-0.005993988157035524;0.8057267216237385;0.006523743376776437;0.8055427842740521
27.121167;1.0347189466639695;0.8334154751707706;0.8054440583322047;-0.022614645969735937;-0.021854637136865203;1.0346749919620064;9.999598072171226;0.8335101406408117;-0.005993970660093165;-0.005993988884786491;0.8057254592353422;0.006522779137326469;0.8055428222970706
27.131167;1.0347181565479218;0.8334170184010011;0.8054472065095037;-0.02261355030615928;-0.021853578901280066;1.03467599881352;9.999596472656298;0.8335103992351011;-0.0059939700071765705;-0.005993989612531369;0.8057231306448537;0.0065218141313562765;0.8055418787938159
27.141167;1.034718407451313;0.8334192577322798;0.8054503002900633;-0.022612720476304193;-0.021852757453074703;1.0346769216154648;9.999596243287565;0.8335106641786962;-0.005993969379100369;-0.005993990340220794;0.8057217424433938;0.006521848303484065;0.8055419627372488
27.151167;1.0347178006080353;0.8334206703653715;0.8054533394254089;-0.022611624807172416;-0.021851699221943733;1.0346787614226227;9.999597439029898;0.8335109389894976;-0.005993968777772165;-0.005993991067693801;0.8057203005476724;0.006520881604393702;0.8055420602236548
27.161167;1.0347172945377723;0.833422366394835;0.8054566429507266;-0.022611624384481454;-0.02185169942826385;1.034679521594012;9.999600095602357;0.8335112262639608;-0.005993968204417226;-0.005993991794729481;0.8057188092588236;0.006519913991752185;0.8055421826960723
27.171167;1.0347178481018202;0.8334244065413376;0.805459516109316;-0.022610794550117802;-0.021850877984732755;1.0346812066558335;9.999604213171363;0.8335115277225156;-0.005993967659779102;-0.005993992521053918;0.8057162721917344;0.00651894542654362;0.8055413335350647
27.181167;1.034717562604197;0.8334256186015812;0.8054622969804387;-0.02260969888079419;-0.02184981975766175;1.0346818208835296;9.999609773428022;0.833511844826353;-0.00599396714472643;-0.005993993246331331;0.8057146943935167;0.006517975870525339;0.8055415148487923
27.191167;1.034718349257276;0.8334275214726684;0.8054649582998432;-0.022608869043675116;-0.02184899831537402;1.0346823687139457;9.99961676513108;0.8335121796915781;-0.005993966660605131;-0.005993993970131752;0.8057130831811717;0.006517005293390251;0.8055417276825189
27.201167;1.034718307193397;0.8334285907280966;0.8054674974916649;-0.022607773372457743;-0.021847940089853128;1.0346838553644413;9.999625186744845;0.8335125360956056;-0.005993966209099749;-0.005993994691913819;0.8057104474376028;0.006517033682515215;0.8055409807697551
27.211167;1.0347183898907992;0.8334295818967751;0.8054698932889858;-0.022606677700428856;-0.021846881864578362;1.034684285302777;9.999635029920464;0.8335129202718656;-0.005993965791806688;-0.005993995411083335;0.8057087968929435;0.0065160610396999144;0.8055412582799901
27.221167;1.0347192426094962;0.8334309833211616;0.8054721062218989;-0.022606608353062073;-0.021846801779490884;1.034685660394261;9.999646263460756;0.8335133399245843;-0.0059939654100998685;-0.0059939961269926765;0.8057071412632532;0.0065150873691249885;0.8055415685739391
27.231167;1.0347195631322588;0.8334317985515879;0.8054741792789912;-0.022605512681914533;-0.02184574355498926;1.0346859801916897;9.999658834133895;0.8335138016964437;-0.00599396506530708;-0.0059939968387887335;0.8057044889564213;0.006514112670803134;0.8055409122549427
27.241167;1.0347209466268819;0.8334332757099847;0.8054760722226053;-0.022604682840454898;-0.02184492211391475;1.0346862436809299;9.999672687578238;0.8335143098191979;-0.005993964758640282;-0.005993997545460532;0.8057028469178121;0.006513136936289053;0.8055412906141541
27.251167;1.0347214835153018;0.8334338873423157;0.8054777920300433;-0.022603587174892584;-0.021843863892667736;1.0346874510944728;9.999687785052535;0.8335148662349255;-0.005993964490885218;-0.005993998246240763;0.8057012216433889;0.006512160143238123;0.8055417060278242
27.261167;1.0347221235937367;0.8334343882415627;0.8054793266612283;-0.022602491513331147;-0.0218428056727461;1.0346876047415259;9.999704091207269;0.8335154705038265;-0.005993964262270497;-0.005993998940953782;0.8056996194055909;0.006511182260041476;0.8055421619977381
27.271167;1.034723817007019;0.8334355350818052;0.8054806647001488;-0.02260166167942704;-0.021841984234366948;1.0346887085169882;9.99972155218374;0.8335161199572318;-0.005993964072705845;-0.005993999630097523;0.8056970459381517;0.006511203259171378;0.8055416710215406
27.281167;1.0347246557113046;0.8334358066182103;0.8054818160225451;-0.022600566025813923;-0.02184092601395488;1.0346887671153517;9.99974009230131;0.8335168108825877;-0.005993963922026728;-0.00599400031455744;0.8056955072834563;0.006510223124085102;0.8055422207334682
27.291167;1.034726542633439;0.8334367272133717;0.8054827677792707;-0.022599736198340742;-0.021840104571418276;1.0346887854246967;9.999759622585383;0.833517539880517;-0.00599396380985555;-0.005994000994947711;0.805694010880268;0.006509241850152056;0.8055428206977691
27.301167;1.034727571773248;0.833436780998052;0.8054835346879163;-0.02259864055368501;-0.021839046343589158;1.0346897680212332;9.999780049845832;0.8335183045791674;-0.00599396373528014;-0.005994001671087429;0.8056915647470073;0.006508259444501309;0.8055424693490418
27.311167;1.0347296479497832;0.8334374940290405;0.8054841053084371;-0.022597810732888225;-0.02183822488851752;1.0346897193368183;9.999801285694785;0.8335191036703578;-0.0059939636968081795;-0.005994002342170236;0.8056901753760138;0.00650727591812392;0.8055431627262808
27.321167;1.034730864774841;0.8334384448151569;0.8054855512164883;-0.022596365284742525;-0.021836828591325522;1.034690644241421;9.999823249416622;0.8335199369165298;-0.005993963692737881;-0.005994003007511835;0.8056888467177648;0.006506291276875992;0.8055438956498657
27.331167;1.0347331251747494;0.8334389669607671;0.8054857430618667;-0.022595535469896726;-0.021836007115621257;1.0346905477039843;9.999845863941454;0.8335208055483007;-0.005993963721492237;-0.005994003667026521;0.8056865808229737;0.0065053055243736455;0.8055436627109384
27.341167;1.0347345204253557;0.8334386367013321;0.8054857526300574;-0.022594439840789935;-0.021834948847666173;1.034691433210241;9.999869054495766;0.8335217123710041;-0.005993963781560541;-0.005994004320980312;0.8056853785980486;0.006504318668739027;0.8055444591258928
27.351167;1.034736950205887;0.8334389763884227;0.8054855667993673;-0.022593610028596493;-0.02183412734441187;1.0346913013155545;9.999892752048744;0.8335226609901663;-0.005993963871261101;-0.005994004969568676;0.8056842399046704;0.006503330722489286;0.8055452805804361
27.361167;1.0347385015041661;0.8334384665086207;0.8054851977968047;-0.022592514402190077;-0.021833069046839373;1.0346921496932024;9.999916898096568;0.8335236546006226;-0.005993963988693212;-0.005994005612632619;0.8056821637742713;0.0065023417007528195;0.805545121953232
27.371167;1.0347401167507124;0.8334378693774348;0.805484639585805;-0.02259141877588158;-0.021832010733250643;1.0346919744142367;9.999941444063426;0.8335246951232805;-0.005993964132029928;-0.005994006249631794;0.8056811487638714;0.006501351623893664;0.8055459766013995
27.381167;1.0347427360255685;0.8334379472902131;0.8054838870923241;-0.022590588959565634;-0.021831189181771567;1.0346927713615686;9.99996633674627;0.833525783252954;-0.0059939642997853815;-0.005994006880089209;0.8056791928427149;0.00650036051851039;0.8055458362234569
27.391167;1.0347444400041679;0.8334371810544168;0.8054829540656029;-0.022589493328861353;-0.021830130836632215;1.0346925369547209;9.999991505011897;0.833526919380411;-0.005993964490676597;-0.005994007503969873;0.8056782931035158;0.0064993684127519925;0.8055466907790354
27.401167;1.0347471197706237;0.8334370943646398;0.8054818269666391;-0.022588663503951226;-0.021829309254710966;1.0346932680935894;10.00001686798089;0.8335281042462833;-0.005993964703436467;-0.005994008121530059;0.8056774458917716;0.006498375333822348;0.8055475308380959
27.411167;1.0347488573591093;0.8334361704100927;0.805480516464148;-0.02258756786498656;-0.021828250882540114;1.0346929620979213;10.000042350110819;0.8335293385122261;-0.005993964936848052;-0.005994008733015401;0.8056756471699026;0.006497381310845062;0.8055473502140569
27.421167;1.0347515469958917;0.833435935527094;0.8054790075523469;-0.022586738027544132;-0.021827429275897748;1.0346926173289344;10.000067882949617;0.8335306222002449;-0.005993965189714253;-0.005994009338502258;0.8056748923266481;0.006496386378804437;0.8055481460317163
27.431167;1.0347532748110388;0.833434875134619;0.8054773120068442;-0.02258564237601404;-0.021826370881806754;1.0346932342199793;10.000093402272134;0.8335319548374496;-0.005993965460791136;-0.00599400993778442;0.8056741756064619;0.00649539058237483;0.8055489164972722
27.441167;1.0347559396407071;0.8334341677683236;0.8054750783033423;-0.022583717260471033;-0.02182449081694326;1.034692815415049;10.000118852543395;0.8335333350728125;-0.005993965749011755;-0.005994010530261377;0.8056724902744027;0.006494393975025599;0.8055486590767614
27.451167;1.034757631221031;0.8334329991118418;0.8054729944481223;-0.02258262159253633;-0.021823432404062024;1.0346933649637333;10.000144188349477;0.833534759218281;-0.00599396605373467;-0.005994011115021762;0.8056718296234621;0.006493396609543037;0.8055493709657368
27.461167;1.0347602501303916;0.8334325457910261;0.8054707093664578;-0.02258179171787982;-0.021822610758369283;1.0346928881055153;10.000169365304128;0.8335362211985736;-0.005993966374556684;-0.0059940116911349;0.8056711880705442;0.006492398528931545;0.8055500503361669
27.471167;1.0347618880777836;0.8334312907890673;0.8054682374296119;-0.02258069603400863;-0.02182155232904147;1.034693390878449;10.00019433576687;0.8335377147200086;-0.00599396671094487;-0.005994012257784051;0.8056695616373578;0.006491399766856873;0.8055496958993332
27.481167;1.0347644502195215;0.8334307591845656;0.8054655686501856;-0.022579866143327312;-0.02182073066670004;1.0346928783151772;10.000219057140146;0.833539234687627;-0.00599396706198698;-0.005994012814181138;0.8056689475954103;0.006490400354513089;0.8055503055614844
27.491167;1.0347660343008624;0.8334294355940934;0.8054627190741305;-0.022578770448422377;-0.02181967222209065;1.0346933530325733;10.000243498544435;0.8335407766439361;-0.005993967426008533;-0.005994013359613674;0.8056673437947526;0.006489400323559532;0.8055498762931973
27.501167;1.0347685498773143;0.8334288476101153;0.8054596785522211;-0.022577940547609733;-0.021818850545021456;1.0346928156209372;10.000267641757725;0.833542336162879;-0.0059939678001250975;-0.0059940138935787755;0.8056667480735354;0.006488399701039036;0.8055504046737746
27.511167;1.0347697921703187;0.8334268641533675;0.8054561034212857;-0.022576510080782593;-0.021817474990441163;1.0346932655439403;10.000291481697827;0.8335439089346528;-0.005993968180309346;-0.0059940144157694;0.8056661578633048;0.006487398505138675;0.8055508875359648
27.521167;1.0347722791161444;0.8334262404404172;0.8054526982494278;-0.022575680177381114;-0.021816653299042102;1.034692701476161;10.0003150251643;0.8335454904968084;-0.005993968562083721;-0.005994014925946268;0.8056645699730376;0.006486396748431843;0.8055503216418177
27.531167;1.0347747566320342;0.8334256014232205;0.8054491130149406;-0.022574850277277736;-0.02181583160004618;1.0346931219955982;10.000338287531576;0.8335470757179362;-0.005993968941077899;-0.005994015423858042;0.8056639806702234;0.006485394443258457;0.805550703911565
27.541167;1.0347762727233665;0.8334241869699758;0.8054453568191514;-0.022573754592715697;-0.021814773120659593;1.0346925270742935;10.000361283618924;0.8335486587746664;-0.005993969313069485;-0.005994015909311136;0.8056623864930946;0.006484391604167223;0.8055500325330716
27.551167;1.0347787316732295;0.8334235177170756;0.8054414199696429;-0.022572924710394803;-0.021813951403854382;1.034692919022852;10.000384017758373;0.833550233413186;-0.005993969673968284;-0.0059940163821757325;0.8056617845501628;0.0064823882469692215;0.8055502994929125
27.561167;1.0347802267252997;0.8334217213134917;0.8054369801514488;-0.02257073378445985;-0.02181183446702008;1.0346933023778833;10.000406486099278;0.8335517933434853;-0.005993970019770236;-0.005994016842335509;0.805661170993582;0.006481384385706575;0.8055505232561975
27.571167;1.034782660703658;0.8334210162207027;0.8054327034493979;-0.022569903930685427;-0.021811012727879935;1.034692683516002;10.0004286901515;0.833553332599459;-0.005993970346429834;-0.005994017289848132;0.8056595399100553;0.006480380033926506;0.8055496994289839
27.581167;1.0347841244664293;0.8334195295137455;0.8054282679999513;-0.022568808308944584;-0.021809954204757644;1.0346930696446681;10.000450649828267;0.8335548453288125;-0.005993970650134631;-0.005994017725042039;0.8056588841022456;0.006479375211148453;0.8055498313141678
27.591167;1.0347865174920832;0.8334187798084549;0.8054236652335741;-0.02256797849320447;-0.021809132437088142;1.0346924670452853;10.000472403230896;0.8335563252046633;-0.0059939709276639755;-0.005994018148373729;0.8056571958101729;0.0064783699440690385;0.8055489212658358
27.601167;1.0347879278256877;0.8334172429014176;0.8054189135251191;-0.022566882914494546;-0.021808073882021602;1.0346928805838747;10.000493999199678;0.8335577649221131;-0.00599397117617651;-0.005994018560253886;0.8056564669109704;0.006477364260390908;0.8055489708146223
27.611167;1.034790253278648;0.8334160859518459;0.8054136693636762;-0.02256495786998355;-0.021806193639055532;1.034692314695908;10.000515496703096;0.8335591558527491;-0.005993971392918651;-0.00599401896078797;0.8056556897603571;0.006476358185944723;0.8055489823595056
27.621167;1.0347915807559802;0.8334144834364189;0.8054086306430753;-0.022563862336877277;-0.021805135044001646;1.0346927735080786;10.000536964505878;0.83356048816308;-0.005993971575332055;-0.005994019349527621;0.8056538582563744;0.006475351747778185;0.8055479603463801
27.631167;1.0347938075919765;0.8334136029143082;0.8054034561995149;-0.022563032607117634;-0.021804313196687346;1.0346922601083846;10.0005584730695;0.833561751375408;-0.00599397172118472;-0.005994019725476816;0.8056529682252477;0.006473344975483377;0.8055479031422821
27.641167;1.0347950214935155;0.8334119208920601;0.8053981689318366;-0.022561937122785064;-0.021803254559950483;1.0346927765083913;10.000580082178429;0.8335629350222841;-0.005993971828682675;-0.0059940200871968176;0.8056510177184766;0.006472337899535838;0.8055468345691335
27.651167;1.0347971207616649;0.8334106080048954;0.8053924289112612;-0.022560012168037116;-0.021801374233965474;1.034692324092857;10.00060182792671;0.833564029308051;-0.0059939718968248954;-0.005994020432868137;0.8056500078092724;0.006471330549567005;0.8055467541591682
27.661167;1.034799144756343;0.8334096051078993;0.8053869305930831;-0.022559182510045163;-0.021800552328340855;1.0346929041726358;10.000623717990495;0.8335650253308301;-0.005993971925551204;-0.005994020760544822;0.805647942438453;0.006470322952726877;0.805545668228755
27.671167;1.0348001317794953;0.8334078051874025;0.8053813546041477;-0.022558087103403863;-0.021799493638321076;1.0346925192020964;10.00064574204025;0.8335659150179702;-0.005993971915122167;-0.005994021068582394;0.8056468264831416;0.006469315135329839;0.805545581518166
27.681167;1.0348019785571452;0.8334078283628675;0.8053767581147917;-0.02255690768476203;-0.021798333652675975;1.034693174030697;10.000667878584457;0.8335666914224695;-0.005993971865310573;-0.005994021355799346;0.8056456639235583;0.006468307128239296;0.8055454987726844
27.691167;1.0348027730845928;0.8334056172640864;0.8053707091993124;-0.02255471705527305;-0.021796216490213977;1.0346938756171593;10.000690085461843;0.8335673491971541;-0.005993971775303874;-0.005994021621364372;0.8056434572710589;0.006466298968739131;0.8055444173913432
27.701167;1.034804415102145;0.8334044924395976;0.8053649388776425;-0.022553887497171795;-0.021795394515351896;1.0346936316318762;10.000712297538241;0.8335678851837063;-0.00599397164419152;-0.005994021864821217;0.8056422078225473;0.0064652906986280055;0.8055443584899782
27.711167;1.0348049953436753;0.8334025897410531;0.8053591315049395;-0.02255279219571348;-0.02179433575486662;1.0346944495644308;10.000734444196139;0.8335682987983434;-0.005993971471593523;-0.005994022086337753;0.8056399164752339;0.006464282367156863;0.8055433176778207
27.721167;1.0348064173869078;0.8334010898027254;0.8053529462054266;-0.02255086740898366;-0.021792455300748588;1.0346943363231484;10.000756465703137;0.8335685917837863;-0.005993971258132334;-0.005994022287010772;0.805638584337378;0.006463274037988681;0.805543296768975
27.731167;1.0348077301635663;0.8333999431411939;0.8053470748790656;-0.02255003792128456;-0.021791633262264028;1.034695297118596;10.000778313378854;0.8335687678876331;-0.005993971005550339;-0.00599402246890656;0.8056362128497292;0.006462265790491798;0.8055422970698217
27.741167;1.0348076807301692;0.8333977858165569;0.8053411744293283;-0.02254970318891553;-0.021791315758650658;1.034695334089469;10.000799942297938;0.8335688323391721;-0.005993970716444223;-0.005994022634549079;0.8056348040590744;0.006460257710418374;0.8055423121925308
27.751167;1.0348087878933128;0.8333963331341879;0.8053349427746257;-0.022547778462484243;-0.02178943522685063;1.0346964468790796;10.000821305646612;0.8335687910019104;-0.0059939703935932825;-0.005994022786210628;0.805633360990459;0.006459249874395482;0.8055423604099766
27.761167;1.0348088476374788;0.8333945108998221;0.8053290577752197;-0.02254668327242767;-0.02178837634063988;1.0346976350781623;10.000842349578896;0.8335686502876981;-0.005993970039333192;-0.005994022925904373;0.8056308878746051;0.006458242341670104;0.8055414359828202
27.771167;1.0348097698324483;0.8333935029492362;0.8053231776999888;-0.022545853858989887;-0.02178755418560243;1.0346978997381298;10.000863011969424;0.8335684174025026;-0.005993969655508542;-0.0059940230561664615;0.8056293900017334;0.006457235159356878;0.8055415410998146
27.781167;1.0348106054229342;0.8333922105815031;0.8053169802777564;-0.02254392917678507;-0.021785673556228517;1.0346992424192818;10.000883227735924;0.8335680994319473;-0.005993969243653334;-0.005994023180485954;0.8056268728728475;0.0064562283700908335;0.8055406783860651
27.791167;1.0348104044867392;0.8333905833356166;0.8053111576482215;-0.022542834032012626;-0.02178461456843985;1.0346996629218401;10.000902936593771;0.8335677018130604;-0.005993968805026267;-0.005994023302833823;0.8056253409182536;0.006454222012974044;0.8055408427252501
27.801167;1.0348110741229066;0.8333898019435743;0.805305368140267;-0.0225420046553083;-0.021783792306259427;1.0347011578562284;10.000922091448436;0.833567228108459;-0.005993968340689775;-0.00599402342691773;0.805622796584213;0.00645321612044228;0.8055400532026532
