time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.811167;1.03481071063155;0.8333880043578417;0.8052992944592005;-0.02253981425386805;-0.02178167480403354;1.034702720996707;10.000940661439774;0.8335666812915997;-0.005993967851685772;-0.0059940235557535216;0.805621240492394;0.006452210715126614;0.8055403042958748
27.821167;1.0348112213651623;0.8333874190957766;0.8052936067683379;-0.02253898490179436;-0.021780852462775068;1.034703344452219;10.000958623152275;0.8335660647516355;-0.0059939673391215;-0.005994023691772328;0.8056186720066572;0.0064512058081356025;0.8055395984233275
27.831167;1.0348116565191952;0.8333869435839903;0.805287979962842;-0.022538155562803596;-0.021780030078565205;1.0347050195782237;10.000975950650364;0.8335653823471546;-0.005993966804110228;-0.005994023837183555;0.8056170889353729;0.0064492014004964605;0.8055399309956975
27.841167;1.034811065407591;0.8333854760733787;0.8052820886998753;-0.022535965202374473;-0.021777912449563654;1.0347057376901991;10.000992618790548;0.8335646380461909;-0.005993966247709179;-0.005994023994007163;0.8056144869965998;0.006448197487935225;0.8055393235151901
27.851167;1.0348113541082653;0.8333852463213782;0.8052766019753205;-0.02253513588894461;-0.021777089976149463;1.0347074909580236;10.001008610291832;0.833563835430699;-0.005993965671075628;-0.0059940241639703015;0.8056128604728731;0.0064471940662463555;0.805539774308212
27.861167;1.0348106185769865;0.8333843922620929;0.8052711996836387;-0.022534040841493196;-0.021776030698678492;1.0347092733368664;10.001023907099466;0.8335629774565502;-0.005993965075743108;-0.005994024348663185;0.8056112036100266;0.006446191136200056;0.805540289472248
27.871167;1.034810765527303;0.8333840932445643;0.805265535604437;-0.02253211626279525;-0.021774149698145444;1.0347100805111027;10.001038477212667;0.8335620662658084;-0.005993964463706931;-0.005994024549744102;0.8056085112697171;0.006444188703849585;0.8055398665906861
27.881167;1.0348108439147286;0.8333842964124646;0.8052602958825531;-0.0225312869788489;-0.021773327097326396;1.0347119086079164;10.001052280114282;0.8335611030286775;-0.005993963837326442;-0.0059940247691763785;0.8056067783762167;0.006443186772482075;0.8055405264305664
27.891167;1.0348099040925396;0.8333835491232177;0.8052548130839557;-0.022529096671814536;-0.02177120926044715;1.0347127536082634;10.001065281091217;0.8335600885414766;-0.005993963199257214;-0.005994025009418291;0.8056039989052451;0.006442185334477285;0.8055402639210789
27.901167;1.0348098572543916;0.8333840775185775;0.8052497516209413;-0.02252826740148499;-0.021770386587995724;1.0347146126956543;10.001077457110991;0.8335590243800528;-0.0059939625525087074;-0.005994025273055116;0.8056021658156701;0.006441184369401536;0.8055410791296779
27.911167;1.0348097595784451;0.8333847739985492;0.8052447805704734;-0.022527438138587128;-0.021769563883910232;1.0347164860118918;10.001088799537163;0.8335579138943194;-0.0059939619004568115;-0.005994025562171587;0.8055992724738505;0.006439183845894271;0.8055409626156655
27.921167;1.0348086684071969;0.8333845283427861;0.8052395697922715;-0.022525247856664016;-0.021767445953746006;1.0347173770196771;10.001099316881223;0.8335567623650013;-0.005993961246654062;-0.005994025878150765;0.805597314206401;0.006438183724396279;0.805541928352156
27.931167;1.034808498141679;0.8333855590791359;0.8052347863730911;-0.02252441861278468;-0.021766623196118398;1.034719291671412;10.001109030406672;0.8335555760564084;-0.005993960594578326;-0.0059940262218695865;0.8055942888650011;0.006437183956534771;0.8055419657269918
27.941167;1.0348073502264086;0.833385641830094;0.8052297733146964;-0.02252222835505398;-0.021764505219574765;1.0347202370939943;10.001117969855505;0.8335543612171381;-0.00599395994749194;-0.00599402659408942;0.8055921965599088;0.006435184485359643;0.8055430628217501
27.951167;1.0348071332790263;0.8333869926775562;0.8052252008791615;-0.022521399135662305;-0.021763682421463124;1.034722220200538;10.001126181194048;0.8335531236853363;-0.005993959308544908;-0.005994026995833847;0.8055890386152407;0.006434185255060593;0.8055432306546171
27.961167;1.0348065918960097;0.8333882312828784;0.8052207230473994;-0.022521330427356073;-0.0217636009152415;1.034724246751962;10.001133737009328;0.8335518687183067;-0.005993958680989132;-0.005994027428491198;0.8055868161470137;0.006433186221753877;0.8055444547911271
27.971167;1.0348053829769337;0.8333887752558877;0.8052160522329261;-0.022519140211389573;-0.02176148289273405;1.0347253206804325;10.001140732524505;0.8335506010044829;-0.005993958068203913;-0.0059940278934677025;0.8055835291107449;0.006432187352842205;0.8055447278108151
27.981167;1.034805108393088;0.8333905770652347;0.8052118350045585;-0.022518311032353865;-0.021760660057870748;1.0347274440355039;10.001147263141242;0.8335493245727295;-0.005993957473699768;-0.005994028391444803;0.8055811760709448;0.006430188619779709;0.8055460337223354
27.991167;1.0348048159322596;0.83339217552949;0.8052074046497216;-0.02251638657054354;-0.02175877877805577;1.0347286181247124;10.00115340134458;0.8335480422788809;-0.005993956901125287;-0.005994028921899647;0.8055777549013923;0.006429189993171766;0.8055463801981533
28.001167;1.0348035533333697;0.8333935092777597;0.8052034453615219;-0.022515291695118764;-0.02175771918750335;1.0347308445040442;10.001159194356905;0.8335467557020553;-0.005993956353877181;-0.005994029483383882;0.8055752638815302;0.006428191440483697;0.8055477505355636
28.011167;1.0348032272463636;0.833396493799668;0.8052003266216725;-0.02251301745189016;-0.021755499876189823;1.034733124819949;10.001164672445265;0.8335454660519113;-0.005993955834598435;-0.005994030074099197;0.8055717017857434;0.006426192925244961;0.8055481285537315
28.021167;1.0348019350103799;0.8333981144680132;0.8051966187612778;-0.02251192260922651;-0.021754440300315977;1.0347344603883637;10.001169849776765;0.8335441749528513;-0.005993955345241516;-0.005994030692303425;0.8055690674789199;0.006425194407225777;0.8055495232285441
28.031167;1.0348015836001427;0.8334006335675146;0.8051930267374101;-0.02251109350368721;-0.021753617488300007;1.034736852050034;10.001174727477064;0.8335428840992825;-0.005993954887485495;-0.005994031336598456;0.8055653601373128;0.006424195843387616;0.8055499219803494
28.041167;1.0348012195268883;0.8334029353362089;0.8051892164556946;-0.022509169115169467;-0.021751736247110305;1.0347392995694569;10.0011793068302;0.8335415946724309;-0.005993954463056265;-0.005994032006138695;0.805562579186028;0.0064221971895474265;0.8055513143727885
28.051167;1.0347998862419914;0.833404952196313;0.8051858693055975;-0.022508074327681364;-0.02175067670982089;1.0347408005653564;10.001183596391563;0.8335403075122475;-0.005993954073829012;-0.005994032700760792;0.8055587236922512;0.006421198401146803;0.8055517150667754
28.061167;1.03479948363847;0.8334074977064005;0.8051822961720284;-0.02250614997382343;-0.02174879549727451;1.0347433506647237;10.00118760788586;0.8335390236043364;-0.005993953721565665;-0.005994033420992039;0.805555792541862;0.006420199435295113;0.8055531143402113
28.071167;1.034799054728225;0.8334105029221077;0.805179178341673;-0.022505320938213697;-0.021747972742055515;1.0347459451689904;10.001191354356605;0.8335377440047407;-0.005993953407672234;-0.005994034167796004;0.8055527852546609;0.006418200254919485;0.8055545018888959
28.081167;1.0347976436088573;0.8334125002540798;0.8051758432631613;-0.02250313090744667;-0.02174585481179085;1.034747579780091;10.0011948526664;0.8335364692231215;-0.005993953133468643;-0.005994034942049652;0.8055487021675645;0.006417200830355781;0.8055548910368653
28.091167;1.0347971526177888;0.8334157037139828;0.8051729506919778;-0.022502301907974497;-0.02174503209133658;1.034750249547655;10.001198122974985;0.8335351988565026;-0.005993952900344133;-0.005994035744106213;0.8055455440185074;0.006416201138407216;0.8055562710908153
28.101167;1.0347966278698675;0.833418647563944;0.8051698282989596;-0.022500377621835554;-0.021743150946629645;1.0347519480218825;10.00120118137297;0.8335339315704557;-0.005993952709343064;-0.00599403657371687;0.8055413118013108;0.006414201161942515;0.8055566316604115
28.111167;1.0347951179665318;0.8334212655085879;0.805167157504423;-0.0224992829509729;-0.021742091512676448;1.0347546673408068;10.00120403444782;0.8335326646932151;-0.005993952560679392;-0.005994037430105112;0.8055380070362856;0.006413200886157174;0.8055579863452701
28.121167;1.0347945307942104;0.8334243717923895;0.8051642499916132;-0.02249735869801318;-0.021740210402830744;1.034757398423128;10.001206686438376;0.8335313939951944;-0.005993952453573775;-0.005994038312074505;0.80553363175035;0.0064122002893413155;0.8055583249831892
28.131167;1.0347939172609433;0.8334278958825654;0.8051617899190289;-0.022496529764951523;-0.0217393877519975;1.0347591313434872;10.001209143456053;0.8335301150807466;-0.0059939523865499755;-0.005994039218232077;0.8055301880441462;0.006410199337717731;0.8055596370093677
28.141167;1.0347923290453747;0.8334303671140938;0.8051591097994747;-0.02249433983765458;-0.021737269929060672;1.0347618561232559;10.00121140139465;0.8335288249200875;-0.005993952357956891;-0.005994040147235176;0.805525678042097;0.006409197991289849;0.8055599351872218
28.151167;1.0347913713508299;0.8334337308060501;0.8051568550026907;-0.022494271428234507;-0.021737188607460625;1.0347645634008553;10.001213437986978;0.8335275211318702;-0.005993952366101042;-0.005994041097828251;0.8055221042666921;0.0064081962168251495;0.8055612076913415
28.161167;1.0347907038092186;0.8334370498616266;0.8051543972790519;-0.022492347219599616;-0.021735307569182797;1.0347662448779014;10.00121522132459;0.8335262007262687;-0.005993952409033452;-0.005994042068585621;0.8055174697488872;0.006406193999012121;0.8055614431317505
28.171167;1.0347890735044076;0.8334399899661481;0.805152399592396;-0.022491252629080534;-0.02173424824946659;1.034768893805795;10.001216716855277;0.8335248606915441;-0.005993952484620338;-0.005994043057694028;0.8055137781044729;0.006405191340992486;0.805562655091086
28.181167;1.0347883901833241;0.8334433649231965;0.8051501731681624;-0.022489328428907572;-0.02173236725583196;1.0347715050360538;10.001217883864387;0.833523499029487;-0.005993952590844462;-0.005994044063075998;0.8055090342344446;0.006403188256010854;0.8055628272313534
28.191167;1.0347877063122868;0.8334471062889116;0.8051484004707629;-0.022488499539744904;-0.02173154472993985;1.0347730741747714;10.001218673444304;0.8335221143173505;-0.005993952725728247;-0.00599404508259321;0.8055052451314162;0.006402184759511592;0.8055639764459819
28.201167;1.0347860741391075;0.8334497466364534;0.8051464109045116;-0.02248630964942609;-0.021729427044079444;1.0347755964353007;10.001219034764862;0.833520704541131;-0.00599395288713543;-0.005994046114073196;0.8055004199663819;0.006401180864770613;0.805564096654017
28.211167;1.0347854024390624;0.8334534997702197;0.8051448644080438;-0.022485480761658225;-0.021728604574608804;1.0347780658404115;10.001218924510052;0.8335192672698998;-0.005993953072920506;-0.0059940471552739;0.8054955694651981;0.00639917657920392;0.8055641817324155
28.221167;1.034784740744386;0.8334568994261925;0.8051430857475163;-0.022483556560140897;-0.021726723692810007;1.034779475014343;10.001218309625058;0.8335178010753612;-0.0059939532810308945;-0.005994048204002865;0.8054917049477659;0.006398171901339104;0.8055652489836032
28.231167;1.0347831379228416;0.8334598792474472;0.8051417518211662;-0.02248246198349137;-0.021725664543880537;1.034781816077823;10.001217159501497;0.833516305665271;-0.005993953509544829;-0.00599404925839371;0.8054868376069078;0.006397166819708912;0.8055652910025913
28.241167;1.0347825008639584;0.8334632558297292;0.8051401698622128;-0.022480537774982833;-0.021723783728914592;1.034784082159851;10.001215437045959;0.8335147807094773;-0.005993953757091632;-0.00599405031695361;0.8054829785610385;0.00639516131318862;0.8055662985655115
28.251167;1.034781879964177;0.8334669641565311;0.8051390195248286;-0.02247970887316198;-0.02172296139194452;1.0347852676929707;10.001213097675523;0.8335132259426303;-0.005993954023222624;-0.00599405137825262;0.8054781394665134;0.006394155354862429;0.8055662845173726
28.261167;1.034780327739525;0.8334695400782596;0.805137628223444;-0.02247751896593359;-0.021720843905800195;1.034787367260417;10.001210098166228;0.8335116422937756;-0.005993954308148649;-0.005994052440664983;0.8054743324308716;0.0063921489180358915;0.8055672290321024
28.271167;1.0347797560750476;0.833473199957573;0.8051366563077496;-0.022476690045112113;-0.021720021641086825;1.0347893746382095;10.001206406726002;0.8335100318348753;-0.005993954612116121;-0.0059940535022116855;0.8054695688036247;0.006391141978696955;0.8055671443764394
28.281167;1.0347792189034415;0.8334764798229894;0.8051354322858165;-0.02247476579488262;-0.021718140969490842;1.0347902829353053;10.001202002570976;0.833508397019286;-0.0059939549349598475;-0.0059940545602893;0.8054658583772362;0.006390134514293513;0.805568018750331
28.291167;1.0347777689428213;0.8334793156273732;0.8051346384984673;-0.02247367117238432;-0.021717082037731584;1.0347920856127693;10.001196873422522;0.8335067411990872;-0.005993955276037882;-0.005994055611507288;0.8054612099021625;0.006388126503453224;0.8055678399851487
28.301167;1.0347773163420766;0.8334825261680554;0.8051335870293658;-0.022471746892000165;-0.02171520143847856;1.034793777471634;10.00119101944396;0.8335050702731747;-0.005993955634384186;-0.005994056651951334;0.8054576322283478;0.006387117928370326;0.805568620029434
28.311167;1.0347769142507441;0.8334860491193163;0.8051329610744126;-0.022470917911316075;-0.021714379316589455;1.034794354860676;10.001184454553664;0.8335033935040084;-0.005993956008752434;-0.005994057677633056;0.8054531348933683;0.006385108775600391;0.8055683408901171
28.321167;1.0347756166745468;0.8334884246612361;0.8051320910887036;-0.022468727919364755;-0.021712262043900792;1.0347958153345038;10.001177206147954;0.8335017225310855;-0.005993956397625301;-0.005994058684696299;0.8054497275050094;0.0063840990378959345;0.8055690179185971
28.331167;1.0347753360311518;0.8334929704476557;0.8051326989788632;-0.02246754908875436;-0.021711101953083265;1.0347971569064809;10.001169321449856;0.8335000695938861;-0.00599395679950821;-0.005994059669490999;0.8054454188125181;0.006383088721928355;0.8055686435640729
28.341167;1.0347748228683487;0.8334957722743822;0.8051319793035011;-0.022466385219799122;-0.021709962753101254;1.034797377069797;10.001160870573775;0.8334984466072519;-0.005993957213393376;-0.005994060628590574;0.8054422163375832;0.006381077851986324;0.8055692091576836
28.351167;1.0347737392031866;0.8334983976169347;0.8051317152205274;-0.022465290480506137;-0.02170890400599014;1.0347984721456795;10.001151935003053;0.8334968652791855;-0.005993957639002342;-0.005994061558700901;0.8054381262392022;0.006380066464334779;0.8055687278459959
28.361167;1.0347736896431596;0.8335014027420339;0.8051312010733498;-0.02246336605655412;-0.021707023574224365;1.0347994373021479;10.001142592542534;0.8334953369899857;-0.005993958076648287;-0.005994062456945335;0.8054351533515609;0.006378054598026896;0.8055691802247726
28.371167;1.0347737226921772;0.8335043759488239;0.8051307847724386;-0.02246144160022416;-0.021705143162622925;1.0347992677459745;10.001132918310725;0.8334938719618199;-0.0059939585268787825;-0.005994063321392761;0.8054313016252906;0.0063770422859026074;0.805568580377269
28.381167;1.0347738374244968;0.8335076641146629;0.8051308074734417;-0.022460612435294618;-0.021704321214484536;1.0347999607829104;10.001123001575376;0.8334924788600957;-0.005993958990048504;-0.0059940641509112725;0.8054285749616366;0.00637602955183528;0.8055689209876179
28.391167;1.0347730782787934;0.8335098028256819;0.8051306013945734;-0.02245842225300988;-0.02170220410453711;1.0348005167663665;10.001112954102961;0.8334911655030675;-0.005993959466114656;-0.005994064944547183;0.8054249778964656;0.006374016416132519;0.8055681965624535
28.401167;1.0347733459297608;0.8335130085881763;0.8051308297609441;-0.02245759302207583;-0.021701382191095724;1.034799938181802;10.001102895753158;0.8334899392708834;-0.005993959955041924;-0.005994065701241848;0.805422514844447;0.006373002900595242;0.8055684257486961
28.411167;1.034773683197932;0.8335158185994933;0.8051308208878095;-0.022455668430701545;-0.021699501847096105;1.034800228524465;10.001092933695471;0.8334888066408179;-0.005993960457395991;-0.005994066419915687;0.8054191884804558;0.006370989028235564;0.8055675949247086
28.421167;1.0347731341324333;0.8335181708308925;0.8051312543167322;-0.022454573480896047;-0.021698443225347166;1.0348003919191162;10.001083151732123;0.8334877730093778;-0.005993960974350605;-0.005994067099528055;0.8054169994679652;0.006369974821315901;0.8055677204887506
28.431167;1.0347736016204556;0.8335208861157183;0.8051314381391317;-0.02245264882606961;-0.021696562901662768;1.0347994333485735;10.001073608294298;0.8334868426257085;-0.005993961507210526;-0.005994067738924547;0.805413947135064;0.0063679603026062445;0.8055667857441641
28.441167;1.034774130435292;0.8335239025909991;0.8051320513083275;-0.022451819469807358;-0.02169574102869874;1.0347993589745357;10.001064338062358;0.833486018490761;-0.005993962057146511;-0.005994068336733214;0.8054120297110042;0.0063669455045718935;0.8055668042723158
28.451167;1.0347737646737183;0.8335257591011439;0.8051324201724986;-0.02244962910700044;-0.021693623982479843;1.034799175643793;10.001055354118714;0.833485303028488;-0.0059939626253626265;-0.005994068891515054;0.8054092448074559;0.0063659304801478335;0.8055657659611597
28.461167;1.0347744070049645;0.8335283264939904;0.805132865375253;-0.022447704366114457;-0.021691743672173663;1.0347978906413493;10.001046649468767;0.8334846990982069;-0.005993963213385585;-0.005994069401925509;0.8054075904696283;0.00636391529791359;0.8055656611157322
28.471167;1.0347751040712394;0.833531195825916;0.8051337259146722;-0.022446874931415686;-0.021690921808822625;1.0347975127959723;10.001038198225507;0.833484210281361;-0.005993963823120382;-0.00599406986679843;0.8054050658987714;0.006362900026319548;0.8055645035403484
28.481167;1.0347749033987823;0.8335329100951155;0.8051343262893315;-0.022444684499488436;-0.02168880477044705;1.0347970531787065;10.001029959455561;0.8334838399750157;-0.005993964456515076;-0.005994070285281656;0.805402671360251;0.006360884726058471;0.8055632741813022
28.491167;1.0347757095499965;0.8335356930701132;0.8051353236499977;-0.02244385502338921;-0.021687982909683275;1.0347955241972702;10.001021888503008;0.8334835899023655;-0.005993965115048891;-0.00599407065682699;0.8054014077772849;0.006359869448738008;0.8055629847264398
28.501167;1.0347765678164285;0.8335380868744369;0.8051360413893259;-0.02244193019471694;-0.02168610260416941;1.034794938116033;10.001013948976427;0.8334834592274782;-0.00599396579939833;-0.005994070980867644;0.805399276793354;0.006357854235081008;0.8055616152193007
28.511167;1.0347774753485728;0.8335407930129278;0.8051371475485021;-0.022441100682625656;-0.021685280744107218;1.0347943061455556;10.00100611315165;0.833483444161454;-0.00599396650934227;-0.005994071256646083;0.8053982808110183;0.006356839118734835;0.8055611774411735
28.521167;1.0347771729850834;0.8335420881724759;0.8051379435440248;-0.022439670682813224;-0.021683904970545766;1.0347926383275627;10.000998354834577;0.8334835375673888;-0.0059939672438517055;-0.005994071483794975;0.8053964223003615;0.006355824135360198;0.8055596603328216
28.531167;1.0347781737931918;0.8335447273893533;0.8051391232960505;-0.02243884114069381;-0.021683083108788373;1.0347919435133446;10.000990645628397;0.8334837292141194;-0.005993968001393757;-0.005994071663079984;0.8053957025162506;0.006353809328181611;0.8055590539205114
28.541167;1.0347792227295702;0.8335469887466335;0.805139988587532;-0.0224369162468151;-0.021681202799240056;1.0347912289880912;10.000982953311164;0.8334840070789052;-0.005993968780236286;-0.00599407179620171;0.8053941201418426;0.006352794745422543;0.8055573735085095
28.551167;1.0347793705128165;0.8335484661297309;0.8051408773640448;-0.022434725706973364;-0.021679085759608963;1.0347894999233953;10.000975236033103;0.8334843590712894;-0.005993969578615526;-0.0059940718850472596;0.8053936711690481;0.006350780430351622;0.8055566042527333
28.561167;1.0347805262894039;0.833551035794081;0.8051421113795669;-0.02243389612227763;-0.021678263890583024;1.0347887585838247;10.000967437664864;0.8334847741989327;-0.005993970394891165;-0.005994071931355834;0.8053923500206981;0.006349766412753876;0.8055547643412178
28.571167;1.0347817421707721;0.8335532438415987;0.8051430195501322;-0.022431971183446857;-0.0216763835728344;1.0347880042124113;10.000959498530653;0.833485242861398;-0.005993971227555499;-0.0059940719367082215;0.8053921504639128;0.006347752708695706;0.8055538411464712
28.581167;1.0347820708497495;0.8335550358781942;0.8051442834020969;-0.022430875942951345;-0.021675324973820513;1.0347872347156075;10.000951377569391;0.833485756804131;-0.005993972075205696;-0.005994071902307011;0.805391066561012;0.006346739322072802;0.8055518539182295
28.591167;1.0347834218055045;0.8335572395631852;0.8051452129981759;-0.022428950971956393;-0.021673444655162546;1.034785448529596;10.000943061196228;0.8334863090757672;-0.00599397293679662;-0.005994071828553275;0.805391093684616;0.006345726244864843;0.8055507982470622
28.601167;1.0347848440361933;0.8335594497216782;0.8051461515843534;-0.02242702598198855;-0.021671564337894262;1.034784644977429;10.000934554163331;0.8334868939903635;-0.005993973811917641;-0.005994071714960182;0.8053902283543009;0.006343713462787522;0.8055486700262456
28.611167;1.0347863361378666;0.833562020416743;0.8051474366264819;-0.022426196316329645;-0.021670742469735785;1.0347838241455058;10.000925870092946;0.8334875071048752;-0.005993974700628207;-0.005994071560399137;0.8053904675794948;0.0063427009651233;0.8055474890000335
28.621167;1.034786942264297;0.8335634944292252;0.8051483985290666;-0.02242400567202885;-0.0216686254353605;1.0347819871409705;10.000917023896703;0.8334881453287836;-0.005993975602995603;-0.0059940713631441355;0.8053898088591589;0.00634068874848466;0.8055452447715123
28.631167;1.0347885653149727;0.83356609418285;0.8051497005887025;-0.022423175974037257;-0.021667803577813827;1.0347811361939148;10.000908018732693;0.8334888071288508;-0.005993976518922747;-0.005994071120972463;0.8053892503288526;0.006339676814025753;0.8055429606522813
28.641167;1.034790253913172;0.8335683609007397;0.8051506725500557;-0.022421250915195562;-0.02166592328186925;1.0347802745948462;10.000898838306977;0.8334894921474431;-0.005993977448303788;-0.005994070831714022;0.8053897907839153;0.006337665168992578;0.8055416311422241
28.651167;1.0347910598746577;0.8335713303379333;0.8051530542599545;-0.02241980576756784;-0.02166452669905831;1.0347784065891457;10.000889459769098;0.8334902004127136;-0.005993978391014183;-0.005994070493758384;0.805389429797741;0.006336653832431695;0.8055392846733744
28.661167;1.0347928937700674;0.8335736338567722;0.8051540390669418;-0.02241788068018275;-0.02166264642836365;1.0347775366483172;10.000879873274792;0.8334909324267539;-0.0059939793467430075;-0.005994070105905989;0.8053901677163064;0.0063346428325883105;0.805537919583112
28.671167;1.0347948077555524;0.8335759553438303;0.8051550296815245;-0.02241595557875899;-0.021660766173945398;1.0347766681997697;10.000870083575544;0.8334916894123903;-0.00599398031511;-0.005994069666911056;0.805390005438042;0.006333632195916317;0.8055355656220965
28.681167;1.0347968054392271;0.8335786426035741;0.8051563656094748;-0.022415125813472738;-0.021659944385054745;1.0347748029028754;10.000860098762281;0.833492472330915;-0.005993981296010566;-0.005994069175484595;0.8053909439480809;0.006331621939827644;0.8055342190406587
28.691167;1.0347979365611122;0.833580232548818;0.8051573798364172;-0.022412935083550998;-0.021657827448769446;1.0347739412149066;10.000849921219537;0.8334932805102014;-0.005993982289557663;-0.005994068630769131;0.8053909832686901;0.006330612076310963;0.8055319053646981
28.701167;1.0347998029762049;0.8335826760539553;0.8051587178170942;-0.02241286580288189;-0.02165774694912476;1.0347730839545752;10.000839544614305;0.8334941110430554;-0.00599398329561339;-0.005994068032668675;0.8053921215452046;0.006329602623907515;0.8055306249337013
28.711167;1.0348020592542915;0.833585039039425;0.8051597503754703;-0.02241094066440205;-0.021655866778737452;1.03477223348267;10.000828957483856;0.8334949596102871;-0.005993984313622151;-0.005994067381662752;0.8053923556879657;0.00632759361444993;0.8055283770948707
28.721167;1.0348034447695467;0.833586639473889;0.8051608023475394;-0.022408749919974928;-0.021653749913994623;1.0347703931988417;10.000818145778075;0.8334958222422714;-0.005993985342700115;-0.005994066678500231;0.8053936831141296;0.006326585083783751;0.8055271832693275
28.731167;1.034805858916116;0.8335893423073116;0.8051622004948735;-0.02240792012609201;-0.02165292824133352;1.0347695663127037;10.000807091482661;0.8334966960988484;-0.005993986381451992;-0.005994065924177045;0.8053941028803554;0.006324577058258034;0.8055250323486832
28.741167;1.03480834218745;0.8335916814287909;0.8051632774642691;-0.022405994979595525;-0.021651048146320243;1.0347687552741245;10.000795773889246;0.8334975794754165;-0.005993987427840958;-0.005994065119964972;0.8053956152231083;0.006323569553930569;0.8055239436368502
28.751167;1.0348099342840669;0.8335935893549214;0.8051647180901134;-0.022404899592738607;-0.02164998980679428;1.0347669613173573;10.000784170596846;0.8334984722761053;-0.005993988479653114;-0.005994064267385511;0.8053962199582119;0.006321562581479346;0.8055219047670235
28.761167;1.034812531469752;0.8335958800850883;0.8051658362900833;-0.022402974452545125;-0.021648109764022493;1.0347661837538646;10.000772255371228;0.8334993757261726;-0.005993989535144167;-0.00599406336812734;0.8053969153642809;0.0063205561441085824;0.8055199350397927
28.771167;1.0348151710206368;0.8335984849332344;0.8051673176413827;-0.02240214467097703;-0.02164728819605649;1.0347654196902307;10.000759993875661;0.8335002907071113;-0.005993990593155031;-0.0059940624236353756;0.8053986978658895;0.006318550237136971;0.8055190229310583
28.781167;1.034817842792289;0.8336006967132675;0.8051684893787113;-0.02240021953881078;-0.021645408208294567;1.0347636647487082;10.000747337678526;0.8335012162325819;-0.005993991652656514;-0.005994061434664308;0.8053995618043048;0.006317544856687486;0.8055171885489818
28.791167;1.0348195849227502;0.8336020979055245;0.8051696987715106;-0.022398028823375014;-0.021643291533537407;1.0347629144490376;10.000734227553377;0.8335021494008108;-0.005993992712420881;-0.005994060401305424;0.8054014997828883;0.006316540007361421;0.8055164279578213
28.801167;1.034822294439492;0.8336045538411408;0.8051712728350987;-0.022397199060312324;-0.021642470052000786;1.0347621647727439;10.00072060747506;0.8335030868168988;-0.005993993771335604;-0.0059940593233383365;0.8054025038523839;0.006314535701642901;0.8055147363761639
28.811167;1.0348250118632276;0.8336066008042146;0.8051725418416752;-0.02239527394462408;-0.021640590151279726;1.0347604110103457;10.000706429936441;0.8335040255929173;-0.005993994828807202;-0.005994058200735703;0.8054045667040441;0.006313531953472069;0.8055141311789722
28.821167;1.0348267792416241;0.8336081761122764;0.8051741873227782;-0.022394178608816415;-0.02163953201305544;1.0347596465161575;10.000691651687236;0.8335049630789733;-0.0059939958847585436;-0.005994057034156725;0.8054056820730329;0.006311528771273209;0.8055125974020717
28.831167;1.034829497939644;0.8336101006149187;0.8051755203412625;-0.02239225350209313;-0.021637652170551292;1.0347588631988338;10.00067623574678;0.8335058967976267;-0.005993996939587962;-0.005994055825013805;0.8054078446214086;0.006310526154593222;0.8055121505454745
28.841167;1.0348322130459247;0.8336119635716525;0.8051768862011277;-0.02239032839727963;-0.021635772357202834;1.0347580527238416;10.000660154398588;0.8335068248058694;-0.00599399799421546;-0.005994054575256754;0.8054090502427433;0.006308524092756453;0.8055107743908806
28.851167;1.0348349235904801;0.8336141138102505;0.8051786246076762;-0.022389498656545204;-0.02163495102166354;1.0347562069259282;10.0006433861382;0.8335077460904258;-0.005993999049884537;-0.005994053287322563;0.8054112966875273;0.006307522563795583;0.8055104835337259
28.861167;1.0348366761853292;0.8336150878973116;0.8051800675772139;-0.022387307981151183;-0.0216328345546973;1.0347553178590216;10.000625920412867;0.8335086611758842;-0.005994000107756721;-0.005994051964099938;0.80541258363092;0.006305521536242201;0.8055092612414139
28.871167;1.0348390697906924;0.8336168356935278;0.8051818593282372;-0.02238723874993585;-0.021632754508791055;1.0347543784813176;10.0006077723528;0.83350957198812;-0.005994001168703533;-0.005994050608833267;0.8054149119759262;0.006304520970916677;0.8055091225152645
28.881167;1.0348417565957226;0.8336184224620217;0.8051833700008845;-0.022385313657026087;-0.02163087481061098;1.034752383199622;10.00058898560092;0.8335104806994716;-0.00599400223339374;-0.005994049225126204;0.8054162828569438;0.0063025208175349545;0.8055080526750122
28.891167;1.034843475361537;0.8336191654534769;0.8051849241115772;-0.022383122995294134;-0.021628758429110367;1.0347513273183822;10.000569616328825;0.8335113888247284;-0.005994003302271408;-0.005994047816775108;0.8054176965594917;0.006301521010778878;0.8055070696078367
28.901167;1.0348461274140244;0.8336209283236959;0.8051868476269078;-0.022382293271840263;-0.021627937233399216;1.0347502070181147;10.000549719114453;0.8335122968708701;-0.005994004375257123;-0.005994046387416353;0.805420151881278;0.006300521471574195;0.8055071674431585
28.911167;1.034848758220685;0.8336222447119003;0.8051884722331358;-0.022380368183388913;-0.021626057612639457;1.0347480207673945;10.000529342549942;0.8335132041876596;-0.00599400545165271;-0.005994044940417371;0.805421646657913;0.006298522111859624;0.8055063391553076
28.921167;1.034851368860923;0.8336238100735565;0.8051904759670299;-0.02237953846080743;-0.02162523646272791;1.0347467703381945;10.000508526676873;0.8335141092814349;-0.005994006530471022;-0.00599404347905972;0.8054241784301952;0.006297522839431002;0.8055066000357514
28.931167;1.0348530106299816;0.8336241618535805;0.8051921914773851;-0.022377347804926406;-0.02162312017441646;1.0347454593893035;10.000487301467377;0.8335150108014399;-0.0059940076107857;-0.005994042006741415;0.8054257441952017;0.006295523560608274;0.8055059330302619
28.941167;1.0348555939272668;0.8336251689926051;0.8051939461952029;-0.022375422710058813;-0.021621240612314477;1.034743090355977;10.000465681671184;0.8335159089243375;-0.005994008691860628;-0.005994040526865113;0.8054283400382012;0.006294524186478051;0.8055063503861005
28.951167;1.034858171111887;0.8336264180483209;0.8051960859040221;-0.022374592979623138;-0.021620419514849585;1.034741663256758;10.00044366390454;0.8335168058005575;-0.005994009773087902;-0.0059940390423518985;0.8054299613995466;0.006292524648111391;0.8055058315240188
28.961167;1.034859793472055;0.8336264443648052;0.8051979411433082;-0.022372402316159806;-0.02161830327396494;1.0347401770209157;10.000421240290084;0.8335177040484651;-0.005994010853789479;-0.00599403755536873;0.8054326034502282;0.006291524904857018;0.8055063861400267
28.971167;1.0348623684667684;0.833627462706415;0.8052001737930669;-0.02237157257684717;-0.021617482200465953;1.0347386306059478;10.000398414409212;0.8335186053199409;-0.0059940119329333855;-0.005994036067716133;0.8054342605183954;0.0062895249331356515;0.8055059922382837
28.981167;1.034864943997754;0.8336291018889236;0.8052031688564136;-0.022369297656818724;-0.021615264671855556;1.03473602339578;10.000375200845172;0.8335195106295596;-0.005994013008826407;-0.005994034581211519;0.8054369250713805;0.006288524711195792;0.8055066582951438
28.991167;1.034866566861492;0.8336287539597618;0.805205147334185;-0.022367106980230044;-0.02161314845273967;1.0347343554237431;10.000351616345531;0.8335204207187904;-0.005994014079054299;-0.005994033097508066;0.8054385877845053;0.006286524215101945;0.8055063613015578
29.001167;1.0348691413870943;0.8336293798355344;0.8052074846739735;-0.022366277223421778;-0.021612327390083626;1.034732627715697;10.000327677861664;0.8335213356696024;-0.005994015140892591;-0.005994031618079061;0.8054412387002781;0.006285523421747587;0.8055071090892593
29.011167;1.0348717139642034;0.8336295164914223;0.8052095021571182;-0.022364352085915327;-0.021610447875836828;1.0347298433458907;10.00030340597061;0.8335222549775743;-0.005994016191828627;-0.0059940301447468924;0.8054428686863024;0.006284522310378466;0.8055068858225852
29.021167;1.034874283187361;0.833629862988107;0.8052118662959822;-0.02236352231477804;-0.021609626808627404;1.03472800766878;10.000278822252119;0.8335231779611789;-0.005994017229602619;-0.005994028680074916;0.8054444706492295;0.006282520861873689;0.8055066753932908
29.031167;1.0348758947623724;0.8336289606322244;0.8052138972968155;-0.0223613316135033;-0.021607510584482847;1.034726126675435;10.000253943844893;0.8335241038133662;-0.00599401825183068;-0.005994027227346154;0.8054470396993234;0.006281519058679222;0.8055074853444761
29.041167;1.0348784518410923;0.8336290328760007;0.8052162474090679;-0.022360501825722502;-0.021606689512495694;1.034723206066573;10.000228784818738;0.8335250313269549;-0.005994019255751474;-0.005994025790343915;0.8054485718449147;0.006279516886165373;0.8055072924764041
29.051167;1.0348806944198798;0.8336283577146615;0.8052182149049882;-0.022359337153295675;-0.02160555120298427;1.0347212525311207;10.00020336031238;0.8335259583237893;-0.005994020238246886;-0.005994024372930418;0.805451062393777;0.006278514334787725;0.8055081045290687
29.061167;1.034882273075878;0.8336270596174188;0.8052201715907155;-0.02235714642706091;-0.02160343497184297;1.0347192758341401;10.000177692502334;0.8335268812056907;-0.00599402119597534;-0.005994022978621528;0.8054525056699976;0.00627651140441302;0.8055078979194676
29.071167;1.0348847807911077;0.8336267481395804;0.8052224120696594;-0.02235631660966544;-0.02160261388934649;1.0347162899045628;10.000151822102648;0.8335277958384399;-0.005994022125512421;-0.005994021610406273;0.8054548954491842;0.00627550810866376;0.8055086803216401
29.081167;1.0348872544362655;0.8336259670785008;0.805224258315599;-0.02235439140112709;-0.021600734349609768;1.0347143114952106;10.00012580720161;0.8335286993721092;-0.00599402302342692;-0.005994020270704438;0.8054562247640955;0.006273504471765977;0.8055084285632018
29.091167;1.034889682642134;0.8336254190318021;0.8052263801281382;-0.022353561559129195;-0.021599913251457274;1.0347123568890517;10.000099700399453;0.8335295907282179;-0.0059940238864736265;-0.005994018961495557;0.8054584861274948;0.006272500521322178;0.8055091505401075
29.101167;1.0348911018034006;0.8336236463780377;0.8052281028657938;-0.022351370788072845;-0.021597796991165156;1.0347104393633846;10.000073537871582;0.8335304701457106;-0.005994024711925682;-0.005994017684591442;0.8054596727137044;0.00627049628697641;0.8055088235857508
29.111167;1.0348934057718908;0.8336225227324344;0.8052297471422764;-0.02234944553578708;-0.021595917419032152;1.0347075697878383;10.000047355525284;0.8335313398002151;-0.00599402549774687;-0.005994016441692904;0.8054617788541047;0.006269491801541624;0.8055094565948482
29.121167;1.0348956296300746;0.8336216409369369;0.8052316523208304;-0.022348615649263378;-0.021595096284226484;1.0347057587081427;10.000021200957246;0.833532204526342;-0.005994026242619761;-0.005994015234258609;0.805462799743464;0.006268487097032034;0.8055090348833573
29.131167;1.0348968091232928;0.8336195450761019;0.8052331438588864;-0.0223464248349157;-0.02159297998535241;1.0347040165553243;9.99999513100071;0.8335330711772093;-0.005994026945929412;-0.005994014063463311;0.8054647313141887;0.0062664821951525975;0.805509542846088
29.141167;1.0348988400191566;0.833618460315627;0.805234881095287;-0.022345594917512816;-0.021592158821975623;1.0347013525879023;9.999969211829512;0.8335339473700358;-0.005994027607596286;-0.005994012930245419;0.8054655704864271;0.0062654770974134005;0.8055089885034044
29.151167;1.034900762159652;0.8336169310562875;0.8052361917087746;-0.022343669599838814;-0.021590279192242958;1.0346997743450967;9.999943519017837;0.8335348401780769;-0.0059940282278217885;-0.005994011835337973;0.8054663153855979;0.00626347178677635;0.8055083502715054
29.161167;1.0349025694263907;0.8336156606702442;0.8052377509911932;-0.022342839652262428;-0.021589457998299567;1.034698287617574;9.999918130375663;0.8335357547988814;-0.005994028806954685;-0.005994010779307136;0.8054679646682439;0.006262466243208056;0.8055086400957661
29.171167;1.0349033045900495;0.8336131918954081;0.8052388908166545;-0.022340648781652477;-0.02158734164083409;1.0346958975409866;9.9998931207993;0.8335366943411066;-0.005994029345539902;-0.005994009762717222;0.8054685167683896;0.006260460457405487;0.805507841468224
29.181167;1.0349048692992069;0.8336113983048341;0.8052399391784678;-0.022338723418369462;-0.021585461965516927;1.0346946102216406;9.99986856835497;0.8335376611501839;-0.00599402984438263;-0.005994008786204979;0.8054699703638577;0.0062594544324732476;0.8055079708876798
29.191167;1.0349063076337597;0.8336098722484478;0.8052412422024504;-0.022337893428450044;-0.021584640726191512;1.0346934325375468;9.999844567251861;0.8335386579801013;-0.005994030304612065;-0.005994007850286169;0.8054703252954596;0.006257448178781531;0.8055070148515727
29.201167;1.0349066635350137;0.8336071560023672;0.8052421300089638;-0.022335702519915932;-0.021582524324443783;1.0346913705048832;9.999821231212485;0.8335396876369634;-0.00599403072787291;-0.005994006955162418;0.805471582981296;0.00625644171098782;0.8055069910428864
29.211167;1.0349078386670658;0.833605471032415;0.805243264385484;-0.022334872503632225;-0.021581703054729697;1.0346904282212415;9.999798675612379;0.833540751810077;-0.00599403111643728;-0.005994006100737251;0.805471746148535;0.006255435049739897;0.805505894399
29.221167;1.0349085728755985;0.8336030910760741;0.8052439543009301;-0.02233370758445879;-0.02158056451699808;1.034689607805349;9.999776992093192;0.8335418506245253;-0.0059940314728772;-0.005994005286735551;0.8054728182112525;0.0062534282242226605;0.8055057207092805
29.231167;1.0349085194847076;0.8336001346034091;0.8052445831558407;-0.02233151663595766;-0.021578448067711222;1.0346889102320784;9.999756241320712;0.8335429828935179;-0.005994031799516243;-0.005994004512828787;0.8054728030415957;0.006252421274854043;0.8055044902353897
29.241167;1.034909278830964;0.833598204071297;0.8052454564647535;-0.02233068657394597;-0.021577626746007054;1.0346873365824376;9.999736468374552;0.8335441465040465;-0.005994032098267357;-0.005994003778767458;0.805473704728338;0.006250414253541804;0.805504192751203
29.251167;1.0349099002115079;0.8335958360226658;0.8052459047790128;-0.02232876110211812;-0.021575746951837553;1.0346868887669805;9.99971772231492;0.8335453393930433;-0.0059940323709145775;-0.005994003084458179;0.8054735269825662;0.006249407217861838;0.8055028489167815
29.261167;1.0349103879470065;0.8335937272151538;0.8052466039656418;-0.022327931005461883;-0.0215749255880389;1.0346865692223306;9.999700064946081;0.8335465600414531;-0.005994032619426512;-0.005994002429928715;0.8054742733050088;0.00624740022567159;0.8055024465106039
29.271167;1.0349097953600608;0.8335904162577337;0.8052468835930114;-0.022325739992775765;-0.02157280905794275;1.0346853799847802;9.999683569587722;0.8335478061552847;-0.005994032845990375;-0.005994001815337808;0.8054739476717865;0.006246393332548204;0.8055010020495618
29.281167;1.0349100343718807;0.833588124143169;0.8052474052103641;-0.022324909862610806;-0.021571987649944547;1.034685321749097;9.999668311994977;0.8335490735248913;-0.005994033052650259;-0.0059940012409436276;0.8054735544662825;0.006244386589064572;0.8054994995402929
29.291167;1.0349101582355587;0.8335853923927635;0.8052474958684052;-0.022322984321067083;-0.021570107767048197;1.0346853932418683;9.99965435566486;0.833550356813752;-0.005994033240815007;-0.005994000706839809;0.8054740980214775;0.006243380040493276;0.80549895445308
29.301167;1.03490921758761;0.8335818125741807;0.8052474948046151;-0.022320793266943216;-0.02156799117087726;1.0346845919622545;9.999641743606885;0.8335516507025729;-0.005994033411114353;-0.00599400021277263;0.8054735824131749;0.006242373728759541;0.8054973605032629
29.311167;1.034909118728653;0.833579257132464;0.805247720832252;-0.02231996309795526;-0.021567169694702525;1.0346849156417337;9.999630503487978;0.833552949980969;-0.00599403356374137;-0.005993999758298167;0.805474011047035;0.006240367694389564;0.8054967117905926
29.321167;1.0349089102210167;0.8335773611117588;0.8052485566604062;-0.022317687720576275;-0.021564951739119625;1.0346853620070604;9.999620656086298;0.8335542495592183;-0.0059940336989814805;-0.0059939993430383545;0.8054733862050102;0.006239361977888612;0.8054950246811456
29.331167;1.034907642519642;0.8335738707278575;0.8052485643156867;-0.022316592042401478;-0.02156389352518245;1.0346849279182666;9.999612217688691;0.8335555450189275;-0.0059940338174980625;-0.005993998966760036;0.8054737096715394;0.006237356621026903;0.8054942834088221
29.341167;1.034907226516993;0.8335706996082975;0.8052481136631501;-0.022314666454311908;-0.021562013522776875;1.034685609979404;9.99960520005516;0.8335568325393787;-0.0059940339202639;-0.005993998629166209;0.805472983974441;0.006236351666505088;0.805492503508357
29.351167;1.0349067175914992;0.8335677829876632;0.8052478901163285;-0.022313836262320842;-0.02156119194626904;1.0346864051456497;9.999599610726166;0.8335581076571946;-0.005994034008362086;-0.005993998329615144;0.8054732127495802;0.00623434715301599;0.8054916700930215
29.361167;1.0349061252642366;0.8335644174665142;0.8052472225449642;-0.0223119106662226;-0.021559311889093925;1.0346863100576162;9.999595448935054;0.8335593642299561;-0.005994034082995037;-0.0059939980671012685;0.8054724002683229;0.006233343111748234;0.8054898004826747
29.371167;1.0349045073041687;0.8335605393451229;0.8052467987908742;-0.022310814983000655;-0.02155825356896519;1.0346873204055376;9.999592696065779;0.8335605950705494;-0.005994034145675816;-0.005993997840405547;0.8054725508457771;0.0062323395686834865;0.8054888910824484
29.381167;1.0349037787500979;0.8335569678549952;0.8052459358848256;-0.02230888938279895;-0.021556373455071887;1.0346884313581501;9.999591310374473;0.8335617934303118;-0.0059940341981025115;-0.0059939976483236205;0.8054716684882105;0.006230336547748413;0.805486941794952
29.391167;1.0349029941861951;0.8335532898693294;0.8052449839950868;-0.022306963779324337;-0.021554493311990764;1.034688638736031;9.999591236929534;0.8335629540117822;-0.005994034241781002;-0.005993997489987794;0.8054717572106505;0.006229334074209398;0.8054859786741441
29.401167;1.0349009005486907;0.8335488268938936;0.805244273205946;-0.02230662860101951;-0.021554176091412292;1.034689939786607;9.999592424393436;0.8335640738769052;-0.005994034278061453;-0.005993997365046148;0.8054708217656614;0.006227332179944421;0.8054839992830647
29.411167;1.034900012679756;0.833544930248594;0.8052431597998678;-0.022304702996768174;-0.02155229588836859;1.034691332276686;9.999594829472999;0.8335651525899856;-0.005994034308470657;-0.005993997273538042;0.8054708677247927;0.006226330906389003;0.8054830336925413
29.421167;1.0348990737490824;0.8335412743347655;0.8052423114882504;-0.022303872799380602;-0.021551474108638825;1.0346918126590672;9.99959840972704;0.8335661907671668;-0.005994034334630787;-0.005993997215659553;0.8054699008870231;0.006225330297591416;0.8054810889675489
29.431167;1.0348971308927728;0.8335364013390102;0.8052410636082525;-0.022301681722927704;-0.021549357160643687;1.0346933754715248;9.999603117850528;0.8335671888989078;-0.00599403435791893;-0.005993997191489103;0.8054699265119041;0.006223330385659242;0.8054801696917816
29.441167;1.0348960897241297;0.8335325349297787;0.8052400837349593;-0.02230085153548514;-0.021548535320323317;1.034695014178527;9.999608903626227;0.8335681479900734;-0.0059940343794655905;-0.005993997200647064;0.8054689480447734;0.006222331184697682;0.80547830044092
29.451167;1.0348949989497098;0.8335282183544047;0.8052387056356131;-0.022298925945800255;-0.021546654995554446;1.0346957222362374;9.999615724193639;0.8335690709127067;-0.005994034400441584;-0.005993997242184696;0.8054679658412822;0.00622033269812808;0.8054764726388284
29.461167;1.0348929073540427;0.8335233942966583;0.8052376147529285;-0.022297830300297583;-0.021545596411425835;1.0346974938434936;9.999623552496198;0.8335699626020618;-0.0059940344222259;-0.005993997314943782;0.8054679774134226;0.006219334924621797;0.8054757080811703
29.471167;1.0348917206510875;0.833518887759139;0.8052361252733482;-0.022295904725461137;-0.021543716027196853;1.034699324119201;9.999632371816366;0.8335708289687794;-0.005994034446251495;-0.005993997418;0.8054669791676254;0.006217337854396167;0.8054739979508582
29.481167;1.0348904859538364;0.8335142911673838;0.8052345837633285;-0.022293979157639157;-0.02154183561455362;1.0347012085022387;9.999642164617299;0.8335716762886821;-0.005994034473704127;-0.0059939975506827555;0.8054669680549614;0.0062163414649125;0.8054733638823576
29.491167;1.0348882506816774;0.8335091967495123;0.8052333361314767;-0.022292883543764803;-0.021540776947837362;1.0347021415027957;9.999652910120282;0.8335725118835313;-0.005994034505461321;-0.005993997712401359;0.8054659421988345;0.0062153457254884555;0.8054718032843399
29.501167;1.0348869219402856;0.8335044294630098;0.8052316949999543;-0.022290957993462365;-0.021538896484206697;1.0347041153433654;9.999664585735918;0.8335733445468902;-0.0059940345424420935;-0.005993997902707773;0.8054659002572256;0.006213350606987867;0.8054713114829697
29.511167;1.034885551564376;0.8334999329295817;0.8052303441943232;-0.022290127862629298;-0.021538074451710788;1.034706119666967;9.99967716099051;0.8335741833672907;-0.005994034585988412;-0.005993998121333442;0.8054648402410429;0.006212356084013074;0.8054699045557133
29.521167;1.0348841451218778;0.8334950128987867;0.8052286099211348;-0.0222882023249438;-0.021536193943587505;1.0347071425079348;9.999690586689995;0.8335750360599993;-0.005994034637740769;-0.005993998368129511;0.8054647595347557;0.006210362124809969;0.8054695654501538
29.531167;1.0348817549039693;0.8334896141124283;0.8052271775782474;-0.022287106748825152;-0.02153513519037;1.0347091715183232;9.999704788030437;0.8335759083013419;-0.00599403469921747;-0.005993998643276159;0.8054636557367455;0.006209368682289842;0.8054683066910673
29.541167;1.0348802902736767;0.8334845638529628;0.8052253617327841;-0.022285181223906807;-0.02153325464429919;1.0347111949159165;9.999719670245925;0.83357680375744;-0.005994034771656646;-0.005993998947473906;0.8054635269400926;0.006208375699910475;0.8054681164819112
29.551167;1.0348788027777178;0.8334798085036426;0.8052238469369637;-0.022284351119482345;-0.021532432535023138;1.0347122022040636;9.999735141549824;0.833577724501044;-0.005994034856153327;-0.005993999281694954;0.8054623722234092;0.0062063831225955424;0.8054669825822576
29.561167;1.03487634370614;0.8334738976568808;0.8052219648303942;-0.02228216014893574;-0.021530315275745893;1.0347141850133423;9.999751135249927;0.8335786722367542;-0.005994034953763445;-0.0059939996468175594;0.8054621924075616;0.006205390897002022;0.8054669160360242
29.571167;1.034874820770216;0.8334690633622038;0.8052203803533519;-0.02228133005352706;-0.02152949313251339;1.0347161376429999;9.999767611466238;0.8335796494384643;-0.005994035065352018;-0.005994000043589528;0.8054609898826398;0.006203398965502165;0.8054658974960384
29.581167;1.0348729781262844;0.8334635911146994;0.8052184061587107;-0.022280165046208472;-0.021528353685929983;1.0347170562129027;9.999784548990883;0.8335806593796156;-0.005994035191264989;-0.005994000472667193;0.8054607678613583;0.006202407266812967;0.8054659375608106
