time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.591167;1.0348704718967443;0.8334579593525847;0.8052167654033424;-0.022279069508557337;-0.021527294831460823;1.0347189373668002;9.999801941825586;0.8335817058677902;-0.0059940353311693645;-0.005994000934201257;0.8054595296552943;0.0062014157436878475;0.8054650220819263
29.601167;1.0348689029924318;0.8334527291843081;0.8052147487018474;-0.022277144006427357;-0.021525414182377533;1.0347207783895955;9.999819798683898;0.8335827931634527;-0.005994035484262053;-0.005994001427413796;0.8054592776901357;0.006199424346237476;0.8054651349490337
29.611167;1.0348673177460403;0.833447842401802;0.8052130359497326;-0.02227631393089101;-0.02152459197265614;1.0347215774241592;9.999838140543666;0.833583925554305;-0.005994035649501357;-0.0059940019509225366;0.8054580129356859;0.006198433028701586;0.8054642823062859
29.621167;1.0348647620269622;0.8334418406821366;0.805210955113448;-0.022274122999882393;-0.02152247461762187;1.0347233325653908;9.999856995302055;0.8335851069789586;-0.00599403582554837;-0.005994002503345082;0.8054577357972686;0.006196441750376345;0.8054644398040247
29.631167;1.0348631401369348;0.8334365971720533;0.8052088303044594;-0.022272197524247757;-0.021520593923525958;1.0347250418697054;9.999876386127152;0.8335863415534663;-0.005994036010661508;-0.005994003083371947;0.805456447107458;0.006195450480836189;0.8054636152089604
29.641167;1.0348614987463853;0.8334317044230374;0.8052070061640951;-0.022271367483212175;-0.021519771670654744;1.0347257045731404;9.999896316770602;0.8335876342996601;-0.005994036202734658;-0.005994003689411029;0.8054561477442032;0.00619445919828588;0.8054637942956975
29.651167;1.034858883593611;0.8334257059778263;0.8052048148327091;-0.022269176594759472;-0.021517654274279905;1.0347273215941712;9.999916770350815;0.833588990648872;-0.005994036399373567;-0.005994004319409666;0.8054548384017862;0.006192467880212056;0.8054629642481794
29.661167;1.0348571978757415;0.8334208262918442;0.8052029227288604;-0.02226834658479493;-0.021516831991772786;1.0347288948318405;9.999937720709895;0.8335904154199141;-0.005994036598048924;-0.0059940049711205;0.805454520523469;0.00619147649570616;0.8054631364360824
29.671167;1.0348554880751417;0.8334167047583315;0.8052017229189741;-0.022266071368031284;-0.02151461324309267;1.0347294263238782;9.999959138966444;0.8335919127708049;-0.00599403679646709;-0.005994005642448274;0.8054531970166157;0.0061904850055388635;0.8054622996800173
29.681167;1.0348528021674008;0.8334110937786521;0.8051997856068007;-0.022264975959755018;-0.021513554252859775;1.0347309186130278;9.999980990960035;0.8335934864039966;-0.005994036993008559;-0.005994006331407162;0.8054518716584415;0.006188493367837142;0.8054614424838592
29.691167;1.034851046964083;0.8334059140774918;0.8051974842346513;-0.02226305057778726;-0.02151167346105043;1.0347313759007633;10.000003235518843;0.833595138661197;-0.0059940371869062654;-0.005994007035764087;0.8054515475940245;0.0061875015405183555;0.8054615759946178
29.701167;1.0348492720462599;0.8334011072188153;0.8051955021797272;-0.022262220639151866;-0.021510851105462546;1.0347328041119492;10.000025830176975;0.8335968691114963;-0.005994037378084478;-0.005994007752819593;0.8054502264573039;0.00618550948043214;0.8054606798109748
29.711167;1.0348465275844279;0.8333952131810658;0.8051931684827622;-0.022260029860454618;-0.021508733602848544;1.0347342094720138;10.00004873230719;0.8335986743250247;-0.005994037566808213;-0.005994008479638502;0.8054499087633161;0.006184517149612111;0.8054607633322641
29.721167;1.0348447225469335;0.8333904505958786;0.8051911436021432;-0.0222591999539991;-0.02150791120780676;1.034734596891035;10.000071889021426;0.8336005488767246;-0.005994037753344433;-0.005994009213476339;0.8054485943258832;0.0061835245223882665;0.8054598134640343
29.731167;1.0348429090913618;0.8333853560971362;0.8051887538788337;-0.02225727463239312;-0.021506030337259015;1.0347359693465374;10.000095232835099;0.8336024863044483;-0.005994037937858516;-0.005994009951748479;0.8054482824153368;0.0061815315805698896;0.8054598182770967
29.741167;1.0348401393713527;0.8333798649230443;0.8051866773866072;-0.02225617933060267;-0.021504971234321824;1.0347373287377675;10.000118692176954;0.833604480022544;-0.005994038120469353;-0.005994010691536273;0.8054469725466312;0.0061805383036442115;0.8054587901757936
29.751167;1.0348383221260757;0.8333747952378255;0.8051842224837827;-0.022254254035737758;-0.021503090328418503;1.0347376776529447;10.000142203908876;0.833606524220478;-0.005994038301175676;-0.005994011429402651;0.8054466650477887;0.006179544663850809;0.8054587190157556
29.761167;1.0348362026833937;0.8333698192684237;0.8051820507127321;-0.02225418468802214;-0.021503009016421996;1.0347390204923517;10.00016571787811;0.8336086136021633;-0.005994038479629231;-0.0059940121617865424;0.8054453605759401;0.006177550629346422;0.8054575945493422
29.771167;1.034833438147161;0.8333640078256942;0.8051795327065202;-0.022251993996565304;-0.02150089140940824;1.034740363222917;10.000189192618134;0.8336107425087109;-0.0059940386548732886;-0.0059940128855262235;0.8054450599076108;0.006176556171881531;0.8054574291140104
29.781167;1.0348316307101046;0.8333593166545777;0.8051773134922346;-0.022251164167537456;-0.02150006891259353;1.0347407127287165;10.000212582634424;0.8336129048628005;-0.005994038825268771;-0.005994013598129644;0.805443764431803;0.006174561267708876;0.805456204916051
29.791167;1.0348298291464542;0.8333542868884426;0.8051747250270321;-0.02224923891530345;-0.02149818794469016;1.0347420766061968;10.000235825310188;0.8336150942098682;-0.005994038988669685;-0.00599401429768328;0.8054434763239717;0.006173565892981596;0.8054559355365929
29.801167;1.034827081648398;0.8333488598561978;0.8051724514768803;-0.022248143694545634;-0.02149712875305862;1.034743463257473;10.000258832777968;0.8336173036223018;-0.005994039142452213;-0.005994014982508351;0.8054421985352306;0.006172570023235318;0.8054546124048868
29.811167;1.0348252921293282;0.8333438596296169;0.8051698063301812;-0.022246218465006566;-0.021495247758851577;1.0347438817599823;10.000281495974887;0.8336195265588874;-0.005994039283464895;-0.005994015650992761;0.8054419350096237;0.006170573634494689;0.8054542274701845
29.821167;1.0348235047173906;0.8333392284555261;0.8051674731981412;-0.022245388683967332;-0.021494425209620274;1.0347453411011185;10.000303706693554;0.8336217580088718;-0.0059940394084033915;-0.005994016301723399;0.8054406906364107;0.006169576701301348;0.805452796163868
29.831167;1.0348207634379518;0.8333335107493792;0.8051647822185428;-0.0222431980734883;-0.02149230752789624;1.0347468491607965;10.000325375960559;0.8336239947625264;-0.005994039514497731;-0.005994016933498148;0.8054404703039244;0.006168579198215995;0.8054523110920785
29.841167;1.0348189708873907;0.8333289329744494;0.8051623958611945;-0.022242368326218474;-0.021491484960862863;1.0347474125502685;10.000346438244586;0.8336262345761766;-0.005994039599889707;-0.005994017545182567;0.8054392775795798;0.006166581105631232;0.8054507659888394
29.851167;1.034817171701741;0.8333243909999345;0.8051599821156553;-0.02224153859744665;-0.021490662388008872;1.0347490376535813;10.000366848719723;0.8336284750380891;-0.005994039663421086;-0.005994018135546265;0.8054391148597576;0.006165582410094609;0.8054501791895065
29.861167;1.034814409653854;0.8333187804802146;0.8051572099212343;-0.02223934804445655;-0.021488544690373017;1.0347507316285638;10.000386566329338;0.8336307136089464;-0.0059940397043408925;-0.005994018703016717;0.805437984849718;0.00616458310270804;0.8054485475304535
29.871167;1.0348125863698394;0.8333143282895134;0.8051547444145976;-0.022238518354741593;-0.021487722113259552;1.034751502456584;10.00040553956593;0.8336329482831804;-0.005994039722486793;-0.0059940192457005525;0.8054378909351149;0.0061625831810053384;0.8054478677398992
29.881167;1.034810747728275;0.8333095811493938;0.8051519189511719;-0.02223659324497149;-0.02148584108000838;1.0347533587579212;10.000423719728234;0.8336351775397903;-0.005994039718395662;-0.005994019761840883;0.8054368360956591;0.006161582648050941;0.8054461583644807
29.891167;1.0348079431375927;0.8333044850406507;0.8051494191506983;-0.02223549819820876;-0.021484781844840456;1.0347543092420597;10.000441082412467;0.8336373997844164;-0.005994039692792744;-0.005994020250175819;0.8054368222491036;0.006160581511083111;0.8054454135751749
29.901167;1.0348060830998351;0.8332998684533226;0.8051465592597076;-0.022233573130814508;-0.02148290082116494;1.0347563613156674;10.000457630479644;0.8336396126677397;-0.005994039646126745;-0.005994020709849307;0.8054358504023436;0.006158579785005999;0.8054436272779858
29.911167;1.0348042221336466;0.8332956783668454;0.8051440243254608;-0.02223274352462165;-0.02148207826222693;1.0347585207087657;10.000473375048815;0.8336418126691656;-0.005994039578653295;-0.005994021140258182;0.8054359207186212;0.006157577494186145;0.8054428166855727
29.921167;1.0348014156594914;0.8332904629913257;0.8051411478190769;-0.022230553098982378;-0.02147996059301373;1.0347597925626382;10.00048830883937;0.8336439951464688;-0.005994039490570685;-0.0059940215412908025;0.805435032982683;0.006156574668099124;0.8054409774143041
29.931167;1.034799577990128;0.8332864503908557;0.8051385964481923;-0.02222972352824009;-0.021479138052963802;1.034762181786606;10.000502394080122;0.8336461546721332;-0.005994039381957067;-0.005994021913565409;0.8054351874665612;0.006154571337178525;0.8054401065810717
29.941167;1.0347974624311789;0.8332819211442201;0.8051356841756981;-0.022228559032941356;-0.021477998204373953;1.0347646924088236;10.0005155713943;0.8336482859314625;-0.0059940392526733185;-0.0059940222581705005;0.8054343846863365;0.006153567529752715;0.8054382253863103
29.951167;1.034794734799844;0.8332773506257517;0.8051331363657082;-0.022227464105203005;-0.021476939025863555;1.0347663273030856;10.000527776265637;0.8336503843221053;-0.005994039102292432;-0.005994022576164853;0.8054346243187803;0.006152563262506401;0.8054373318574714
29.961167;1.0347930050340963;0.8332733007615112;0.8051302481598414;-0.022225539137554602;-0.021475058061904733;1.0347690890042092;10.000538953982938;0.8336524451655059;-0.005994038930188128;-0.005994022868311371;0.8054339049257969;0.006150558532250286;0.8054354231334326
29.971167;1.0347913278394638;0.8332697170261023;0.8051277048452968;-0.022224709632977;-0.021474235569682032;1.0347719805522106;10.000549071541148;0.8336544629904981;-0.005994038735828351;-0.005994023135181598;0.8054342244267154;0.006149553324401956;0.8054345181704292
29.981167;1.0347887563735927;0.8332654958884519;0.8051251776595385;-0.02222361476261731;-0.021473176433696717;1.0347740049378433;10.00055811476945;0.8336564324226307;-0.005994038518988243;-0.005994023377388745;0.8054335801546638;0.006148547630637072;0.8054326127621108
29.991167;1.0347872002926988;0.8332618158370265;0.8051223196067048;-0.022221689848974782;-0.021471295513328645;1.0347771645233168;10.0005660712019;0.8336583495893756;-0.005994038279767485;-0.005994023595730278;0.8054339687987513;0.006146541457510085;0.8054317023653822
30.001167;1.0347847570163813;0.8332578629158419;0.8051198236119161;-0.022220595023626145;-0.02147023640976047;1.0347794619659891;10.000572920960341;0.8336602122471914;-0.005994038018620463;-0.005994023791268772;0.8054333868470669;0.006145534823198449;0.8054298050952082
30.011167;1.034783331566336;0.8332544653252172;0.8051170061456107;-0.02221867015388611;-0.02146835552204681;1.0347829014027272;10.000578642530748;0.83366201924417;-0.005994037736364719;-0.005994023965378268;0.8054338303602854;0.0061445277507828884;0.8054289162215602
30.021167;1.0347819679462702;0.8332515674122863;0.8051145554693818;-0.022217840758106955;-0.021467533108739355;1.034786488602552;10.00058322481736;0.8336637705958299;-0.005994037433954841;-0.005994024119663355;0.8054332939133795;0.0061425202642285135;0.8054270317068281
30.031167;1.0347797079398482;0.8332477126265369;0.8051118084412773;-0.02221565056093182;-0.021465415596256057;1.0347892300476194;10.000586673346072;0.8336654670380593;-0.005994037112202772;-0.005994024255590349;0.8054337703541133;0.006141512388327159;0.8054261701390951
30.041167;1.0347784509441424;0.8332451242944792;0.8051094346422573;-0.022214821218737885;-0.021464593213994226;1.03479313137769;10.000589000881867;0.8336671087357449;-0.005994036771615254;-0.0059940243740433845;0.8054332516158713;0.006140504149632043;0.8054243263231602
30.051167;1.0347772396590735;0.8332426955021498;0.8051071077571341;-0.02221399190394069;-0.021463770846494097;1.0347971966733869;10.00059021338618;0.8336686950968688;-0.005994036412256562;-0.0059940244753932765;0.8054337296060805;0.006138495574384981;0.8054234938447254
30.061167;1.0347751170551245;0.8332404163327621;0.8051055592094468;-0.02221145199381801;-0.02146131539704944;1.034800429063821;10.00059031128696;0.8336702258298496;-0.005994036033775836;-0.005994024560155822;0.8054331969612991;0.006137486687653465;0.8054216886787277
30.071167;1.0347739827986604;0.8332383224757;0.8051033397743603;-0.02221062273171706;-0.02146049306257643;1.0348048303885555;10.00058930685027;0.833671701757509;-0.005994035635648277;-0.0059940246296000714;0.8054336478033073;0.006136477520983575;0.8054209037822723
30.081167;1.0347728772914047;0.833236055444524;0.805100841884339;-0.022208698038185214;-0.02145861228744277;1.0348083995588124;10.00058723513805;0.833673125132478;-0.005994035217419174;-0.005994024685685759;0.805434078051124;0.006135468121142343;0.8054201399581024
30.091167;1.0347708403631017;0.8332335605659351;0.8050987499314339;-0.022207603454437938;-0.021457553336552658;1.034813132514478;10.000584144734818;0.8336744992936628;-0.0059940347789386;-0.005994024730476516;0.8054334848869171;0.006133458546776449;0.8054183904989076
30.101167;1.0347697709106285;0.8332316659546833;0.8050963760036292;-0.02220567880151501;-0.021455672600912717;1.0348180241639398;10.000580078209795;0.8336758272636342;-0.005994034320598397;-0.005994024765773456;0.8054338657755734;0.006132448856662257;0.8054176713491753
30.111167;1.0347677589557753;0.8332295575453823;0.8050944085130689;-0.02220458425815593;-0.021454613691412484;1.0348220696366441;10.00057505583301;0.8336771106266786;-0.005994033843405536;-0.005994024793361903;0.8054332178157547;0.006131439101066146;0.8054159746087602
30.121167;1.034766704606701;0.8332284141911082;0.8050924961186555;-0.022203755094139885;-0.021453791456006635;1.0348272638667293;10.000569076982519;0.833678349819242;-0.005994033348690046;-0.00599402481553811;0.8054335378023962;0.006129429321089187;0.8054152895963262
30.131167;1.03476534480428;0.8332268672676235;0.8050902857657662;-0.022202590988937437;-0.02145265190611261;1.034831600594612;10.000562141622598;0.8336795447175838;-0.0059940328375698146;-0.005994024835234382;0.8054328230588774;0.006128419554156696;0.8054136255635093
30.141167;1.034763329673689;0.8332253925445012;0.8050884962436544;-0.022201496485818654;-0.021451593059593724;1.034837071675439;10.000554267979531;0.8336806949170503;-0.005994032310718066;-0.005994024855541008;0.8054330725375588;0.006127409833734696;0.8054129675100669
30.151167;1.034762257345044;0.8332245508919505;0.8050864151920096;-0.022199571887583713;-0.021449712425843287;1.0348426671283215;10.000545492335153;0.8336818000477932;-0.005994031768659412;-0.005994024879308967;0.8054322868730249;0.006126400179095275;0.8054113092376832
30.161167;1.0347611754551416;0.833224284643888;0.8050847213822274;-0.02219874274908596;-0.02144889027198047;1.0348473756734746;10.000535864485887;0.83368285978026;-0.005994031212224994;-0.0059940249093581414;0.8054324670983234;0.006124390592973137;0.8054106391865192
30.171167;1.034759133393369;0.8332234846223998;0.805083081928625;-0.02219764825267827;-0.02144783148797965;1.0348531851420462;10.00052544561909;0.8336838737703969;-0.005994030642673292;-0.005994024948705974;0.8054316135156355;0.006123381072509913;0.8054089707325273
30.181167;1.0347580386985864;0.8332233205490428;0.8050811471501058;-0.022195723641442955;-0.02144595091406818;1.0348580830956684;10.00051430740224;0.8336848419175679;-0.005994030061350855;-0.005994025000162527;0.8054317256380226;0.006122371612881323;0.8054082956616914
30.191167;1.0347559895043246;0.8332229662176591;0.8050796074659854;-0.022194629127285034;-0.02144489217009686;1.0348640579195871;10.000502534092897;0.833685763947814;-0.005994029469371779;-0.005994025065762863;0.8054308028569056;0.00612036219636331;0.8054066075964814
30.201167;1.03475489701272;0.8332232347454093;0.8050777768749272;-0.02219270448478073;-0.021443011635953243;1.0348700997246938;10.000490216115546;0.833686638516644;-0.005994028867735669;-0.005994025146645008;0.8054308453804657;0.006119352785415599;0.8054059248635402
30.211167;1.0347538169688892;0.8332240547674189;0.8050763407624989;-0.022191875283666822;-0.02144218958315851;1.0348752006928261;10.000477436032307;0.8336874636729079;-0.005994028257627136;-0.0059940252431636915;0.8054298545774361;0.006118343331291562;0.8054042440806536
30.221167;1.0347518064700403;0.8332243054802131;0.8050749700928634;-0.022190780712115252;-0.021441130905600337;1.0348813545640465;10.000464268344317;0.8336882382975254;-0.005994027640415568;-0.0059940253550048676;0.8054298325102305;0.00611733378817845;0.8054035690417704
30.231167;1.03475078110936;0.8332251482644937;0.8050733157262954;-0.022188855996589135;-0.021439250440754013;1.0348875550069638;10.000450791856155;0.8336889627451707;-0.005994027017334787;-0.005994025481429024;0.8054287819202072;0.006115324121105719;0.8054018953426054
30.241167;1.0347497980762401;0.8332265125922118;0.8050720605020125;-0.022188026717410058;-0.021438428461103567;1.0348927936857593;10.0004370977269;0.8336896385760512;-0.005994026389145923;-0.005994025621665765;0.8054287070619307;0.006114314304805763;0.8054012408929531
30.251167;1.0347479127899053;0.8332269291968106;0.8050705349263333;-0.022185836600086446;-0.021436311400394904;1.0348990592830818;10.000423287991808;0.8336902679415309;-0.005994025755996299;-0.0059940257752808665;0.8054276144824868;0.006113304316994372;0.8053996015521918
30.261167;1.0347470361186364;0.8332286108117601;0.8050694025778667;-0.022185007262015017;-0.021435489473740268;1.0349043378424503;10.000409464475744;0.833690853008099;-0.00599402511767001;-0.0059940259423260055;0.8054275130732703;0.006112294135132855;0.8053989818758748
30.271167;1.0347452654404579;0.8332296801751354;0.8050683392719953;-0.022183912555343435;-0.02143443092878837;1.0349106135130102;10.00039571310043;0.8336913956842059;-0.005994024474071644;-0.005994026123134741;0.8054264132727255;0.006110283740032479;0.8053973795931132
30.281167;1.0347445054859608;0.833231303223019;0.8050669970621886;-0.02218198768978418;-0.021432550598939202;1.0349168693603288;10.000382098443593;0.8336918976617473;-0.005994023825334723;-0.005994026317917753;0.805426325668735;0.0061092731194719386;0.8053968149627014
30.291167;1.0347438011217829;0.833233415106483;0.8050660621335426;-0.022181158261476836;-0.02143172876013918;1.034922089229127;10.000368672534856;0.8336923606908476;-0.005994023171650867;-0.005994026526458297;0.8054262595201582;0.006108262267209071;0.8053962855516428
30.301167;1.034742196647132;0.8332349023602547;0.8050652077742069;-0.022180063467755716;-0.021430670308579588;1.0349282599158687;10.000355483583323;0.833692786973008;-0.0059940225134220105;-0.00599402674787183;0.8054252220126474;0.006107251177440646;0.8053947968273868
30.311167;1.034741594565243;0.8332369324653577;0.8050640886262691;-0.022178138507430764;-0.02142879007424149;1.0349333715770699;10.000342574092292;0.8336931792841424;-0.005994021851531616;-0.005994026980414976;0.8054252186634427;0.006105239840524306;0.805394346608851
30.321167;1.034740087504309;0.8332386792732925;0.8050633976303869;-0.02217704365527294;-0.02142773168988976;1.0349394164156513;10.000329972443446;0.8336935402234458;-0.00599402118723243;-0.005994027221602969;0.8054242542093193;0.0061042282466393;0.8053929553888252
30.331167;1.0347392750366176;0.8332410430841242;0.8050627677038594;-0.022176974610743774;-0.02142765109333496;1.0349443870007191;10.00031769389622;0.8336938710152604;-0.005994020521807797;-0.005994027468671044;0.805424332789238;0.0061032163908830775;0.8053926212320253
30.341167;1.034738811984293;0.8332434370303834;0.8050619093890716;-0.022175049557920528;-0.02142577096182892;1.03495027542001;10.000305750217864;0.833694171171996;-0.005994019856351977;-0.005994027719126469;0.8054234573295501;0.006102204271666932;0.805391350608151
30.351167;1.0347374407360388;0.8332455252698684;0.8050614886309704;-0.02217395462219039;-0.021424712686987292;1.0349560741943982;10.000294141335388;0.8336944389970872;-0.005994019191662431;-0.005994027971084515;0.805423629821722;0.006100191888442268;0.8053911422956072
30.361167;1.034737066068881;0.8332481183448075;0.8050608210680812;-0.022172029512193374;-0.021422832632431395;1.0349607781422105;10.000282834481082;0.8336946719788031;-0.005994018528230891;-0.005994028223213637;0.8054228526635655;0.00609917924495348;0.8053900171270179
30.371167;1.0347357832265607;0.8332503844340904;0.8050605989036984;-0.02217093452479638;-0.021421774437754424;1.0349663851745756;10.000271768326368;0.833694867309264;-0.005994017866282977;-0.0059940284744693095;0.8054231284004113;0.006098166352553478;0.805389971999926
30.381167;1.0347354984583075;0.8332534855457709;0.8050604732148612;-0.0221701048337819;-0.021420952926173634;1.0349708953744605;10.000260882401475;0.8336950228088341;-0.005994017205605906;-0.005994028723897184;0.8054224577406884;0.006097153229311392;0.8053890103695971
30.391167;1.0347352600874407;0.8332563035679097;0.8050601117492606;-0.022168179636776284;-0.021419072995929586;1.0349763094767006;10.000250138873714;0.8336951376232042;-0.005994016545404356;-0.005994028970667823;0.8054228389299006;0.006096139896240415;0.8053891341304653
30.401167;1.034734116013806;0.8332587715201737;0.8050601946050391;-0.022167084565387674;-0.021418014931484274;1.0349816282704973;10.000239521907531;0.8336952124612454;-0.005994015884629914;-0.005994029214294591;0.8054222688555888;0.006094126371496249;0.8053883357437153
30.411167;1.0347339717670365;0.8332620568168926;0.8050603677143042;-0.02216625478081918;-0.02141719355359756;1.0349858532429976;10.000229027035134;0.833695249318116;-0.00599401522228664;-0.005994029454715737;0.8054227436641791;0.006093112667057026;0.8053886283764945
30.421167;1.0347329232709732;0.8332642878722256;0.8050603006850732;-0.022164064166321995;-0.021415077121796633;1.0349909871826466;10.00021865733313;0.8336952509967706;-0.005994014557125173;-0.005994029691999158;0.805423258645871;0.006092098791675985;0.8053890010772482
30.431167;1.0347328780785279;0.8332676874295247;0.8050606506760575;-0.022163234308567772;-0.021414255838888372;1.0349950336792688;10.000208430005776;0.833695221492462;-0.005994013887258925;-0.005994029925871282;0.805422809023119;0.006091084757006728;0.8053884490038311
30.441167;1.0347328857862959;0.8332711485609787;0.805061079457219;-0.02216240441122485;-0.021413434603249046;1.0349999964669232;10.000198380708483;0.8336951667552356;-0.005994013210308598;-0.005994030155687716;0.8054233914136139;0.006089070583933664;0.8053889587888945
30.451167;1.034731994908367;0.8332735633014582;0.8050612491627049;-0.022160213680717158;-0.02141131831418432;1.0350038793786236;10.000188551779324;0.8336950940474568;-0.005994012523842311;-0.0059940303808441306;0.8054230040971545;0.006088056307224685;0.8053885402582499
30.461167;1.0347321111033385;0.8332771520285379;0.8050618179999457;-0.02215938370068201;-0.0214104971705322;1.0350086855835743;10.000178971654591;0.833695010841446;-0.005994011825787227;-0.005994030600882056;0.8054236463401898;0.006087041973104813;0.8053891814504741
30.471167;1.0347313293474238;0.8332811368051766;0.8050635157323898;-0.02215793857508085;-0.02140910145854948;1.0350134166371754;10.000169644354822;0.8336949253636547;-0.005994011114809352;-0.005994030815472246;0.8054233182676648;0.006086027629447824;0.805388878524145
30.481167;1.0347315546447509;0.8332844942168278;0.8050638732468377;-0.022156013029001408;-0.02140722193694835;1.0350170731404253;10.000160557166359;0.8336948470708937;-0.005994010390428812;-0.005994031024830947;0.805424021144203;0.006085013317968809;0.8053896274632236
30.491167;1.034730880709887;0.8332874944864392;0.8050646364080769;-0.022154917615158774;-0.021406164276759447;1.0350216555098557;10.000151698569768;0.8336947852908204;-0.005994009652686918;-0.005994031229973709;0.8054237567832794;0.006082999074117384;0.8053894172198358
30.501167;1.034731210693715;0.8332913048321116;0.8050654532749434;-0.022154087464050617;-0.021405343286512512;1.0350251633640284;10.000143067325151;0.8336947481997407;-0.0059940089016810635;-0.005994031432506589;0.8054245258748362;0.006081984931216781;0.8053902601523806
30.511167;1.0347315886765664;0.8332951603747136;0.8050663284208903;-0.02215325726872157;-0.021404522324452988;1.0350295950807633;10.000134669710837;0.8336947429799104;-0.005994008137300218;-0.005994031634426471;0.8054253268552449;0.006080970924706097;0.8053911465435912
30.521167;1.0347310567441699;0.8332979462066318;0.8050669284636339;-0.02215106624251127;-0.02140240628849208;1.0350329485986263;10.000126517591129;0.8336947755564378;-0.005994007359257054;-0.0059940318378605304;0.80542515622602;0.006079957095538692;0.8053910744101749
30.531167;1.0347315121883807;0.8333018781569986;0.8050679158842672;-0.022150235958517266;-0.02140158537130412;1.0350372221096484;10.000118624695702;0.8336948502863277;-0.0059940065674312926;-0.005994032044747724;0.805426009631217;0.0060789434891946785;0.8053920423089881
30.541167;1.0347307362030274;0.8333048147417622;0.8050689462596005;-0.022149900836947203;-0.02140126893063528;1.035041413642917;10.000110999088076;0.8336949703863056;-0.005994005762296797;-0.0059940322568400135;0.8054258829169352;0.006076930148859866;0.8053920429590931
30.551167;1.0347312332942438;0.833308451577794;0.8050697104847198;-0.022147974975399068;-0.02139938958311356;1.0350445203482526;10.000103639961809;0.8336951381915313;-0.005994004944961472;-0.005994032475805023;0.805426772506748;0.0060759171105318815;0.805393093639172
30.561167;1.034731737867224;0.8333124561318174;0.805070873286112;-0.022147144551739;-0.021398568711535827;1.035048538270136;10.000096537038733;0.8336953552040699;-0.005994004116792937;-0.005994032703151799;0.8054266750397692;0.006074904403355108;0.805393189906851
30.571167;1.034731287732347;0.8333157129081376;0.8050721038998321;-0.02214604878556794;-0.021397511217986054;1.0350514626730285;10.000089669670686;0.8336956228792893;-0.005994003279181929;-0.005994032940151256;0.8054275868668566;0.006073892052410115;0.8053943336476604
30.581167;1.0347317778307528;0.8333193900243674;0.8050730506606302;-0.022144122778142584;-0.021395631903633118;1.0350552886471134;10.000083008590773;0.8336959436236583;-0.005994002433684016;-0.005994033187640876;0.8054275037537898;0.006072880083618099;0.8053945253656911
30.591167;1.034731293306069;0.8333226653981354;0.8050743993277979;-0.02214302692000516;-0.021394574424564407;1.0350580118966664;10.000076522696945;0.8336963209116414;-0.0059940015822714625;-0.005994033445659544;0.8054284207586446;0.006071868525917015;0.8053957651762221
30.601167;1.0347317319318095;0.833326711438331;0.8050757962792757;-0.022142196307645745;-0.021393753580011176;1.0350616298762014;10.00007018950319;0.8336967589567938;-0.005994000727281631;-0.005994033713244266;0.8054293324369913;0.006069857407019006;0.8053970466368152
30.611167;1.0347311837615485;0.8333300087551748;0.8050772511293478;-0.02214110036117978;-0.021392696102241784;1.0350651424835196;10.000064002041006;0.8336972625960684;-0.0059939998709762346;-0.005994033988671814;0.805429233730716;0.0060688467486763814;0.8053973867298184
30.621167;1.0347315514903623;0.8333337297403834;0.8050784094032062;-0.022139174169650236;-0.02139081679011428;1.0350675517553114;10.000057967629052;0.8336978368754937;-0.0059939990153731046;-0.00599403426997299;0.8054301206552806;0.006067836564781039;0.805398779460574
30.631167;1.034731880436935;0.8333378144415562;0.8050799477455294;-0.02213834342554177;-0.021389995935873644;1.0350708616082769;10.000052095978361;0.8336984861606416;-0.005993998162636245;-0.005994034555097099;0.8054299898222997;0.006066826861612402;0.8053992252101497
30.641167;1.0347312149100067;0.8333411536209564;0.8050815273822802;-0.02213724735629412;-0.02138893844503632;1.0350730778097503;10.000046377565653;0.8336992132932679;-0.005993997315360449;-0.00599403484183435;0.805430838131967;0.006065817641983368;0.805400722698611
30.651167;1.0347314567921158;0.8333452696432996;0.8050831269854168;-0.02213641653439425;-0.021388117578304274;1.0350762079262439;10.000040769468933;0.8337000190356042;-0.005993996476489122;-0.005994035127996112;0.8054306633363256;0.006064808910080807;0.8054012695270614
30.661167;1.0347306993442686;0.8333482938399956;0.805084410770504;-0.0221342249014802;-0.021386001610613072;1.0350782612978877;10.000035203226277;0.8337009017108343;-0.005993995649028523;-0.005994035411562306;0.8054314641967762;0.006062800672708821;0.8054028549523187
30.671167;1.034730849089998;0.8333524494284448;0.8050860309364414;-0.02213339401122783;-0.021385180728156695;1.0350812474903306;10.000029604399739;0.8337018568484263;-0.005993994835610157;-0.005994035690591889;0.8054322401881444;0.0060617929392711555;0.8054044906131315
30.681167;1.0347300044808823;0.8333558677040005;0.8050876511196497;-0.0221322978111652;-0.021384123208114295;1.0350831736241282;10.000023906602127;0.8337028775287868;-0.005993994038216432;-0.005994035963124538;0.8054319913035701;0.006060785723752086;0.8054051651296225
30.691167;1.0347300764231915;0.8333600712418069;0.8050892487914231;-0.022131466861537327;-0.021383302309826102;1.0350860432827045;10.000018055534012;0.8337039558721433;-0.0059939932583149965;-0.005994036227049257;0.8054327178313484;0.006059779049559708;0.8054068734265784
30.701167;1.034729166857315;0.8333631909414704;0.8050904900779549;-0.022129275111340527;-0.021381186312461463;1.0350878569663189;10.000012005530893;0.8337050844371326;-0.005993992497039155;-0.0059940364797989145;0.8054324201992636;0.006058772951902469;0.8054076091230237
30.711167;1.0347291885227416;0.833367449304616;0.805092030986237;-0.022128444106578327;-0.021380365401171643;1.035090613283582;10.000005714859647;0.8337062564227282;-0.005993991755241561;-0.005994036717923808;0.8054330988706128;0.006057767472329929;0.8054093649642771
30.721167;1.0347291952067745;0.8333717370272195;0.8050935328664575;-0.022127613077142002;-0.02137954448382166;1.0350933107452063;9.999999146725303;0.833707464592976;-0.005993991033800588;-0.005994036936976906;0.8054327541387126;0.006056762651899177;0.8054101339044563
30.731167;1.034728238780404;0.8333752925208361;0.8050949954414778;-0.022126516753563762;-0.021378486933206136;1.035094948992054;9.999992270492811;0.8337087003680346;-0.005993990333980449;-0.005994037131974911;0.805433386168591;0.006054758527743075;0.8054119013690973
30.741167;1.034728227264427;0.8333792844172248;0.8050960625056324;-0.02212459018580657;-0.021376607540895026;1.0350975290531763;9.999985058636279;0.8337099546231956;-0.00599398965713968;-0.005994037297936695;0.8054339957362633;0.006053755130630501;0.8054136744980409
30.751167;1.0347269532632613;0.8333826233562186;0.8050973985911989;-0.022124254338353473;-0.021376291059451106;1.0350990530694568;9.999977489280802;0.8337112188674517;-0.005993989003966472;-0.005994037430171566;0.8054335850653987;0.006052752486035781;0.805414436447134
30.761167;1.0347269325570663;0.8333870086605616;0.8050986901267928;-0.022123423241847063;-0.021375470121416787;1.0351015238820327;9.999969556646892;0.8337124853130018;-0.0059939883741147604;-0.0059940375246643135;0.8054341578099244;0.006051750614818803;0.8054161773975574
30.771167;1.03472595860856;0.8333906515446342;0.8050999298904056;-0.022122326868478506;-0.021374412555385535;1.0351029449664735;9.999961274805742;0.8337137465235042;-0.005993987766536329;-0.005994037578460644;0.8054337184239548;0.006050749523866886;0.8054168885391554
30.781167;1.0347259402037063;0.8333947206960315;0.8051007694488947;-0.022120400253359332;-0.021372533149654836;1.0351053203025649;9.999952666126665;0.8337149950156946;-0.005993987180015044;-0.005994037589512672;0.8054342712660125;0.006049749195609863;0.8054185623398338
30.791167;1.0347249765093405;0.8333983922862436;0.8051019009506958;-0.022119303868082373;-0.021371475583972423;1.0351066540608307;9.999943746484353;0.833716222733086;-0.005993986613553728;-0.005994037556208821;0.8054338193460631;0.006048749591810106;0.8054191923471775
30.801167;1.034724978457435;0.8334028355804917;0.8051029780005875;-0.022118472741803095;-0.02137065464517657;1.0351089510863778;9.9999345206734;0.8337174211180236;-0.005993986066570022;-0.005994037477237641;0.8054343636570339;0.006047750666604322;0.8054207723019057
30.811167;1.0347240481092952;0.8334065285094135;0.8051040169448493;-0.022117376350078;-0.021369597085404233;1.0351102178439575;9.999924989366757;0.8337185819642002;-0.005993985538796947;-0.005994037351697385;0.805434903873443;0.006045752372826199;0.8054222890680568
30.821167;1.0347240993864266;0.8334106421335391;0.805104670674429;-0.022115449713822507;-0.02136771768952685;1.0351124622461492;9.999915161104541;0.8337196978700488;-0.005993985030030708;-0.005994037179106169;0.8054344394882549;0.0060447546575433395;0.8054227532807211
30.831167;1.0347241890060925;0.8334151154206243;0.8051056249056205;-0.022114618577014595;-0.021366896763168407;1.0351136922741382;9.999905053874295;0.83372076217748;-0.005993984540020933;-0.00599403695932922;0.8054349703948394;0.0060437574580575115;0.8054241541810649
30.841167;1.0347233733063566;0.8334188370239651;0.8051065517999841;-0.022113522181099812;-0.021365839220849163;1.0351159145987368;9.999894681319878;0.8337217697575984;-0.0059939840685283826;-0.005994036692349414;0.8054344968514381;0.0060427607069311684;0.8054244897688907
30.851167;1.0347235652129476;0.8334233256675204;0.8051074430585698;-0.022112691040931873;-0.021365018310227937;1.0351181338863376;9.999884043457577;0.8337227178991057;-0.005993983615540163;-0.005994036377892445;0.8054350190503478;0.006041764340864129;0.8054257597818907
30.861167;1.0347228664099413;0.833427056937421;0.8051083162660895;-0.022111594645165766;-0.021363960788149457;1.0351193527519371;9.999873135484249;0.8337236054224725;-0.0059939831815268435;-0.005994036015328778;0.8054355364759781;0.006040768307965711;0.8054269661512556
30.871167;1.03472318991451;0.8334311976557963;0.805108826924753;-0.02210966799845016;-0.021362081436034495;1.0351215716863822;9.999861965912139;0.8337244309089744;-0.005993982767423922;-0.005994035603990371;0.8054350475479362;0.006039772572740451;0.805427111968959
30.881167;1.034722639620239;0.8334349212456251;0.8051096695860231;-0.022108571607891255;-0.021361023941003063;1.0351227891497632;9.999850571250935;0.8337251919811716;-0.005993982374496748;-0.0059940351434988595;0.805435550171642;0.006038777115129339;0.8054282006910954
30.891167;1.03472313046083;0.8334393934788119;0.8051104985192016;-0.022107740472868464;-0.021360203082733387;1.0351250031992378;9.999839014029817;0.8337258855838721;-0.005993982004322686;-0.005994034633815381;0.8054350427176012;0.006037781923500583;0.805428236630695
30.901167;1.0347227669978996;0.8334430877406034;0.8051113299701625;-0.02210664409373686;-0.021359145619918293;1.0351262134732346;9.999827362431777;0.8337265085655953;-0.005993981658449208;-0.005994034075254551;0.8054355242433249;0.0060367869882689525;0.8054292245229064
30.911167;1.0347234643163887;0.8334475190907588;0.8051121551577903;-0.022105812970596255;-0.021358324794913335;1.0351284213626093;9.999815674500331;0.8337270589424508;-0.005993981337847392;-0.0059940334684155635;0.8054359939221098;0.006035792300790881;0.8054301684368506
30.921167;1.0347233267164895;0.8334511606118922;0.8051129912860259;-0.022104716607670785;-0.02135726736647042;1.0351296291066148;9.99980400051158;0.8337275375313344;-0.0059939810429484345;-0.005994032813811867;0.8054354509383276;0.006033797856613166;0.8054300635714768
30.931167;1.0347242678841078;0.8334551788653276;0.8051134940179233;-0.022102789989999722;-0.021355388109157526;1.0351318388882507;9.999792387838527;0.8337279478511208;-0.0059939807740224576;-0.0059940321116600135;0.8054358951131065;0.006032803656633873;0.8054309266633202
30.941167;1.0347243898963085;0.8334598451409557;0.8051154186140255;-0.0221013438537073;-0.021353992747940673;1.035133052259664;9.999780877307355;0.8337282931686756;-0.0059939805312031825;-0.005994031362182451;0.8054353267093922;0.006031809701367939;0.8054307519836043
30.951167;1.034725605338045;0.8334641378846294;0.8051163075790175;-0.022100512762947076;-0.02135317198315051;1.035135270617622;9.999769501401506;0.8337285731452071;-0.005993980314163309;-0.005994030566031976;0.805435745324158;0.006030815983432623;0.8054315416693614
30.961167;1.034726016637054;0.8334676295325225;0.8051172416673823;-0.022099416440927232;-0.021352114609719284;1.0351364963305638;9.999758292857711;0.8337287838948078;-0.0059939801218128;-0.005994029724441698;0.8054351498624369;0.006029822485179636;0.805431298150039
30.971167;1.0347272315883647;0.8334715730632168;0.8051181965579742;-0.02209934587967585;-0.021352034928363375;1.035138733142201;9.999747291003237;0.8337289212138937;-0.0059939799522650125;-0.0059940288391831485;0.8054355395873284;0.006028829180082806;0.8054320228437017
30.981167;1.0347289112310993;0.8334753855905374;0.8051188855295667;-0.02209741930872364;-0.02135015572162136;1.035139985459478;9.999736530605368;0.8337289826698446;-0.005993979802980379;-0.0059940279123943205;0.8054359145714874;0.006027836033393042;0.8054327155145626
30.991167;1.0347298035873125;0.8334787380559123;0.8051199743057529;-0.022096323024941283;-0.0213490983672148;1.0351422574055935;9.99972602835374;0.8337289665779042;-0.005993979671137778;-0.005994026946204622;0.8054352757091178;0.006026843001227998;0.8054323739751245
31.001167;1.034731818326882;0.8334827992133208;0.8051211128016108;-0.022095491990541213;-0.02134827763218271;1.0351435523903514;9.999715788982005;0.8337288705407567;-0.005993979554403605;-0.005994025942537118;0.8054356247806687;0.006025850030587454;0.8054329955173039
31.011167;1.0347330532084418;0.8334860461727487;0.8051223123935477;-0.022094395733418492;-0.021347220280520048;1.035145872828236;9.999705821828295;0.8337286918517492;-0.005993979451581191;-0.0059940249033312056;0.8054349640172973;0.006024857063984565;0.8054325797784011
31.021167;1.0347354147598968;0.8334899985716953;0.805123559424083;-0.02209356472370153;-0.021346399543447095;1.0351472197643148;9.999696149948921;0.8337284283570404;-0.0059939793624716724;-0.00599402383078471;0.8054352955789474;0.006023864046120103;0.8054331286738169
31.031167;1.0347369980471413;0.8334931343710095;0.8051248658203802;-0.022092468493591033;-0.021345342186431727;1.0351495924692862;9.999686811509122;0.8337280783131457;-0.005993979287297348;-0.0059940227271974575;0.8054356218557406;0.006022870926306243;0.80543364412978
31.041167;1.0347397076843863;0.833496973942116;0.8051262182540148;-0.022091637508822006;-0.021344521440023276;1.0351509876376248;9.999677857584777;0.8337276405313199;-0.005993979226352212;-0.005994021594423582;0.8054349462944763;0.006021877657209349;0.8054331266915205
31.051167;1.0347416365683824;0.833499646326826;0.8051272894253119;-0.022089445790338322;-0.02134240560570148;1.0351533984284804;9.999669350130633;0.8337271151763598;-0.005993979179816289;-0.00599402043352984;0.8054352733868658;0.006020884193122593;0.8054335760904393
31.061167;1.0347446868364913;0.8335033726313602;0.8051287393538267;-0.02208861483326075;-0.02134158484524409;1.035154814403407;9.999661368439474;0.833726503601179;-0.005993979147503716;-0.005994019245130647;0.8054356074497838;0.0060198904910347215;0.8054339918269707
31.071167;1.0347469487289374;0.8335062828445802;0.8051302386622733;-0.022087518666349747;-0.021340527462180892;1.035157223458898;9.999654015531261;0.8337258074193818;-0.005993979128613105;-0.00599401802994062;0.8054349518786423;0.006018896514956995;0.8054333724810119
31.081167;1.0347503219367133;0.8335098978329296;0.8051317715799547;-0.022086687745983193;-0.021339706685337027;1.0351586144878293;9.999647409339975;0.833725028421022;-0.005993979121743447;-0.005994016788988097;0.8054353096429743;0.006017902236268008;0.8054337152153787
31.091167;1.0347528958783334;0.8335126944466987;0.8051333484960252;-0.02208559162178497;-0.02133864928566394;1.0351609779194357;9.9996416676983;0.833724169663019;-0.005993979125290965;-0.005994015523668387;0.8054346840183167;0.006015907628077139;0.8054330089299865
31.101167;1.0347565710818316;0.8335161897166575;0.805134955055422;-0.022084760745692437;-0.021337828491051456;1.0351623049752192;9.99963689427806;0.8337232365405542;-0.0059939791377819395;-0.00599401423589195;0.8054350789733616;0.006014912660270898;0.805433264527768
31.111167;1.0347594378951428;0.8335188575149931;0.8051366014053946;-0.02208366467187344;-0.021336771074228367;1.0351645877822044;9.999633165787396;0.8337222363156753;-0.005993979157694879;-0.005994012928159396;0.805435499117763;0.0060139172975526576;0.8054334707308718
31.121167;1.034763397298944;0.8335218631969133;0.805137933512304;-0.022081738326571936;-0.02133489179568287;1.0351658193931288;9.999630532344609;0.8337211765942786;-0.005993979183118653;-0.005994011603437428;0.8054349494617633;0.006012921500381641;0.8054326243997975
31.131167;1.034766539187458;0.8335243790030457;0.8051396351732026;-0.02208064231009988;-0.021333834361937334;1.0351679932853137;9.999629027530972;0.8337200648123451;-0.005993979211842744;-0.005994010264793211;0.8054354352936859;0.006011925232701802;0.8054327236529188
31.141167;1.034770762396128;0.8335275695664259;0.8051413506979191;-0.02207981154187566;-0.02133301353165934;1.035169103714588;9.999628671472234;0.8337189090244559;-0.0059939792417969505;-0.0059940089148095435;0.8054349616926042;0.006010928473510107;0.8054317689605595
31.151167;1.0347741543669895;0.8335299065165985;0.8051430876046602;-0.022078715584347212;-0.021331956079566637;1.0351711467418694;9.999629467097515;0.8337177181026401;-0.00599397927130529;-0.005994007555195786;0.8054355326887154;0.006009931221172288;0.8054317634263584
31.161167;1.034778613084054;0.8335329024175833;0.8051448287498836;-0.022077884869650517;-0.02133113522853107;1.0351721205402786;9.999631399481414;0.8337165002155663;-0.005993979299109654;-0.005994006186931572;0.8054361511234279;0.006008933488683544;0.8054317125552649
31.171167;1.0347822254471513;0.8335350273541972;0.8051465827041536;-0.022076788962463192;-0.021330077753410382;1.035174025135334;9.999634443784212;0.833715261146366;-0.0059939793244235835;-0.0059940048105981475;0.8054358192980631;0.006007935297186561;0.8054306237245855
31.181167;1.034786886621763;0.8335377938982229;0.8051483343981464;-0.022075958289706734;-0.021329256874605712;1.0351748627477395;9.999638573855114;0.833714004031165;-0.005993979346902807;-0.00599400342644923;0.8054365394709935;0.006006936673722885;0.8054305055665453
31.191167;1.034790678624146;0.8335396734515655;0.8051500960330026;-0.02207486242088153;-0.021328199367414;1.0351766383323262;9.999643758878632;0.833712729772922;-0.005993979366569857;-0.005994002034412941;0.8054373138054778;0.0060059376567547515;0.8054303664475372
31.201167;1.034795493304887;0.8335421807727482;0.8051518567769712;-0.02207403177913708;-0.021327378450946205;1.0351773584854378;9.999649956204575;0.8337114373859015;-0.005993979383832078;-0.005994000634509406;0.8054371440068302;0.00600493830388621;0.805429212582172
31.211167;1.0347991100955494;0.8335431759383064;0.8051532747259683;-0.022072600921348134;-0.021326003484834762;1.035179028663019;9.999657114239398;0.8337101245135013;-0.005993979399321483;-0.005993999227417011;0.8054380310875828;0.006003938689966467;0.8054290477724513
31.221167;1.0348040346175071;0.8335454086509843;0.8051550567504836;-0.022071770301440273;-0.02132518252281044;1.0351796512784024;9.999665177137034;0.8337087878827973;-0.005993979413448996;-0.005993997814452122;0.8054379753126975;0.006002938899815538;0.805427874387416
31.231167;1.0348080522549739;0.833546742831086;0.8051568626444444;-0.02207067448341632;-0.02132412492787634;1.035180225656725;9.999674081786173;0.8337074231581745;-0.005993979425966645;-0.005993996397026274;0.8054389761222782;0.006001939027019884;0.8054276934624157
31.241167;1.034813065100902;0.8335486990737837;0.8051586845966355;-0.0220698438799463;-0.02132330391584417;1.0351817481783798;9.99968375628139;0.8337060248925945;-0.005993979435790951;-0.0059939949762886765;0.8054400319772217;0.006000939170720201;0.8054275054455662
31.251167;1.0348171660521983;0.8335497551401606;0.8051605389630141;-0.022068748076826968;-0.021322246268247642;1.0351822123241963;9.999694121955033;0.833704587838488;-0.005993979441199114;-0.005993993553228494;0.8054401400457273;0.005999939423583911;0.8054263117678442
31.261167;1.0348222593301835;0.8335514309457531;0.8051624156625089;-0.022067917482255194;-0.021321425200149506;1.0351836097328753;9.999705091811714;0.8337031083806021;-0.0059939794403543875;-0.005993992128839788;0.8054412959386544;0.005998939863835796;0.805426116028365
31.271167;1.0348264391733206;0.833552205207269;0.8051643284841066;-0.02206682168705547;-0.02132036749542928;1.0351839317972387;9.99971657290995;0.8337015842137782;-0.005993979431814134;-0.005993990704075534;0.8054424937727588;0.005997940556000593;0.8054259237538376
31.281167;1.0348306570869235;0.8335528382746666;0.8051662719254914;-0.022065725894387794;-0.021319309761957807;1.03518516996889;9.999728476754047;0.8337000137769308;-0.0059939794145671505;-0.005993989279808281;0.8054427266765236;0.005996941549020485;0.8054247411202383
31.291167;1.0348358631263166;0.8335540898659732;0.8051682407581784;-0.022064895302884184;-0.021318488607150278;1.0351853146456027;9.999740725937958;0.833698397087874;-0.005993979387648393;-0.005993987856965484;0.8054439873641669;0.005995942870241883;0.8054245738117269
31.301167;1.034840148398092;0.8335544380115723;0.8051702489353627;-0.02206379951024849;-0.0213174308173397;1.0351863545253595;9.999753250843098;0.8336967366049357;-0.005993979349925857;-0.005993986436676942;0.8054442681122467;0.0059949445284286145;0.805423426811787
31.311167;1.0348454143555765;0.8335554034815986;0.8051722847834066;-0.02206296891450844;-0.02131660960614472;1.035186276911333;9.999765979655052;0.8336950370358895;-0.0059939793003390245;-0.005993985020286173;0.8054455604440848;0.005993946528046097;0.8054233046764093
31.321167;1.0348497528522413;0.8335554659398858;0.8051743596526916;-0.022061873118361313;-0.021315551760659572;1.035187068012701;9.999778828320517;0.8336933050233659;-0.0059939792383363515;-0.005993983609325724;0.8054468552883088;0.005992948876702195;0.805423212122224
31.331167;1.0348550675795996;0.8335557980225934;0.8051761189794899;-0.022059946983893013;-0.021313672025454693;1.035186713542288;9.999791700784911;0.8336915492254845;-0.005993979164120631;-0.005993982205513705;0.8054471442444908;0.005991951576270658;0.8054221536481264
31.341167;1.034859452944474;0.833555580526611;0.8051782447427408;-0.022058851184087253;-0.02131261412445903;1.035187200052209;9.999804499486544;0.8336897797959656;-0.0059939790784773635;-0.005993980810634013;0.8054484213737485;0.005991954610679683;0.8054221406228148
31.351167;1.0348648150512507;0.8335559877784535;0.805180378979499;-0.022058020577103373;-0.021311792800623224;1.0351865160758353;9.999817130509612;0.8336880067207262;-0.005993978982589423;-0.005993979426427973;0.8054496834320306;0.005990957940519455;0.8054221617551435
31.361167;1.0348692500450252;0.8335555027087674;0.8051825268585627;-0.022056924779075913;-0.02131073484302004;1.0351866526610498;9.999829501339054;0.833686238077411;-0.005993978878141524;-0.005993978054611871;0.8054499287727811;0.005989961502295977;0.8054212273509109
