time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.371167;1.0348746636055464;0.8335556517158552;0.8051846689837432;-0.022056094174968975;-0.021309913459842646;1.0351856036055158;9.999841524356073;0.8336844793263046;-0.005993978767173256;-0.005993976696766511;0.8054511570536215;0.005988965213287895;0.8054213385454873
31.381167;1.0348791502954608;0.8335549215007705;0.8051868109260202;-0.022054998385414536;-0.02130885544107963;1.0351843650752865;9.999853122649007;0.833682733720552;-0.005993978651558131;-0.005993975354082941;0.8054523697476984;0.005987968984179972;0.8054214945773337
31.391167;1.0348846161494332;0.8335548431103906;0.8051889324961512;-0.02205416779120498;-0.02130803399403288;1.0351839345956104;9.999864228248784;0.8336810032793157;-0.005993978532769319;-0.0059939740271785745;0.8054525703428801;0.005986972731803238;0.805420693529645
31.401167;1.0348891577228387;0.8335539063134946;0.8051910381597169;-0.022053072017452456;-0.021306975910398984;1.0351823105657871;9.99987478385735;0.8336792896956423;-0.005993978412121401;-0.005993972716118252;0.805453764131081;0.005985976385804454;0.8054209327354946
31.411167;1.0348946823097467;0.8335536419568119;0.8051931079709713;-0.02205224144023798;-0.02130615439618101;1.0351814929376164;9.999884756814156;0.8336775950048374;-0.005993978290945605;-0.0059939714207281735;0.8054549576967736;0.005984979893392868;0.8054212086366248
31.421167;1.034899287304287;0.8335525376291201;0.8051951484826426;-0.022051145689144402;-0.021305096244067942;1.035179483735156;9.999894142570165;0.8336759220413995;-0.005993978170456369;-0.005993970140983298;0.8054551577629508;0.0059839832219717465;0.8054205170033761
31.431167;1.0349048814504003;0.8335521217195396;0.8051971425860792;-0.022050315136180897;-0.02130427465874496;1.0351782866028867;9.999902944830994;0.833674274509272;-0.005993978051695174;-0.005993968877187308;0.8054563702747388;0.005982986354299296;0.8054208538102079
31.441167;1.034909562995462;0.8335508784720619;0.8051990987245352;-0.022049219415542762;-0.021303216434417557;1.0351759065244872;9.999911162249942;0.8336726565229963;-0.005993977935669901;-0.005993967629897326;0.8054566009210556;0.005981989277922476;0.8054202159506795
31.451167;1.034914286783528;0.8335495711960946;0.8052010059994682;-0.022048123713374647;-0.021302158172840167;1.035174349892089;9.9999188016894;0.8336710720935928;-0.005993977823492742;-0.005993966399583793;0.8054578556319132;0.005980991978550526;0.8054206009499444
31.461167;1.03492000575354;0.8335489614394087;0.8052028524689131;-0.022047293210808422;-0.021301336474637177;1.035171623986162;9.999925895415402;0.8336695251850446;-0.005993977716438319;-0.005993965186360571;0.8054591398612615;0.0059799944452844185;0.805421006481739
31.471167;1.0349245092829342;0.8335472626223105;0.8052046248191672;-0.022046958054926364;-0.021301019168165795;1.0351687360305635;9.999932493946398;0.8336680198938811;-0.005993977615899963;-0.005993963990158067;0.8054594580922633;0.00597899667982029;0.8054204293473476
31.481167;1.034930308524597;0.8335465245157273;0.8052063437103926;-0.02204612758908131;-0.021300197386080723;1.03516669296668;9.999938641049068;0.8336665601983646;-0.005993977523206451;-0.00599396281104633;0.8054608142549812;0.005977998697338465;0.8054208652440493
31.491167;1.0349351895680357;0.8335460547964573;0.8052090548361345;-0.022044682175559188;-0.021298801005329562;1.0351635027726311;9.999944361878207;0.8336651497254912;-0.005993977439185153;-0.0059939616493131995;0.8054622119537654;0.005977000522162578;0.8054213094088067
31.501167;1.0349410505280379;0.8335451831288153;0.8052106234291871;-0.022043851746824418;-0.021297979127775035;1.0351611764486777;9.999949668768767;0.8336637920483334;-0.005993977363676885;-0.005993960505398537;0.8054626539271889;0.005976002185014875;0.8054207567164879
31.511167;1.0349459776360297;0.8335434858744322;0.8052121162719603;-0.022042756162042737;-0.021296920596043434;1.0351577291500327;9.999954564092555;0.8336624911266766;-0.005993977295455793;-0.0059939593798465154;0.8054641419078455;0.005976003719614838;0.8054212091325382
31.521167;1.0349518670426772;0.8335424876426082;0.8052135184384125;-0.02204192577127436;-0.021296098605332218;1.0351551796323395;9.999959038555978;0.833661250883047;-0.005993977232523942;-0.005993958273189829;0.8054656774871842;0.005975005156780221;0.8054216468319394
31.531167;1.0349568038536765;0.8335406715723173;0.8052148413486696;-0.02204083022665106;-0.0212950399522547;1.0351515476431594;9.999963075708187;0.833660074035509;-0.005993977172383072;-0.00599395718580003;0.8054662626826615;0.005974006521560742;0.805421073230576
31.541167;1.0349617314852526;0.8335388019745976;0.8052160781241101;-0.022039734702871218;-0.021293981233136704;1.0351488508769786;9.999966660450774;0.8336589616296727;-0.005993977112177741;-0.005993956117912759;0.8054678997165703;0.005973007836095574;0.8054214850680803
31.551167;1.0349675948366202;0.833537642846323;0.8052172223950816;-0.02203890437076388;-0.02129315904495521;1.0351451036325425;9.999969782879042;0.8336579137232678;-0.005993977048849079;-0.005993955069885948;0.8054695906186817;0.005972009121316485;0.8054218796226172
31.561167;1.0349724822438684;0.8335356761825389;0.8052182874235184;-0.022037808890337508;-0.021292100189681105;1.0351413169965193;9.99997243567479;0.8336569302788618;-0.005993976979399503;-0.005993954042431775;0.8054703368749643;0.0059710103945900496;0.8054212547243624
31.571167;1.034978293727515;0.8335344246631522;0.8052192620530689;-0.02203697860173146;-0.021291277865077705;1.0351384996986257;9.99997460627403;0.8336560114167496;-0.005993976901357876;-0.005993953036541072;0.8054721394902331;0.005970011671550504;0.8054216086857398
31.581167;1.0349831200224537;0.8335323677030357;0.8052201604324157;-0.022035883169763366;-0.02129021887640298;1.035134659679487;9.999976263012007;0.8336551571489049;-0.005993976813239952;-0.005993952053238854;0.8054739994781814;0.0059690129729481406;0.8054219399427588
31.591167;1.0349888626989767;0.8335310267636896;0.8052209721411602;-0.022035052930562158;-0.021289396421340288;1.0351318061846368;9.999977346384451;0.8336543674508138;-0.005993976714510234;-0.005993951093400873;0.8054749176396447;0.005968014325595175;0.8054212465877544
31.601167;1.0349936120279184;0.8335288819036782;0.8052217122337503;-0.02203395755373397;-0.021288337306816528;1.0351279505468858;9.999977779025816;0.833653642718641;-0.005993976605085589;-0.005993950157587876;0.8054768936041897;0.00596701575627463;0.8054215265387069
31.611167;1.0349992670862955;0.8335274560203377;0.8052223708121883;-0.02203312737132003;-0.021287514729282298;1.035125104431482;9.999977481438776;0.8336529839910688;-0.0059939764849093425;-0.005993949245943313;0.8054789256894116;0.005967017289118937;0.8054217857728909
31.621167;1.0350039146651335;0.8335252312786615;0.805222962959467;-0.022032032057743445;-0.021286455496764486;1.0351212775058536;9.999976378951809;0.8336523927193142;-0.005993976353950663;-0.005993948358338276;0.8054800113329783;0.005966018950433165;0.805421009357613
31.631167;1.0350084983969017;0.8335229727416494;0.8052234851804773;-0.02203093677951337;-0.02128539620797823;1.0351174766381437;9.999974407150845;0.833651869896109;-0.005993976212496101;-0.005993947494618212;0.8054821469078476;0.005965020774701627;0.8054212064668534
31.641167;1.0350139618714065;0.8335214461933157;0.8052239345877806;-0.02203010669809173;-0.021284573460982552;1.0351147064678317;9.999971513586788;0.8336514152273584;-0.005993976061397794;-0.005993946654594209;0.8054843276121418;0.00596402280700156;0.8054213811944229
31.651167;1.0350183920237404;0.8335191359337942;0.8052243278655119;-0.022029011493040596;-0.021283514065505434;1.0351109706549924;9.999967651990659;0.8336510272836627;-0.005993975902240744;-0.005993945837725926;0.8054855481064014;0.0059630251006719285;0.805420539655006
31.661167;1.0350236886024047;0.8335175677519976;0.8052246570385101;-0.02202818148356541;-0.02128269121538615;1.0351082733778039;9.999962787164502;0.8336507038674452;-0.005993975737177628;-0.005993945042959038;0.8054878032241031;0.005962027709791514;0.8054206896317244
31.671167;1.035027943129962;0.8335152244061023;0.8052249386754539;-0.0220270863533637;-0.021281631721985494;1.0351046203081344;9.999956908756257;0.8336504418876254;-0.005993975568316804;-0.005993944268984076;0.805490088310245;0.005961030680368157;0.8054208407564923
31.681167;1.0350330591215777;0.8335136295666384;0.8052251635484534;-0.02202625641723546;-0.02128080877864868;1.035101018397006;9.999950027824058;0.83365023756674;-0.005993975397282463;-0.005993943514613671;0.8054913992184991;0.005960034045270531;0.8054200040063919
31.691167;1.0350371303327175;0.8335112635345078;0.8052253472052339;-0.02202516136327157;-0.021279749198758566;1.0350984750554426;9.999942163365755;0.8336500875551752;-0.00599397522524253;-0.00599394277903991;0.8054937320361565;0.00595903782700005;0.8054201901782139
31.701167;1.0350411086015419;0.8335088861466126;0.8052254865565626;-0.022024066348592154;-0.021278689580381288;1.0350949976082777;9.999933346262859;0.833649989809224;-0.005993975053216029;-0.005993942061839519;0.8054960830980143;0.005959042044806402;0.805420416053944
31.711167;1.035045945994527;0.8335072544164843;0.8052255780123663;-0.02202323652614371;-0.02127786652051814;1.035092592664613;9.999923633438971;0.8336499428910942;-0.005993974882405918;-0.005993941362734378;0.8054974495050409;0.005958046714179787;0.8054196744984591
31.721167;1.0350497373650196;0.8335048409547011;0.8052256350276933;-0.02202214159128748;-0.021276806833509278;1.0350892653467916;9.999913106219024;0.8336499445628173;-0.005993974714189163;-0.005993940681440171;0.8054998292609139;0.0059570518405598185;0.8054199791619963
31.731167;1.035054389709623;0.8335035089315688;0.8052259817359623;-0.022022407400479505;-0.021277042179334012;1.0350870191507417;9.999901852303545;0.8336499913765058;-0.0059939745497818815;-0.005993940017574669;0.8055022209173419;0.005956057417175948;0.8054203354163029
31.741167;1.0350576978834973;0.8335007663285102;0.8052259325974837;-0.022022073057739434;-0.021276723453095725;1.0350838562033644;9.999889950736268;0.8336500793124156;-0.00599397439001867;-0.005993939370486953;0.8055036239477079;0.005955063425313706;0.8054197478041566
31.751167;1.035061228817144;0.8334982503763827;0.8052258563247793;-0.02202097824891947;-0.021275663680988852;1.035080777580523;9.999877469122767;0.8336502045429847;-0.005993974235452541;-0.005993938739359702;0.8055060395645782;0.005954069835180281;0.8054202194032143
31.761167;1.035065637395486;0.8334964555755437;0.8052257257470138;-0.02202014863051725;-0.021274840476191062;1.0350787840361582;9.999864466167423;0.8336503638629732;-0.005993974086650269;-0.005993938123671974;0.805508469890517;0.005953076610821931;0.8054207510182979
31.771167;1.0350690249274082;0.8334938618540264;0.8052255515743372;-0.022019053905458906;-0.021273780654821148;1.0350758765215622;9.999850994334627;0.8336505550101245;-0.005993973944515156;-0.0059939375234877475;0.8055099158484652;0.0059530837154795;0.8054203479377975
31.781167;1.0350733030711858;0.8334919928995838;0.805225318105851;-0.022018224367860505;-0.021272957401129455;1.0350740560577865;9.999837103963369;0.833650777148714;-0.005993973810536247;-0.00599393693936206;0.805512376568578;0.005952091111727924;0.8054209905504685
31.791167;1.0350765719467327;0.8334893315915659;0.8052250343282856;-0.022017129725089468;-0.021271897532057476;1.0350713239472444;9.999822845892291;0.8336510311054964;-0.005993973686786033;-0.005993936372309075;0.8055148505908948;0.005951098761560025;0.805421679776041
31.801167;1.0350807410553085;0.8334874029252111;0.8052246859754679;-0.022016300266216156;-0.021271074230560252;1.0350686825806938;9.999808270717754;0.8336513185304203;-0.005993973575481904;-0.005993935823974991;0.8055173369272327;0.005950106628065748;0.8054224085784705
31.811167;1.0350839092437096;0.8334846893164118;0.8052242860823308;-0.02201520570191011;-0.021270014315206323;1.0350671356426389;9.99979342848287;0.8336516402526521;-0.00599397347842465;-0.005993935296484221;0.8055188348247896;0.0059491146738678115;0.8054221704809056
31.821167;1.035087033232093;0.8334819547598442;0.8052238298903732;-0.022014111174425414;-0.02126895437776286;1.035064687237302;9.999778370990366;0.8336519956182161;-0.005993973396966711;-0.0059939347918783374;0.8055213424766237;0.005948122860748194;0.8054229599966991
31.831167;1.0350910689021335;0.8334799644263488;0.8052233124275111;-0.022013281820887066;-0.02126813100925011;1.0350633410147092;9.999763150026073;0.8336523835704297;-0.005993973332417433;-0.00599393431170855;0.8055238562290238;0.005948131149898418;0.8054237801233892
31.841167;1.0350941135114669;0.8334772030106319;0.8052227469446153;-0.022012187356982103;-0.02126707103039524;1.0350611003608519;9.999747803595568;0.8336528039417661;-0.0059939732862680775;-0.005993933857053932;0.8055253710518866;0.005947139497514935;0.8054236122447754
31.851167;1.0350980749721652;0.8334755464561981;0.8052224589653412;-0.022012453616260873;-0.021267306093711438;1.035058969258321;9.999732346688742;0.8336532576973489;-0.005993973260073137;-0.00599393342877984;0.8055278815576041;0.005946147852605634;0.8054244593892482
31.861167;1.0351010510864698;0.8334727774684069;0.8052217846991758;-0.022011359203251656;-0.021266246081495133;1.0350579523416805;9.99971678610334;0.8336537463899512;-0.005993973255078479;-0.00599393302768895;0.8055303828893944;0.005945156160741353;0.805425315766471
31.871167;1.0351039970819202;0.8334700073672798;0.8052210556257863;-0.02201026481064604;-0.021265186057246286;1.0350560540411078;9.999701140727396;0.8336542711131967;-0.005993973271796777;-0.0059939326545140805;0.8055318706862503;0.005944164368779265;0.8054251740112165
31.881167;1.0351078661669113;0.833467994850754;0.8052202658183274;-0.022009435568958974;-0.02126436261348819;1.0350552781008546;9.999685444172792;0.8336548313036788;-0.005993973309980779;-0.005993932310158486;0.8055343405408447;0.005944172430562023;0.8054260338250937
31.891167;1.0351107512174862;0.8334652137825952;0.8052194286067013;-0.022008341199873254;-0.021263302575762876;1.0350536278954114;9.999669739562467;0.8336554245927895;-0.005993973368920816;-0.005993931996083579;0.8055367885146941;0.005943180313484759;0.8054268742081067
31.901167;1.0351145547000684;0.8334631773827802;0.8052185328229391;-0.02200751196653025;-0.021262479124575875;1.0350521069975678;9.999654080685154;0.8336560480362977;-0.005993973447688269;-0.005993931714226892;0.8055382115793632;0.005942187998700792;0.8054266979420664
31.911167;1.0351173692323083;0.8334603561291744;0.8052175927006915;-0.022006417594024087;-0.021261419085986125;1.0350517191356419;9.999638534597437;0.833656699053053;-0.0059939735454363425;-0.005993931466543322;0.8055406065980749;0.005941195473940825;0.8054275009228457
31.921167;1.035120146399336;0.8334575035369206;0.8052166041997817;-0.02200532320985578;-0.02126035905109412;1.0350504673508991;9.99962317956383;0.8336573751369418;-0.005993973661676762;-0.005993931254869134;0.8055429699094525;0.005940202728054641;0.8054282786565959
31.931167;1.0351238384859047;0.8334553754161482;0.8052155639784364;-0.022004493937475996;-0.02125953561040163;1.0350493533276857;9.999608102350908;0.8336580737453894;-0.005993973796228689;-0.005993931081277242;0.8055452980972989;0.005939209751336279;0.8054290259554502
31.941167;1.0351265395660476;0.8334527972271143;0.8052148257705652;-0.022004495070727187;-0.021259534062679785;1.0350493777077263;9.999593395539476;0.8336587932875789;-0.005993973948938716;-0.005993930948297387;0.8055465880387633;0.005939216538124637;0.8054287451800002
31.951167;1.0351301531048862;0.8334505871754394;0.8052137044794251;-0.022003665741439873;-0.021258710643938937;1.035048540875643;9.999579147031746;0.8336595339134957;-0.005993974119370448;-0.00599393085871462;0.8055488366318446;0.005938223086343293;0.8054294179072629
31.961167;1.0351327712507747;0.8334475701060502;0.8052125542623159;-0.022002571245698082;-0.021257650653741824;1.0350488431671196;9.999565422909159;0.8336602969216663;-0.005993974306708555;-0.005993930815151175;0.8055510412825629;0.005937229390676098;0.8054300500038031
31.971167;1.0351353433835644;0.8334445020938975;0.8052113733241417;-0.022001476706891013;-0.021256590681918545;1.0350482845747748;9.999552265728468;0.8336610832272449;-0.005993974509842382;-0.005993930819511843;0.8055522002512587;0.0059362354358762906;0.805429642140179
31.981167;1.035138817246443;0.8334421395227554;0.8052101598081599;-0.022000647243669263;-0.021255767317131833;1.0350478643631456;9.999539715260886;0.8336618916856536;-0.005993974727256237;-0.005993930872685104;0.8055543121157468;0.005936241199143169;0.805430204583744
31.991167;1.0351412802800692;0.8334389581755036;0.8052089298606675;-0.021999552597217645;-0.021254707388618403;1.0350485802530165;9.999527821796306;0.8336627182738048;-0.005993974957099053;-0.005993930974635647;0.8055563751571865;0.00593524665895331;0.8054307278624373
32.001167;1.0351436762615465;0.8334357165771364;0.805207680194971;-0.02199845788872127;-0.021253647484633046;1.035048427386062;9.999516638104033;0.8336635570892792;-0.005993975197827366;-0.005993931124472231;0.8055573876922102;0.005934251803816903;0.8054302265360218
32.011167;1.0351469492993886;0.833433174470546;0.8052064063601498;-0.02199762823645903;-0.021252824192865415;1.0350483977637015;9.999506207582936;0.8336644020208409;-0.005993975448877237;-0.005993931320606902;0.8055593488874179;0.005933256636782239;0.8054307090047301
32.021167;1.0351491870120644;0.8334301607064285;0.805205458931186;-0.021997628956722255;-0.021252822815482734;1.0350494808163204;9.999496555486541;0.83366524718234;-0.0059939757109475035;-0.005993931561179726;0.8055612589678521;0.005932261169114792;0.805431184278629
32.031167;1.035152288575289;0.833427497419438;0.8052041491720622;-0.02199679916349429;-0.021251999582747177;1.0350496654697738;9.999487686807651;0.8336660866110492;-0.005993975985843971;-0.005993931844413535;0.8055631189656953;0.005932265405379601;0.805431669157786
32.041167;1.0351543430943573;0.8334240147432018;0.8052028288027551;-0.02199570417713437;-0.021250939797267283;1.0350509419179699;9.999479602461951;0.8336669143788795;-0.005993976275773751;-0.005993932168736333;0.805563930575912;0.005931269336615446;0.8054311590717719
32.051167;1.035155993706895;0.8334202099334959;0.8052014759869722;-0.021995369628608825;-0.021250621049296665;1.0350513016262615;9.999472321117628;0.8336677247114669;-0.005993976582383726;-0.005993932532762811;0.8055656961155839;0.005930272945969929;0.8054316710754116
32.061167;1.0351587965183824;0.833417375632795;0.8052001293863567;-0.021994539618222772;-0.02124979791593272;1.0350517369357146;9.999465883632428;0.833668511751829;-0.005993976906278857;-0.005993932935150684;0.8055674185287575;0.005929276212488574;0.8054322130708079
32.071167;1.0351605380857167;0.8334137273020737;0.8051987877157896;-0.021993444418777625;-0.021248738234062377;1.035053240593582;9.99946034374723;0.8336692695345189;-0.005993977247265864;-0.005993933374546508;0.8055681009592597;0.005929279108705659;0.8054317985258502
32.081167;1.0351621679161858;0.8334103764605539;0.8051977872022004;-0.02199344471646286;-0.021248737059004055;1.0350538046561732;9.99945575446022;0.8336699927011545;-0.005993977604599517;-0.00599393384970002;0.8055697458248964;0.005928281598175347;0.8054324178066915
32.091167;1.035164636488115;0.8334073847736163;0.8051964490739841;-0.02199261449432154;-0.021247914030129152;1.0350544203182328;9.999452150440087;0.8336706771958886;-0.005993977976791653;-0.00599393435929087;0.8055713547564345;0.005927283638253545;0.8054330826887003
32.101167;1.0351660383969004;0.8334035814611069;0.8051951268992585;-0.021991519088263075;-0.02124685445255332;1.0350560792453036;9.99944953693887;0.8336713199630469;-0.005993978361565381;-0.005993934901580711;0.8055729296433507;0.005926285189521834;0.8054337965518814
32.111167;1.0351682824959754;0.8334004884308297;0.8051938117595511;-0.021990688730610792;-0.021246031491537826;1.035056774559806;9.99944789675616;0.8336719183199474;-0.0059939787561501005;-0.0059939354745164155;0.8055734734052405;0.0059262862228117545;0.8054335694395083
32.121167;1.0351694706459782;0.8333965860510641;0.8051925199173278;-0.021989593196632806;-0.02124497198242017;1.0350575007316438;9.99944720499141;0.833672469671793;-0.005993979157524269;-0.005993936076062044;0.805574989909426;0.005925286719765023;0.8054343893315999
32.131167;1.0351705636148072;0.8333926360569659;0.8051912485476683;-0.021988497604223632;-0.021243912508596616;1.0350592529506328;9.999447431089635;0.8336729717056569;-0.00599397956268331;-0.005993936704298256;0.8055764833381334;0.005924286670823192;0.8054352666737123
32.141167;1.035172520957145;0.8333897497832811;0.805190332335375;-0.021988762636898928;-0.021244148124943737;1.0350600264591152;9.999448528353945;0.8336734229043017;-0.0059939799688214146;-0.005993937357527051;0.80557695723502;0.005923286069704798;0.8054352040797811
32.151167;1.0351734423371803;0.8333857084949379;0.8051891110375466;-0.021987666937020246;-0.02124308872526273;1.0350618168782386;9.999450428506842;0.8336738221561383;-0.005993980373178302;-0.0059939380346261326;0.8055784136262207;0.005923284909479326;0.8054362103256008
32.161167;1.0351742840790104;0.8333816265754642;0.8051879200637729;-0.021986571189053;-0.021242029364259465;1.0350626215645158;9.999453045571165;0.8336741677713901;-0.005993980773025207;-0.005993938735296304;0.8055798531828319;0.005922283184358235;0.8054372709990293
32.171167;1.035176002101215;0.8333793666002687;0.8051878152116956;-0.021985390717212294;-0.02124086868161355;1.0350634399201972;9.999456279650166;0.8336744577747541;-0.005993981165965443;-0.005993939459894923;0.8055812763288696;0.005921280890185672;0.8054383921415338
32.181167;1.0351766934317825;0.8333752236346942;0.8051866945469951;-0.02198429488108758;-0.02123980939918348;1.0350652717536213;9.99946001703118;0.8336746911045978;-0.00599398154996427;-0.005993940209144993;0.8055816837430934;0.00592027802538938;0.8054385706459273
32.191167;1.0351773115475484;0.8333714102015356;0.8051859496653113;-0.021984294576949618;-0.021239808628009917;1.0350661158240768;9.999464135686459;0.8336748676133993;-0.005993981923052779;-0.005993940983994332;0.8055830761626291;0.0059202745976111295;0.8054398096804527
32.201167;1.0351788089157283;0.8333679937492222;0.805184899225544;-0.021983463771358465;-0.021238986004350056;1.035066970758092;9.999468520738548;0.8336749867573703;-0.005993982283250952;-0.005993941785532366;0.8055844543389886;0.005919270627849418;0.8054410906401847
32.211167;1.035179279273319;0.8333638102143378;0.8051838944691243;-0.021982367827007496;-0.021237926838927133;1.0350688372172738;9.999473072546717;0.8336750471205506;-0.005993982628845713;-0.00599394261486679;0.8055858187791812;0.005918266146158472;0.8054424173842791
32.221167;1.0351806265700787;0.8333603883983071;0.8051829243929393;-0.021981536958359908;-0.021237104293246135;1.0350697181519726;9.999477696381993;0.8336750471740892;-0.005993982958666074;-0.005993943472950911;0.8055861691272712;0.00591726118641132;0.8054427862395871
32.231167;1.0351809450671692;0.8333562149749345;0.8051820038509483;-0.021980440962583326;-0.021236045207596227;1.0350706170341617;9.99948229081748;0.8336749857374508;-0.005993983272090277;-0.0059939443604117406;0.8055875039003952;0.005917255787594093;0.805444200587554
32.241167;1.0351811879568171;0.8333524072678374;0.8051814674693536;-0.02198044052243402;-0.021236044634556722;1.03507253700114;9.99948675125401;0.8336748620049542;-0.005993983568947956;-0.005993945277531837;0.8055888209803289;0.005916249997427624;0.8054456428508378
32.251167;1.0351823088842487;0.8333490322918863;0.8051806354935392;-0.02197960959687353;-0.02123522220889049;1.0350734815206812;9.999490982062595;0.8336746754571176;-0.005993983849460646;-0.005993946224435003;0.8055891181371265;0.005915243871874214;0.8054461193580574
32.261167;1.0351824035895867;0.8333449235275783;0.805179859327343;-0.02197851355990405;-0.021234163243480434;1.0350744546718866;9.999494904129849;0.8336744256382594;-0.005993984114147137;-0.005993947201230543;0.8055903924410956;0.005915237472831425;0.805447637738262
32.271167;1.0351824259109126;0.833340844260411;0.8051791327288612;-0.021977417517558624;-0.021233104316762178;1.0350764601145115;9.99949845723187;0.8336741124121224;-0.005993984363686615;-0.005993948207895602;0.8055916393831366;0.005914230867041931;0.8054491836432325
32.281167;1.0351833307943095;0.8333375555780769;0.8051784490461961;-0.021976586571471314;-0.02123228200567434;1.0350774998778831;9.999501599216314;0.8336737362922737;-0.005993984598628709;-0.005993949244051824;0.805592853572155;0.005913224124509001;0.8054507630662178
32.291167;1.0351832171280337;0.8333338854125429;0.8051781580172551;-0.021976586104401268;-0.021232281623014746;1.035078574159079;9.99950430287257;0.833673297773259;-0.005993984818921346;-0.0059939503090308075;0.8055930300799973;0.005912217314539729;0.8054513724971374
32.301167;1.035183043430766;0.8333298941043582;0.8051775766410699;-0.02197549006764854;-0.02123122280011421;1.0350806814360523;9.999506556959867;0.8336727962074028;-0.005993985023799152;-0.005993951402062345;0.8055941642144369;0.005912210501165063;0.8054530147358331
32.311167;1.035183768860218;0.8333266923325365;0.805177035284349;-0.02197465913494546;-0.021230400584659685;1.0350818179880674;9.999508366031725;0.8336722296270828;-0.005993985212166538;-0.005993952522033454;0.8055952502992366;0.005911203743645826;0.8054546712269015
32.321167;1.0351834937431366;0.8333227600024423;0.8051765441847385;-0.021973563115415772;-0.02122934181700383;1.0350829776007446;9.999509739057178;0.8336715959243419;-0.005993985382849998;-0.0059939536671846285;0.8055962809346341;0.005910197102296738;0.8054563462671684
32.331167;1.0351831749776395;0.8333192090865476;0.8051764316986493;-0.021973562682450924;-0.02122934154371132;1.0350851528194247;9.999510677487;0.8336708942441372;-0.005993985534754887;-0.005993954835453546;0.8055962466875694;0.0059101906394132065;0.8054570444018517
32.341167;1.0351837689300205;0.8333161039457488;0.8051760113346804;-0.021972731775280505;-0.021228519392509804;1.035086337080619;9.999511179885756;0.8336701254916201;-0.005993985667314267;-0.005993956025050068;0.8055971363266253;0.005909184410116409;0.8054587480860141
32.351167;1.035183373733677;0.8333122791235932;0.8051756283489993;-0.021971635781973545;-0.02122746067687624;1.0350875257507461;9.999511259536158;0.8336692922527795;-0.00599398578086883;-0.0059939572345035505;0.8055979379380397;0.005908178453993116;0.8054604623033647
32.361167;1.035182945078967;0.8333085033072343;0.8051752703842096;-0.0219705397966206;-0.021226401970997476;1.0350897157761307;9.999510951169247;0.8336683984754577;-0.00599398587656408;-0.0059939584623879515;0.8055986401178654;0.00590817279744718;0.8054621928932413
32.371167;1.0351834389525574;0.8333058968129652;0.8051752620242077;-0.021970804488354315;-0.02122663832192219;1.0350909047250756;9.999510299238052;0.8336674490826321;-0.005993985955800784;-0.00599395970727441;0.8055982325590533;0.005907167461043325;0.8054629245075302
32.381167;1.0351826496639744;0.833301984516512;0.8051749132031448;-0.021970469029177736;-0.021226320618604355;1.0350920900554805;9.999509351952621;0.8336664499704979;-0.005993986019772667;-0.005993960967848576;0.8055987065988759;0.005906162460287068;0.8054646639640551
32.391167;1.0351821415401274;0.8332984172096981;0.8051745881655675;-0.021969373070531564;-0.02122526192995548;1.035094269157044;9.999508170148601;0.8336654080429541;-0.005993986069443832;-0.0059939622429311425;0.8055990558709364;0.005905157799432186;0.805466410864664
32.401167;1.035182565974699;0.8332957011441998;0.8051742544743851;-0.021968542211783692;-0.021224439819865968;1.0350954394143732;9.999506829513662;0.8336643309473395;-0.005993986105540834;-0.0059939635313906465;0.8055982761602759;0.005905153470029685;0.8054671722310539
32.411167;1.0351820199873798;0.8332926772338274;0.8051742552028838;-0.02196854185759549;-0.02122443960906134;1.0350965976683404;9.999505409590222;0.833663226722313;-0.005993986128524893;-0.005993964832129605;0.8055983645727522;0.005904149456614109;0.8054689327533603
32.421167;1.035181457048136;0.8332894192957419;0.8051739010137892;-0.021967445937793772;-0.021223380925327856;1.035098739747256;9.999503981558641;0.8336621025587575;-0.0059939861390119805;-0.005993966144267255;0.8055983190812356;0.0059031457405478455;0.8054706987707624
32.431167;1.0351818286484187;0.8332870499039675;0.8051735177014788;-0.021966615118686805;-0.021222558815374788;1.0350998603160557;9.99950260182144;0.8336609627165321;-0.005993986138221808;-0.005993967467155925;0.8055981382679213;0.005903142301312741;0.8054724762983904
32.441167;1.0351812266252889;0.8332840583634363;0.8051731133909583;-0.021965519229042888;-0.02122150012847089;1.0351009527719905;9.99950131210061;0.8336598077740384;-0.005993986127851353;-0.005993968799971602;0.8055968207495607;0.005902139120532103;0.8054732483815067
32.451167;1.035180599480753;0.833281562370955;0.8051730163932762;-0.02196551893792226;-0.021221499912329536;1.0351030096887268;9.999500142505962;0.8336586359771545;-0.005993986109704384;-0.005993970141452807;0.8055963646470441;0.005901136190171638;0.8054750178269747
32.461167;1.035180894788969;0.8332796271954068;0.8051725414118964;-0.021964688167446896;-0.02122067779471732;1.0351040238839775;9.999499118123543;0.8336574448065159;-0.005993986085429808;-0.005993971490170821;0.8055957670627039;0.005901133520741464;0.8054767854275543
32.471167;1.03518020089018;0.8332770834942522;0.805172035357005;-0.02196359233132323;-0.021219619101037288;1.0351049891989779;9.999498266596316;0.8336562311285464;-0.005993986056219603;-0.005993972844947133;0.8055950239370456;0.00590013114137791;0.8054785288205085
32.481167;1.0351794624516566;0.8332746919573106;0.8051714882086978;-0.021962496513986206;-0.021218560405952467;1.035106901133151;9.999497619285192;0.8336549907478439;-0.005993986022462624;-0.005993974205024276;0.8055931309115931;0.005899129092174616;0.8054792469851737
32.491167;1.0351796234481392;0.8332735616732958;0.8051712284027012;-0.021962761378648377;-0.021218796756241234;1.0351077578802375;9.999497210323097;0.8336537191134836;-0.005993985983635878;-0.00599397556989351;0.8055920837881293;0.005899127416615732;0.8054809380508962
32.501167;1.0351787703012805;0.8332714700017014;0.8051705911285831;-0.021961665597236862;-0.021217738057324357;1.0351085604513128;9.999497076561957;0.8336524124948924;-0.0059939859386180456;-0.0059939769388905485;0.8055908783756616;0.0058981261563515585;0.8054825780163795
32.511167;1.0351778481605192;0.8332695248565117;0.8051699091302886;-0.021960569833636805;-0.02121667935552817;1.0351103112633517;9.999497255806387;0.8336510678755841;-0.00599398588635001;-0.005993978310935949;0.8055895118766305;0.005897125349618242;0.8054841662530583
32.521167;1.035177803706722;0.8332688336371722;0.8051695166499534;-0.021960834749497806;-0.02121691569706567;1.0351110129442713;9.999497782973341;0.8336496822531518;-0.005993985826372579;-0.005993979684641249;0.8055879847463587;0.005897125032972701;0.8054857044322655
32.531167;1.0351767279297974;0.8332671730160869;0.8051687530395166;-0.02195973901930998;-0.021215856989563527;1.035111668163873;9.999498680678151;0.8336482523137126;-0.005993985758851056;-0.005993981058424998;0.8055853004954033;0.00589612524080571;0.8054861735300077
32.541167;1.035175571550002;0.8332656520425572;0.8051679525297698;-0.02195864330743266;-0.021214798280243967;1.0351122797467418;9.999499953651465;0.833646773957526;-0.005993985684309058;-0.005993982430516988;0.8055834641857352;0.00589612600298608;0.805487583878276
32.551167;1.0351743335552066;0.8332642700764697;0.8051671176421442;-0.021957547615425472;-0.021213739569691272;1.0351138502635238;9.999501600534158;0.8336452417454477;-0.005993985603374071;-0.005993983799295358;0.8055814809999693;0.005895127343710124;0.8054889165756929
32.561167;1.0351739656388461;0.8332641350948164;0.8051665830180028;-0.021957812604768062;-0.021213975904155784;1.0351143811969692;9.999503629567707;0.8336436492384742;-0.005993985516610595;-0.0059939851635944326;0.8055793555888716;0.00589412927868495;0.8054901746108611
32.571167;1.035172561389032;0.8332630223213607;0.8051656889620122;-0.0219567169555731;-0.021212917192818224;1.0351148729864168;9.99950605979685;0.8336419905203725;-0.005993985424523952;-0.0059939865224151725;0.8055760928171983;0.005894131812166268;0.8054903611583453
32.581167;1.035171072724733;0.8332620380268279;0.8051647713533987;-0.02195562132986045;-0.021211858482717408;1.0351163258173484;9.99950891125832;0.8336402612197757;-0.005993985327676227;-0.0059939878745461925;0.805573698667787;0.005893134939814438;0.8054914577153607
32.591167;1.0351704530724652;0.8332622901628626;0.8051641658117813;-0.02195588638683768;-0.02121209482042325;1.0351167396487284;9.99951219716873;0.8336384579568609;-0.005993985226688972;-0.0059939892183708;0.8055711798390685;0.005892138654534262;0.8054924682787148
32.601167;1.0351687995176626;0.8332615571551883;0.8051632128746773;-0.021954790806957607;-0.02121103611658201;1.0351171137849966;9.999515925542802;0.8336365779820522;-0.0059939851222291845;-0.005993990551664709;0.8055685428201916;0.005892142950104501;0.8054933982227066
32.611167;1.0351670671621298;0.8332609485609233;0.8051622490108638;-0.02195369524854219;-0.02120997741735987;1.035118446910489;9.999520106835513;0.8336346198640723;-0.005993985015142059;-0.005993991871686181;0.8055647934408331;0.0058911478225534076;0.8054932336547407
32.621167;1.0351662095571679;0.8332615736923479;0.8051616112367835;-0.02195396036717028;-0.021210213768102896;1.0351187373984059;9.999524761190695;0.8336325838954625;-0.005993984906270559;-0.005993993175651192;0.8055619368350948;0.005890153268975579;0.8054939852820439
32.631167;1.0351643206891235;0.833261211244342;0.8051606411648832;-0.021952864843908855;-0.02120915508009384;1.0351189840299557;9.99952992343603;0.8336304714500746;-0.005993984795839666;-0.005993994461035582;0.805558977841955;0.0058901592846824415;0.8054946653555825
32.641167;1.035162352095071;0.8332609714966411;0.8051596747234988;-0.021951769335348443;-0.02120809639910676;1.0351191866514906;9.999535643600323;0.8336282834995784;-0.0059939846831817386;-0.00599399572550774;0.8055559216426316;0.005889165861949454;0.8054952639659992
32.651167;1.0351612562236623;0.8332619643510485;0.8051590465052216;-0.021952034495835614;-0.021208332770570416;1.0351203455456666;9.999541981009715;0.8336260193823115;-0.005993984567049521;-0.005993996966956889;0.8055517740505722;0.005889172989043931;0.8054947992973113
32.661167;1.0351591287560888;0.8332619667464504;0.8051580939467574;-0.0219509390089076;-0.02120727410742134;1.0351204603950046;9.999548995859145;0.8336236771108934;-0.005993984445997223;-0.0059939981837306006;0.8055485414866457;0.005888180645416175;0.8054952587034104
32.671167;1.0351569234798788;0.8332620842185932;0.805157147439092;-0.021949843530910715;-0.021206215454895715;1.0351205303249114;9.999556746398843;0.8336212544966961;-0.005993984318527236;-0.005993999374769815;0.8055452306776945;0.005887188797537716;0.8054956501704843
32.681167;1.035154641043719;0.8332626604805341;0.8051565421857808;-0.021949843649656412;-0.021206215287739985;1.03512155448018;9.999565293210965;0.8336187492772051;-0.005993984183076487;-0.00599400053975533;0.8055418477038684;0.005887197402909646;0.805495980790088
32.691167;1.0351532346379035;0.8332637497408821;0.805155592915034;-0.021949013251709257;-0.021205393228500256;1.0351215322844667;9.999574697325308;0.8336161583449834;-0.005993984037985449;-0.005994001679220957;0.8055373972130472;0.005886206419853763;0.8054952347516768
32.701167;1.0351508005094383;0.833264173883349;0.8051546469057707;-0.02194791779227958;-0.021204334613695225;1.0351214634074097;9.999585005829692;0.8336134774911739;-0.005993983881426019;-0.005994002794266607;0.8055338832031339;0.005886215815553487;0.8054954233573033
32.711167;1.035148294427993;0.8332650371311375;0.8051540326872587;-0.021947917926493535;-0.021204334489639844;1.0351213477076056;9.999596243158393;0.8336107018359148;-0.005993983711464861;-0.0059940038859847625;0.8055303105970331;0.00588522556782914;0.8054955267316484
32.721167;1.035146673972462;0.8332663958100065;0.8051530650978584;-0.021947087536036906;-0.02120351248054725;1.035122185596826;9.999608419257715;0.833607826261989;-0.005993983526283238;-0.0059940049549349365;0.8055266857380341;0.005884235664597834;0.8054955466628433
32.731167;1.0351440407945438;0.8332670749515831;0.8051520924475434;-0.021945992081267438;-0.021202453926572787;1.0351219782219225;9.999621540637808;0.8336048460134209;-0.005993983324175636;-0.005994006000937938;0.8055230158057806;0.005884246107012051;0.8054954861302056
32.741167;1.035141356718721;0.8332681811228763;0.8051514459824848;-0.021945992215562007;-0.021202453874728442;1.0351217265271768;9.999635609836634;0.8336017578245483;-0.005993983103478118;-0.005994007023421752;0.805518308066288;0.0058832569096728135;0.8054943272975034
32.751167;1.0351395858420358;0.8332697718870858;0.8051504446789856;-0.02194516181519192;-0.021201631948319064;1.0351224302506707;9.999650614653211;0.8335985609311846;-0.0059939828627115655;-0.005994008022112949;0.8055145693760434;0.005883268092007293;0.8054940819067836
32.761167;1.0351365315841055;0.8332704087243415;0.8051494218527838;-0.021944826854913505;-0.02120131446177884;1.0351220878283374;9.999666521219835;0.8335952572486084;-0.005993982600617419;-0.00599400899739413;0.8055108065461293;0.005882279670214939;0.8054937326791329
32.771167;1.0351337679237815;0.8332717309506397;0.8051487521341771;-0.021944826965948537;-0.02120131451099083;1.0351216968881793;9.999683282357088;0.8335918505139128;-0.005993982316003998;-0.005994009950079018;0.805507027111083;0.005881291659077307;0.8054932842267655
32.781167;1.0351310040391244;0.8332727735387799;0.8051477451623058;-0.0219437314707048;-0.02120025612174199;1.0351212550004414;9.999700852356348;0.8335883448294198;-0.005993982007670364;-0.005994010880979086;0.8055022391228908;0.005881304077435355;0.8054917409620731
32.791167;1.035129206114019;0.8332746465442987;0.8051467374805135;-0.021942901016316796;-0.02119943433544168;1.0351217601666711;9.999719189690003;0.8335847440649081;-0.005993981674350394;-0.005994011790472626;0.8054984507396729;0.0058803169457217605;0.8054910849196213
32.801167;1.035126481076835;0.8332761776446033;0.8051460830755529;-0.02194290107681992;-0.021199434492500613;1.0351212109847154;9.999738250675904;0.8335810522871775;-0.0059939813146391826;-0.005994012678232605;0.8054946708079663;0.0058803302773562;0.8054903269366455
32.811167;1.035123790858407;0.8332774242428326;0.80514510265804;-0.02194180552197956;-0.021198376209784667;1.0351206067872798;9.999757987562742;0.8335772737598938;-0.005993980927121015;-0.005994013543441531;0.8054909091707412;0.005879344073072624;0.8054894481168097
32.821167;1.035122095391784;0.833279489294849;0.8051441310280553;-0.021940974998555816;-0.02119755452699278;1.035120947443648;9.999778346661143;0.8335734126395085;-0.005993980510653869;-0.005994014385174056;0.8054871755419065;0.005878358320841481;0.8054884517896376
32.831167;1.0351194970036646;0.8332811908691525;0.8051435223668324;-0.021940974987047678;-0.021197554784374448;1.0351202329170668;9.999799262861721;0.8335694735952796;-0.005993980064538196;-0.005994015202264428;0.8054824779211405;0.005878372999318163;0.8054863426009924
32.841167;1.0351169575749792;0.8332825778374335;0.8051425990010486;-0.021939879353784553;-0.02119649659613118;1.0351194633265544;9.999820656098002;0.8335654630885694;-0.005993979588506968;-0.005994015993065468;0.8054788218058399;0.005877388078803021;0.8054851038882384
32.851167;1.0351144878200997;0.8332843383059846;0.8051420418149785;-0.02193987928638368;-0.021196496908851396;1.0351186397195085;9.999842429556145;0.8335613898037327;-0.005993979082519558;-0.005994016755804414;0.8054752103511728;0.0058774035133628165;0.8054837477547493
32.861167;1.035113051770977;0.8332865235719589;0.8051411742651082;-0.02193904864821486;-0.021195675335541207;1.0351187649037785;9.999864470864093;0.8335572636022572;-0.005993978546374391;-0.005994017489056529;0.8054716452465739;0.005876419232384474;0.8054822568955369
32.871167;1.0351107557138557;0.8332879549207607;0.8051403524174674;-0.021937952925325233;-0.021194617216918944;1.035117843184115;9.999886661871255;0.8335530938853313;-0.005993977979510436;-0.005994018191818206;0.8054681277024323;0.005876435149889976;0.8054806437190587
32.881167;1.0351085628393126;0.8332897369291344;0.8051399131000505;-0.02193795276810071;-0.021194617591383906;1.0351168786414588;9.999908895158327;0.8335488885507157;-0.0059939773812428205;-0.005994018863450763;0.8054636585833455;0.005875451188115752;0.8054778916536114
32.891167;1.035106481381234;0.8332911651570991;0.8051391844012771;-0.021936856987014086;-0.021193559507715717;1.0351158735115544;9.999931080891477;0.8335446545665087;-0.005993976751281427;-0.00599401950382761;0.8054602380902444;0.005874467290561067;0.8054760061251823
32.901167;1.0351054697976667;0.833293695102809;0.8051388383947584;-0.021937121826289374;-0.02119379648010565;1.0351158279714814;9.999953134577508;0.8335403992742856;-0.005993976090138463;-0.00599402011353291;0.8054568661490838;0.005874483416996932;0.8054739937253547
32.911167;1.0351036272086072;0.8332951025947462;0.8051382125692692;-0.02193602599280969;-0.02119273842843112;1.035114740307383;9.999974964434768;0.8335361301923475;-0.005993975399022306;-0.005994020693644618;0.8054535433218739;0.005873499534454437;0.8054718404803226
32.921167;1.0351019097529173;0.8332964965198665;0.8051376380089972;-0.021934930134727026;-0.02119168039198686;1.0351136072352503;9.99999647147295;0.8335318544289491;-0.005993974679416383;-0.005994021245195876;0.8054492715165938;0.005873515613661554;0.805468562997049
32.931167;1.0351012727294917;0.833298987921594;0.8051374446150312;-0.021935194897565936;-0.02119191740882739;1.0351134254415315;10.000017553957921;0.8335275795191663;-0.005993973932833867;-0.005994021768918397;0.8054460541853731;0.00587253163060376;0.8054661505264098
32.941167;1.03509981329877;0.833300358091969;0.805136967076572;-0.02193409898920711;-0.021190859398481924;1.0351121925411602;10.00003811449773;0.8335233139288084;-0.005993973160806456;-0.005994022265352348;0.8054428957322534;0.005872547565990437;0.8054636228500864
32.951167;1.0350984874781173;0.8333017199059457;0.8051365360031412;-0.021933003056693556;-0.021189801398507856;1.0351109058926158;10.00005806717971;0.8335190663550098;-0.005993972364962973;-0.005994022735015794;0.8054398004597683;0.005871563395449408;0.8054609704477876
32.961167;1.0350972993619834;0.8333034267877718;0.8051364891692964;-0.021933002698415964;-0.021189801881931727;1.0351095614755657;10.000077338472533;0.8335148451418908;-0.005993971547005773;-0.0059940231785858555;0.805436772391865;0.005871579079491222;0.8054582128383199
32.971167;1.0350972043554771;0.8333055447006512;0.8051361447603559;-0.021932171765200913;-0.021188980460012906;1.0351091541682857;10.000095869882148;0.8335106577459668;-0.0059939707084439246;-0.005994023597056623;0.805432816320631;0.005870594567656756;0.8054543409066663
32.981167;1.0350962972501347;0.8333072583849573;0.805136190762242;-0.02193217136247471;-0.02118898095375078;1.0351076783477642;10.000113622057262;0.833506510104834;-0.005993969850346681;-0.005994023991630794;0.8054299383976641;0.005870609812280371;0.8054513749270614
32.991167;1.0350955277169998;0.8333086350046538;0.8051359438938367;-0.02193107534017265;-0.021187922975105876;1.0351061284546568;10.000130564862452;0.8335024067880533;-0.005993968973473342;-0.005994024363444569;0.8054271453406664;0.005869624776439222;0.8054483058859797
33.001167;1.0350948898691965;0.8333103792904415;0.805136079179957;-0.021931074897174694;-0.021187923473637984;1.0351044998928658;10.00014665928699;0.8334983515305021;-0.005993968078677624;-0.005994024713527137;0.8054244431796249;0.005868639430346128;0.8054451458280071
33.011167;1.035095327965194;0.8333125566783139;0.8051359154074821;-0.021930243880167025;-0.0211871020614669;1.0351037896300426;10.000161853435493;0.8334943468047181;-0.0059939671671062275;-0.005994025042946231;0.8054218359807447;0.00586865374208763;0.8054419056023823
33.021167;1.0350949275008812;0.8333140007176729;0.805135805966829;-0.021929147801115403;-0.021186044087351245;1.035101995784791;10.000176096253423;0.833490392645656;-0.0059939662399537946;-0.0059940253527213504;0.8054183245902145;0.00586766767144158;0.8054375732775066
33.031167;1.0350946332907527;0.8333158267491143;0.8051360870209378;-0.02192914730468693;-0.02118604458943743;1.0351001166940357;10.000189353357461;0.8334864864892967;-0.005993965298105662;-0.005994025643666846;0.8054159067495325;0.0058676811689474554;0.8054341656223816
33.041167;1.0350944399543116;0.8333173394690403;0.8051360873467908;-0.02192805119063033;-0.021184986617240192;1.0350981502296492;10.000201608325199;0.8334826246893229;-0.005993964342115846;-0.005994025916456261;0.8054135789713249;0.005866694175445794;0.8054306707885864
33.051167;1.0350952969182805;0.8333200014323254;0.8051364802985005;-0.021928315699865267;-0.02118522368403487;1.0350970934850736;10.000212848970127;0.8334788039962113;-0.0059939633724909545;-0.005994026171642931;0.8054113382896918;0.005866706621658804;0.8054271075552131
33.061167;1.0350952975042307;0.8333215929338317;0.8051366048925783;-0.02192721954924522;-0.021184165714962507;1.0350949425403466;10.000223056314496;0.8334750214380634;-0.005993962389944767;-0.00599402640976732;0.8054091829169718;0.005865718435246969;0.8054234677346371
33.071167;1.0350953939016718;0.8333232247037873;0.80513679427404;-0.02192612338167197;-0.021183107748480933;1.0350926922616592;10.000232204932507;0.8334712732343935;-0.005993961395662787;-0.005994026631748912;0.8054061122199512;0.005865729554735213;0.8054187743825093
33.081167;1.0350955856907593;0.8333252472868711;0.8051373871369056;-0.02192612279947933;-0.021183108260956724;1.0350903364132702;10.000240262985994;0.8334675538706651;-0.005993960391570511;-0.005994026839076394;0.8054041263706395;0.0058647399349775345;0.8054150227451938
33.091167;1.0350968244707155;0.8333277229805319;0.8051377018271613;-0.02192529163976914;-0.021182286864185888;1.0350888686207298;10.000247191740643;0.8334638561658155;-0.005993959380308893;-0.005994027033745414;0.8054022262839369;0.005864749540061606;0.8054112374996333
33.101167;1.0350972029313195;0.8333309281594568;0.805139485626406;-0.021924941246382848;-0.021181949455143654;1.0350862842018183;10.000252957574157;0.8334601725436135;-0.005993958365129619;-0.0059940272181531465;0.8054004139525105;0.0058637583389474545;0.8054074131423832
33.111167;1.0350976707377002;0.8333327352466925;0.8051399398910288;-0.0219238450244969;-0.021180891507452674;1.035083581481795;10.000257544553754;0.8334564959780575;-0.005993957349913773;-0.005994027394815127;0.8053986922626172;0.005863766305743736;0.8054035714121599
33.121167;1.035098225213143;0.8333349415931953;0.8051407983046874;-0.021923844396450936;-0.021180892040450476;1.0350807616769329;10.000260950664108;0.833452819904656;-0.005993956339053734;-0.005994027565954803;0.8053960638820458;0.005862773415114039;0.8053987034163209
33.131167;1.035099817924939;0.8333376092283442;0.8051413762297612;-0.02192301319607805;-0.021180070663155907;1.035078827775091;10.000263183106465;0.8334491385883187;-0.005993955337238669;-0.005994027733231766;0.8053945301313012;0.005862779639685111;0.8053948293562798
33.141167;1.0351005441468009;0.8333399162387413;0.805142357808682;-0.021923012559310544;-0.021180071202016145;1.0350757828932713;10.000264263046905;0.8334454481505446;-0.005993954349403681;-0.005994027897862926;0.8053930905645544;0.005861784956466809;0.80539094126604
