time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.151167;1.035101357427923;0.8333419214911452;0.805143056066881;-0.02192191631825795;-0.021179013265212036;1.0350726295728265;10.00026422237414;0.8334417466658093;-0.005993953380697069;-0.00599402806091026;0.8053917427296927;0.005861789354359846;0.8053870606395483
33.161167;1.0351022577378928;0.8333439714834728;0.8051438039632807;-0.02192082007792871;-0.021177955326508863;1.03506937135048;10.000263087975336;0.8334380331550696;-0.005993952436220597;-0.005994028223165326;0.8053904816015248;0.00586079283614103;0.8053831800626411
33.171167;1.0351041954325648;0.8333471719364305;0.805144928532974;-0.021921084476261236;-0.021178192420415666;1.0350670148427823;10.000260873013639;0.8334343067314526;-0.005993951520781916;-0.005994028384767438;0.8053892993019736;0.0058607954144528915;0.805379321688892
33.181167;1.0351052598522983;0.8333492963205678;0.8051457620322147;-0.021919988239519336;-0.02117713447250097;1.035063570162296;10.000257587123354;0.8334305664720847;-0.005993950638797266;-0.005994028545108697;0.8053871862183605;0.005859797103837271;0.8053744794458163
33.191167;1.0351063953495967;0.8333517982507745;0.8051469700069238;-0.02191998761013664;-0.02117713499277532;1.0350600492881425;10.000253251430715;0.8334268116687893;-0.0059939497939852015;-0.005994028703118214;0.8053861332147185;0.005859797914050066;0.8053706778076557
33.201167;1.03510759188326;0.8333539725102573;0.805147872687682;-0.02191889137926647;-0.021176077027971533;1.0350564636452901;10.00024789577686;0.8334230419024452;-0.0059939489890480785;-0.005994028857685185;0.8053851332393134;0.005858797847421542;0.8053669136961732
33.211167;1.0351094871543387;0.8333570103098784;0.8051491163006138;-0.021919916298234154;-0.021177055047910898;1.0350528241968369;10.00024154286842;0.8334192573031954;-0.005993948225840649;-0.00599402900786612;0.8053841816775317;0.005858796900089799;0.8053632131573055
33.221167;1.035110773282017;0.8333592188234622;0.8051500723623017;-0.02191882007312374;-0.02117599705945369;1.035050144148363;10.000234206519803;0.8334154595224841;-0.005993947505866449;-0.005994029152731189;0.8053832755135956;0.005857795069247029;0.8053595712311039
33.231167;1.0351120890292562;0.8333617905456713;0.8051513870158814;-0.02191881945784573;-0.021175997533966144;1.0350464396259516;10.000225909240974;0.8334116523673188;-0.005993946830766319;-0.0059940292911990255;0.805381411661243;0.005857792363633039;0.8053550091548632
33.241167;1.0351134279072587;0.833364021324408;0.8051523807922998;-0.02191772324134167;-0.021174939518631627;1.0350427273542606;10.000216697220983;0.8334078414307987;-0.005993946202673638;-0.005994029422108989;0.8053805859663239;0.005856788806930167;0.8053515168991506
33.251167;1.0351157396268569;0.833367364696807;0.8051537205493158;-0.02191798766277621;-0.021175176523705496;1.0350390236440363;10.000206637280726;0.833404033225274;-0.005993945624294019;-0.005994029544307307;0.8053797935370065;0.00585678442756427;0.8053481126743718
33.261167;1.035117117257145;0.8333695931331773;0.8051547411107225;-0.021916891450750327;-0.021174118478299257;1.0350363460632548;10.000195804479604;0.8334002340736204;-0.0059939450987076945;-0.005994029656640976;0.8053790295877138;0.005855779240499118;0.8053447845277327
33.271167;1.035118511111805;0.8333721605674623;0.8051561116441536;-0.021916890846113223;-0.021174118891928544;1.0350327140945133;10.000184278260512;0.8333964496277815;-0.005993944628976782;-0.005994029757966283;0.805378290000398;0.00585577323773252;0.8053415487561003
33.281167;1.0351199187851747;0.8333743620546413;0.8051571576859327;-0.02191579463424409;-0.021173060810241902;1.0350291472789548;10.000172148585662;0.83339268573835;-0.005993944217772341;-0.005994029847208851;0.805377570786611;0.005854766398311549;0.8053383935314579
33.291167;1.035122291058702;0.8333776527016917;0.8051585518887977;-0.02191605905372005;-0.021173297741978493;1.0350256635015622;10.000159519952382;0.8333889495454655;-0.00599394386738265;-0.005994029923670915;0.8053758668300866;0.005854758704605484;0.8053343386059543
33.301167;1.0351237202695398;0.8333798075276716;0.8051596342263452;-0.021914962835246948;-0.02117223961724596;1.0350232787965472;10.000146505735099;0.8333852495419981;-0.005993943579733138;-0.005994029987530828;0.805375171652327;0.005853750143496645;0.8053313770471625
33.311167;1.0351251551601213;0.8333819327104569;0.8051607391991941;-0.021913866611892412;-0.021171181469875993;1.0350200079222178;10.000133218429932;0.8333815948099879;-0.005993943355868191;-0.00599403004003025;0.80537447825349;0.005853740696541619;0.805328532512604
33.321167;1.0351265910722378;0.8333843730583079;0.8051622069014471;-0.02191386599046133;-0.02117118177582077;1.03501686493244;10.000119765690501;0.8333779942303844;-0.005993943195580275;-0.005994030083207038;0.8053737800746118;0.0058527303409748365;0.8053257997467196
33.331167;1.035128023567473;0.8333864225581421;0.8051633635091906;-0.021912769755105446;-0.021170123582108253;1.0350138629997427;10.000106247965984;0.8333744565089444;-0.005993943097642952;-0.005994030119423256;0.8053730719614397;0.005852719061416485;0.805323202074951
33.341167;1.0351304011176845;0.8333895337920433;0.8051648808830103;-0.021913034145273937;-0.02117036039840458;1.0350110134867796;10.000092751537055;0.8333709908692136;-0.005993943059926233;-0.005994030150991708;0.8053713503602422;0.0058527068545407524;0.8053197406286251
33.351167;1.0351318142723096;0.8333914786921954;0.8051660976466598;-0.021911937898971678;-0.02116930215740175;1.0350093250429222;10.000079345556005;0.8333676070299519;-0.0059939430794921965;-0.005994030180238635;0.805370612310311;0.005851693725043605;0.8053174159042333
33.361167;1.035133211894715;0.8333937105179954;0.8051676843805151;-0.021911937259221637;-0.021169302369727614;1.0350068032402302;10.000066087364667;0.8333643142971752;-0.005993943153255228;-0.005994030209796125;0.8053698546682063;0.0058516796801771805;0.8053152486779926
33.371167;1.0351345915995864;0.8333955233201866;0.8051689644420342;-0.02191084101047163;-0.021168244082644116;1.0350044512910013;10.000053025206459;0.8333611210194727;-0.005993943278572659;-0.005994030242521752;0.8053690745770498;0.005850664724505992;0.8053132284100792
33.381167;1.035136904923758;0.833398371425964;0.8051706049954559;-0.021911105393749596;-0.021168480804979486;1.0350022717014482;10.000040194459224;0.8333580347115133;-0.005993943453206675;-0.005994030281273575;0.8053682705418228;0.0058506488565786;0.8053113723233003
33.391167;1.0351382457167857;0.8334000295662217;0.805171938921917;-0.021910009149683062;-0.0211674224692892;1.0350012672773599;10.000027613103438;0.8333550621066417;-0.005993943675223833;-0.005994030329140085;0.8053674430188432;0.005849632069367121;0.8053096683818464
33.401167;1.0351395655394342;0.833401953857421;0.8051736314447253;-0.021910008520730027;-0.02116742258449611;1.034999440285531;10.000015276590402;0.8333522092900467;-0.005993943943193554;-0.005994030389568699;0.8053655935565461;0.005849614355102832;0.8053071334697779
33.411167;1.0351408635270942;0.8334034413297664;0.8051750018974942;-0.021908912288074314;-0.021166364197222818;1.0349977908142667;10.000003155361304;0.8333494824073795;-0.005993944256288563;-0.00599403046569472;0.805364723400253;0.0058485957108013135;0.8053057550454407
33.421167;1.0351421390095426;0.8334051892235002;0.805176721285182;-0.021908911672949616;-0.02116636426011556;1.0349963165338978;9.999991202288117;0.8333468881504881;-0.005993944613943851;-0.005994030559487017;0.8053638338581142;0.005848576138045359;0.8053045497083087
33.431167;1.0351443441152828;0.8334072573821512;0.8051781028822275;-0.021908080474533548;-0.021165542375599505;1.0349950138491024;9.999979368197287;0.8333444332101773;-0.00599394501519919;-0.005994030671580321;0.8053629275290305;0.005847555637876736;0.8053035049777132
33.441167;1.035145573495822;0.8334088240448672;0.8051798302725738;-0.021908079878937087;-0.021165542383812547;1.0349948785676857;9.999967616576516;0.8333421231738871;-0.005993945458201314;-0.0059940308016894605;0.8053620079570369;0.005847534209422467;0.8053026367984106
33.451167;1.0351467801877217;0.8334103000641446;0.8051815543428338;-0.021908079295721944;-0.021165542363432453;1.0349939059137094;9.999955933166728;0.8333399620574887;-0.0059939459402712555;-0.005994030949078398;0.8053610782597879;0.005847511856693606;0.8053019381975096
33.461167;1.0351479654860922;0.8334113364096305;0.8051829318280888;-0.021906983115144905;-0.02116448383713262;1.034993090928059;9.999944328981032;0.833337952870416;-0.005993946458424365;-0.005994031112717996;0.8053591404306194;0.005846488596259266;0.8053004012785541
33.471167;1.0351500853326978;0.8334133949619666;0.8051846265021813;-0.02190724757677043;-0.021164720313273846;1.0349924292374935;9.999932826847619;0.8333360982286319;-0.005993947009923103;-0.005994031291173534;0.8053581958971315;0.005846464457082489;0.8053000397336378
33.481167;1.035151240652564;0.8334142575388781;0.8051859689563114;-0.02190615142434026;-0.021163661727985058;1.0349919178201221;9.999921437527885;0.8333344001082835;-0.005993947592515946;-0.005994031482721062;0.8053572464446037;0.005845439470095396;0.8052998386982685
33.491167;1.0351523925630295;0.8334153861294067;0.8051876232322392;-0.02190615089965161;-0.02116366159093102;1.0349925555116932;9.999910156026148;0.833332858975899;-0.00599394820424696;-0.005994031685696981;0.8053562943471947;0.005845413653443488;0.8052998128587345
33.501167;1.0351535506865017;0.8334160820743011;0.8051889083632711;-0.02190505477910359;-0.021162602949359587;1.0349923428099188;9.999898980807172;0.8333314730343488;-0.005993948843118005;-0.005994031898520988;0.8053553424462941;0.005844387008815813;0.8052999486821273
33.511167;1.0351547254913145;0.8334170451584332;0.8051904956374744;-0.021905054287424605;-0.02116260275666671;1.0349922810631198;9.999887927515738;0.8333302384203569;-0.005993949507009483;-0.005994032119488686;0.8053543946325397;0.0058443595324779146;0.8053002620651579
33.521167;1.035156881123084;0.8334183367929469;0.8051916987888098;-0.02190422321280244;-0.021161780613920354;1.0349923712827063;9.999877023576877;0.8333291507071332;-0.005993950193667812;-0.005994032346830356;0.8053524554460185;0.0058443312260638355;0.805299746412285
33.531167;1.03515812398976;0.8334191373076644;0.8051932015148556;-0.021904222751674834;-0.021161780364991993;1.0349926132836886;9.999866292248097;0.83332820601368;-0.005993950900410337;-0.00599403257884446;0.8053515288165488;0.0058433020987136534;0.8053003933478966
33.541167;1.0351594171922853;0.8334195103626262;0.8051943161278088;-0.021903126690384096;-0.021160721611540888;1.0349940063494736;9.999855744266487;0.8333274006230258;-0.005993951624021902;-0.005994032813717602;0.8053506175320804;0.005843272165015896;0.8053012145114005
33.551167;1.0351607701149446;0.8334201574128829;0.8051957116027451;-0.02190312625426024;-0.021160721307774102;1.0349945503102254;9.999845382182121;0.8333267309386874;-0.0059939523612777944;-0.0059940330492100746;0.8053497239618699;0.005842241443641319;0.8053021915026592
33.561167;1.0351621915976459;0.833420379132822;0.8051967037116696;-0.02190203021534474;-0.02115966250071811;1.0349952452151172;9.999835203580249;0.8333261941200876;-0.005993953109540168;-0.0059940332826691435;0.8053488509078559;0.005842209959434201;0.8053033346181312
33.571167;1.035164641917131;0.8334216344129133;0.8051979528898654;-0.021902294810079093;-0.02115989869837354;1.0349960905924258;9.999825202283677;0.8333257881253138;-0.00599395386700287;-0.005994033511455301;0.8053480017860037;0.005841177749507903;0.8053046241445773
33.581167;1.03516622130688;0.8334217002184622;0.8051987876641422;-0.021901198787099563;-0.021158839839015398;1.0349970849119277;9.999815373430385;0.8333255118526547;-0.005993954632703323;-0.0059940337332501335;0.8053471805997314;0.005841144867145392;0.805306067347477
33.591167;1.035167885455942;0.8334220333946903;0.8051998720764911;-0.021901198385261014;-0.02115883943080251;1.0349992246040343;9.999805712035904;0.8333253655528096;-0.005993955406202132;-0.005994033945848314;0.8053453915571439;0.005841111379766051;0.8053066481774896
33.601167;1.035169635236826;0.8334222807905786;0.8052008645758322;-0.02190119798944879;-0.021158838997082804;1.0350005038568726;9.99979620626619;0.833325350297678;-0.00599395618692294;-0.005994034146821074;0.8053446382011982;0.005840077366056575;0.8053083501769354
33.611167;1.0351714700504984;0.8334220894301643;0.8052014250504381;-0.021900101984965628;-0.021157780061144108;1.0350019157515902;9.999786842422875;0.8333254671280181;-0.005993956973721625;-0.005994034333549424;0.8053439230526995;0.005840042912334842;0.8053101784602194
33.621167;1.0351743414264982;0.8334229165178865;0.8052022228210459;-0.021900366609445672;-0.021158016130632458;1.035003453175186;9.999777614867517;0.8333257171031235;-0.005993957765078488;-0.005994034503467904;0.8053432477249294;0.005839008102655313;0.8053121084762133
33.631167;1.035176343058329;0.8334225390896892;0.8052025962109176;-0.021899270614878043;-0.021156957145392875;1.0350051090268888;9.999768519804714;0.8333261015369596;-0.0059939585594954905;-0.0059940346541835846;0.805342612880205;0.0058389730062208866;0.8053141445433443
33.641167;1.0351784265189514;0.8334224154846114;0.8052032181456954;-0.0218992702410249;-0.021156956613684295;1.0350078761487154;9.999759541748727;0.8333266212691389;-0.005993959355636824;-0.005994034783619577;0.8053420184142995;0.005838937675485783;0.8053162699579445
33.651167;1.035180590388619;0.8334218449599251;0.8052034169082759;-0.021898174256732055;-0.021155897582503063;1.0350097463170855;9.999750649306096;0.8333272752774632;-0.0059939601523711335;-0.005994034890169173;0.8053404642451768;0.005837902157349665;0.8053174692626622
33.661167;1.0351828327287413;0.8334215259611468;0.8052038721774011;-0.021898173893449835;-0.021155897007040483;1.035011708196017;9.999741791594486;0.8333280600685302;-0.005993960948744076;-0.005994034972663353;0.8053399508849325;0.005837866501836795;0.8053197489335882
33.671167;1.0351861040809764;0.8334215180874641;0.8052039041780218;-0.021897342926442385;-0.021155074487587508;1.0350137468964618;9.999732902413937;0.833328970211775;-0.005993961743562637;-0.005994035030358375;0.8053394788245548;0.00583683076115921;0.8053220845860222
33.681167;1.035188497688763;0.8334209991742991;0.8052042019681485;-0.02189734257698651;-0.021155073874547875;1.0350158466771255;9.999723926956772;0.8333299986854167;-0.005993962534825638;-0.005994035062969003;0.8053390476642156;0.005836794989185448;0.8053244780112686
33.691167;1.0351909657239236;0.8334203807091081;0.8052044216063877;-0.021897342236769018;-0.021155073245949552;1.0350189933800464;9.999714848305604;0.833331136710764;-0.0059939633197074235;-0.005994035070604346;0.8053386559730161;0.005836759245055989;0.8053269076682205
33.701167;1.0351935083440618;0.8334193147525361;0.8052042255230757;-0.021896246291150927;-0.02115401412725184;1.0350211741368505;9.99970569001877;0.8333323742707405;-0.0059939640952055605;-0.005994035053723194;0.8053383009686818;0.0058357235919601355;0.8053293519970335
33.711167;1.0351961255199607;0.833418502869079;0.8052042902439785;-0.021896245975712485;-0.02115401347520821;1.0350233771035953;9.999696496913351;0.8333337013880182;-0.005993964858806977;-0.005994035013010563;0.8053379778047387;0.005835688090856668;0.8053318127542597
33.721167;1.0351997694017148;0.8334180075336034;0.8052039347277061;-0.021895415062788862;-0.021153190889972133;1.0350255926653018;9.999687313703966;0.8333351088672454;-0.005993965608610804;-0.005994034949121501;0.8053366799588346;0.005834652798242589;0.8053332657802847
33.731167;1.0352025338480306;0.8334170086461641;0.805203848786396;-0.02189541478129763;-0.021153190223170738;1.0350278139368954;9.999678182438945;0.833336588141177;-0.005993966342904566;-0.005994034862588003;0.8053364009021485;0.005834617764975651;0.8053357190903789
33.741167;1.0352053704086759;0.8334155693386623;0.805203351969571;-0.021894318902066785;-0.02115213107394663;1.0350300357085067;9.99966914890627;0.833338130904689;-0.00599396705974377;-0.005994034753786512;0.8053361353281149;0.005834583031643081;0.8053381610971548
33.751167;1.0352082786108812;0.8334143929446836;0.8052031207413355;-0.021894318662190573;-0.02115213039782567;1.0350332525320032;9.999660261966136;0.8333397284967954;-0.005993967756887304;-0.0059940346227933695;0.8053358794001817;0.005833548629258299;0.805340580390424
33.761167;1.0352112589866067;0.833413135268055;0.8052028162508487;-0.021894318445269966;-0.021152129718507617;1.0350354574122027;9.999651574344414;0.8333413713888055;-0.005993968431842366;-0.005994034469418201;0.8053356307020225;0.0058335145881369;0.8053429864880464
33.771167;1.0352140081786685;0.8334111891150292;0.8052020794674255;-0.021893983146361352;-0.021151811504662586;1.0350376427307006;9.999643146481256;0.8333430501110881;-0.005993969082180193;-0.005994034293406259;0.8053353879803218;0.005833480944031505;0.8053453670779388
33.781167;1.0352180867245488;0.8334105541696757;0.8052016177026712;-0.02189424798231099;-0.021152047371397927;1.035039801784029;9.99963503996548;0.8333447567949829;-0.005993969706151528;-0.005994034094520792;0.8053351505578465;0.00583244773511762;0.8053477107288962
33.791167;1.035221282450472;0.8334087556083017;0.8052007474504858;-0.021893152228158998;-0.021150988207775143;1.0350419284138903;9.999627303528662;0.8333464851248394;-0.005993970302800484;-0.0059940338726499134;0.8053339176898501;0.005832414996149737;0.805349028707047
33.801167;1.0352245432290397;0.8334072638112399;0.8052001386316227;-0.02189315212538464;-0.02115098752004831;1.0350450156514832;9.999619967311915;0.8333482289184898;-0.005993970871573977;-0.005994033628043084;0.8053336881366064;0.005831382758709526;0.8053513041650316
33.811167;1.0352278646642499;0.8334057374996648;0.8051994551369329;-0.021893152057024103;-0.02115098683104047;1.0350470545568453;9.999613047345521;0.8333499815505178;-0.005993971412258588;-0.005994033361483854;0.805333459913597;0.005831351056889323;0.8053535502374969
33.821167;1.0352312442623524;0.8334038332871697;0.8051983622953051;-0.02189205640545905;-0.021149927663746283;1.0350490332090303;9.999606552953749;0.8333517368478214;-0.005993971925198544;-0.005994033074317997;0.8053332306607448;0.00583131993149429;0.8053557587028912
33.831167;1.035235633023661;0.8334030161063862;0.8051975339893983;-0.0218923214083462;-0.0211501635237692;1.0350509373073025;9.999600491064884;0.8333534895536651;-0.005993972411278373;-0.005994032768267718;0.805332998613914;0.005830289429985481;0.8053579218503774
33.841167;1.0352391228432272;0.8334010697209866;0.805196312373617;-0.02189122583002185;-0.021149104354992888;1.0350527524977957;9.999594861749557;0.8333552349661025;-0.00599397287168069;-0.005994032445095269;0.8053327631796544;0.005830259603328928;0.8053600550525926
33.851167;1.0352426618222046;0.8333994588362275;0.8051953745610334;-0.021891225910049196;-0.02114910366263501;1.03505446561825;9.999589650831473;0.8333569692246589;-0.005993973307500275;-0.005994032106369725;0.8053325251119606;0.00583023050324504;0.8053621528969932
33.861167;1.0352462445730217;0.8333978381806675;0.8051943917730465;-0.021891226028110375;-0.021149102969193208;1.0350570640492398;9.999584832247164;0.833358689868744;-0.005993973719413457;-0.005994031753395756;0.8053312864530029;0.00582920218116817;0.8053632091643795
33.871167;1.0352498647210018;0.8333958610262914;0.8051930360648605;-0.021890130562669703;-0.02114804379761188;1.0350585355141093;9.999580377807183;0.8333603956846103;-0.00599397410792449;-0.005994031387312977;0.8053310498285853;0.005829174686877873;0.8053652374889182
33.881167;1.0352535134841085;0.8333942275621313;0.805191993520654;-0.02189013075134483;-0.02114804310393702;1.03505986994371;9.999576264614124;0.8333620858841931;-0.005993974474071954;-0.005994031009306386;0.8053308179206927;0.005829148067589287;0.8053672290063504
33.891167;1.0352581314399103;0.8333929973704479;0.8051905921003949;-0.021889300347177957;-0.02114722048283638;1.0350610614788325;9.999572476903962;0.8333637589175434;-0.005993974819878566;-0.005994030620773018;0.8053305935272956;0.0058281223662418466;0.8053691754378577
33.901167;1.035261799253912;0.8333913474674502;0.8051895287931253;-0.02188930059694952;-0.02114721979164622;1.0350621078197393;9.999569000376697;0.8333654115744212;-0.005993975148309363;-0.005994030223381059;0.8053303792791103;0.005828097618328318;0.805371091445238
33.911167;1.0352654556650196;0.8333896888329324;0.8051884660830116;-0.021889300874407956;-0.021147219103657713;1.0350630078097747;9.999565813268283;0.833367038922385;-0.005993975462955522;-0.005994029818970634;0.805330177675002;0.005827073853634155;0.8053729636544172
33.921167;1.0352690877326138;0.8333876739805489;0.8051870715410148;-0.021888205556565173;-0.021146159942826367;1.0350647600579073;9.999562888186581;0.8333686352843859;-0.005993975767640151;-0.005994029409389844;0.8053299917038285;0.005827051104741441;0.8053748076836719
33.931167;1.0352726826476086;0.8333860053186821;0.8051860269205661;-0.02188820588380519;-0.021146159266241683;1.0350653632311393;9.999560203269892;0.8333701957774238;-0.005993976066028101;-0.005994028996425184;0.8053298246294027;0.005827029414895837;0.8053766173429119
33.941167;1.0352762273572096;0.8333839855692906;0.8051846630072824;-0.02188711061253131;-0.021145100119808857;1.0350658163354833;9.9995577416249;0.8333717170798722;-0.005993976361327163;-0.005994028581801897;0.8053286794165292;0.005826008838602163;0.8053773873226288
33.951167;1.0352806618831507;0.8333830767063501;0.8051836561181577;-0.021887375977288008;-0.021145336010202635;1.035066118418444;9.999555479626961;0.8333731970761046;-0.005993976656234113;-0.005994028167192383;0.8053285589552538;0.005825989434720793;0.8053791350077649
33.961167;1.035284069041651;0.8333814097573873;0.8051826867852047;-0.021887376369000153;-0.021145335365175526;1.0350662691290378;9.999553382760997;0.83337463421392;-0.005993976953037596;-0.005994027754234567;0.805328466287117;0.005825971256835389;0.8053808561666613
33.971167;1.035287389614605;0.833379397325464;0.8051814163014912;-0.021886281156955067;-0.021144276259344782;1.0350662696373287;9.999551407336357;0.8333760273050103;-0.0059939772536884775;-0.005994027344599947;0.8053284037076801;0.005824954347822558;0.8053825454236749
33.981167;1.0352906115890452;0.8333777414057921;0.8051805259236899;-0.02188628158368561;-0.021144275651962217;1.0350671219592547;9.999549504304005;0.8333773763346123;-0.0059939775599445145;-0.005994026940058617;0.8053283716647516;0.005824938742542905;0.805384217923833
33.991167;1.0352937238274909;0.8333760957078107;0.8051796827897185;-0.021886282025332254;-0.021144275068171292;1.035066827220663;9.999547630607292;0.8333786835877225;-0.005993977873577964;-0.005994026542336385;0.8053283687945291;0.005824924476465528;0.8053858669155504
34.001167;1.035296717495439;0.8333741141231487;0.8051785525780272;-0.021885186858361595;-0.021143216032797417;1.035066384860421;9.999545758545834;0.8333799536354841;-0.005993978196400859;-0.005994026152828181;0.8053283925488421;0.005823911591674464;0.8053874855261728
34.011167;1.0353005384274023;0.83337325928102;0.8051778068858887;-0.0218854523173414;-0.021143452052329335;1.0350657935566492;9.999543873843567;0.8333811926401313;-0.005993978530270191;-0.005994025772525098;0.8053274398165565;0.005823900133409754;0.8053880869698714
34.021167;1.0353032748360753;0.8333713123027349;0.805176783382665;-0.021884357173744047;-0.021142393076598247;1.035065052555731;9.999541967798768;0.8333824078534455;-0.005993978877297183;-0.005994025402134556;0.8053275073003501;0.005823890144708347;0.805389660191378
34.031167;1.0353058722346193;0.8333697348330209;0.805176152752264;-0.02188435766466499;-0.0211423926114005;1.035064161605093;9.999540025897877;0.8333836068650678;-0.005993979239937839;-0.005994025042178915;0.8053275914244218;0.005822881667920345;0.8053911929529471
34.041167;1.0353083233969365;0.8333681781901106;0.8051755788697083;-0.021884358165779896;-0.021142392179842096;1.035064119921131;9.999538018815395;0.8333847968036132;-0.005993979620699158;-0.005994024693173966;0.8053276885427144;0.0058228747483270275;0.8053926953394471
34.051167;1.0353106211371403;0.8333662927729499;0.8051747264955011;-0.021883263052049576;-0.02114133330433432;1.0350629252957113;9.999535907531493;0.8333859842338276;-0.005993980021634736;-0.0059940243557801455;0.8053277954084908;0.005822869435169555;0.8053941570054033
34.061167;1.035312757808541;0.8333647772455244;0.8051742741547538;-0.02188326356783203;-0.021141332940294452;1.0350615739065188;9.999533656469387;0.8333871753630593;-0.005993980443982423;-0.005994024030507201;0.8053279089131586;0.005821865778089913;0.8053955685344322
34.071167;1.0353156775931325;0.8333640404464168;0.8051738794804988;-0.021883529076002863;-0.0211415691561385;1.0350600619589994;9.999531237626375;0.833388375871031;-0.005993980888310581;-0.005994023717150219;0.8053280257285834;0.00582186381820953;0.8053969433187359
34.081167;1.0353174660733702;0.8333622097338944;0.8051732171748642;-0.021882433971199974;-0.02114051037739739;1.035058388507259;9.999528622039314;0.8333895911507441;-0.005993981355031801;-0.005994023414708461;0.8053281428933705;0.0058218635828846425;0.80539827450558
34.091167;1.0353190665959564;0.8333607446167338;0.8051729549583327;-0.021882434487822337;-0.021140510106336743;1.0350565571799317;9.99952577357171;0.8333908274912;-0.00599398184474798;-0.005994023121865045;0.8053272588646804;0.005820865088013926;0.8053985566420223
34.101167;1.0353204705490482;0.8333592961325178;0.8051727512816539;-0.021882434998336572;-0.021140509862857162;1.0350555764326144;9.999522655769258;0.8333920925282016;-0.005993982358368521;-0.005994022837375574;0.8053273741035738;0.005820868339621727;0.8053998071283434
34.111167;1.0353216702993329;0.8333575162508183;0.8051722641190535;-0.021881339875635737;-0.021139451166555568;1.0350534587708935;9.999519241790747;0.8333933943790492;-0.005993982897128263;-0.005994022560084221;0.8053274906686227;0.005820873332290502;0.8054010222263106
34.121167;1.0353226589949478;0.8333561072262095;0.8051721656569009;-0.021881340366321576;-0.021139450971280466;1.035051218985898;9.99951551993883;0.833394740669189;-0.00599398346232663;-0.005994022288942445;0.805327611477817;0.0058198800492560146;0.8054021973745514
34.131167;1.0353243831797947;0.8333551340745694;0.8051717706613933;-0.021880510205217914;-0.021138628865258483;1.0350488725813272;9.999511494580073;0.8333961376439993;-0.0059939840549966565;-0.00599402202324503;0.805327740216884;0.005819888463883618;0.805403348513682
34.141167;1.0353249321473326;0.8333537806710598;0.8051717640226413;-0.02188051066853889;-0.021138628708458205;1.0350464355056606;9.999507179554636;0.8333975892319904;-0.005993984676150805;-0.005994021762612375;0.8053278813413758;0.005819898537141716;0.8054044688713691
34.151167;1.0353252531571693;0.8333524633378925;0.8051717971896375;-0.021880511115873944;-0.021138628567422196;1.0350439241760716;9.99950259009951;0.8333990964435294;-0.005993985327225651;-0.005994021506585265;0.805328039819814;0.005818910215565749;0.8054055503542709
34.161167;1.0353253408119178;0.8333508369939291;0.8051715264527423;-0.02187941592037132;-0.021137569962708946;1.0350413544810861;9.999497742633087;0.8334006574289061;-0.00599398600977946;-0.005994021254482622;0.8053282211186698;0.00581892343403187;0.8054066052671115
34.171167;1.0353251901270688;0.8333496042654849;0.8051716210776675;-0.021879416332423005;-0.021137569850498028;1.0350397411374124;9.999492657306478;0.8334022682373113;-0.005993986724724486;-0.005994021005629647;0.8053284312756543;0.005818938111683207;0.8054076237871028
34.181167;1.0353247970178558;0.833348416881505;0.8051717367253487;-0.021879416726509324;-0.021137569753038436;1.0350370993248452;9.999487350919571;0.8334039239314194;-0.005993987471944447;-0.005994020759497186;0.805327676716986;0.005818954144352846;0.8054076034024048
34.191167;1.0353241589079882;0.8333469262029976;0.8051715296349294;-0.021878321477821407;-0.02113651119263623;1.0350344467733459;9.999481825168226;0.8334056193762478;-0.005993988250363764;-0.00599402051576153;0.805327963658089;0.005817971411245726;0.8054085342640193
34.201167;1.035324227960088;0.8333465941839144;0.8051716639367855;-0.02187858682195236;-0.021136747672084483;1.035031803601402;9.999476071267402;0.8334073494519192;-0.0059939890582851;-0.005994020274561982;0.8053282976781573;0.0058179897894396196;0.805409428238763
34.211167;1.0353231011533832;0.8333455525592266;0.8051718084287628;-0.021878587167932412;-0.02113674762084935;1.035029190498977;9.999470091886138;0.8334091092344742;-0.005993989893957956;-0.005994020036826232;0.8053286843874222;0.005818009161576718;0.8054102756210089
34.221167;1.0353217360842073;0.8333442150728597;0.8051716128011086;-0.021877491873726954;-0.021135689106892327;1.0350266268684651;9.999463915231601;0.8334108943376437;-0.005993990756139701;-0.005994019804203529;0.8053291301492806;0.005817029417901897;0.8054110671013708
34.231167;1.035320139474821;0.8333432850789972;0.8051717469954186;-0.02187749219408894;-0.02113568908668334;1.0350241298527263;9.999457588105793;0.833412700923372;-0.005993991644390076;-0.00599401957864611;0.8053296414448444;0.005817050458054182;0.8054118152566824
34.241167;1.035318319238343;0.8333424175114287;0.8051718690321177;-0.021877492504057603;-0.021135689081385634;1.0350227145941593;9.999451162951914;0.8334145250197711;-0.005993992559033525;-0.005994019362102909;0.805330223456944;0.00581707219150633;0.8054125102958867
34.251167;1.0353162843335495;0.8333412681204888;0.8051716392887025;-0.0218763971789417;-0.021134630611473276;1.0350203951088777;9.999444693642774;0.8334163619744701;-0.0059939935007168954;-0.0059940191562404595;0.805330879054061;0.005816094530866971;0.8054131412902197
34.261167;1.0353140437611539;0.833340542012764;0.8051717331877558;-0.02187639747390972;-0.02113463063156688;1.0350181847460678;9.99943823320012;0.8334182073163285;-0.005993994469741893;-0.005994018962170961;0.8053316087922971;0.005816117382647932;0.8054137185876932
34.271167;1.0353125582673361;0.8333406544177685;0.8051718062280855;-0.021876662744876797;-0.021134867206505027;1.0350160954921106;9.999431829814329;0.8334200581342439;-0.005993995465474283;-0.005994018780634323;0.8053314115926599;0.005816140644106639;0.8054132314726892
34.281167;1.0353099300411988;0.8333400880494747;0.8051718695344103;-0.021876663030992612;-0.021134867242561996;1.0350141371361103;9.999425527764087;0.8334219133680849;-0.0059939964858196325;-0.005994018612501901;0.8053322853434554;0.0058161642014757054;0.8054136772509992
34.291167;1.0353071192719103;0.8333392575749314;0.8051715761555669;-0.021875567687070965;-0.021133808804414428;1.0350123174779071;9.999419367111011;0.8334237736500371;-0.005993997527000008;-0.005994018459144505;0.8053332270891892;0.005815187928904642;0.8054140465342216
34.301167;1.035304134124779;0.8333388667291569;0.8051715978066614;-0.021875567970230766;-0.02113380884652051;1.0350106426393566;9.999413381474554;0.8334256412579527;-0.0059939985839923896;-0.00599401832251441;0.8053342325876535;0.005815211694821264;0.8054143512985963
34.311167;1.0353009830576227;0.8333385693589999;0.8051715917195513;-0.021875568254249165;-0.021133808888043695;1.0350101175160749;9.999407603452914;0.8334275192261065;-0.005993999651405726;-0.005994018204871003;0.8053352960065571;0.005815235371369275;0.8054145815099285
34.321167;1.0352976741345234;0.8333380180320925;0.8051712153702552;-0.021874472912710913;-0.021132750447823468;1.0350087468783193;9.999402070208147;0.8334294100984192;-0.005994000724411017;-0.0059940181084771295;0.8053364107697266;0.00581425883821059;0.8054147276906342
34.331167;1.03529421501425;0.8333379130948833;0.8051711415318733;-0.021874473202364013;-0.02113275047985431;1.0350075358097537;9.999396822591113;0.833431315515769;-0.005994001799361584;-0.0059940180356231965;0.8053375707113887;0.005814281979966141;0.8054148033656053
34.341167;1.0352915660234219;0.8333386641195311;0.8051710249983725;-0.021874738475712956;-0.02113298704832364;1.035006489094111;9.99939190257615;0.83343323620447;-0.0059940028736991426;-0.005994017988823278;0.8053387704718771;0.0058143046827024225;0.8054148017100926
34.351167;1.0352878296281398;0.833338396248743;0.8051705404398927;-0.02187364314785002;-0.021131928583217077;1.0350056105135783;9.99938734579756;0.8334351723326981;-0.005994003945458989;-0.005994017970828272;0.8053400054000747;0.005814326835697597;0.8054147241574096
34.361167;1.0352839661284399;0.8333385623382441;0.8051703582355243;-0.021873643457260436;-0.021131928585464737;1.0350049027245825;9.999383168862842;0.8334371246041564;-0.005994005013166688;-0.005994017984278958;0.8053402716318335;0.0058133483397269335;0.8054135659400192
34.371167;1.0352799833993944;0.833338803551304;0.8051701423315144;-0.021873643776550742;-0.021131928576140702;1.03500436747588;9.999379361878388;0.8334390946996457;-0.005994006075881862;-0.005994018031295228;0.8053415665631815;0.005813369113944235;0.8054133444105999
34.381167;1.0352758893321012;0.8333387606068492;0.8051695585296241;-0.021872548477928827;-0.021130870076664383;1.0350040054182086;9.9993758925211;0.8334410843452903;-0.005994007132694654;-0.005994018113222709;0.8053428888138535;0.00581338909544622;0.8054130546761081
34.391167;1.0352716909089337;0.8333391236286137;0.8051692874790232;-0.021872548819973664;-0.02113087004407578;1.0350048155586928;9.99937271435422;0.8334430947871564;-0.005994008182256682;-0.005994018230528457;0.8053442370908744;0.005812408237116475;0.8054126902927699
34.401167;1.0352673936711247;0.8333395339314565;0.8051689959106857;-0.021872549174226034;-0.021130870000033497;1.0350047952403993;9.999369772301101;0.833445127458398;-0.005994009223079906;-0.005994018382913971;0.8053456090285319;0.005812426506856386;0.8054122647324784
34.411167;1.0352639546687332;0.8333403944364021;0.8051683440554002;-0.02187171888741616;-0.021130048010543724;1.0350049409944837;9.999367009362086;0.8334471844748386;-0.005994010254126641;-0.005994018569565065;0.8053470007729046;0.005812443885929107;0.8054117678785184
34.421167;1.0352594718666241;0.8333408771135873;0.8051680244064149;-0.021871719266204997;-0.02113004794458321;1.0350052492418922;9.999364372171726;0.8334492684702927;-0.00599401127494463;-0.005994018789471611;0.8053484072133533;0.005812460366940889;0.8054111955240834
34.431167;1.035254899137271;0.8333413871929329;0.8051676968109066;-0.021871719657162562;-0.021130047868241172;1.0350057158959276;9.999361812308365;0.8334513824298967;-0.005994012285379586;-0.005994019041646614;0.805349822957845;0.005811475949674216;0.8054105369471398
34.441167;1.0352502356941218;0.8333419203315537;0.8051673648794628;-0.02187172005952642;-0.021130047782193625;1.0350063358659156;9.999359289126053;0.8334535294138866;-0.005994013285428815;-0.005994019324997119;0.8053512436444543;0.005811490635385999;0.8054098054426172
34.451167;1.0352454799619346;0.8333421240643272;0.8051666938037974;-0.02187062484145066;-0.021128989209169072;1.0350071039196949;9.999356777250556;0.8334557115717479;-0.005994014275250617;-0.0059940196382437284;0.8053516666678181;0.005811504424725013;0.8054079946638717
34.461167;1.0352406311570517;0.8333426969884798;0.8051663617958965;-0.021870625260211524;-0.021128989108307728;1.0350090157938863;9.999354276628136;0.8334579287348959;-0.0059940152548173375;-0.005994019980142787;0.8053530912546529;0.005811517319187316;0.8054071057805162
34.471167;1.0352356901024808;0.8333432892748428;0.8051660316995843;-0.02187062568274001;-0.02112898900344279;1.0350100681025094;9.999351810211863;0.8334601779731875;-0.005994016223306985;-0.005994020349599158;0.8053545180662801;0.005810529326396451;0.8054061324071433
34.481167;1.035230658873791;0.8333435509715548;0.8051653637817914;-0.021869530476151536;-0.021127930418660675;1.0350112584240108;9.99934940314007;0.8334624550740246;-0.005994017178906983;-0.005994020745693509;0.8053559479596228;0.00581054046701806;0.8054050897847042
34.491167;1.0352264931851274;0.8333449410095062;0.8051650238482255;-0.021869795871429152;-0.021128166857334214;1.0350125861846975;9.99934706693573;0.8334647567865364;-0.005994018119141786;-0.005994021167835699;0.8053573807449054;0.005810550773659108;0.805403972128024
34.501167;1.035221292929469;0.8333455865253485;0.8051646823889417;-0.02186979628993982;-0.02112816675616419;1.0350140524632407;9.99934480201296;0.8334670818639778;-0.005994019041303732;-0.005994021615800743;0.8053588152678863;0.005810560283973782;0.8054027820645464
34.511167;1.035216018960452;0.8333462460027266;0.8051643304957813;-0.02186979670288626;-0.021128166660793743;1.0350156585368053;9.999342604496439;0.8334694306399905;-0.0059940199427677525;-0.0059940220896237085;0.8053602502333639;0.0058095690393475214;0.8054015167575085
34.521167;1.035210681702853;0.8333465678574025;0.8051636290024431;-0.021868701476569267;-0.021127108094152487;1.035017404887462;9.999340469905254;0.8334718039156538;-0.0059940208210904925;-0.0059940225895029325;0.8053616846071477;0.005809577086507575;0.805400196467066
34.531167;1.035205291902276;0.8333472493978155;0.8051632530863385;-0.02186870187042378;-0.021127108014780325;1.035019290818576;9.999338400594574;0.8334742016496824;-0.005994021673791218;-0.005994023115646694;0.8053631174321735;0.0058095844767205515;0.8053988201874913
34.541167;1.035199555357205;0.8333476732249837;0.8051628447299835;-0.021869462761932003;-0.02112784887531936;1.0350223141126456;9.999336417840253;0.8334766222691917;-0.00599402249808584;-0.005994023667967249;0.8053645478377591;0.005808591267968162;0.8053973869687118
34.551167;1.0351940892832874;0.8333480171474147;0.8051621045054456;-0.02186836749580576;-0.021126790338078228;1.0350244713395274;9.99933456647936;0.8334790628910079;-0.005994023291123112;-0.005994024245704729;0.8053659759583647;0.005808597527766372;0.8053959183393037
34.561167;1.0351885981046163;0.8333487135709555;0.8051616891928026;-0.021868367843976944;-0.02112679029353167;1.035026759183198;9.999332900134403;0.8334815198149668;-0.005994024050543854;-0.005994024847340582;0.8053664036437946;0.005808603330723755;0.8053934155151118
34.571167;1.035184043049265;0.8333501701178943;0.8051612562381649;-0.0218686331454881;-0.021127026807637072;1.0350291752942897;9.999331461014723;0.8334839892303351;-0.005994024774468146;-0.005994025471033617;0.805367833784346;0.005808608755819749;0.8053918873612798
34.581167;1.0351785268651368;0.833350860617427;0.8051608203885197;-0.021868633457645798;-0.021127026798524764;1.0350317172352772;9.999330278190738;0.8334864677710542;-0.005994025461033306;-0.005994026115073658;0.8053692691262728;0.005807613884014098;0.805390334730548
34.591167;1.0351730085813589;0.8333511886558115;0.8051600390917205;-0.02186753811929089;-0.021125968332099274;1.035034381376336;9.999329376170625;0.8334889522853732;-0.005994026108378843;-0.0059940267777944594;0.8053707114832722;0.005807618792006555;0.80538877876069
34.601167;1.0351674923614416;0.8333518463488736;0.8051595875815172;-0.02186753839483259;-0.021125968369074488;1.035037163662602;9.999328779974409;0.8334914398194421;-0.0059940267149473595;-0.005994027457249229;0.8053721617014039;0.005807623549144333;0.8053872188414786
34.611167;1.0351619798411436;0.8333524780931353;0.8051591246330565;-0.021867538651790794;-0.02112596843250563;1.0350400605313643;9.99932852438225;0.8334939284540251;-0.005994027279579208;-0.005994028151092686;0.8053736207084281;0.005807628223758885;0.8053856627407437
34.621167;1.0351564703958098;0.833353079887127;0.8051586446842136;-0.02186753888995373;-0.02112596852435326;1.0350430687045034;9.999328663758863;0.8334964175988053;-0.005994027801488942;-0.005994028856550123;0.8053750908731273;0.0058076328858402216;0.8053841192476221
34.631167;1.0351509624446062;0.8333532988954638;0.8051578037954488;-0.02186644347729559;-0.021124910167576547;1.0350471848285803;9.99932926265414;0.8334989073105351;-0.005994028280208914;-0.005994029570458455;0.8053765762735962;0.005806637596716871;0.8053825902174736
34.641167;1.0351454553171853;0.8333538322899603;0.8051572737992078;-0.021866443679000657;-0.02112491032227219;1.0350504051191807;9.999330368866369;0.8335013977700588;-0.005994028715498865;-0.0059940302895718596;0.8053780815094681;0.00580664240124668;0.8053810988884265
34.651167;1.0351409027763743;0.8333550890935015;0.8051567095719333;-0.02186670883297309;-0.021125147052312155;1.0350537247684937;9.999332001045614;0.83350388921149;-0.0059940291074236495;-0.005994031010846354;0.8053796103588062;0.005806647332119754;0.8053796462054418
34.661167;1.035135402184499;0.833355547385176;0.8051561247607587;-0.02186670900290837;-0.021125147275109772;1.0350571377945401;9.999334164558444;0.8335063819468794;-0.005994029456499403;-0.005994031731503049;0.805381165479051;0.005806652413643267;0.8053782395853188
34.671167;1.035129910069789;0.8333556185062174;0.8051551776579715;-0.021865613525506377;-0.02112408905357229;1.0350606371487991;9.999336864935549;0.8335088761490759;-0.0059940297635728956;-0.0059940324491103494;0.8053817485490548;0.005805657658202903;0.8053758787265248
34.681167;1.035124431914649;0.8333560049060689;0.8051545466918174;-0.021865613667789652;-0.021124089346542703;1.0350642143763853;9.999340095678962;0.8335113713564836;-0.005994030029606389;-0.005994033161513864;0.8053833600278892;0.00580566306340518;0.8053745843298161
34.691167;1.0351189749620613;0.8333563615784042;0.8051538956641225;-0.021865613796224096;-0.02112408967565715;1.0350678600225416;9.999343819829118;0.83351386633065;-0.005994030255616197;-0.0059940338663647995;0.8053849985466587;0.005805668613561055;0.8053733549721342
34.701167;1.0351135480889218;0.8333566931710791;0.8051532252743715;-0.021865613910670892;-0.02112409004208516;1.0350715651120967;9.999347970825356;0.8335163595427827;-0.005994030442616886;-0.005994034560812881;0.8053866604258745;0.005805674283513687;0.8053721960790816
34.711167;1.0351081621552498;0.8333566521431318;0.8051521982155321;-0.021864518377917475;-0.021123031967622562;1.0350753215560562;9.999352466769828;0.8335188500581564;-0.005994030591674761;-0.005994035241829383;0.8053883403869055;0.00580468004428241;0.8053711055718772
34.721167;1.0351028303464016;0.8333569370714183;0.8051514916176549;-0.021864518464944135;-0.021123032411043557;1.0350801214586998;9.999357219425404;0.8335213384918145;-0.005994030704167029;-0.005994035906557516;0.8053900333766393;0.005804685868384044;0.8053701025076799
34.731167;1.0350975670260216;0.8333571949153263;0.8051507689631647;-0.021864518539095656;-0.02112303289269906;1.0350839571158053;9.999362137328;0.8335238273786767;-0.0059940307818986465;-0.005994036552327544;0.8053917356151515;0.005804691733595602;0.805369183656056
34.741167;1.0350933382171983;0.8333581823721895;0.8051500246742328;-0.021864783568178687;-0.021123269952388085;1.035087821694245;9.999367133326823;0.8335263207819985;-0.005994030826915652;-0.005994037176672076;0.8053934440037961;0.005804697625184942;0.8053683519394643
34.751167;1.0350882498198855;0.8333580254287857;0.8051489334470844;-0.021863687985851855;-0.02112221202714437;1.0350917092779852;9.999372138119737;0.8335288236355234;-0.0059940308413622126;-0.005994037777284179;0.8053951547164342;0.00580370353537953;0.8053676015370748
34.761167;1.0350832635670644;0.8333581817999601;0.8051481658992244;-0.021863688029338565;-0.021122212615022055;1.0350956134284282;9.9993771086559;0.8335313410983736;-0.005994030827625955;-0.005994038351808749;0.8053968619608726;0.00580370946109359;0.8053669467248419
34.771167;1.0350783868830702;0.8333583000787279;0.805147387078164;-0.02186368806596951;-0.02112221323523554;1.0350995255851012;9.999382026189545;0.833533878154591;-0.005994030788562265;-0.005994038897697883;0.8053985577780254;0.0058037154021243825;0.8053663787822282
34.781167;1.0350736250486923;0.8333583788898185;0.8051466021211964;-0.021863688097251848;-0.021122213886318325;1.035103435623235;9.999386893415386;0.8335364394635586;-0.0059940307274552644;-0.00599403941244274;0.8053992327736238;0.005803721361186349;0.8053648946305678
34.791167;1.0350689804115683;0.83335806658896;0.8051454790283356;-0.02186259248983648;-0.02112115608753853;1.0351073340608152;9.999391732539072;0.8335390292016049;-0.005994030647596806;-0.00599403989415629;0.80540087667734;0.005803727345808955;0.8053644896911354
34.801167;1.035064452791608;0.8333580603424279;0.8051446986279628;-0.021862592513516;-0.02112115679601871;1.035111213158698;9.999396575628896;0.8335416511557787;-0.005994030551683232;-0.0059940403417312604;0.8054024785597279;0.005802733369625549;0.8053641519548608
34.811167;1.0350600414184747;0.8333580082218114;0.8051439262856127;-0.021862592534672636;-0.0211211575307982;1.0351160661342427;9.999401446259204;0.8335443088851949;-0.005994030441585743;-0.005994040754435245;0.8054040272195817;0.005802739452320364;0.8053638916327299
34.821167;1.0350557467949215;0.8333579090636571;0.8051431639159257;-0.021862592553858515;-0.02112115828992803;1.0351198863581934;9.99940634261828;0.8335470054923255;-0.005994030318594954;-0.005994041131870067;0.8054055116020561;0.0058027456175273355;0.8053636976562717
34.831167;1.0350525236316062;0.8333581734260644;0.8051420689173484;-0.02186176189994608;-0.021120337132247452;1.0351236677476034;9.999411234594561;0.8335497435815282;-0.005994030183571135;-0.005994041474353432;0.8054069210951608;0.005802751888345208;0.8053635659287826
34.841167;1.0350484693332207;0.8333579803176594;0.8051413315483571;-0.021861761914421546;-0.021120337933760655;1.0351274054371575;9.999416073465783;0.8335525253208698;-0.005994030036934624;-0.005994041782975501;0.8054082460638309;0.005802758287466256;0.8053634922933505
34.851167;1.0350445385852953;0.8333577416794516;0.8051406104562393;-0.021861761924691397;-0.02112033875411675;1.0351310956302189;9.999420801099506;0.8335553519990074;-0.005994029878849496;-0.005994042059253835;0.8054094786238478;0.005801764841965867;0.8053634658213701
34.861167;1.0350407319020078;0.8333585550656871;0.8051409672104772;-0.02186141214750211;-0.021120001673622386;1.0351347349185533;9.999425353046995;0.833558224134221;-0.00599402970955902;-0.005994042304765157;0.8054106127071565;0.005801771582325673;0.8053634977834185
34.871167;1.0350370475434238;0.8333578813291435;0.8051399494064455;-0.02186031650686294;-0.021118944050585526;1.0351383198921906;9.99942965912377;0.8335611426100825;-0.005994029529623021;-0.005994042521149068;0.8054116430922298;0.005801778535655755;0.8053635781522522
34.881167;1.0350334815953917;0.8333575172954304;0.8051392921899573;-0.021860316489574188;-0.02111894492462326;1.0351418471316394;9.999433649633751;0.8335641091385128;-0.005994029339992278;-0.005994042710437129;0.8054125647101956;0.005801785721310153;0.8053637041395763
34.891167;1.035030029409292;0.8333571151185888;0.8051386566148824;-0.021860316456279835;-0.02111894581650848;1.0351453128648904;9.999437272130795;0.8335671256682265;-0.0059940291418917905;-0.005994042875008425;0.8054133728004743;0.005800793151716564;0.8053638661549947
34.901167;1.0350266869844797;0.8333566774012772;0.8051380410905424;-0.021860316402845192;-0.021118946726908748;1.0351487121612386;9.999440507583792;0.8335701939601717;-0.005994028936470116;-0.005994043017000212;0.8054140632747371;0.005800800833912209;0.8053640775908281
34.911167;1.0350234508966516;0.8333562072972708;0.8051374443360294;-0.0218603163251575;-0.02111894765713162;1.0351530390201558;9.999443371902066;0.8335733149164741;-0.005994028724471021;-0.005994043137915098;0.8054136333425473;0.005800808770894238;0.8053633319559589
34.921167;1.0350203174731243;0.8333553583798775;0.805136526073277;-0.021859220583810755;-0.021117890129379827;1.035156287408281;9.999445905573584;0.8335764873282104;-0.005994028506138526;-0.005994043238939135;0.8054140817824226;0.0058008169697499334;0.8053636309055106
