time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.931167;1.0350182349986279;0.8333555935652947;0.8051359514759313;-0.02185948540771447;-0.02111812764367001;1.0351594513360998;9.99944815954867;0.8335797077666963;-0.005994028281388268;-0.0059940433215500645;0.8054144083950439;0.00580082545187846;0.8053639767616447
34.941167;1.035015293997205;0.8333550437540724;0.8051353897200176;-0.02185948523644272;-0.021118128641551843;1.0351625242268603;9.99945018212558;0.8335829718898483;-0.005994028050308291;-0.005994043387553691;0.8054146143062377;0.005799834253596948;0.805364365298061
34.951167;1.0350124448271958;0.8333544699821898;0.8051348287670528;-0.021859485029035255;-0.021118129664009624;1.0351654995357482;9.999452013242543;0.8335862752597847;-0.005994027813482174;-0.0059940434385365015;0.8054147028009534;0.005799843420372525;0.8053648139140022
34.961167;1.0350096876976618;0.8333535220884005;0.8051339226603339;-0.021858389147345503;-0.021117072232648255;1.0351683721056677;9.999453683796728;0.8335896131441877;-0.0059940275717283;-0.005994043475607834;0.8054146786463766;0.005799853000375825;0.8053653171467566
34.971167;1.0350070236404718;0.8333528987782981;0.8051333367823837;-0.02185838886381456;-0.021117073307047162;1.0351711383770201;9.999455211899255;0.8335929801907448;-0.005994027325784679;-0.005994043499686428;0.8054145468162823;0.0057998630360076645;0.80536587533016
34.981167;1.0350044527842786;0.8333522497055529;0.8051327225147037;-0.021858388541245128;-0.021117074407584972;1.0351737955092293;9.999456601139286;0.8335963699481928;-0.005994027076270176;-0.005994043511753432;0.8054143120782259;0.0057998735593008015;0.8053664879240259
34.991167;1.0350019739629714;0.8333515753483267;0.8051320707752728;-0.021858388179408165;-0.021117075533799816;1.0351763401154346;9.99945785101012;0.8335997739011038;-0.005994026823760014;-0.005994043512852165;0.8054139786971677;0.005798884597459449;0.80536714591799
35.001167;1.0349995853098024;0.833350877042307;0.8051313740159649;-0.0218583877787289;-0.02111707668510016;1.035178766924233;9.99945897185476;0.8336031811179972;-0.005994026568927168;-0.005994043504112679;0.805413550006438;0.005798896179924708;0.8053678601380381
35.011167;1.0349972850066396;0.8333498062158539;0.805130287285013;-0.021857291704080992;-0.021116019381204124;1.0351810683920446;9.999459984982296;0.833606579139684;-0.005994026312462129;-0.005994043486840909;0.8054130289312359;0.005798908337102839;0.8053686185255929
35.021167;1.0349950711499467;0.8333490627198823;0.805129480034335;-0.02185729123157343;-0.02111602058021781;1.0351842357300347;9.999460911849642;0.8336099551404126;-0.005994026054725209;-0.005994043462476973;0.8054124187673909;0.005798921096166087;0.805369415439747
35.031167;1.0349929411293526;0.8333482956551199;0.8051286097148824;-0.021857290728147787;-0.02111602180181834;1.035186261125625;9.999461772417696;0.8336132971408604;-0.0059940257957288995;-0.00599404343239187;0.8054117225898513;0.005798934485210053;0.8053702442981776
35.041167;1.034991844328029;0.8333482629058476;0.8051276675871822;-0.02185755515651342;-0.021116259584458882;1.0351881400088765;9.999462589589367;0.8336165952158724;-0.005994025535518676;-0.005994043397488157;0.8054099423501773;0.005798948541468671;0.8053700979281935
35.051167;1.0349898722328121;0.8333474400223779;0.8051266652316057;-0.021857554602617277;-0.02111626084824715;1.035189870936732;9.999463389370163;0.8336198418712446;-0.00599402527444692;-0.005994043357679294;0.8054090789266108;0.005797963308123037;0.8053709623922296
35.061167;1.0349879749078328;0.8333462343334952;0.8051252590175183;-0.021856458391282058;-0.021115203651220896;1.0351914533899136;9.999464203815872;0.8336230316605718;-0.005994025013270026;-0.005994043311803889;0.8054081322399572;0.005797978823193349;0.805371846172063
35.071167;1.0349861504536941;0.8333453422854502;0.8051241263948006;-0.021856457801772856;-0.021115204950405267;1.0351928865830946;9.999465072213956;0.8336261608335203;-0.005994024753046542;-0.005994043258170326;0.8054071010014723;0.005797995117564807;0.8053727359439551
35.081167;1.0349843965741288;0.8333444112040541;0.8051229326040427;-0.021856457199741504;-0.02111520626368551;1.0351941702843988;9.999466025267543;0.8336292271828334;-0.005994024494695224;-0.005994043195159691;0.8054059828629312;0.005798012220452804;0.8053736252417655
35.091167;1.0349827099769933;0.8333434381800088;0.8051216829511642;-0.02185645658817182;-0.021115207588434735;1.0351953054543581;9.999467068306863;0.8336322297234798;-0.005994024238537278;-0.005994043121612234;0.8054047756009871;0.005798030159541521;0.8053745077569101
35.101167;1.0349810867579146;0.8333424203314092;0.8051203844341212;-0.02185645596963243;-0.021115208922244253;1.0351962929732288;9.999468183208926;0.8336351681594796;-0.005994023984356171;-0.005994043037162714;0.8054034785658937;0.005797048956827014;0.8053753698180055
35.111167;1.0349795229190097;0.8333410054947118;0.8051187065097182;-0.02185535970836296;-0.021114151783521416;1.035197132298454;9.999469335285875;0.8336380425334078;-0.005994023731787225;-0.005994042942340375;0.8054020928399238;0.00579706863074925;0.8053762188981418
35.121167;1.0349780152600305;0.8333398917555089;0.8051173317312438;-0.02185535908135835;-0.02111415312975649;1.03519782231077;9.9994704784147;0.833640853157915;-0.005994023480323107;-0.005994042838190113;0.8054006206952364;0.005797089204235756;0.8053770412320312
35.131167;1.0349765625383778;0.8333387292576119;0.8051159280767104;-0.021855358452013005;-0.021114154479631917;1.0351993631825789;9.999471565186862;0.8336436003125752;-0.005994023229087347;-0.005994042725698023;0.8053990660110517;0.005797110704790188;0.805377831570502
35.141167;1.0349751659528217;0.8333375203500472;0.8051145006937793;-0.021855357821250608;-0.021114155831333754;1.0351997575097378;9.999472551622931;0.8336462836541769;-0.005994022977019513;-0.005994042605687183;0.8053974346501401;0.005797133157295517;0.8053785864112749
35.151167;1.0349747809998586;0.8333370309672763;0.8051130467051363;-0.021855622146063198;-0.021114393721866284;1.0352000103779453;9.999473396037878;0.833648901741399;-0.0059940227232246485;-0.005994042479197553;0.8053957333414247;0.0057971565848447355;0.8053793040342536
35.161167;1.0349735058349414;0.833335397739543;0.8051112407266315;-0.021854525873969636;-0.02111333659243594;1.0352001280841407;9.999474067160003;0.8336514514041999;-0.005994022466943069;-0.005994042347624581;0.8053939685569517;0.005796181013078648;0.8053799771313567
35.171167;1.0349722966596446;0.8333340879472676;0.8051097499318995;-0.021854525238948267;-0.021113337939036816;1.035200116720704;9.999474554321022;0.8336539272514969;-0.00599402220733583;-0.0059940422125436465;0.8053921467317073;0.005796206464816931;0.8053806215262874
35.181167;1.0349711569890399;0.8333327570992829;0.8051082335576458;-0.021854524601592845;-0.021113339279452522;1.0351999824341431;9.999474865943201;0.83365632231979;-0.005994021943573578;-0.005994042075603498;0.8053902746131706;0.005796232949108389;0.8053812323498288
35.191167;1.0349700905271502;0.8333314085020546;0.8051066899822666;-0.02185452396129797;-0.021113340611115517;1.0351997322630504;9.99947501851252;0.8336586293274377;-0.0059940216750551745;-0.005994041938389961;0.8053873589447386;0.0057962604546212375;0.8053808110624738
35.201167;1.0349691014077202;0.833330044508346;0.8051051190891844;-0.021854523317563195;-0.021113341931720944;1.0351993738494334;9.999475027442536;0.8336608409806572;-0.005994021401414925;-0.005994041802115696;0.805385406396338;0.0057962889529120844;0.8053813567186745
35.211167;1.0349681925628569;0.8333283175779317;0.805103184285478;-0.021853427031467018;-0.02111228475956905;1.0351989144101217;9.999474909851008;0.8336629494590195;-0.00599402112260259;-0.005994041667337569;0.805383423946236;0.0057963184080785796;0.805381866521528
35.221167;1.0349673637024048;0.8333269295341164;0.8051015645285275;-0.021853426381327302;-0.021112286052368336;1.035198359763408;9.999474688390153;0.8336649463311704;-0.005994020838984155;-0.005994041533984989;0.8053814190666636;0.005795348782329379;0.805382330100772
35.231167;1.034966611673111;0.8333255322097328;0.8050999264943383;-0.02185342572917667;-0.021112287328944542;1.0351977133532668;9.999474387505702;0.8336668229669366;-0.005994020551028444;-0.0059940414016710465;0.8053793998531475;0.005795380035395848;0.805382759255126
35.241167;1.0349659321108635;0.8333241251338038;0.8050982745281559;-0.021853425076090328;-0.021112288587620893;1.0351969754595607;9.999474035908145;0.8336685708064699;-0.005994020258864;-0.005994041269938268;0.8053773751202201;0.005795412119093891;0.8053831444489716
35.251167;1.034965320017872;0.8333227046035065;0.8050966114468338;-0.021853424423114422;-0.021112289826396246;1.0351961437024375;9.999473674112712;0.833670181068322;-0.005994019962000208;-0.005994041138254701;0.805375354210107;0.005795444967662364;0.8053834834436981
35.261167;1.0349647695184363;0.8333212642952835;0.8050949392926017;-0.02185342377115045;-0.021112291043116755;1.0351962149888705;9.999473352422141;0.833671644416771;-0.005994019659041739;-0.005994041005998332;0.8053733469843688;0.005795478494787127;0.8053837746401965
35.271167;1.0349652268116423;0.8333202078648868;0.8050929166023039;-0.02185259243541678;-0.021111470293749185;1.0351951879877952;9.999473120876644;0.8336729517168947;-0.00599401934767066;-0.00599404087255594;0.8053713639405785;0.005795512604493846;0.8053840169584461
35.281167;1.0349647809207008;0.8333187071350608;0.8050912352704854;-0.021852591787749138;-0.021111471459387087;1.0351940653486056;9.999473017864874;0.8336740952754965;-0.005994019025153683;-0.005994040737312149;0.8053694160324716;0.005794547206837083;0.80538420167477
35.291167;1.034964381321429;0.8333171661587299;0.8050895559895821;-0.021852591143261352;-0.02111147259629201;1.0351928538089838;9.99947306334217;0.8336750692895036;-0.0059940186888679785;-0.005994040599540058;0.8053675145419267;0.005794582227552823;0.8053843409172743
35.301167;1.034964028564597;0.8333155776805469;0.8050878851170665;-0.021852590502590873;-0.021111473703102557;1.0351915610631282;9.99947326215821;0.8336758698134102;-0.005994018336339061;-0.005994040458423828;0.8053656710318993;0.0057946176085300356;0.8053844256031832
35.311167;1.0349637260792062;0.8333139342451993;0.8050862300904896;-0.021852589866540716;-0.021111474778960353;1.0351901924888722;9.999473607504191;0.8336764945605211;-0.005994017965095185;-0.005994040313180463;0.805363897049768;0.005794653302720874;0.8053844557210293
35.321167;1.0349634775935201;0.8333118795188593;0.8050842607072703;-0.021851493596202583;-0.02111041734342853;1.0351887512675964;9.999474075785173;0.833676942044183;-0.005994017572915794;-0.005994040163075852;0.805362203514826;0.005794689269675821;0.8053844336161856
35.331167;1.0349632849928097;0.8333101077174003;0.8050826609149248;-0.021851492972784246;-0.021110418355582628;1.0351872407136384;9.99947462465834;0.8336772098935806;-0.005994017158395628;-0.005994040007357489;0.8053606000470935;0.005794725473297248;0.8053843627744588
35.341167;1.0349631489455418;0.8333082638477087;0.8050811014906402;-0.02185149235729129;-0.021110419335309712;1.0351856656508185;9.999475203271004;0.8336772932767545;-0.005994016721293526;-0.005994039845299776;0.8053590945439287;0.005793761880067758;0.8053842388916326
35.351167;1.0349630708929232;0.8333063417536701;0.8050795909491149;-0.021851491750256993;-0.021110420282492375;1.0351840318459675;9.999475763161954;0.833677185304842;-0.005994016262415142;-0.005994039676384025;0.8053566926695939;0.005793798457649208;0.8053830785678394
35.361167;1.034963053419013;0.8333043345304667;0.8050781365308137;-0.02185149115171099;-0.02111042119710212;1.0351823447160708;9.99947625744345;0.8336768794346696;-0.005994015783231939;-0.005994039500454427;0.8053553975538232;0.005793835171537723;0.8053828772057826
35.371167;1.0349630991597971;0.8333022354723796;0.8050767435085312;-0.02185149056153683;-0.021110422078981887;1.0351806084594608;9.99947663895895;0.8336763715571522;-0.005994015285646312;-0.005994039317697362;0.8053542103114257;0.005793871980048409;0.8053826381750412
35.381167;1.0349632095300327;0.8332996893902194;0.8050750775946502;-0.02185039433992511;-0.021109364447953822;1.035178825651848;9.999476867204514;0.8336756609301949;-0.005994014771929277;-0.005994039128140356;0.8053531302584246;0.0057939088350995255;0.8053823646923242
35.391167;1.0349633840896508;0.8332973930382243;0.805073818112416;-0.021850393767623082;-0.021109365263117616;1.0351779975884088;9.999476912247783;0.8336747505937537;-0.005994014244538049;-0.005994038930909695;0.8053521541897869;0.005793945688880462;0.8053820594622155
35.401167;1.0349645736312378;0.8332957577933946;0.8050726256549364;-0.021850658157075677;-0.021109602581578474;1.0351761248360847;9.999476752464217;0.8336736465730941;-0.005994013705871677;-0.005994038724212012;0.8053512760796535;0.0057939825003757404;0.8053817252157183
35.411167;1.0349648706302752;0.8332932666140612;0.8050715186864371;-0.021850657607634435;-0.02110960332833566;1.0351742066080105;9.99947637460641;0.8336723558012186;-0.005994013158100829;-0.005994038506181072;0.8053504877283912;0.005793019238581927;0.8053813580990963
35.421167;1.034965225964573;0.8332906865651378;0.8050704976481253;-0.021850657071673205;-0.021109604040279055;1.0351722397204504;9.999475775212854;0.8336708846415944;-0.00599401260295984;-0.005994038275624325;0.8053497797125102;0.00579305587948694;0.8053809760511397
35.431167;1.0349656389191475;0.8332880256676887;0.8050695688555348;-0.021850656550043014;-0.021109604716632285;1.035170218714469;9.999474954345144;0.8336692385561089;-0.005994012041548382;-0.005994038032116348;0.8053491424120938;0.005793092398297549;0.8053805746005164
35.441167;1.0349661097557972;0.8332849428687498;0.8050683996921821;-0.02184956040237506;-0.021108546876235878;1.0351681370358503;9.999473897429649;0.8336674224320917;-0.005994011474258792;-0.005994037775611868;0.8053485667864523;0.005793128760589124;0.8053801552741647
35.451167;1.0349666391868462;0.8332821474082143;0.8050676697580479;-0.021849559911425415;-0.021108547477105614;1.0351659878876043;9.999472559069707;0.8336654413583623;-0.005994010900697016;-0.005994037505877724;0.8053480449240447;0.005793164916435011;0.80537971898912
35.461167;1.03496722801903;0.833279300837702;0.8050670429066268;-0.02184955943586914;-0.021108548037386925;1.035163763994753;9.999470864646375;0.8336633007475315;-0.00599401031969593;-0.005994037222249477;0.8053475705799246;0.005793200802695765;0.8053792665163241
35.471167;1.0349678775401099;0.8332764162769443;0.8050665188746801;-0.02184955897471287;-0.021108548555409393;1.0351614580586883;9.999468724849406;0.8336610055092243;-0.005994009729697295;-0.005994036923951119;0.8053471388368163;0.005793236349476505;0.8053787984071908
35.481167;1.034968589930701;0.8332735080088837;0.8050660957316863;-0.021849558526907426;-0.02110854902999973;1.0351590652425444;9.999466050095185;0.8336585596799643;-0.0059940091292001;-0.005994036610434736;0.8053467452241564;0.005792271483139772;0.8053783077013957
35.491167;1.0349693679421181;0.8332705905602051;0.8050657701955801;-0.021849558092072608;-0.021108549460529917;1.0351565852305558;9.999462761722414;0.8336559671282746;-0.005994008516791147;-0.005994036281556781;0.8053463858482994;0.00579230612741054;0.8053778084842809
35.501167;1.0349702144321609;0.83326767760857;0.8050655379969948;-0.02184955767063705;-0.02110854984710345;1.0351540212191255;9.99945879755396;0.8336532324380324;-0.0059940078910013074;-0.005994035937807751;0.8053460576817445;0.005792340207564034;0.8053772921805256
35.511167;1.0349711325556539;0.8332644311830664;0.8050650561752591;-0.021848461622427272;-0.021107491710576177;1.0351513765942522;9.999454106120332;0.8336503612613984;-0.005994007250408803;-0.005994035580149214;0.8053457578922847;0.005792373657349713;0.8053767564240275
35.521167;1.0349721260685192;0.8332615602944049;0.8050649943044119;-0.021848461230717545;-0.021107492011536343;1.0351486525811835;9.999448639724168;0.8336473599176948;-0.005994006593765845;-0.0059940352094696265;0.8053454837375326;0.005792406422851132;0.8053761991026805
35.531167;1.0349731986868267;0.8332587223487863;0.8050650065515554;-0.021848460855065522;-0.021107492270581882;1.0351458490658776;9.999442358682852;0.8336442346684719;-0.005994005919885773;-0.005994034826460863;0.8053452332631054;0.00579243846176579;0.8053756192101326
35.541167;1.0349743527461408;0.8332559230055611;0.805065083672394;-0.021848460495414883;-0.02110749248812842;1.0351439661124127;9.999435236021784;0.8336409920412777;-0.00599400522752357;-0.005994034431904741;0.8053440052588875;0.005792469742321919;0.8053740167846863
35.551167;1.0349765410808915;0.8332539280419435;0.8050652097670749;-0.021848725100297808;-0.021107729201554723;1.035141003893339;9.999427250106693;0.8336376399951003;-0.0059940045155003644;-0.005994034026835853;0.8053437989626269;0.005791500239565017;0.8053733857243093
35.561167;1.0349778568944867;0.8332512219713774;0.8050653878898462;-0.021848724771966005;-0.021107729338478987;1.035137963086149;9.99941837581789;0.8336341884831371;-0.005994003783070661;-0.005994033612536981;0.8053436140674655;0.005791529929847372;0.8053727427776592
35.571167;1.034979249826384;0.83324857047437;0.805065603048852;-0.02184872445971237;-0.02110772943676818;1.0351348460345313;9.999408587543618;0.8336306486456396;-0.005994003030219943;-0.0059940331902902195;0.8053434501905242;0.005791558792407331;0.805372083322704
35.581167;1.034980714998674;0.8332456274598561;0.8050655091855048;-0.021847628521852094;-0.02110667101764647;1.0351316564957735;9.999397867381843;0.8336270304120016;-0.005994002257499707;-0.0059940327609317124;0.805343305887376;0.005791586813626538;0.8053714090751334
35.591167;1.0349822459082423;0.8332430947373531;0.8050657750458198;-0.021847628243772135;-0.021106671042208903;1.0351283982297705;9.999386205203074;0.833623340489808;-0.005994001465545927;-0.005994032324906763;0.8053431781834192;0.005791613985704286;0.8053707211007433
35.601167;1.0349838351234784;0.8332406239306462;0.8050660566804354;-0.02184762798486292;-0.021106671031413275;1.0351250742631888;9.999373589806963;0.8336195829901168;-0.0059940006547346165;-0.0059940318828117;0.8053430631443195;0.0057916403028203745;0.8053700205652462
35.611167;1.034985474348375;0.8332382157179455;0.805066348608601;-0.02184762774713329;-0.021106670986290703;1.0351216876718743;9.999360004562215;0.8336157614046091;-0.0059939998250748165;-0.005994031435498259;0.8053429568999736;0.005791665755921619;0.8053693085407894
35.621167;1.0349871542344258;0.8332358701927676;0.8050666455437976;-0.02184762753237377;-0.021106670908194583;1.0351182428301633;9.99934543379709;0.8336118795563406;-0.0059939989761418466;-0.0059940309836808365;0.8053428563772375;0.005791690328669515;0.805368584899332
35.631167;1.034988864026422;0.8332335871376951;0.8050669421301617;-0.021847627341606723;-0.021106670798701568;1.035114745754976;9.99932987130339;0.833607941356318;-0.005993998107262386;-0.005994030527705765;0.8053427593436937;0.005790713997632816;0.8053678403637623
35.641167;1.0349905917224793;0.8332313663422932;0.805067232533689;-0.02184762717496787;-0.02110667065930291;1.035111204071502;9.99931332412642;0.8336039503966628;-0.005993997218241469;-0.005994030067728446;0.8053426637621066;0.005790736731449757;0.805367085321954
35.651167;1.0349923254419091;0.8332288586970922;0.8050671722718034;-0.021846531389689963;-0.02110561201123177;1.0351076270123045;9.999295812509493;0.8335999098357421;-0.005993996309923798;-0.005994029603887822;0.8053425676066278;0.005790758489257717;0.8053663071835446
35.661167;1.0349940546759715;0.8332267659337839;0.805067429946579;-0.021846531269017352;-0.02110561181546281;1.03510402483489;9.99927737048127;0.8335958224564175;-0.005993995383766697;-0.005994029136136229;0.805342469477714;0.00579077922346023;0.8053655000689844
35.671167;1.0349957705727808;0.8332247414339407;0.805067660100271;-0.02184653116863493;-0.021105611592845647;1.0351004084753193;9.999258047594285;0.833591690848753;-0.005993994441013486;-0.005994028664187277;0.8053423691185414;0.00579079888657008;0.8053646586955445
35.681167;1.034997465476658;0.8332227888295385;0.8050678557414271;-0.021846531085543474;-0.021105611344200064;1.0350967897047019;9.999237908561701;0.8335875180041364;-0.005993993482352535;-0.005994028187735026;0.8053422677380335;0.005790817438681803;0.8053637790299604
35.691167;1.0349991320024376;0.8332209123755573;0.8050680114289239;-0.021846531016360613;-0.02110561107054832;1.035093180018517;9.999217030906594;0.8335833079737908;-0.00599399250818467;-0.005994027706477641;0.8053421677900467;0.005790834850010978;0.8053628585975341
35.701167;1.0350007624105315;0.833219117083737;0.8050681231493872;-0.021846530957940237;-0.021105610773349114;1.0350905889022128;9.999195502925467;0.8335790656227486;-0.005993991519381605;-0.005994027220183141;0.805342071589053;0.005790851097589683;0.8053618962220577
35.711167;1.035003301042472;0.8332181684847736;0.8050681807519213;-0.021846795854342647;-0.02110584699065475;1.035087023789515;9.999173422443054;0.8335747959713651;-0.005993990517800985;-0.005994026728943442;0.8053419798791281;0.005789866163509625;0.8053608838862717
35.721167;1.0350048338028357;0.8332161989370852;0.8050678539417034;-0.02184570016691207;-0.021104788172734777;1.0350834911875406;9.999150891340042;0.8335705042245493;-0.005993989506031304;-0.005994026233113338;0.8053418917404834;0.005789880039724482;0.80535983500413
35.731167;1.0350063048240679;0.8332146682362446;0.8050678070910998;-0.021845700127565162;-0.021104787818404993;1.035079997580938;9.999128000686602;0.8335661960740857;-0.005993988487129827;-0.005994025733164551;0.8053418056750526;0.005789892733361917;0.8053587420441966
35.741167;1.035007707771697;0.8332132235550495;0.8050676973632865;-0.02184570009205588;-0.021104787449615973;1.035076549994982;9.99910481769364;0.8335618778078165;-0.0059939874647030305;-0.005994025229697015;0.80534172089974;0.005789904266566771;0.8053576062518079
35.751167;1.0350090395439928;0.8332118614770102;0.8050675204067648;-0.021845700059842373;-0.02110478706770083;1.035073156102595;9.999081391700841;0.8335575563685296;-0.005993986442907798;-0.0059940247230137345;0.8053406378693335;0.0057899146742483795;0.8053554306233277
35.761167;1.0350102990569827;0.8332105793770933;0.8050672717256584;-0.02184570003047828;-0.021104786673619716;1.0350698238958203;9.99905776925794;0.8335532392789025;-0.005993985426417377;-0.005994024212597927;0.8053405582401222;0.005789924004388767;0.805354219135807
35.771167;1.0350114851891814;0.8332093749830511;0.8050669463253826;-0.021845700003467784;-0.021104786268206152;1.0350665615083974;9.999033997389006;0.8335489343636958;-0.005993984420425342;-0.005994023697460525;0.8053404848823092;0.00578993231993373;0.8053529755778766
35.781167;1.0350125961972991;0.8332082466329981;0.8050665393110613;-0.021845699978338257;-0.021104785852323837;1.0350633774798557;9.999010120063529;0.8335446492197108;-0.005993983430402047;-0.005994023176750138;0.8053404213239181;0.005789939694282953;0.8053517019937593
35.791167;1.0350136304156232;0.8332071939126697;0.8050660462966159;-0.021845699954672126;-0.02110478542697785;1.035060281097088;9.998986178293377;0.8335403910505952;-0.005993982461398554;-0.005994022649702656;0.8053403702522856;0.005789946199306881;0.8053503986325309
35.801167;1.0350145870093144;0.833205867431683;0.805065125485125;-0.021844604288547093;-0.02110372651307082;1.0350572825957713;9.998962206615946;0.8335361673730434;-0.005993981517269382;-0.005994022115357493;0.8053403317536889;0.005788951896981026;0.8053490583066769
35.811167;1.0350154661450728;0.8332049670003815;0.805064449443137;-0.021844604265504768;-0.021103726071591174;1.0350543928974194;9.998938226117332;0.8335319862793439;-0.0059939806004127485;-0.005994021572423871;0.805340302653291;0.0057889568384088905;0.8053476959764003
35.821167;1.0350162683365443;0.8332041424809276;0.8050636780390673;-0.02184460424055307;-0.021103725623132563;1.0350516229228746;9.998914245110436;0.8335278554492064;-0.005993979711992199;-0.005994021019168864;0.8053402776116207;0.005788961067156478;0.8053463041039853
35.831167;1.0350169933446236;0.833203393391264;0.805062810922596;-0.02184460421207237;-0.02110372516842857;1.035048983297255;9.998890261397893;0.8335237814113609;-0.005993978852433918;-0.005994020453573776;0.8053402506794343;0.005788964624856878;0.8053448792485244
35.841167;1.0350176390409143;0.8332027197574259;0.8050618500290863;-0.02184460417922464;-0.021103724708526714;1.035046483973172;9.998866257897493;0.8335197698347268;-0.005993978022153731;-0.005994019873810104;0.8053402162217737;0.005788967551173277;0.8053434149418108
35.851167;1.0350182007604176;0.8332021217914968;0.805060799156013;-0.021844604142260526;-0.02110372424520769;1.0350441335880085;9.998842203023212;0.833515826029321;-0.005993977222010411;-0.0059940192785684875;0.8053401691344476;0.005788969874612535;0.8053419043381205
35.861167;1.0350186720919692;0.8332015993809512;0.805059663083787;-0.021844604102245816;-0.021103723781017155;1.0350419393031374;9.998818061684107;0.8335119554041578;-0.00599397645303022;-0.00599401866716144;0.8053401047338868;0.005788971607213294;0.8053403428512274
35.871167;1.035019046976162;0.8332011521842807;0.8050584463837781;-0.02184460406079048;-0.021103723318588605;1.0350399059446407;9.998793806708115;0.833508163730391;-0.00599397571572801;-0.005994018039602522;0.8053400189353486;0.005788972750676428;0.8053387285725668
35.881167;1.0350193215165144;0.8332007799724509;0.8050571525122233;-0.021844604020089618;-0.02110372286002982;1.035038033905496;9.998769423988794;0.8335044567340267;-0.005993975009686327;-0.005994017396601398;0.8053399083462666;0.005788973303633149;0.8053370614599994
35.891167;1.0350194945294364;0.8332001333946054;0.8050554460769873;-0.021843508339531092;-0.021102663926954736;1.0350373180219754;9.998744912636536;0.8335008391732642;-0.005993974333684003;-0.0059940167395754855;0.8053397701012679;0.005787973262397499;0.8053353358883498
35.901167;1.0350205199372284;0.8332006738007083;0.8050539991723008;-0.021843773252033825;-0.0211029000165756;1.035035749039755;9.998720281879233;0.8334973142644501;-0.005993973686231163;-0.005994016070696349;0.805339602109563;0.005787972617836454;0.8053335695015674
35.911167;1.03502049556779;0.8332005315635441;0.8050524894051774;-0.021843773230374647;-0.021102899580017844;1.0350343162687106;9.998695551036052;0.8334938838387728;-0.005993973066075563;-0.005994015392628537;0.8053394034912073;0.00578797135455768;0.80533175956615
35.921167;1.0350203782272227;0.8332004670666676;0.8050509146190558;-0.021843773220164803;-0.02110289915462468;1.0350330089614959;9.99867075791112;0.8334905480422884;-0.005993972472165574;-0.0059940147081728005;0.8053391743135735;0.005787969453818775;0.8053299106196874
35.931167;1.0350201727969741;0.8332004784767566;0.8050492798087502;-0.021843773222842217;-0.02110289874251109;1.0350318165370604;9.998645961434727;0.833487304365519;-0.0059939719032005515;-0.005994014020327839;0.805338914591802;0.0057879668967270965;0.8053280265438888
35.941167;1.0350195804532594;0.8332002981877225;0.8050475719587726;-0.02184453375115156;-0.02110363926164207;1.0350307293502545;9.998621231660852;0.8334841479932164;-0.005993971357509841;-0.005994013332356644;0.8053386235702956;0.0057879636716461355;0.8053261100945254
35.951167;1.0350192153798654;0.8332004543218537;0.8050458381226169;-0.02184453378038938;-0.021103638881006727;1.0350297395370107;9.998596646188076;0.8334810735571071;-0.0059939708334227045;-0.00599401264735668;0.8053382999288949;0.005787959785654261;0.8053241625374534
35.961167;1.0350187809935176;0.8332006816573364;0.8050440681299923;-0.02184453382191969;-0.021103638516684262;1.0350288404338228;9.99857229473996;0.8334780760923481;-0.005993970329652938;-0.005994011967741509;0.8053379425386797;0.005787955265354844;0.805322184414761
35.971167;1.035018286823147;0.8332009799778357;0.8050422712290736;-0.021844533874551313;-0.021103638167783784;1.0350280252827881;9.99854827006167;0.8334751507912908;-0.005993969845323319;-0.005994011295110923;0.8053375511578615;0.0057879501427636456;0.8053201767536915
35.981167;1.0350177430162155;0.8332009977861986;0.8050401190331785;-0.02184343829258546;-0.021102579352414625;1.035027286849697;9.998524648024633;0.8334722926686865;-0.005993969379735731;-0.005994010630478724;0.8053371266230581;0.005787944442324204;0.8053181407924755
35.991167;1.035017158457732;0.8332014316396175;0.8050382982328006;-0.021843438363832825;-0.021102579029906376;1.0350266182907681;9.998501485413122;0.8334694965633493;-0.005993968932321329;-0.005994009974518027;0.8053366706523801;0.005786938179561163;0.8053160701431741
36.001167;1.0350165403066531;0.8332019290943931;0.8050364829712093;-0.021843438443250682;-0.02110257871800769;1.0350260144956602;9.998478834964516;0.8334667574124851;-0.005993968502893413;-0.005994009327661472;0.8053351859974279;0.005786931363861113;0.8053129802309155
36.011167;1.035015894287431;0.8332024890709416;0.8050346852822466;-0.021843438531024675;-0.02110257841515719;1.035025472436055;9.998456754151986;0.8334640704826161;-0.005993968091939713;-0.005994008690291456;0.8053346768454602;0.005786923999496383;0.805310866142233
36.021167;1.0350152248885809;0.8332031120594948;0.8050329163996071;-0.021843438628146448;-0.021102578119811845;1.0350249901934883;9.998435303728265;0.8334614312805134;-0.0059939677006022665;-0.005994008062863796;0.8053341485716525;0.005786916090174115;0.8053087319516656
36.031167;1.035014536180863;0.8332037994135574;0.8050311863899988;-0.02184343873606032;-0.021102577829883628;1.0350245660387531;9.998414538671758;0.8334588354456108;-0.0059939673301738034;-0.005994007445636087;0.8053336074201034;0.005786907646181268;0.8053065834010694
36.041167;1.0350138322921687;0.8332045526993066;0.8050295040686427;-0.021843438856242823;-0.021102577542797315;1.035024197812037;9.998394497128926;0.8334562789054741;-0.005993966981458806;-0.0059940068383124425;0.8053330610386252;0.005786898682767157;0.8053044275001996
36.051167;1.0350131164332899;0.83320537313313;0.8050278773900088;-0.021843438989930138;-0.02110257725616759;1.035023881981573;9.998375200951426;0.8334537580233241;-0.005993966654581927;-0.00599400623998391;0.8053325186268241;0.005786889211426628;0.8053022719015801
36.061167;1.0350123903874697;0.8332062610251477;0.8050263129662535;-0.021843439138038878;-0.02110257696797642;1.0350236130658836;9.998356669628865;0.8334512697234826;-0.005993966349128097;-0.005994005649332946;0.8053319895258491;0.00578687923833366;0.8053001240233584
36.071167;1.03501165574636;0.8332072156120062;0.8050248149673219;-0.021843439301353948;-0.021102576676298494;1.0350233842744991;9.998338934352462;0.8334488120364286;-0.005993966064082258;-0.005994005064926369;0.805331481411577;0.005786868766516218;0.8052979900244349
36.081167;1.0350109149132285;0.8332078851088341;0.8050230477494833;-0.021842343836291217;-0.02110151789883113;1.0350231890595851;9.998322035560179;0.8334463847439293;-0.005993965797766958;-0.005994004485350128;0.8053309997615782;0.005786857790671492;0.805295875144482
36.091167;1.0350101708394208;0.8332089651442581;0.8050216885799424;-0.02184234403259897;-0.02110151759511893;1.0350230223067698;9.998306005351715;0.8334439894415963;-0.005993965548294473;-0.0059940039092012945;0.8053305486941104;0.005786846293553749;0.805293785073126
36.101167;1.0350094268316052;0.8332100998745586;0.80502039959875;-0.0218423442466062;-0.021101517283706888;1.035022880089804;9.998290858272226;0.8334416293406882;-0.005993965314196054;-0.00599400333512275;0.8053301319282505;0.005785834254629119;0.8052917185687068
36.111167;1.0350086866761352;0.8332112818521274;0.8050191793038584;-0.021842344479148526;-0.021101516964310285;1.0350227588766148;9.99827660423465;0.8334393089873676;-0.005993965094548229;-0.005994002761837042;0.8053297529469597;0.0057858216633852435;0.8052896950405504
36.121167;1.035008907134631;0.8332132634961867;0.805018019705156;-0.021842609672384324;-0.021101753171299184;1.0350236558194872;9.998263263312865;0.8334370330479588;-0.0059939648886553586;-0.00599400218822509;0.8053294147168444;0.005785808526960788;0.8052877115520639
36.131167;1.0350081870160759;0.8332145154852798;0.8050169314752862;-0.021842609945240104;-0.021101752837179476;1.0350235698898538;9.99825085583458;0.8334348048728315;-0.005993964695724037;-0.0059940016135391705;0.8053291197193928;0.005785794870304791;0.8052857720675696
36.141167;1.0350074821323447;0.8332157907078732;0.805015905991859;-0.021842610239686314;-0.02110175249698981;1.0350235026177719;9.998239378345186;0.8334326269950697;-0.0059939645146444434;-0.005994001037547871;0.8053288704726586;0.005785780728856907;0.8052838798829504
36.151167;1.0350067939338026;0.8332170834362205;0.8050149403234005;-0.021842610555980035;-0.02110175215211491;1.0350234575152155;9.998228790424871;0.8334305029995712;-0.005993964343927843;-0.005994000460569733;0.8053286699800282;0.005785766139893911;0.8052820367845399
36.161167;1.0350061223763452;0.8332183901015433;0.8050140320450361;-0.021842610893840528;-0.021101751804251435;1.0350234381738674;9.998219015675593;0.8334284383594897;-0.005993964181881654;-0.0059939998834203844;0.8053285214164385;0.005785751143566491;0.805280242853917
36.171167;1.0350054671179447;0.8332197081073632;0.8050131797701674;-0.0218426112525567;-0.02110175145513959;1.0350234467486303;9.998209955722764;0.8334264395709016;-0.005993964026957772;-0.005993999307056869;0.8053284275443481;0.005785735785556647;0.8052784977622538
36.181167;1.0350048287291802;0.8332210340385661;0.8050123834060514;-0.021842611631002328;-0.021101751106453008;1.0350234839618362;9.998201518679167;0.8334245126425179;-0.005993963878013904;-0.00599399873207821;0.8053283905422057;0.00578572010717802;0.8052768022904746
36.191167;1.0350042091338587;0.8332220131001631;0.8050113064728632;-0.02184151638235634;-0.021100692279423332;1.0350235498099887;9.998193647202509;0.8334226623621572;-0.0059939637342696;-0.005993998158718687;0.8053284114502316;0.005785704133928808;0.8052751581309303
36.201167;1.0350036110803797;0.8332233395339007;0.8050106271583404;-0.02184151679665687;-0.02110069193727199;1.0350236442921577;9.998186325301075;0.8334208924097923;-0.0059939635951524834;-0.005993997587296534;0.8053284888285602;0.005785687874700014;0.8052735669694286
36.211167;1.0350030373906016;0.8332246593055531;0.8050100095625646;-0.02184151722737627;-0.02110069160110479;1.035023768280545;9.998179564032903;0.8334192054121851;-0.00599396346031328;-0.0059939970183476325;0.8053286180515116;0.005785671326837426;0.8052720302804938
36.221167;1.0350024904392394;0.833225968944245;0.8050094548909494;-0.02184151767327853;-0.021100691271916844;1.0350239240604464;9.998173383502776;0.8334176029503936;-0.005993963329780543;-0.005993996452287369;0.8053287924923801;0.005784654483414856;0.8052705423754081
36.231167;1.0350019719949053;0.833227265576309;0.8050089637322616;-0.02184151813251266;-0.02110069095018671;1.0350241144524746;9.998167804008133;0.8334160857994952;-0.005993963204034853;-0.0059939958891099595;0.8053290054949682;0.005784637339946567;0.8052691197972467
36.241167;1.0350014841876252;0.8332285473612638;0.8050085355861669;-0.021841518602372413;-0.02110069063630434;1.0350243413259532;9.998162845556068;0.8334146542095388;-0.005993963083814791;-0.005993995328285101;0.805329251046492;0.005784619896151465;0.805267758907765
36.251167;1.0350010310286528;0.8332298131284723;0.8050081686452681;-0.021841519079510437;-0.02110069033084594;1.0350246055760723;9.998158526328293;0.8334133084298809;-0.00599396296985083;-0.005993994768730439;0.8053295232801517;0.005784602154307606;0.8052664643884468
36.261167;1.0350006187503416;0.8332310614505518;0.8050078608440534;-0.021841519560612505;-0.021100690034705476;1.0350249077721345;9.998154856961412;0.8334120496491707;-0.005993962862786242;-0.005993994208894792;0.8053298161955165;0.005784584119188219;0.8052652412752703
36.271167;1.0350002549339128;0.8332322905779085;0.8050076103091025;-0.021841520042863813;-0.021100689749020737;1.0350252472573156;9.998151836886954;0.8334108807074109;-0.005993962763189936;-0.005993993647062267;0.805330123661499;0.005784565799978114;0.8052640941848953
36.281167;1.034999947274105;0.8332334994223601;0.8050074143633414;-0.02184152052386864;-0.02110068947495312;1.0350256212473283;9.99814945334171;0.8334098061370316;-0.0059939626714222176;-0.005993993081809802;0.8053304395748486;0.005784547209275287;0.8052630268911503
36.291167;1.0349997027309343;0.8332346880958189;0.8050072691832857;-0.02184152100138754;-0.021100689213581308;1.0350260263331479;9.998147682470346;0.8334088315289453;-0.005993962587374987;-0.005993992512401973;0.8053307585783014;0.005784528358426354;0.8052620423707223
36.301167;1.0349995276718693;0.833235857704409;0.80500717122494;-0.02184152147315198;-0.021100688965943474;1.035026460041314;9.998146496516528;0.8334079624510042;-0.00599396251054939;-0.005993991938957692;0.8053310767183944;0.005784509252514734;0.8052611427960304
36.311167;1.0349994279951908;0.8332366608072074;0.805006780796167;-0.021840426291254964;-0.021099630252490433;1.0350269204344384;9.998145871332444;0.8334072037052177;-0.005993962440510284;-0.005993991362308195;0.8053313912647646;0.005784489887324435;0.8052603296104787
36.321167;1.0349994085483827;0.8332378007143609;0.8050067737336074;-0.0218404267445402;-0.021099630035435683;1.0350274059524485;9.998145786229445;0.8334065594674039;-0.005993962377007809;-0.005993990783695739;0.8053307002726899;0.005784470253087584;0.8052586041246872
36.331167;1.0349994726432417;0.8332389320532603;0.8050068130632176;-0.021840427185486462;-0.02109962983488683;1.0350279157913385;9.998146220970515;0.833406033977494;-0.0059939623197771625;-0.005993990204553831;0.8053310023024368;0.005784450344419568;0.8052579679131482
36.341167;1.0349996215969466;0.8332400591296202;0.8050068995539915;-0.021840427612451793;-0.021099629651006292;1.0350284491868234;9.998147158150294;0.8334056318431097;-0.00599396226871174;-0.005993989626288614;0.8053312962669886;0.005784430167003119;0.8052574230625712
36.351167;1.0349998543651817;0.8332411860789898;0.8050070325994789;-0.021840428024190152;-0.021099629483712648;1.035029004965687;9.998148593727114;0.8334053576991932;-0.005993962224113104;-0.005993989050079669;0.8053315820989638;0.005784409737053972;0.8052569718907456
36.361167;1.0350001678059308;0.8332423171863392;0.8050072099077632;-0.021840428420174477;-0.02109962933347681;1.035029582588312;9.998150552099919;0.8334052160048359;-0.005993962186549533;-0.005993988476947724;0.8053318616638641;0.005783389078403078;0.805256608861353
36.371167;1.0350005572859806;0.8332434572702858;0.8050074282251097;-0.021840428800746072;-0.02109962920164231;1.0350301825165964;9.998153088590078;0.8334052112449204;-0.005993962156776628;-0.005993987908065988;0.8053321383101383;0.0057833682235852255;0.8052563479518068
36.381167;1.0350010176555813;0.8332446118800295;0.8050076838515223;-0.021840429166814296;-0.021099629089773083;1.0350308046461045;9.998156264194586;0.8334053483528814;-0.005993962135849787;-0.0059939873449456615;0.805332415642282;0.005783347217881223;0.8052561795539122
36.391167;1.0350024966073599;0.8332465477328644;0.8050079664236806;-0.02184069445845495;-0.02109986553236119;1.0350324472023422;9.998160116225398;0.8334056331049305;-0.005993962125076518;-0.005993986789339981;0.8053326966918706;0.005783326119593665;0.8052561005202714
36.401167;1.03500308355268;0.8332477501705984;0.8050082837527297;-0.021840694799207333;-0.021099865463047946;1.0350331073872583;9.998164657191216;0.8334060717389994;-0.005993962125813379;-0.0059939862430738395;0.8053329832369873;0.005783304997022113;0.8052561075337222
36.411167;1.0350037246635098;0.8332489852513151;0.8050086246200009;-0.02184069512909905;-0.02109986541555681;1.0350337815928023;9.99816988672759;0.8334066698879365;-0.005993962139159404;-0.005993985707816491;0.8053332753205367;0.005783283924390391;0.8052561964417041
36.421167;1.035004412693353;0.8332502563704094;0.8050089834475408;-0.021840695448978292;-0.021099865390297793;1.035034464582589;9.998175789446272;0.8334074321282849;-0.005993962165696126;-0.005993985184803066;0.8053335715313605;0.005783262977225792;0.8052563620069495
36.431167;1.0350051406863934;0.8332515636831669;0.8050093544769749;-0.021840695759772613;-0.021099865387927307;1.0350351498604442;9.99818232654735;0.833408362259004;-0.005993962205462439;-0.0059939846748485095;0.805333870228134;0.005783242233237387;0.8052565988948207
36.441167;1.0350059029883583;0.8332525551176365;0.8050093948138066;-0.021839600416141327;-0.02109880692848954;1.0350358314856847;9.998189440653224;0.8334094630177357;-0.0059939622580234275;-0.005993984178485643;0.8053341711811508;0.005783221775941745;0.8052569030572048
36.451167;1.0350066951110382;0.8332539282090827;0.8050097766902699;-0.021839600712821466;-0.021098806973887052;1.0350365054193509;9.998197071598119;0.8334107352218708;-0.005993962322732031;-0.005993983696011718;0.8053344764182889;0.005783201688637395;0.8052572717448798
36.461167;1.03500751252775;0.8332553333073706;0.8050101593784835;-0.021839601003932802;-0.021098807043429275;1.0350371696066245;9.99820516205992;0.8334121779248722;-0.005993962399223645;-0.0059939832279184944;0.8053347897556755;0.005783182043107348;0.8052577015111361
36.471167;1.0350083496673466;0.8332567725377082;0.8050105397259179;-0.021839601289683236;-0.021098807136676983;1.0350378227379828;9.998213651107164;0.8334137899404747;-0.005993962487597333;-0.005993982775353256;0.8053351157602038;0.005783162896668834;0.8052581864433427
36.481167;1.0350091998720605;0.8332582491474747;0.8050109142309024;-0.021839601570526675;-0.021098807252963456;1.0350384624676574;9.998222475883308;0.8334155704785046;-0.005993962588062542;-0.005993982339821692;0.8053354588398765;0.0057831442960726035;0.8052587188459106
36.491167;1.035010056691407;0.8332597665463027;0.8050112802161152;-0.021839601847561146;-0.021098807391540346;1.0350390853030396;9.99823158052811;0.8334175175761372;-0.005993962700470885;-0.005993981922669154;0.8053358223676716;0.0057831262818924985;0.8052592911284437
36.501167;1.035010915817036;0.8332613270214457;0.8050116365456034;-0.02183960212227834;-0.021098807551533674;1.0350396879945447;9.998240916703491;0.83341962659591;-0.005993962824117293;-0.005993981525040696;0.8053362079122227;0.0057831088905832525;0.8052598965698949
36.511167;1.0350117760275124;0.8332629305669782;0.8050119834532171;-0.021839602396173458;-0.021098807731906408;1.0350402676274764;9.998250439435868;0.8334218903146715;-0.005993962957805762;-0.005993981147946813;0.8053366152265895;0.005783092151313397;0.8052605289921065
36.521167;1.0350126388609893;0.8332645748695655;0.805012322135934;-0.02183960267039661;-0.02109880793178623;1.0350408203662915;9.99826010760208;0.8334242991299856;-0.005993963100038041;-0.005993980792025831;0.8053370427166079;0.005782076085351108;0.8052611753658404
36.531167;1.0350135080386522;0.833266256672019;0.8050126539435783;-0.021839602945687528;-0.021098808150904123;1.0350413411200234;9.998269887779296;0.8334268410662771;-0.005993963249367983;-0.005993980457220241;0.8053374878237752;0.005782060715093534;0.8052618450277705
36.541167;1.0350143891145238;0.833267973127678;0.8050129793290066;-0.021839603222573924;-0.02109880838944173;1.0350418241887018;9.998279759135706;0.8334295026081248;-0.005993963404711272;-0.0059939801426766755;0.8053379477656363;0.005782046071973807;0.8052625273192747
36.551167;1.0350152892981663;0.8332697222950189;0.8050132975290316;-0.021839603501525685;-0.021098808647447287;1.0350422637009726;9.998289714609315;0.8334322697065488;-0.005993963565307776;-0.0059939798470456385;0.8053384202629618;0.005782032196577301;0.80526322012974
36.561167;1.0350162175865798;0.8332715032795215;0.8050136072001086;-0.021839603782993242;-0.021098808924577037;1.0350426540025723;9.9982997533233;0.8334351282749306;-0.005993963730497926;-0.005993979569110219;0.8053389034147345;0.005782019135889895;0.8052639218713625
36.571167;1.0350171850448415;0.8332733158283858;0.8050139068748673;-0.021839604067432267;-0.02109880922019117;1.0350429902855576;9.998309868851369;0.8334380648798342;-0.005993963899542004;-0.005993979308177337;0.805339395199458;0.005782006938058295;0.8052646309259879
36.581167;1.0350182044761462;0.8332751592925715;0.8050141948842733;-0.02183960435536558;-0.021098809533366937;1.0350432690352573;9.998320043441941;0.8334410674134746;-0.005993964071532468;-0.005993979063897087;0.8053398934158833;0.005781995645703126;0.8052653459000992
36.591167;1.03501928897991;0.8332770321178492;0.8050144703403584;-0.02183960464729357;-0.02109880986282713;1.0350434879739299;9.998330254617864;0.8334441247215741;-0.005993964245437098;-0.00599397883596545;0.8053403960920797;0.005781985291862359;0.8052660663895896
36.601167;1.0350204502016715;0.8332785823052309;0.805014396865981;-0.021838509296748358;-0.021097751726323853;1.03504364519909;9.998340489259004;0.8334472257460886;-0.005993964420238998;-0.00599397862414549;0.8053409015605283;0.005781975900065822;0.8052667929680031
36.611167;1.0350216977018647;0.8332805067269111;0.8050146542896706;-0.02183850959685937;-0.021097752083755757;1.035043737838361;9.998350753479404;0.8334503596385205;-0.005993964595026622;-0.005993978428285626;0.8053414076683839;0.005781967489560303;0.805267526235882
36.621167;1.0350230391922246;0.8332824524998867;0.8050149100420696;-0.021838509900611276;-0.02109775245321603;1.0350437615348256;9.998361073821224;0.8334535166087139;-0.005993964768957946;-0.005993978248087195;0.8053419110437896;0.005781960081018232;0.8052682661596084
36.631167;1.0350244802336264;0.8332844164952249;0.8050151698521745;-0.02183851020797103;-0.021097752833506546;1.0350437112475595;9.99837149303862;0.8334566880538643;-0.005993964941338927;-0.005993978083062804;0.8053424077840549;0.005781953694654174;0.805269012323887
36.641167;1.0350260237176159;0.8332863963339584;0.8050154388062837;-0.021838510519497912;-0.021097753222898342;1.035043582560362;9.998382062518344;0.8334598659459586;-0.005993965111842277;-0.005993977932676754;0.805342895117198;0.005781948342173441;0.8052697644560206
36.651167;1.0350276707532735;0.8332883903540473;0.8050157205655633;-0.021838510836143455;-0.021097753619182584;1.035043372611568;9.99839283174458;0.8334630426775246;-0.005993965280452881;-0.005993977796280686;0.8053433720284365;0.00578194402210283;0.8052705218164738
36.661167;1.0350294227198733;0.8332903963371467;0.8050160174494081;-0.02183851115887779;-0.02109775402018364;1.0350430802192823;9.998403839158538;0.8334662116867052;-0.005993965447218805;-0.005993977672994908;0.805343838315193;0.005781940723017953;0.8052712816281783
36.671167;1.0350312821402874;0.8332924108123709;0.8050163309658324;-0.021838511488556415;-0.021097754424093246;1.0350427057239062;9.998415109452564;0.8334693683404614;-0.0059939656122592255;-0.005993977561751221;0.8053442935165619;0.005781938429275265;0.8052720384046115
36.681167;1.0350332515079324;0.8332944299487238;0.8050166619421036;-0.021838511825787322;-0.021097754829620487;1.0350422508435104;9.998426653688115;0.8334725102542715;-0.005993965775889483;-0.0059939774613989505;0.8053447367550097;0.005781937123580488;0.8052727849810883
36.691167;1.0350353317249872;0.8332964508479025;0.8050170105482423;-0.02183851217056724;-0.021097755236065135;1.0350417180781097;9.998438463147899;0.8334756363247643;-0.005993965938588211;-0.005993977370763654;0.8053451671231565;0.005781936784729847;0.8052735147455093
36.701167;1.035037521860585;0.8332984717326554;0.8050173771163943;-0.02183851252222316;-0.021097755643303785;1.0350411106328474;9.998450500109762;0.8334787453930118;-0.005993966100963362;-0.00599397728872547;0.805345583805205;0.005781937383217072;0.8052742232554195
36.711167;1.0350398202171471;0.8333004910187355;0.8050177628860443;-0.02183851287983414;-0.021097756051752403;1.0350404331824712;9.998462700610828;0.8334818358397831;-0.005993966263850027;-0.0059939772144983845;0.8053459857853144;0.005780938880710333;0.8052749006411429
