time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.721167;1.0350422252356817;0.8333025069556765;0.8050181694233395;-0.021838513242389772;-0.021097756462170037;1.0350396914092617;9.99847499309716;0.8334849053797386;-0.005993966428356295;-0.005993977148003998;0.8053463713930022;0.005780941231683204;0.8052755594555202
36.731167;1.035044735800188;0.8333045185788517;0.805018597584527;-0.021838513608508886;-0.021097756875359953;1.0350388906154808;9.998487316828584;0.8334879503188369;-0.005993966595618417;-0.005993977089849276;0.8053467379160786;0.005780944384647531;0.8052761914544545
36.741167;1.0350473512358442;0.8333065264938107;0.8050190475306149;-0.02183851397635691;-0.02109775729203501;1.0350380355918025;9.998499623538914;0.833490965283189;-0.005993966766461282;-0.005993977040808762;0.8053470820299165;0.0057809482871020385;0.8052767957184561
36.751167;1.0350500704813246;0.8333085323904857;0.8050195191913233;-0.021838514343958223;-0.021097757712799356;1.0350371311948001;9.998511868230656;0.833493944084682;-0.005993966941377292;-0.00599397700129958;0.8053474011112364;0.0057809528907581155;0.8052773704644155
36.761167;1.035053843624017;0.8333112987947561;0.8050200053610761;-0.02183877964623586;-0.02109799467088626;1.0350361819390945;9.998524003479611;0.8334968807478702;-0.005993967120907056;-0.0059939769712631956;0.8053476940250854;0.0057809581520150725;0.8052779129198815
36.771167;1.0350567608934023;0.8333133066988263;0.8050205155377647;-0.021838780008465283;-0.021097995100995255;1.0350351906712827;9.998535975646709;0.8334997696477165;-0.005993967306082651;-0.005993976950435924;0.8053479609230236;0.005780964030193228;0.8052784198006416
36.781167;1.0350597686322662;0.833315317890221;0.8050210390516127;-0.021838780366238996;-0.02109799553630781;1.0350351580307495;9.998547715918699;0.8335026050550086;-0.005993967498467914;-0.005993976938415177;0.8053472030642626;0.005780970483612619;0.8052778870146833
36.791167;1.0350628596761764;0.8333169822137343;0.8050212326566893;-0.02183768507122971;-0.021096937496735545;1.0350340831249567;9.998559136649067;0.8335053810554948;-0.005993967699795474;-0.005993976934235081;0.8053474230375108;0.005780977466421865;0.8052783088277987
36.801167;1.0350660270554726;0.8333189975668893;0.8050217660278066;-0.021837685419257034;-0.02109693794475601;1.0350329640708367;9.998570147743054;0.833508092386475;-0.005993967911608729;-0.0059939769363218124;0.8053476245684597;0.005780984931280694;0.8052786781494616
36.811167;1.0350692647814428;0.8333210126679255;0.8050222940550443;-0.021837685763370068;-0.021096938400060637;1.0350317990396312;9.998580681493765;0.8335107354290547;-0.005993968134985037;-0.005993976943256232;0.8053478116336792;0.005780992832824755;0.8052789874060973
36.821167;1.0350725681338142;0.8333230265851239;0.8050228089592864;-0.02183768610436455;-0.0210969388625555;1.0350305882215343;9.998590704755792;0.8335133081756161;-0.0059939683703643335;-0.005993976954365546;0.8053479881369612;0.005781001125871006;0.8052792297967027
36.831167;1.0350759330376136;0.8333250375166106;0.8050233034254232;-0.02183768644268083;-0.02109693933196593;1.0350293344149724;9.998600212849801;0.8335158097529356;-0.005993968617821208;-0.005993976969438914;0.8053481584047958;0.005781009760774326;0.8052794002057225
36.841167;1.0350793557562243;0.8333270416874182;0.8050237712748456;-0.021837686778492568;-0.021096939808121537;1.035028041983569;9.99860921321303;0.8335182402882555;-0.00599396887762253;-0.00599397698798772;0.8053483273288192;0.005781018681008544;0.8052794952871298
36.851167;1.035082833876432;0.8333290339118418;0.8050242076653036;-0.021837687112023215;-0.021096940290839757;1.0350267159405604;9.998617714081147;0.8335206008191297;-0.005993969150340626;-0.005993977008823612;0.8053485003068717;0.005781027823077119;0.805279512702837
36.861167;1.035086366795256;0.8333310087480011;0.8050246092527776;-0.02183768744361346;-0.02109694077974197;1.035025361733591;9.998625718703014;0.8335228934170393;-0.005993969436360707;-0.005993977030325051;0.8053486833566682;0.0057810371178309145;0.8052794503213329
36.871167;1.0350899541646477;0.8333329613177619;0.805024974265328;-0.021837687773441746;-0.02109694127418311;1.0350239858271892;9.998633218584297;0.8335251210319998;-0.005993969735517224;-0.005993977051026681;0.8053488830986836;0.0057810464971973455;0.8052793064031317
36.881167;1.0350935942247568;0.8333348874736021;0.8050253023963309;-0.021837688101394935;-0.021096941773241992;1.0350225964960744;9.998640196275305;0.8335272862805361;-0.005993970047282369;-0.005993977070009142;0.8053491068823543;0.0057810559026133974;0.8052790805877574
36.891167;1.0350972842664536;0.8333367836344335;0.8050255944917329;-0.02183768842727603;-0.021096942275722938;1.035021203955388;9.998646636982206;0.8335293902987616;-0.005993970370969708;-0.005993977087004142;0.8053493626074896;0.005781065284575574;0.805278774473691
36.901167;1.0351010216375964;0.833338647216509;0.8050258520589478;-0.021837688751156603;-0.02109694278017011;1.0350198196737923;9.998652530682461;0.833531432432256;-0.005993970705678486;-0.00599397710220048;0.8053496578405281;0.005781074597396313;0.8052783911921977
36.911167;1.03510480367975;0.8333404773353308;0.8050260769964597;-0.021837689073580926;-0.021096943284900305;1.0350184550634471;9.998657865298075;0.8335334103108618;-0.0059939710502494485;-0.0059939771158912915;0.8053499992939409;0.005781083797644562;0.8052779344375518
36.921167;1.0351086277445474;0.8333422741671452;0.8050262717583435;-0.02183768939548918;-0.021096943788094857;1.0350171205273928;9.99866262459511;0.833535320287374;-0.005993971403135806;-0.0059939771284490285;0.8053503927656603;0.0057810928422667;0.8052774077931595
36.931167;1.0351124911097227;0.8333440369400351;0.8050264392979023;-0.021837689717884485;-0.021096944288017512;1.0350158254841926;9.99866679099415;0.8335371583052135;-0.005993971762296643;-0.00599397714058286;0.8053508427499477;0.005781101687419901;0.8052768145434223
36.941167;1.0351163900805291;0.8333457625222654;0.8050265822063671;-0.021837690041454954;-0.021096944783185273;1.0350145789482714;9.998670346989039;0.8335389210501716;-0.005993972125472468;-0.005993977153404041;0.805351352085738;0.005781110292685598;0.8052761571827444
36.951167;1.0351203199732828;0.8333474460631908;0.8050267018103573;-0.02183769036647027;-0.021096945272161605;1.0350133903735503;9.99867327945328;0.8335406064973951;-0.005993972490502495;-0.005993977168355812;0.8053519220404106;0.005781118624014108;0.8052754365191568
36.961167;1.0351242764518345;0.8333490832013599;0.8050267983941423;-0.021837690692958642;-0.021096945753170303;1.0350122698595827;9.99867559280408;0.8335422132883733;-0.005993972855495031;-0.005993977187119229;0.8053525524659328;0.005780126652398739;0.805274644314177
36.971167;1.0351282566620246;0.8333506719806254;0.8050268724143849;-0.02183769102098453;-0.02109694622395981;1.0350112271028078;9.998677318637545;0.8335437401725648;-0.0059939732190991074;-0.005993977211418356;0.805353242278609;0.00578013435291186;0.8052737928890333
36.981167;1.0351322597341888;0.8333522132636798;0.8050269253766619;-0.021837691350924646;-0.021096946681825147;1.0350102700664323;9.998678505521656;0.8335451863676081;-0.005993973580522273;-0.0059939772428322735;0.805353990419938;0.005780141704349269;0.805272873537126
36.991167;1.0351362865411178;0.8333537099602739;0.8050269593730168;-0.02183769168343166;-0.021096947123781778;1.0350094042654623;9.998679201132667;0.8335465523190068;-0.005993973939006801;-0.0059939772826823326;0.805354795906714;0.0057801486870058694;0.8052718868785881
37.001167;1.0351403385689373;0.8333551659493756;0.8050269757632993;-0.021837692018905064;-0.02109694754708603;1.0350086329720258;9.998679449972489;0.8335478399375704;-0.005993974293479975;-0.0059939773321429635;0.8053556569474286;0.00578015527954634;0.8052708367186577
37.011167;1.0351444167885155;0.8333565853978893;0.8050269741238449;-0.021837692357023184;-0.0210969479498194;1.0350079578443323;9.998679302920557;0.8335490521046902;-0.00599397464282128;-0.005993977392434417;0.8053565711080531;0.005780161459512802;0.8052697294420493
37.021167;1.0351485209502658;0.8333579724776308;0.8050269522689882;-0.021837692697083577;-0.021096948331019577;1.035007379310774;9.99867881658859;0.8335501923736583;-0.005993974986148632;-0.005993977464562031;0.8053575360355713;0.005780167208257814;0.8052685718128826
37.031167;1.0351526491004832;0.833359331181112;0.8050269073479485;-0.02183769303883855;-0.021096948690338298;1.035006897356547;9.99867803777535;0.833551265064371;-0.005993975322783859;-0.005993977548740185;0.8053585490918966;0.005780172513620703;0.8052673691932034
37.041167;1.035156797993631;0.8333603155768032;0.8050264988585529;-0.021836597735087147;-0.021095890546915626;1.0350065125511692;9.998676995627731;0.8335522752344071;-0.005993975652193703;-0.005993977644186546;0.8053596068337805;0.005780177365373941;0.8052661259654056
37.051167;1.0351609640911685;0.8333616286637752;0.8050264006026115;-0.021836598082527938;-0.021095890862605715;1.0350062263967532;9.998675706806514;0.8335532284381812;-0.005993975973945477;-0.005993977749474544;0.8053607051530092;0.005780181750423389;0.8052648466935625
37.061167;1.0351651432591347;0.833362922667616;0.8050262736746563;-0.02183659843460244;-0.021095891157329343;1.0350060414586524;9.998674170415423;0.8335541299349066;-0.00599397628767245;-0.005993977863060354;0.8053618393476447;0.005780185655556365;0.8052635362707711
37.071167;1.0351693293797772;0.8333641975519441;0.8050261185998542;-0.0218365987920346;-0.021095891432204222;1.0350059606675388;9.998672355014557;0.8335549834302225;-0.0059939765931231025;-0.00599397798360545;0.8053630040671177;0.005780189070576853;0.8052621997911478
37.081167;1.035173513842091;0.8333654515227954;0.8050259376498713;-0.02183659915459784;-0.02109589168863499;1.0350059850594;9.998670199008306;0.8335557903199473;-0.0059939768900310626;-0.005993978110001128;0.8053641936476629;0.005780191986320952;0.8052608426582838
37.091167;1.0351776861972322;0.8333666812519703;0.8050257350835675;-0.021836599521175205;-0.021095891928404494;1.035006112446847;9.998667625075056;0.8335565496050144;-0.005993977177823582;-0.005993978241219858;0.8053654028787849;0.005780194396898396;0.8052594705603004
37.101167;1.035181835089888;0.8333678814746404;0.805025516724937;-0.021836599890465724;-0.021095892153602913;1.0350063384196933;9.99866455525696;0.8335572584133288;-0.005993977455602673;-0.00599397837631751;0.8053666273918109;0.005780196309573234;0.8052580893581488
37.111167;1.0351859484790635;0.8333690440170106;0.8050252887005213;-0.021836600261603827;-0.021095892366055656;1.03500665749195;9.998660915300121;0.8335579136162492;-0.0059939777224475195;-0.005993978514769716;0.8053678628421403;0.005780197749710283;0.8052567046759618
37.121167;1.0351900127268687;0.8333701576986074;0.8050250565326597;-0.02183660063399333;-0.0210958925667437;1.0350070634831017;9.99865663000873;0.8335585131584745;-0.005993977977617335;-0.005993978656824353;0.8053691037427846;0.005780198751966917;0.8052553211052608
37.131167;1.035194012903644;0.8333712101631355;0.8050248255438205;-0.021836601006936362;-0.02109589275595874;1.035007549915209;9.998651620213252;0.8335590552670062;-0.005993978220321875;-0.005993978803490107;0.8053703436081211;0.005780199348184737;0.8052539418012687
37.141167;1.035197935504538;0.8333721897554135;0.8050246021172515;-0.02183660137963265;-0.021095892933889894;1.0350081104694446;9.998645807045897;0.8335595369519312;-0.005993978449386736;-0.005993978956327137;0.8053715763105048;0.005780199567842614;0.8052525686547428
37.151167;1.0352017697662286;0.8333730860279976;0.8050243941385709;-0.02183660175118054;-0.021095893100762545;1.0350087393463798;9.998639128359194;0.8335599539658199;-0.0059939786635136;-0.005993979117264839;0.8053727971824837;0.005780199446987384;0.8052512025153881
37.161167;1.035205506493349;0.8333738897131214;0.8050242101646151;-0.021836602120556853;-0.021095893256530523;1.035009430750016;9.998631559929697;0.8335603019031271;-0.005993978861962156;-0.005993979288380502;0.8053740031286474;0.005780199028744117;0.8052498435736131
37.171167;1.035209137883321;0.8333745925637601;0.8050240587758299;-0.02183660248687591;-0.021095893400672763;1.035010177429789;9.9986231142664;0.8335605767734475;-0.0059939790449571335;-0.0059939794717554324;0.8053751920820815;0.005780198357326813;0.8052484922921463
37.181167;1.035212658045746;0.8333751869892168;0.8050239485726075;-0.02183660284963793;-0.021095893532244028;1.035010969733881;9.998613817952966;0.8335607746822767;-0.005993979213677616;-0.005993979669424702;0.8053763624222948;0.005780197477611422;0.8052471504926998
37.191167;1.0352160617854071;0.8333756658650581;0.8050238876327713;-0.021836603208729256;-0.021095893650051274;1.035011795779741;9.998603702653043;0.8335608921492647;-0.005993979369979695;-0.005993979883198458;0.8053775124118822;0.0057801964351116815;0.805245821583488
37.201167;1.0352193428435732;0.833376022680472;0.8050238821636344;-0.021836603564272625;-0.02109589375272282;1.035012642635709;9.998592816926815;0.8335609273917322;-0.005993979516122352;-0.005993980114514715;0.8053786398786646;0.005780195268771828;0.8052445101349947
37.211167;1.0352224937572927;0.8333762516985735;0.805023935764226;-0.021836603916493034;-0.021095893838649515;1.0350134978619172;9.99858123591424;0.8335608811912675;-0.005993979654751388;-0.0059939803645591766;0.8053797425056342;0.005780194003536943;0.8052432217926635
37.221167;1.0352255075901267;0.833376347794904;0.8050240497430562;-0.02183660426575987;-0.021095893906046274;1.0350143502305411;9.998569056194095;0.8335607569691607;-0.005993979788742137;-0.005993980634441806;0.8053808177580479;0.005780192649768562;0.8052419631085612
37.231167;1.035228379996849;0.8333763063970399;0.8050242235592829;-0.021836604612580576;-0.0210958939531864;1.035015189877731;9.998556380603064;0.8335605602677526;-0.005993979920536384;-0.005993980925160726;0.8053818623097604;0.005780191206553725;0.8052407404809483
37.241167;1.035231109476906;0.8333761241586318;0.8050244552958286;-0.021836604957456148;-0.021095893978724734;1.0350160087244655;9.998543309112103;0.8335602977341421;-0.005993980051638028;-0.005993981237484704;0.8053828723852741;0.005780189666117435;0.8052395587932728
37.251167;1.0352336956631325;0.8333757996425215;0.8050247420736322;-0.02183660530095613;-0.021095893981963043;1.0350168004758318;9.998529938646971;0.8335599761317443;-0.005993980182606735;-0.005993981572029382;0.8053838446226316;0.0057801880191975154;0.8052384211958789
37.261167;1.0352361373889685;0.8333753329438263;0.805025079748349;-0.02183660564376133;-0.02109589396284332;1.0350175597719267;9.998516353429183;0.8335596018544383;-0.005993980312989775;-0.005993981929318266;0.8053847759422577;0.005780186260770885;0.8052373298873596
37.271167;1.0352384318721806;0.8333747248745157;0.8050254621241036;-0.02183660598624799;-0.021095893921704547;1.0350182814313156;9.998502613992803;0.8335591810179449;-0.005993980441246345;-0.005993982309609917;0.8053856628741535;0.0057801843949407865;0.8052362863375945
37.281167;1.0352405752785807;0.8333739769360958;0.8050258805274272;-0.021836606328169653;-0.021095893859028506;1.0350189598926305;9.998488772525773;0.8335587195134347;-0.0059939805651042;-0.005993982712784135;0.8053865017831101;0.005780182433345419;0.8052352911719098
37.291167;1.0352425643491994;0.8333730915979402;0.8050263243149611;-0.021836606668921177;-0.021095893775207184;1.0350195885568532;9.998474897131347;0.8335582228220124;-0.005993980682176422;-0.005993983138360747;0.8053872895550982;0.005780180387503292;0.8052343447723924
37.301167;1.0352443981112065;0.8333720718612012;0.8050267821114632;-0.021836607007936146;-0.021095893670519644;1.0350201594866357;9.998461071510013;0.8335576964467638;-0.005993980790368715;-0.005993983585459431;0.8053880235285891;0.005780178262298204;0.8052334480925919
37.311167;1.0352460783379631;0.8333709206737724;0.8050272426796177;-0.021836607344784223;-0.02109589354557636;1.0350206640033528;9.99844737777282;0.8335571464977558;-0.0059939808878040415;-0.005993984052838759;0.8053887016629412;0.00578017605130475;0.8052326029192661
37.321167;1.0352476090189693;0.8333696409001151;0.8050276948079307;-0.02183660767907032;-0.021095893401689717;1.0350210946019178;9.99843388215392;0.8335565791031299;-0.005993980972639132;-0.00599398453903378;0.8053893234132375;0.005780173734974403;0.8052318117362298
37.331167;1.0352489960100333;0.8333682356675416;0.8050281271598001;-0.021836608010331823;-0.021095893240542927;1.035021446952763;9.998420635083296;0.8335559993153142;-0.005993981043313565;-0.005993985042279732;0.8053898896168153;0.005780171284887798;0.8052310774419983
37.341167;1.0352502467769873;0.8333667084294648;0.805028529251942;-0.02183660833788461;-0.021095893063535303;1.0350217200070633;9.998407688308669;0.833555410731654;-0.005993981099019166;-0.005993985560372685;0.8053904015062001;0.005780168669592396;0.8052304026924377
37.351167;1.035251369604813;0.8333650624633347;0.8050288926774154;-0.021836608660498885;-0.021095892871533937;1.0350219144003532;9.998395105510218;0.8335548156420427;-0.005993981139869057;-0.0059939860908608915;0.8053908599191221;0.005780165855196406;0.8052297890841429
37.361167;1.0352523722034197;0.8333633009488496;0.8050292109266193;-0.02183660897611708;-0.021095892665295785;1.0350220304326458;9.998382952040751;0.8335542154343423;-0.005993981166775347;-0.005993986631468891;0.8053912650298092;0.005780162804032753;0.8052292369223198
37.371167;1.0352532603847449;0.8333614277600905;0.8050294787314451;-0.02183660928201514;-0.021095892445995825;1.0350220673318573;9.998371280532208;0.8335536111007442;-0.005993981181211964;-0.005993987180457623;0.8053916171926557;0.005779159479048023;0.8052287382370075
37.381167;1.0352540377188402;0.8333594474001306;0.805029692151268;-0.02183660957540721;-0.02109589221523521;1.0350220246063737;9.998360122802724;0.8335530033937145;-0.005993981184796107;-0.005993987736704353;0.8053919179474333;0.005779155850438217;0.8052283056793651
37.391167;1.035254706468085;0.8333573642609844;0.8050298484121953;-0.0218366098540126;-0.02109589197476944;1.0350219029752328;9.998349488788826;0.8335523928940229;-0.005993981179015862;-0.0059939882995309795;0.8053921697945031;0.005779151895580283;0.8052279299608812
37.401167;1.0352552688629555;0.8333551827770661;0.8050299453931401;-0.021836610116253295;-0.021095891726347984;1.0350217036876963;9.998339378282854;0.8335517801351865;-0.005993981165329985;-0.00599398886860828;0.8053923756473493;0.005779147591436195;0.8052276089477316
37.411167;1.0352557277929504;0.8333529083628384;0.8050299815991409;-0.021836610361032894;-0.021095891471605815;1.0350214289125463;9.998329799692486;0.833551165268871;-0.005993981145151937;-0.005993989443993201;0.8053925388757798;0.005779142906232847;0.8052273401565687
37.421167;1.0352560870335528;0.8333505481381047;0.8050299559031846;-0.021836610587236818;-0.02109589121204641;1.0350210838067464;9.998320775500458;0.8335505478724152;-0.005993981119795687;-0.005993990026079905;0.805392663129657;0.0057791377977177;0.8052271203421448
37.431167;1.0352563511258361;0.8333481112354376;0.8050298663620173;-0.021836610793428284;-0.02109589094915489;1.0350206776085698;9.998312337630885;0.8335499279019603;-0.00599398109074198;-0.005993990615409289;0.8053927514381104;0.005779132219999388;0.8052269453668723
37.441167;1.035256525068914;0.8333456086009738;0.8050297093172792;-0.021836610978001735;-0.021095890684486876;1.0350202225855678;9.998304535347566;0.8335493070267945;-0.005993981059610367;-0.005993991212520696;0.8053928054853026;0.005779126134302455;0.8052268102775518
37.451167;1.0352566136758419;0.8333430521369407;0.805029480052117;-0.021836611139576245;-0.021095890419851927;1.0350197320658865;9.998297446454544;0.8335486889295728;-0.005993981027764248;-0.005993991818101855;0.8053928262732982;0.005779119516892911;0.8052267099702264
37.461167;1.0352566209408258;0.8333404531744869;0.8050291744817042;-0.021836611277313105;-0.02109589015757599;1.03501921850551;9.99829116941886;0.8335480784159454;-0.005993980996406164;-0.005993992433314046;0.8053928156022779;0.005779112362157821;0.8052266395196084
37.471167;1.035256550535957;0.8333378211223585;0.8050287904784754;-0.021836611390874422;-0.02109588990040784;1.035018691716402;9.998285805605585;0.8335474802116499;-0.0059939809669588345;-0.005993993059812999;0.8053927764503548;0.005779104678681955;0.8052265932902016
37.481167;1.0352564064741303;0.8333348138149688;0.8050279899282877;-0.02183551583237245;-0.021094831170305382;1.0350181581350373;9.998281449919514;0.833546898140123;-0.005993980941112491;-0.005993993699283877;0.8053927121282859;0.005779096478591218;0.8052265642405929
37.491167;1.035256192692362;0.8333321377774898;0.8050274495200406;-0.02183551589736754;-0.02109483093136204;1.0350176217806495;9.998278190140343;0.8335463346623514;-0.005993980920815089;-0.005993994352767426;0.805392625259453;0.005779087771561027;0.8052265444355264
37.501167;1.0352559125565688;0.8333294503673868;0.8050268324509204;-0.021835515938240804;-0.021094830705029648;1.0350170858793173;9.998276107784426;0.8335457906842527;-0.005993980908326483;-0.00599399502015675;0.8053925173167212;0.005779078564818987;0.8052265259580376
37.511167;1.035255568855382;0.8333267588218003;0.8050261391000736;-0.021835515955253428;-0.021094830493426225;1.0350165542856142;9.998275273248334;0.8335452655555753;-0.0059939809060193475;-0.005993995700155315;0.8053923892526956;0.005779068861772015;0.805226501590759
37.521167;1.035255163642982;0.8333240698173651;0.8050253686041717;-0.0218355159484774;-0.02109483029868734;1.0350160321881234;9.998275733708498;0.8335447570564495;-0.00599398091607336;-0.00599399639074055;0.8053922424088651;0.005779058666293073;0.8052264653804442
37.531167;1.0352546976707557;0.8333213893766159;0.8050245194436189;-0.021835515917610373;-0.021094830123248684;1.0350155255497568;9.998277507211633;0.8335442613681266;-0.005993980940513992;-0.00599399708971419;0.8053920788726351;0.005779047994492852;0.8052264129113571
37.541167;1.0352551223159063;0.8333194839557899;0.8050235840476008;-0.021835780795860238;-0.021095066501897925;1.0350150403928091;9.998280590108244;0.8335437735609412;-0.005993980981470813;-0.005993997795045004;0.8053919015259;0.005779036882562968;0.8052263411028715
37.551167;1.0352545290231967;0.8333168386060716;0.8050225745856265;-0.021835780717411737;-0.021095066373146315;1.0350145828563435;9.99828496504565;0.8335432887559017;-0.005993981041122139;-0.0059939985050909105;0.8053917138188247;0.0057790253850266305;0.8052262475895829
37.561167;1.035253865809011;0.8333142198587545;0.8050214865162499;-0.021835780617659378;-0.02109506627157491;1.0350141591366913;9.998290602166641;0.8335428027866789;-0.005993981121519908;-0.005993999218591906;0.8053915196755665;0.005779013566512576;0.8052261295111887
37.571167;1.0352531269524257;0.8333116335210964;0.805020322420853;-0.021835780499743003;-0.021095066199947915;1.035013774986119;9.99829745872524;0.8335423121046157;-0.005993981224778975;-0.005993999934473665;0.8053913239080059;0.00577900149466373;0.8052259827474084
37.581167;1.0352523055514014;0.8333090850356512;0.805019084284578;-0.021835780367600914;-0.021095066161246612;1.0350134357139436;9.99830548066602;0.8335418139828913;-0.005993981353269304;-0.005994000651889568;0.8053911325087301;0.005778989236973861;0.8052258030218922
37.591167;1.035251394464078;0.8333065792698333;0.8050177734389303;-0.02183578022542708;-0.021095066158168495;1.0350131471595319;9.998314604097832;0.8335413069308656;-0.005993981509416379;-0.005994001370464155;0.8053909521373026;0.005778976860612449;0.8052255877019071
37.601167;1.0352503884336937;0.833304120610591;0.8050163914780808;-0.0218357800770707;-0.021095066192862683;1.0350129165790924;9.998324750020013;0.8335407910673929;-0.005993981695456007;-0.0059940020902008;0.8053907892118386;0.005778964437061463;0.8052253364188833
37.611167;1.0352492864199943;0.8333017132196615;0.8050149408559117;-0.021835779925809096;-0.021095066267138234;1.0350127525411403;9.998335818399136;0.8335402690127974;-0.005993981913338726;-0.005994002811015419;0.805390649744917;0.0057789520456492955;0.8052250507242695
37.621167;1.0352480920785425;0.833299360644591;0.8050134247246038;-0.02183577977457996;-0.02109506638257467;1.0350126641687454;9.998347698618897;0.8335397465938946;-0.005993982164652372;-0.005994003532469432;0.8053905396777289;0.00577893976710399;0.8052247337040969
37.631167;1.0352468114281648;0.833297065520882;0.8050118461268277;-0.021835779626178678;-0.02109506654024841;1.0350126600015237;9.99836028744254;0.8335392319421707;-0.005993982450614938;-0.005994004254063085;0.8053904650004025;0.005778927673165606;0.8052243895258524
37.641167;1.0352454500586332;0.833294830336505;0.8050102073150357;-0.021835779483145797;-0.02109506674051742;1.0350127466820709;9.99837349623048;0.8335387338970307;-0.005993982772243914;-0.005994004975823111;0.8053904319185821;0.005778915824562235;0.8052240229325686
37.651167;1.0352440121283857;0.8332926582527838;0.8050085101824053;-0.021835779347780058;-0.02109506698319179;1.0350129280324947;9.998387252128397;0.8335382615409974;-0.005993983130518027;-0.005994005698599437;0.8053904465235924;0.0057789042772840495;0.805223639159801
37.661167;1.0352425004989794;0.8332905531349706;0.8050067577340406;-0.021835779222312907;-0.02109506726772199;1.0350132053807966;9.998401494377177;0.8335378241251084;-0.005993983526216645;-0.005994006423785785;0.8053905137557412;0.005778893088008031;0.8052232436358333
37.671167;1.0352409167808247;0.8332885191621029;0.8050049552801936;-0.02183577910861396;-0.021095067593054677;1.035013579229969;9.998416163998428;0.8335374303532579;-0.005993983959602067;-0.005994007152858992;0.8053906368886783;0.005778882312769978;0.8052228409943295
37.681167;1.0352392615096502;0.8332865601056321;0.8050031106989427;-0.021835779007718385;-0.021095067957338513;1.03501405049317;9.998431204401536;0.8335370878624785;-0.0059939844304093695;-0.005994007887169904;0.8053908176825068;0.0057788719986007955;0.8052224348052667
37.691167;1.0352375352229364;0.8332846782648538;0.8050012343494586;-0.02183577891997599;-0.02109506835779602;1.0350146202679393;9.998446576729668;0.8335368027729387;-0.005993984938028275;-0.00599400862785828;0.8053910564512542;0.005778862174581723;0.8052220285446411
37.701167;1.0352357401993275;0.833282873582781;0.8049993384891416;-0.02183577884539816;-0.021095068791063556;1.0350152891149575;9.998462270050545;0.8335365787677486;-0.005993985481423576;-0.005994009375785536;0.8053913521796142;0.005778852849533163;0.8052216263447008
37.711167;1.0352338813748723;0.8332811437141603;0.804997435696976;-0.021835778783632985;-0.021095069254002362;1.035016056488881;9.9984783003506;0.8335364165919469;-0.0059939860589847465;-0.0059940101315665165;0.8053917030634766;0.005778844015724687;0.8052212327084467
37.721167;1.035231965320836;0.8332794854440642;0.8049955374391602;-0.02183577873385412;-0.021095069744197878;1.0350169209378468;9.998494703609484;0.8335363142165272;-0.005993986668739619;-0.005994010895630135;0.8053921071333315;0.005778835655568812;0.8052208518875281
37.731167;1.035229998838818;0.8332778960283875;0.8049936541100622;-0.021835778694752835;-0.02109507025975362;1.0350178811401054;9.998511519797693;0.8335362676832347;-0.005993987308723123;-0.005994011668288651;0.8053925626579957;0.005778827747092182;0.8052204879986524
37.741167;1.0352279890323541;0.8332763728704011;0.8049917956844339;-0.021835778664698196;-0.02109507079910429;1.035018936021036;9.998528773964383;0.8335362730558352;-0.005993987977002694;-0.005994012449750461;0.8053930686551894;0.0057788202649903175;0.805220145672734
37.751167;1.0352259434696869;0.8332749125538802;0.8049899715656815;-0.021835778642078696;-0.021095071361079798;1.0350200839688726;9.998546473160912;0.8335363279942207;-0.005993988671419302;-0.005994013239921623;0.8053936253300595;0.005778813181217985;0.8052198298940262
37.761167;1.0352238695933034;0.833273511072945;0.8049881902888748;-0.021835778625368594;-0.021095071944698184;1.0350213231572678;9.998564613813933;0.8335364311160242;-0.0059939893894647165;-0.0059940140382946415;0.8053942339894716;0.005778806466007269;0.8052195453447806
37.771167;1.035221774568762;0.8332721654323112;0.8049864602577307;-0.021835778612871223;-0.021095072548758816;1.0350236522777057;9.998583176902532;0.8335365799808508;-0.00599399012837665;-0.00599401484433451;0.8053948967352809;0.0057788000861851195;0.8052192965640634
37.781167;1.035219665250277;0.833270874893361;0.804984790835966;-0.021835778602664682;-0.021095073171722684;1.0350250696706884;9.998602114954375;0.8335367699926126;-0.005993990885268071;-0.005994015657961597;0.8053956160016721;0.005778794006050581;0.8052190884060564
37.791167;1.0352175478814518;0.8332696404280905;0.8049831925629103;-0.02183577859275115;-0.021095073812041683;1.0350265717099287;9.99862135281147;0.833536994923324;-0.005993991657251046;-0.0059940164794125865;0.8053963935618559;0.005778788194174455;0.8052189259690898
37.801167;1.0352154281379646;0.8332684633329894;0.804981676151438;-0.021835778581291185;-0.021095074468543043;1.0350281524744986;9.998640805532814;0.8335372477271814;-0.005993992441532087;-0.0059940173087859915;0.8053972295869094;0.005778782626450905;0.8052188143115744
37.811167;1.0352133111904125;0.8332673444353458;0.804980250683895;-0.021835778567030013;-0.021095075140482953;1.0350298046097774;9.998660393723041;0.8335375207622;-0.005993993235486792;-0.005994018145958578;0.8053981228969161;0.005778777281261689;0.8052187583674858
37.821167;1.0352112015000434;0.8332662838407462;0.8049789226020317;-0.021835778549454187;-0.021095075827479184;1.0350315201396252;9.998680043775979;0.8335378057361953;-0.005993994036748512;-0.005994018990765809;0.8053990719407919;0.005778772136671969;0.805218763083424
37.831167;1.0352091026839263;0.8332652810735782;0.804977696289933;-0.021835778528523527;-0.02109507652940083;1.0350332908903945;9.998699681803743;0.8335380943667154;-0.005993994843099442;-0.00599401984303434;0.8054000747918943;0.0057787671745297055;0.8052188334191867
37.841167;1.0352070173651773;0.8332643357191555;0.804976574436123;-0.021835778504681692;-0.021095077246099554;1.035035108518218;9.998719226930387;0.8335383802699999;-0.0059939956521726;-0.005994020702328884;0.8054011284208807;0.005778762384799478;0.8052189739510868
37.851167;1.0352049470067284;0.8332634479892629;0.8049755570259862;-0.021835778479165895;-0.021095077977187432;1.0350369643337627;9.998738586646208;0.833538660097771;-0.005993996461541991;-0.005994021567675573;0.8054022287361526;0.005778757761856619;0.8052191881071016
37.861167;1.0352028918751486;0.8332626187544766;0.8049746405365357;-0.021835778454026112;-0.02109507872196472;1.0350388494988167;9.998757666509675;0.833538932308836;-0.005993997269258273;-0.005994022437734017;0.8054033706096961;0.0057787532961809645;0.805219477334601
37.871167;1.0352008508699337;0.8332618493821503;0.8049738187144851;-0.02183577843191835;-0.021095079479424753;1.0350407554933405;9.998776392386077;0.833539195252722;-0.005993998073978473;-0.005994023311318347;0.805404547589557;0.005778748974293265;0.8052198406413174
37.881167;1.035198821610787;0.8332611417063;0.8049730840355274;-0.021835778415936435;-0.021095080248375735;1.0350426743452585;9.998794724697376;0.833539446027746;-0.0059939988746405635;-0.005994024187699233;0.8054057529074394;0.005778744782834735;0.8052202745796911
37.891167;1.0351968014718926;0.833260497635999;0.8049724288523054;-0.021835778409353093;-0.021095081027641144;1.035044598630523;9.998812654221558;0.8335396798912138;-0.00599399967049599;-0.005994025066539818;0.8054069807796332;0.005778740705900174;0.8052207733351164
37.901167;1.0351947888481485;0.8332599182176195;0.8049718460000133;-0.02183577841513254;-0.02109508181632938;1.0350465219113107;9.99883018501784;0.8335398905642267;-0.005994000461457413;-0.005994025947677124;0.8054082264725072;0.005778736722273626;0.8052213288628364
37.911167;1.0351927837245816;0.8332594032419648;0.8049713282568999;-0.02183577843549636;-0.021095082614205906;1.0350484396529829;9.998847315087044;0.833540071601188;-0.0059940012481157975;-0.005994026830759965;0.8054094865012871;0.005778732802405225;0.8052219317531437
37.921167;1.0351907879460307;0.8332589518861457;0.8049708675567673;-0.021835778472036695;-0.021095083421845635;1.0350503494808967;9.998864027310603;0.8335402172848727;-0.0059940020313144545;-0.005994027714921566;0.8054107591732496;0.005778728900571236;0.805222572563219
37.931167;1.0351888055238585;0.8332585632843816;0.8049704555427674;-0.021835778526174385;-0.021095084240248387;1.0350522504280226;9.9988802980425;0.8335403220921854;-0.00599400281171503;-0.0059940285989016915;0.8054120439764539;0.00577872495561373;0.8052232425829529
37.941167;1.0351868421121502;0.8332582364813724;0.8049700847852413;-0.021835778599200387;-0.0210950850703174;1.035054142128522;9.998896113504916;0.8335403801154977;-0.005994003589648018;-0.0059940294813109795;0.8054133405297955;0.005778720903433576;0.8052239341604144
37.951167;1.0351849035542018;0.8332579703692428;0.8049697495558614;-0.021835778691887468;-0.021095085912745705;1.0350560249848564;9.998911472503115;0.833540385353327;-0.00599400436511153;-0.0059940303606080105;0.8054146485553729;0.005778716687438917;0.8052246407857298
37.961167;1.0351829954615814;0.8332577639207011;0.8049694457574733;-0.021835778804299537;-0.021095086768038798;1.0350579011766226;9.998926372197559;0.8335403322422135;-0.00599400513770566;-0.005994031235174598;0.8054159683612184;0.0057787122608276235;0.8052253566611501
37.971167;1.0351811244303624;0.833257616857559;0.8049691696818003;-0.02183577893593675;-0.021095087636428343;1.035059775422827;9.998940803779698;0.8335402160793152;-0.005994005906590836;-0.005994032103762586;0.8054173009499376;0.005778707581378879;0.8052260761130146
37.981167;1.0351792985200061;0.8332575301163082;0.8049689169203851;-0.021835779085826137;-0.021095088518048127;1.0350616548751084;9.998954766847884;0.8335400330692084;-0.005994006670688568;-0.005994032965865731;0.8054186476339045;0.00577870260404243;0.8052267935004765
37.991167;1.0351775261141274;0.83325750505365;0.8049686830683543;-0.021835779252544155;-0.02109508941319733;1.0350635482519106;9.998968276446796;0.8335397799583439;-0.005994007429021171;-0.005994033821589142;0.8054200093063928;0.005778697280099143;0.8052275035255363
38.001167;1.035175815094878;0.8332575420128172;0.8049684652635066;-0.02183577943448546;-0.021095090322213614;1.0350654647412496;9.998981355798472;0.8335394542165027;-0.005994008180858921;-0.005994034671258902;0.8054213860907586;0.005778691562225831;0.8052282016207225
38.011167;1.0351741731908974;0.8332576398074748;0.8049682627158529;-0.021835779630244835;-0.021095091245293175;1.0350674124916828;9.998994026032218;0.83353905479671;-0.005994008925678588;-0.005994035515217062;0.8054227780272011;0.005778685406989342;0.8052288844641167
38.021167;1.035172608313909;0.8332577968003287;0.8049680760172386;-0.0218357798388677;-0.02109509218260891;1.0350683964976948;9.99900629638982;0.8335385818739811;-0.005994009663061829;-0.005994036353851825;0.8054241854776507;0.005778678773587662;0.8052295502825674
38.031167;1.035171127834089;0.8332580124881491;0.8049679063314619;-0.02183578005995272;-0.021095093134533886;1.0350704176130603;9.999018161920361;0.8335380356292046;-0.005994010392367383;-0.005994037187847803;0.805425608178974;0.005778671625481432;0.8052301988396591
38.041167;1.0351697374972615;0.8332582876861151;0.8049677551305335;-0.021835780293521907;-0.02109509410171772;1.0350724735598564;9.999029609663586;0.8335374157881413;-0.005994011112384729;-0.005994038018365577;0.8054270449767434;0.005778663937172702;0.8052308313556368
38.051167;1.0351684416352296;0.8332586229773928;0.804967624250021;-0.021835780539741105;-0.021095095084747734;1.0350745602042972;9.999040622577528;0.8335367217510862;-0.005994011821583114;-0.005994038846943665;0.8054284950217966;0.005778655701339256;0.8052314496390611
38.061167;1.0351672446189601;0.8332590170121733;0.8049675160733504;-0.021835780798850964;-0.02109509608366036;1.0350766723021896;9.99905118004298;0.8335359524762986;-0.00599401251888607;-0.005994039675452926;0.8054299585916227;0.005778646930136763;0.8052320542655993
38.071167;1.0351661523507971;0.8332594663675384;0.8049674335156405;-0.021835781071369985;-0.021095097097804542;1.0350788041533687;9.999061259393375;0.8335351066156677;-0.00599401320428597;-0.00599404050586501;0.805431436940873;0.0057786376476782145;0.8052326432624812
38.081167;1.0351651731276683;0.8332599671102053;0.8049673796403835;-0.021835781358122648;-0.021095098125947828;1.0350809500979974;9.999070835611786;0.8335341833843471;-0.005994013878846924;-0.005994041339470439;0.805432931351412;0.005778627878439491;0.8052332123421084
38.091167;1.035164316871566;0.8332605164319133;0.8049673574970365;-0.02183578165978081;-0.021095099166526615;1.0350831052481886;9.999079885439677;0.8335331837136372;-0.005994014544239862;-0.005994042176225313;0.8054344423225087;0.005778617639846954;0.8052337565234925
38.101167;1.0351635933491443;0.8332611127712224;0.8049673704130035;-0.02183578197627767;-0.02109510021799769;1.0350852662800631;9.999088399809766;0.8335321104186912;-0.0059940152022519;-0.005994043014835883;0.8054359702367585;0.005778606943331916;0.8052342722115305
38.111167;1.0351630114648094;0.8332617548153742;0.8049674221639911;-0.021835782306688416;-0.021095101279059867;1.035087431413286;9.999096385869752;0.8335309670887134;-0.005994015854398122;-0.005994043853452462;0.8054375162873779;0.005778595801862503;0.8052347584101165
38.121167;1.035162578716389;0.8332624408382938;0.8049675163709531;-0.021835782649704608;-0.02109510234883216;1.0350896003741152;9.999103854935532;0.8335297570868172;-0.005994016501593919;-0.00599404469044846;0.8054390820520457;0.005778584235926012;0.8052352165892023
38.131167;1.0351622997901755;0.8332631688973138;0.8049676554294114;-0.02183578300428465;-0.021095103427008755;1.0350917751429676;9.99911081731682;0.833528483132974;-0.005994017144128232;-0.005994045524657956;0.8054406683054052;0.005778572274316569;0.8052356501858007
38.141167;1.0351621763114784;0.8332639373637921;0.8049678405372455;-0.021835783369940274;-0.021095104513735304;1.035093959916156;9.999117288674398;0.833527146853852;-0.005994017782081995;-0.005994046355244896;0.805442274272825;0.005778559952592346;0.805236064219935
38.151167;1.035162208330456;0.8332647449702896;0.8049680730361046;-0.021835783746591394;-0.02109510560919181;1.0350961590174315;9.999123293893458;0.8335257487720207;-0.005994018415902427;-0.005994047181721112;0.805443898050067;0.005778547308569198;0.805236464433846
38.161167;1.0351623954322549;0.8332655902261334;0.8049683550297945;-0.021835784134299964;-0.021095106713039383;1.0350983746313553;9.999128862113352;0.8335242891473035;-0.005994019046655683;-0.005994048003822171;0.8054455378736185;0.005778534376418406;0.805236856353406
38.171167;1.035162736357579;0.8332664710521706;0.8049686889925988;-0.021835784532953616;-0.02109510782396595;1.0351006063737442;9.999134022019811;0.8335227683101937;-0.005994019675881518;-0.00599404882107374;0.8054471930594609;0.005778521186711894;0.8052372451659622
38.181167;1.0351632281621264;0.8332673851488049;0.8049690778956974;-0.021835784941881417;-0.021095108939661687;1.035102852514763;9.999138809391306;0.8335211862137549;-0.005994020305308187;-0.005994049632425015;0.8054488638643197;0.005778507773051025;0.8052376361505911
38.191167;1.0351638660941527;0.8332683304999787;0.8049695255946516;-0.02183578535970586;-0.021095110057295998;1.0351051118776635;9.999143281723267;0.8335195429827962;-0.005994020936455372;-0.0059940504360688224;0.8054505506232029;0.005778494176285392;0.8052380344806742
38.201167;1.0351646442551694;0.8332693051525406;0.804970036610708;-0.02183578578454023;-0.0210951111740927;1.0351073846569492;9.999147516995968;0.8335178402042963;-0.005994021570354302;-0.005994051229534215;0.8054522532659588;0.005778480440739769;0.8052384443495872
38.211167;1.0351655565882794;0.8332703062573966;0.8049706154077247;-0.021835786214295192;-0.021095112287554015;1.035109671124064;9.999151589735792;0.833516080753808;-0.005994022207779291;-0.005994052010164269;0.8054539713419155;0.00577846660761374;0.8052388684654622
38.221167;1.0351665978744111;0.8332713294600098;0.8049712656305967;-0.02183578664694104;-0.021095113395318808;1.035111969474095;9.999155546197978;0.8335142671969025;-0.005994022849544796;-0.005994052775705523;0.8054557034058792;0.0057784527100456255;0.8052393078452121
38.231167;1.0351677641441315;0.8332723693652956;0.8049719900989085;-0.021835787080495266;-0.021095114494955842;1.0351142746220818;9.99915939815048;0.8335124009610546;-0.005994023496498785;-0.005994053524669636;0.8054574457651331;0.005778438769466342;0.805239761973085
38.241167;1.0351690523182258;0.8332734206333117;0.8049727914066594;-0.021835787512739194;-0.02109511558384623;1.0351165787980903;9.99916313435167;0.8335104831404339;-0.005994024149473149;-0.005994054256218424;0.8054591923707158;0.00577842479347616;0.8052402295726826
38.251167;1.0351704596081632;0.8332744792159679;0.8049736717275435;-0.021835787941148703;-0.02109511665918269;1.0351188731747898;9.999166730375793;0.8335085159072594;-0.0059940248091027975;-0.0059940549696803624;0.80546093639382;0.005778410774664909;0.8052407094204784
38.261167;1.035171982570985;0.8332755432480847;0.8049746317102534;-0.02183578836325113;-0.0210951177181249;1.035121148911654;9.999170145889167;0.8335065033793249;-0.0059940254754571485;-0.005994055664165846;0.8054626715985722;0.0057783966940761775;0.805241200879525
38.271167;1.0351726636938305;0.8332758525518511;0.8049756762474335;-0.0218355238436499;-0.021094882226021794;1.0351233968972722;9.999173329323979;0.833504451289677;-0.005994026147863638;-0.00599405633853283;0.8054643926584111;0.005778382531679567;0.8052417037014556
38.281167;1.0351744021151466;0.8332769298759497;0.8049767904537781;-0.021835524247294322;-0.021094883244807242;1.0351256073019044;9.99917623828287;0.8335023658270224;-0.005994026825136355;-0.005994056991645332;0.8054660954278015;0.005778368274729362;0.8052422175995015
38.291167;1.0351762383773986;0.8332780166368242;0.8049779778754269;-0.021835524639193755;-0.021094884240308986;1.035127770448019;9.999178855722393;0.8335002529439677;-0.0059940275060350965;-0.005994057622732911;0.8054677771175569;0.0057783539174223715;0.8052427425642087
38.301167;1.0351781653014187;0.8332791141241722;0.8049792365293847;-0.021835525017733642;-0.021094885210068724;1.0351298781414342;9.99918118851611;0.8334981184801405;-0.005994028189370365;-0.005994058231642926;0.8054694354755932;0.005778339455570812;0.8052432789658577
38.311167;1.0351801750130365;0.8332802228875544;0.8049805653494011;-0.021835525381520858;-0.021094886151356986;1.0351319239414158;9.99918324884569;0.8334959680095799;-0.005994028873520979;-0.005994058818738774;0.8054710676075729;0.005778324883648802;0.8052438271199955
38.321167;1.0351822580872847;0.8332813433267516;0.8049819632466032;-0.02183552572949469;-0.021094887061538524;1.0351339030509152;9.999185038833845;0.8334938061646475;-0.0059940295559383705;-0.005994059384456828;0.8054726699912347;0.0057783101983353916;0.8052443874139124
38.331167;1.0351844037388331;0.8332824766895565;0.804983427909245;-0.021835526061052896;-0.021094887938145915;1.0351358124182555;9.999186559640595;0.8334916365542581;-0.00599403023310151;-0.005994059928837839;0.805474239519413;0.00577829540229227;0.8052449608411023
38.341167;1.035186601248396;0.8332836257757898;0.804984955771411;-0.021835526376019335;-0.021094888778703864;1.0351376500554392;9.999187830162867;0.8334894624210009;-0.005994030901003146;-0.005994060451293626;0.8054757743860145;0.005778280502427516;0.8052455495544949
38.351167;1.035188841084319;0.8332847946991471;0.8049865428610541;-0.021835526674364225;-0.021094889580796944;1.0351394139778476;9.999188889114235;0.8334872870426292;-0.005994031555914455;-0.005994060950772402;0.8054772742901347;0.0057782655075199725;0.8052461571447528
38.361167;1.0351911152796012;0.8332863376039952;0.8049885231641253;-0.02183662260391997;-0.021095948823111197;1.0351411022202908;9.999189778443968;0.8334851133463594;-0.005994032194734411;-0.005994061426102656;0.8054787394414793;0.005778250427345518;0.8052467873266077
38.371167;1.0351934179645692;0.8332875587732421;0.8049902166981202;-0.021836622869434417;-0.021095949542104114;1.0351427128403725;9.999190526153097;0.8334829432514533;-0.005994032814728938;-0.005994061876225276;0.8054801688800247;0.005778235272217904;0.8052474416268212
38.381167;1.0351957458558152;0.833288811582057;0.8049919567692173;-0.021836623119243167;-0.02109595021644814;1.0351442426830952;9.999191144249835;0.8334807777054493;-0.005994033413176277;-0.005994062300370342;0.8054815594382789;0.005778220054712773;0.8052481187668605
38.391167;1.0351980976758397;0.8332901003243479;0.8049937382635957;-0.02183662335393178;-0.021095950843790026;1.0351456865274324;9.999191637408202;0.8334786173236783;-0.005994033987284576;-0.005994062697978178;0.8054829050961678;0.005778204789201883;0.8052488157861083
38.401167;1.0352004728319395;0.8332914305504031;0.8049955554473973;-0.021836623573780592;-0.021095951421869586;1.035147037701173;9.99919201025286;0.8334764632537501;-0.005994034534437016;-0.005994063068309743;0.8054841966926058;0.0057781894864686;0.8052495289102396
38.411167;1.0352028701705198;0.8332928083089729;0.8049974021293644;-0.02183662377853084;-0.021095951948879373;1.0351482889691626;9.999192270457904;0.8334743181464813;-0.0059940350526298284;-0.005994063410344985;0.8054854233120594;0.005778174151281644;0.8052502537986886
38.421167;1.035205287378234;0.8332942390768099;0.8049992718706928;-0.021836623967386476;-0.021095952423506308;1.0351494328579758;9.999192422295843;0.833472186378628;-0.005994035540819668;-0.005994063723018705;0.8054865745884485;0.005778158786520325;0.8052509857292909
38.431167;1.0352077215805828;0.8332957276017274;0.8050011580000039;-0.021836624139036007;-0.02109595284474199;1.0351504621732899;9.999192452798544;0.833470073462451;-0.005994035998856455;-0.005994064005285943;0.8054876417253612;0.005778143398595424;0.805251719765407
38.441167;1.0352101700426197;0.8332972778036537;0.8050030538388637;-0.021836624291593873;-0.021095953211915028;1.0351513709029105;9.999192331370953;0.8334679850272986;-0.005994036426923382;-0.005994064256198545;0.805488617423129;0.005778128000282827;0.8052524506698084
38.451167;1.0352126296387567;0.8332988922777617;0.8050049528686023;-0.021836624422892567;-0.021095953524931148;1.035152154419626;9.99919202257444;0.8334659254490939;-0.005994036825107028;-0.005994064475269898;0.8054894961355609;0.005778112611384036;0.8052531724860051
38.461167;1.0352150964747968;0.8333005723752768;0.8050068489264178;-0.021836624531223023;-0.021095953784246734;1.0351528094540066;9.999191490252406;0.8334638974749442;-0.005994037193589251;-0.005994064662620822;0.8054902748102836;0.005778097258215812;0.8052538786525418
38.471167;1.0352175670280648;0.8333023190700102;0.8050087366908939;-0.021836624615809017;-0.021095953990298226;1.0351533350627091;9.99919069581647;0.8334619034836545;-0.005994037533075364;-0.0059940648184762186;0.805490953478978;0.005778081970805897;0.8052545634683511
38.481167;1.0352200393189985;0.8333041337132184;0.805010611564628;-0.02183662467655208;-0.02109595414286739;1.0351537327076001;9.999189607476165;0.8334599467420539;-0.005994037844889156;-0.005994064942606416;0.8054915349953461;0.005779066779539314;0.80525523046462
38.491167;1.0352225123548942;0.8333060181082567;0.8050124690733101;-0.021836624713471985;-0.02109595424109583;1.0351540037273528;9.999188211396604;0.8334580313261222;-0.00599403813065496;-0.005994065034439035;0.8054920238555464;0.005779051715346848;0.8052558630986907
38.501167;1.0352249848742114;0.8333079739664965;0.8050143046259389;-0.021836624726650093;-0.021095954284014902;1.035154147501306;9.999186504635436;0.8334561613774818;-0.005994038392047207;-0.005994065093595622;0.8054924249010984;0.005779036811105777;0.8052564669346736
