time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.511167;1.0352274555731018;0.8333100018721868;0.805016113407189;-0.021836624716787333;-0.021095954270968897;1.0351541626433245;9.99918447461787;0.833454340991355;-0.005994038630796362;-0.005994065120221637;0.8054927420431741;0.00577902210082812;0.8052570409655231
38.521167;1.035229924239593;0.8333121002628918;0.8050178908131693;-0.021836624685453034;-0.02109595420166743;1.035154048562027;9.999182085389867;0.8334525746171361;-0.005994038848606025;-0.0059940651148617215;0.8054929771199903;0.005779007617053512;0.8052575848011715
38.531167;1.0352323919002802;0.833314265265986;0.805019633814009;-0.021836624634635104;-0.021095954075973304;1.035153805807498;9.99917928225222;0.8334508669070696;-0.005994039047030447;-0.00599406507802007;0.8054931299520552;0.0057789933865496825;0.8052580982927483
38.541167;1.0352348600504009;0.8333164914344806;0.8050213417629523;-0.021836624566428063;-0.02109595389369226;1.035153435614273;9.999176010305284;0.8334492221812605;-0.005994039227609546;-0.005994065009857435;0.8054931996147542;0.0057789794284158645;0.8052585813379394
38.551167;1.0352373304272606;0.8333187725327333;0.8050230155928636;-0.021836624483186837;-0.021095953654501308;1.035152938641785;9.999172229770922;0.8334476448790537;-0.005994039392279789;-0.005994064910342493;0.8054931862502342;0.005778965757104454;0.8052590343585703
38.561167;1.0352398063722403;0.8333211017416572;0.8050246561374667;-0.021836624387422524;-0.021095953358082332;1.0351523138825345;9.999167920922782;0.8334461406113644;-0.0059940395436909625;-0.00599406477954321;0.8054930927997449;0.005778952383883214;0.8052594591414032
38.571167;1.035242294276501;0.8333234713922405;0.8050262630532554;-0.02183662428140709;-0.021095953004391294;1.0351515589588185;9.999163082585262;0.8334447156898047;-0.005994039684739998;-0.005994064617600118;0.8054929250952367;0.005778939314450389;0.8052598587960169
38.581167;1.0352448028290469;0.8333258728534636;0.8050278353283403;-0.021836624167033514;-0.021095952593807712;1.0351506712372285;9.999157722685359;0.8334433752107834;-0.005994039817530763;-0.0059940644246977;0.8054926900120893;0.005778926547893127;0.8052602363881138
38.591167;1.0352473406488465;0.8333282972496985;0.8050293727235319;-0.02183662404587898;-0.02109595212709548;1.035149648261059;9.999151846718918;0.8334421219552904;-0.005994039943028449;-0.0059940642015070735;0.8054923938634478;0.005778914079255096;0.8052605935669594
38.601167;1.0352499139406721;0.833330736491977;0.805030876689774;-0.021836623919328453;-0.021095951605186514;1.0351484877561339;9.999145454501358;0.833440956804204;-0.005994040061686567;-0.0059940639496592375;0.8054920425077805;0.005778901903702159;0.805260930457431
38.611167;1.0352525250310964;0.8333331833747021;0.8050323499929922;-0.021836623788610527;-0.021095951028957734;1.0351471880360008;9.99913854363696;0.8334398795798696;-0.005994040174095369;-0.005994063671714567;0.8054916424906228;0.005778890019118841;0.8052612466054317
38.621167;1.0352551727809391;0.8333356312450917;0.8050337953252807;-0.021836623654611878;-0.021095950399346152;1.035145748181058;9.999131117846266;0.8334388897855753;-0.005994040281065487;-0.0059940633705084685;0.8054912016917527;0.005778878424850536;0.8052615421586364
38.631167;1.0352578548012186;0.8333380742050217;0.8050352139506791;-0.02183662351773803;-0.021095949717572223;1.0351441677383366;9.999123196551299;0.8334379871862313;-0.0059940403832591;-0.005994063048266721;0.8054907284143202;0.005778867117846592;0.8052618184253324
38.641167;1.0352605690029086;0.8333405072570356;0.8050366052315028;-0.02183662337805335;-0.021095948985053826;1.0351424462603993;9.999114815002432;0.8334371717071908;-0.005994040480792243;-0.005994062706559734;0.8054902298458387;0.005778856090594131;0.8052620770799719
38.651167;1.0352633125347352;0.8333429264659564;0.8050379669072101;-0.02183662323559464;-0.02109594820321403;1.03514058316982;9.99910601763631;0.8334364425884304;-0.005994040573089808;-0.005994062347194484;0.8054897116766504;0.005778845332409205;0.8052623191095367
38.661167;1.0352660799130244;0.8333453297509262;0.8050392955035675;-0.021836623090460774;-0.021095947373451503;1.0351385783762261;9.999096858065734;0.8334357977682861;-0.005994040658925466;-0.005994061972809776;0.8054891781914286;0.0057788348319191265;0.8052625451488375
38.671167;1.03526886324247;0.8333477172840359;0.8050405869804432;-0.02183662294255131;-0.0210959464972192;1.0351364329957886;9.999087404457;0.8334352338513138;-0.005994040736517381;-0.005994061586684287;0.8054886315585427;0.005778824580393012;0.8052627564332976
38.681167;1.0352716542787013;0.8333500906447912;0.8050418377844624;-0.021836622791357688;-0.021095945576255413;1.0351341497580626;9.999077738581233;0.8334347456160996;-0.005994040803632191;-0.005994061192156739;0.805488071745219;0.005778814575811377;0.8052629551450984
38.691167;1.0352744460240564;0.8333524518848627;0.8050430454445034;-0.02183662263603021;-0.021095944612823884;1.0351317328432312;9.99906795011713;0.833434324919938;-0.005994040857742707;-0.005994060792060912;0.8054874978286448;0.005778804822336911;0.8052631441723863
38.701167;1.0352772325564996;0.8333548035975286;0.8050442083960743;-0.021836622475552625;-0.021095943609581735;1.0351291871237174;9.999058135525106;0.8334339605469147;-0.0059940408962479265;-0.005994060388541522;0.8054869091907297;0.005778795321972883;0.805263326388936
38.711167;1.0352800081406686;0.8333571491653248;0.805045325613476;-0.02183662230878323;-0.021095942569185486;1.035126518294959;9.999048397968945;0.8334336398145641;-0.005994040916715932;-0.005994059983196417;0.8054863058630131;0.005778786066084658;0.8052635039828142
38.721167;1.035282767361525;0.8333594920592415;0.8050463960705523;-0.021836622134350506;-0.021095941494029737;1.0351237334562087;9.999038841649556;0.8334333509728217;-0.00599404091718447;-0.00599405957731155;0.805485688210164;0.00577877703661324;0.8052636787632798
38.731167;1.0352855057146797;0.8333618346402332;0.8050474183923708;-0.021836621950665023;-0.021095940386354366;1.0351208405164043;9.999029563411236;0.8334330844330995;-0.005994040896475301;-0.005994059172235153;0.8054850565397722;0.005778768215234318;0.8052638531729459
38.741167;1.035288219658658;0.833364177549452;0.8050483916331526;-0.021836621755988248;-0.021095939248568486;1.0351178478259995;9.999020648814557;0.8334328316781551;-0.0059940408543119605;-0.0059940587696791486;0.8054844110419235;0.005778759588519813;0.8052640303724555
38.751167;1.0352909065333824;0.8333665199938985;0.8050493161418305;-0.021836621548399538;-0.02109593808315758;1.0351147646680516;9.999012178274274;0.8334325838645996;-0.005994040791192801;-0.005994058371530402;0.805483751918995;0.005778751144733912;0.8052642130710888
38.761167;1.0352935644202474;0.8333688604821984;0.8050501926770331;-0.021836621325947034;-0.02109593689219471;1.0351116006743704;9.999004235883103;0.8334323325789444;-0.005994040708263491;-0.005994057979385535;0.8054830798714918;0.00577874286827306;0.8052644026597425
38.771167;1.0352961919865615;0.8333711975674163;0.8050510210550981;-0.02183662108712571;-0.021095935677301583;1.035108363946061;9.998996908618468;0.8334320713893425;-0.005994040607271726;-0.005994057594417436;0.805482396028575;0.005778734734809294;0.8052645992122471
38.781167;1.0352987883269593;0.8333735303314959;0.8050518006466286;-0.021836620831272562;-0.021095934439908103;1.0351050602923237;9.998990283574756;0.8334317961061439;-0.005994040490354482;-0.005994057217605765;0.8054817007016775;0.005778726711791709;0.8052648016008219
38.791167;1.0353013522102648;0.8333758579891942;0.8050525318005576;-0.02183662055846195;-0.021095933180971214;1.0351016951726477;9.998984453284923;0.8334315040978614;-0.0059940403595120035;-0.005994056849856488;0.8054809926845004;0.0057787187680228705;0.8052650077134519
38.801167;1.0353038812864621;0.8333781787354082;0.8050532163452268;-0.02183662026911974;-0.021095931900708347;1.035098276338452;9.998979519732352;0.8334311933376912;-0.005994040216121134;-0.005994056491914497;0.8054802696212138;0.005778710884005089;0.8052652151080306
38.811167;1.03530637243132;0.8333804895815363;0.8050538574297261;-0.021836619963866336;-0.021095930599090686;1.0350948140856306;9.998975588637935;0.8334308615140632;-0.005994040060944448;-0.005994056144408169;0.8054795286709769;0.005778703056709398;0.8052654215025838
38.821167;1.0353088223535105;0.8333827878471823;0.8050544592191413;-0.021836619643495262;-0.021095929276259175;1.0350913192295346;9.998972758936564;0.8334305058220195;-0.005994039894506251;-0.005994055807974051;0.8054787675995252;0.00577869529681482;0.8052656250517594
38.831167;1.035311227275992;0.8333850724821116;0.80505502637902;-0.02183661930874465;-0.0210959279323653;1.0350878017866028;9.99897111407697;0.8334301232690439;-0.0059940397173736774;-0.005994055483201259;0.8054779851774325;0.005778687620562346;0.8052658245069244
38.841167;1.0353135827943796;0.8333873437659404;0.8050555631848194;-0.021836618960013817;-0.02109592656741349;1.0350842719906408;9.998970714580807;0.8334297103670877;-0.005994039530233255;-0.005994055170553671;0.8054771800430381;0.0057786800487936345;0.805266018471305
38.851167;1.0353158846302304;0.8333896022277774;0.8050560725164577;-0.021836618597294535;-0.02109592518133621;1.0350807417340286;9.998971593637195;0.8334292623295962;-0.0059940393338784375;-0.005994054870404121;0.8054763502510007;0.005778672609778543;0.8052662047251058
38.861167;1.0353181289330513;0.8333918481276948;0.8050565561225829;-0.021836618220315723;-0.021095923774210754;1.0350772242347093;9.998973764550064;0.8334287732964938;-0.005994039129075556;-0.005994054583145719;0.8054754947902789;0.005778665334304921;0.8052663807121389
38.871167;1.0353203119848908;0.833394081282736;0.8050570158908867;-0.021836617828766926;-0.02109592234642844;1.035073732854986;9.998977236151262;0.8334282376964558;-0.005994038916294646;-0.0059940543093408094;0.8054746147520373;0.005778658253579934;0.8052665438757768
38.881167;1.0353224305967212;0.8333963007808474;0.8050574539074835;-0.02183661742241182;-0.021095920898716522;1.0350702811479162;9.998982020222838;0.8334276511445627;-0.005994038695514061;-0.0059940540496863665;0.8054737127731144;0.005778651404237935;0.805266691584572
38.891167;1.0353244826177388;0.8333985052421543;0.8050578714113635;-0.02183661700107062;-0.021095919432247614;1.035066883380158;9.998988128525887;0.8334270100134031;-0.005994038466328084;-0.005994053804694985;0.8054727921548257;0.005778644828729655;0.8052668216990232
38.901167;1.0353264662872306;0.833400693833405;0.8050582686206291;-0.02183661656457863;-0.02109591794868983;1.0350635533810884;9.99899557045999;0.8334263103656404;-0.005994038228173219;-0.005994053574446575;0.8054718561759121;0.005778638571909189;0.805266933217727
38.911167;1.035328379152619;0.8334028673839576;0.805058645426938;-0.02183661611281884;-0.021095916449940248;1.0350603025590521;9.999004351927164;0.8334255468662858;-0.005994037980446642;-0.005994053358712065;0.805470907549384;0.005778632680987222;0.8052670259838977
38.921167;1.0353302179765977;0.8334050288387503;0.8050590016425438;-0.021836615645754617;-0.021095914937967426;1.0350571393657155;9.999014462798078;0.8334247123743014;-0.005994037722688405;-0.005994053157241708;0.8054699486323291;0.005778627206858125;0.805267100046712
38.931167;1.0353319797859803;0.8334071824644831;0.8050593367713331;-0.02183661516324208;-0.021095913415087226;1.0350540705442017;9.999025856717825;0.8334237994419478;-0.005994037454676605;-0.005994052969868934;0.8054689821036004;0.005778622202341419;0.8052671556027984
38.941167;1.0353336625780414;0.8334093325552518;0.8050596498564226;-0.021836614664898564;-0.021095911884147535;1.0350511028587854;9.999038445814165;0.8334228028679997;-0.005994037176143225;-0.005994052796471794;0.8054680114184186;0.005778617716633248;0.8052671933268672
38.951167;1.035335264262708;0.8334114831178069;0.805059939602508;-0.021836614150514643;-0.021095910348177576;1.0350482437815285;9.999052113321543;0.8334217210601088;-0.005994036886384904;-0.005994052636965365;0.8054670408396446;0.005778613788949432;0.8052672145783626
38.961167;1.0353367810984984;0.833413988452099;0.8050605426941042;-0.021837709268375735;-0.021096967290705634;1.0350455011830584;9.999066731930204;0.8334205561371248;-0.005994036584103615;-0.0059940524912748695;0.8054660750234917;0.005778610446869411;0.8052672209734035
38.971167;1.0353382081659845;0.8334161547336525;0.8050607823786423;-0.02183770872404845;-0.021096965752377708;1.0350428830436913;9.999082187743781;0.833419313573843;-0.005994036267544512;-0.005994052359230172;0.8054651183562542;0.005778607711510329;0.8052672136188611
38.981167;1.0353395417731075;0.8334183382719123;0.8050609958426878;-0.02183770816663307;-0.021096964215852925;1.0350403970344504;9.999098405479245;0.8334180010863901;-0.0059940359349595785;-0.0059940522404016705;0.8054641747359529;0.005778605601520059;0.8052671931562295
38.991167;1.0353407812292517;0.8334205454990599;0.8050611827926694;-0.02183770759766532;-0.02109696268287428;1.0350380497501404;9.999115356655649;0.8334166269460175;-0.005994035585182179;-0.005994052134050779;0.8054632481578397;0.005778604129294131;0.8052671602007506
39.001167;1.0353419286673498;0.8334227821588208;0.8050613442879897;-0.021837707019159283;-0.021096961155315043;1.0350358462388258;9.99913304301713;0.8334151987849375;-0.005994035217794145;-0.005994052039457801;0.805462343249867;0.0057786032981890076;0.8052671153737004
39.011167;1.035342988050523;0.8334250524152113;0.8050614830915612;-0.021837706433737423;-0.021096959635255378;1.0350337899788948;9.999151470743703;0.8334137234597883;-0.005994034832757317;-0.005994051956472277;0.8054614650394295;0.005778603107461981;0.8052670593875639
39.021167;1.0353439644877769;0.8334273581621575;0.8050616024412691;-0.02183770584457104;-0.02109695812499881;1.0350318828196068;9.999170637237349;0.8334122072999145;-0.005994034430073251;-0.005994051885667961;0.805460618407933;0.0057786035557161036;0.8052669927348641
39.031167;1.035344863069515;0.8334296991467827;0.8050617047101799;-0.021837705255154664;-0.021096956627210547;1.0350301245787783;9.999190537087559;0.8334106557519197;-0.005994034009755612;-0.005994051827680166;0.8054598076293213;0.0057786046372052275;0.8052669145547572
39.041167;1.0353456868906192;0.8334320733834619;0.8050617916163846;-0.021837704668925373;-0.021096955145072423;1.035028512985051;9.999211175912228;0.8334090725373455;-0.005994033571897179;-0.005994051782259298;0.8054590358175902;0.005778606338828362;0.8052668217232221
39.051167;1.035346436325873;0.8334344781639846;0.8050618649875956;-0.02183770408882681;-0.021096953682112427;1.0350270447492032;9.999232572529047;0.8334074592428384;-0.0059940331167568865;-0.005994051748066923;0.8054583044231316;0.005778608640956046;0.8052667089604207
39.061167;1.0353471102040293;0.8334369111264919;0.805061926685555;-0.021837703517184854;-0.021096952241808388;1.0350257167741046;9.999254741903703;0.8334058159598919;-0.005994032644915316;-0.0059940517232076026;0.8054576130394807;0.005778611516146834;0.8052665698120623
39.071167;1.035347707326089;0.8334393700356278;0.8050619782851912;-0.021837702955828885;-0.02109695082733866;1.0350245267997897;9.999277679547156;0.8334041424360424;-0.005994032157196948;-0.005994051705689304;0.8054569594598363;0.005779614928319021;0.8052664046776168
39.081167;1.0353482277883572;0.8334418515449716;0.8050620214103666;-0.02183770240591331;-0.02109694944154232;1.0350234741392057;9.999301361304285;0.8334024385567094;-0.005994031654229779;-0.005994051693481406;0.8054563397816097;0.005779618836865019;0.8052661923879788
39.091167;1.0353486738271402;0.8334443504416493;0.8050620580442919;-0.021837701867530337;-0.021096948087080444;1.0350225598864038;9.999325743871992;0.8334007040635395;-0.0059940311362832585;-0.005994051684452543;0.805455748158408;0.005779623198001631;0.8052659333282988
39.101167;1.0353490498119011;0.8334468604053297;0.8050620899962793;-0.021837701339780535;-0.021096946766700753;1.0350217856702761;9.99935076449366;0.8333989386372338;-0.005994030603628717;-0.005994051676381372;0.8054551764942736;0.005779627962485022;0.8052656206772637
39.111167;1.0353493612488984;0.833449374957996;0.8050621184271975;-0.02183770082124337;-0.021096945483297654;1.0350211517079493;9.99937635040187;0.8333971427369121;-0.005994030056689634;-0.005994051666781479;0.8054546154976134;0.005779633076174523;0.8052652480493288
39.121167;1.0353496129747881;0.8334518871835156;0.8050621442382779;-0.021837700310227363;-0.02109694423969414;1.0350206554944728;9.999402430120337;0.8333953181808074;-0.005994029495761133;-0.005994051652599936;0.8054540567084698;0.005779638480455394;0.8052648102158879
39.131167;1.0353498079912486;0.8334543895730318;0.8050621686890653;-0.02183769980474385;-0.0210969430384747;1.0350202921587337;9.99942893367623;0.8333934678969813;-0.005994028920808071;-0.005994051630358939;0.8054534931395984;0.005779644112098565;0.8052643032675976
39.141167;1.0353499474633303;0.8334568749390658;0.805062193660918;-0.021837699302517076;-0.021096941881998454;1.0350200563131113;9.99945578633794;0.8333915956660584;-0.005994028331520754;-0.005994051596924656;0.8054529189338818;0.005779649905322667;0.8052637249120479
39.151167;1.0353500312107053;0.8334593369888402;0.8050622216957863;-0.021837698801214344;-0.021096940772256993;1.0350199434525391;9.99948291515013;0.833389706514212;-0.005994027727650936;-0.005994051550282685;0.8054523300778198;0.005779655794386029;0.8052630749091253
39.161167;1.0353500585858637;0.8334617696613741;0.8050622562218229;-0.02183769829887477;-0.0210969397105838;1.0350199497197023;9.999510266130864;0.8333878070650009;-0.005994027109604209;-0.005994051489605809;0.8054517251347839;0.0057796617187503415;0.8052623547085193
39.171167;1.0353500292126567;0.8334641663761885;0.8050623019057916;-0.021837697794311047;-0.021096938697664113;1.0350200715379496;9.999537804873452;0.83338590510288;-0.005994026478711609;-0.005994051414854765;0.8054511042200767;0.00577966763182825;0.8052615669330747
39.181167;1.0353499432270372;0.8334665205311526;0.8050623644708793;-0.021837697287345796;-0.021096937733831103;1.0350203061300656;9.999565498735736;0.8333840087225428;-0.005994025836725337;-0.005994051326411643;0.8054504671838044;0.005779673505093348;0.8052607154451106
39.191167;1.0353498012153604;0.8334688266045673;0.8050624499408043;-0.02183769677875298;-0.021096936819231853;1.0350206516178908;9.999593304454523;0.8333821257924131;-0.005994025184998235;-0.005994051224727831;0.8054498127047794;0.005779679319860657;0.8052598048789307
39.201167;1.0353496036049574;0.8334710805203024;0.8050625638654819;-0.021837696269907583;-0.021096935953821894;1.0350211062623589;9.999621169314832;0.8333802638860685;-0.005994024524162845;-0.005994051110272801;0.8054491382958736;0.00577968505446033;0.805258839572846
39.211167;1.0353493496559647;0.8334732793628734;0.8050627105758179;-0.021837695762580257;-0.021096935137402652;1.0350216680669166;9.999649038862492;0.8333784304892701;-0.005994023854500062;-0.005994050983861093;0.805448440478697;0.005779690681039722;0.8052578233598738
39.221167;1.035349036885507;0.8334754211359251;0.8050628925097169;-0.02183769525894715;-0.0210969343697707;1.035022335035204;9.99967686497004;0.8333766331475367;-0.005994023176450439;-0.005994050846691741;0.8054477154438917;0.005779696171263706;0.8052567602971272
39.231167;1.0353486614579859;0.833477504703042;0.8050631099735631;-0.021837694761463668;-0.021096933650929715;1.0350231051523446;9.999704609573874;0.833374879184341;-0.005994022490807971;-0.005994050699995224;0.8054469603466016;0.005779701501630584;0.8052556553305575
39.241167;1.0353482187684981;0.8334795293195457;0.8050633614697869;-0.021837694272641827;-0.021096932981182565;1.0350239759014241;9.999732247352508;0.8333731754170131;-0.005994021798728136;-0.005994050544813372;0.8054461739242869;0.005779706655825373;0.8052545137670473
39.251167;1.0353477028911322;0.8334814936754021;0.805063644390931;-0.02183769379502042;-0.021096932360846515;1.0350249439675194;9.999759776690686;0.8333715282959346;-0.005994021101672879;-0.005994050382030786;0.8054453562646136;0.005779711624782872;0.8052533396825656
39.261167;1.035347105692656;0.8334833954505553;0.8050639558419291;-0.021837693331304163;-0.021096931789691235;1.035026005080506;9.9997872297861;0.8333699441233829;-0.005994020401246696;-0.005994050212491227;0.8054445090760696;0.005779716403815123;0.8052521350698542
39.271167;1.0353464176466254;0.8334852314334337;0.8050642937713258;-0.02183769288431344;-0.02109693126659437;1.0350271534237296;9.999814663592325;0.8333684292155654;-0.0059940196990824375;-0.005994050037080174;0.8054436361532208;0.005779720988594965;0.8052509002702626
39.281167;1.03534562993151;0.8334869977018718;0.8050646580844515;-0.02183769245682762;-0.021096930789691593;1.035028381093121;9.99984213969904;0.833366989801704;-0.005994018996645924;-0.005994049856680423;0.8054427428982769;0.005779725374612026;0.8052496348452259
39.291167;1.0353447355453886;0.8334886905111281;0.8050650507362755;-0.021837692051791282;-0.02109693035669822;1.035029678841838;9.999869714147898;0.8333656315163873;-0.005994018294754117;-0.00599404967203838;0.8054418351279942;0.00577972956273757;0.8052483386637105
39.301167;1.0353437293989924;0.8334903076634306;0.8050654749413355;-0.02183769167263738;-0.021096929965048267;1.0350310376819074;9.999897438552777;0.8333643590213832;-0.005994017593223856;-0.005994049483638688;0.8054409177360821;0.005779733567541593;0.8052470128538348
39.311167;1.0353426088050228;0.8334918486442231;0.8050659343533515;-0.021837691323172276;-0.021096929611956333;1.0350324498427292;9.999925363977027;0.8333631756991101;-0.0059940168910498515;-0.005994049291800119;0.8054399936813544;0.005779737421620081;0.8052456600206465
39.321167;1.035341373385581;0.8334933134522018;0.8050664326112453;-0.021837691007158197;-0.021096929294533582;1.035033908893023;9.999953549023486;0.8333620832065214;-0.005994016187001223;-0.0059940490970524255;0.8054390638578255;0.005779741174216856;0.8052442838527787
39.331167;1.0353400237971662;0.8334947014273706;0.8050669730608229;-0.02183769072798695;-0.02109692900994224;1.0350354095043297;9.999982067240198;0.8333610821575673;-0.005994015480189955;-0.0059940489003117315;0.8054381278690286;0.005779744885203845;0.805242888364456
39.341167;1.0353385611956416;0.8334960103791647;0.8050675580134111;-0.021837690488694796;-0.021096928755571297;1.0350369470951613;10.00001099859921;0.8333601740294676;-0.005994014770104064;-0.005994048702767541;0.805437185150323;0.005779748615257415;0.8052414772410017
39.351167;1.0353369879750403;0.8334972362384242;0.8050681883817582;-0.02183769029232985;-0.021096928529059197;1.0350385170112846;10.000040409031483;0.8333593617762455;-0.005994014056325991;-0.005994048506037947;0.8054362358611606;0.005779752416411903;0.8052400539304109
39.361167;1.0353353084522825;0.8334983736720762;0.8050688646180081;-0.02183769014196968;-0.021096928328054383;1.0350401131496376;10.00007033573417;0.8333586486863843;-0.005994013338496933;-0.005994048312443011;0.8054352811411399;0.005779756327009579;0.8052386219278334
39.371167;1.0353335285551284;0.8334994173628559;0.8050695870927981;-0.021837690039892943;-0.02109692815005189;1.0350417275005563;10.000100787256049;0.8333580375275473;-0.005994012616380221;-0.0059940481249234805;0.8054343224771189;0.005779760374079439;0.8052371847167952
39.381167;1.0353316545426396;0.8335003631835762;0.8050703551996009;-0.02183768998674494;-0.021096927992438726;1.035043350963985;10.00013175777175;0.833357530492243;-0.0059940118897876945;-0.005994047946746564;0.8054333606514708;0.005779764582532021;0.8052357459837439
39.391167;1.0353296917126118;0.8335015579683582;0.8050715049703497;-0.021838785629269622;-0.02109798633328233;1.0350449736472913;10.000163240357582;0.8333571296959106;-0.005994011158500345;-0.005994047781224791;0.8054323950222255;0.005779768983102354;0.8052343100648143
39.401167;1.035327643803403;0.8335022991742288;0.8050723577265413;-0.02183878566970108;-0.021097986208225276;1.0350455844876256;10.000195226890098;0.8333568380373725;-0.00599401042215801;-0.005994047631452071;0.8054314235121998;0.005779773612137979;0.805232882344189
39.411167;1.03532551326626;0.8335029324483648;0.8050732473055487;-0.021838785753127005;-0.02109798609563064;1.035047171683408;10.000227704940114;0.8333566599076412;-0.0059940096801258435;-0.005994047500064705;0.8054304433173604;0.0057797785034632435;0.8052314697007298
39.421167;1.035323302615054;0.8335034522149966;0.805074168376425;-0.02183878587692773;-0.021097985993456626;1.0350487241518294;10.000260657441393;0.8333566018222828;-0.0059940089315998046;-0.005994047389200378;0.8054294517956523;0.0057797836814602105;0.8052300803334203
39.431167;1.0353210158812862;0.8335038521851255;0.8050751156437667;-0.021838786038792746;-0.02109798589960509;1.035050232961107;10.00029405951189;0.8333566719830661;-0.005994008175977276;-0.005994047300707007;0.8054284473600087;0.005779789164820644;0.8052287230012327
39.441167;1.0353186588524959;0.83350412685767;0.8050760853123279;-0.02183878623685624;-0.021097985811685566;1.0350516914339314;10.000327873308027;0.8333568778693619;-0.005994007412964943;-0.005994047236193411;0.8054274297843488;0.005779794972961013;0.8052274066222216
39.451167;1.0353152857881254;0.8335035119690593;0.8050770813865123;-0.021838521533003964;-0.021097749194794718;1.0350530935437467;10.000362042433572;0.833357224225239;-0.005994006642211031;-0.005994047196829746;0.8054263988323825;0.0057798011242768356;0.8052261400247833
39.461167;1.0353128091701704;0.8335035264034238;0.8050780898349392;-0.02183852179938112;-0.021097749113453405;1.0350544320580668;10.000396491681261;0.8333577136003048;-0.005994005863128629;-0.005994047183291774;0.8054253526866783;0.005779807632377245;0.8052249314097031
39.471167;1.0353102834563828;0.8335034088460795;0.8050791148426674;-0.02183852209850871;-0.021097749034952817;1.0350556983101755;10.00043113596122;0.8333583482711437;-0.005994005075177453;-0.0059940471958436015;0.8054242883702079;0.005779814506131;0.8052237880113947
39.481167;1.0353077154683201;0.8335031597810943;0.8050801540271266;-0.021838522430188596;-0.021097748960057255;1.0350568832839364;10.000465885319137;0.8333591313719789;-0.005994004278152664;-0.005994047234479829;0.8054232033907202;0.005779821749144117;0.8052227165124166
39.491167;1.0353051110891993;0.8335027805615638;0.8050812050994309;-0.02183852279462439;-0.021097748889595;1.0350579780064153;10.000500644489493;0.8333600665503018;-0.005994003472229146;-0.005994047299167294;0.8054230968564622;0.005779829356560568;0.8052227242638416
39.501167;1.0353024746231922;0.8335022726465275;0.8050822661460122;-0.021838523191765283;-0.021097748824359306;1.0350589734541675;10.000535320258882;0.833361157283404;-0.005994002657710442;-0.0059940473898667055;0.8054219697145225;0.005779837313519969;0.8052218203781174
39.511167;1.0352998095620782;0.83350163706542;0.8050833361360445;-0.02183852362092333;-0.02109774876542838;1.035059861924743;10.000569829527475;0.8333624067475971;-0.005994001834786741;-0.00599404750627748;0.8054208242095381;0.005779845597905452;0.8052210149883792
39.521167;1.035297119691287;0.8335008744561353;0.8050844153115629;-0.021838524081120414;-0.02109774871430608;1.0350606386825714;10.000604100553707;0.8333638177114243;-0.005994001003725546;-0.0059940476476210945;0.8054196627535292;0.005779854183351361;0.8052203180651768
39.531167;1.0352944091626723;0.8334999854916965;0.8050855044687605;-0.02183852457154268;-0.021097748672864833;1.035061301533757;10.000638076861373;0.8333653920387843;-0.005994000165152179;-0.0059940478126093025;0.8054184872410549;0.0057808630397915275;0.8052197457267464
39.541167;1.035291682397868;0.8334989712228953;0.8050866039089352;-0.02183852509136601;-0.021097748643157367;1.0350618497530826;10.00067172099954;0.8333671300517501;-0.0059939993200850295;-0.005994047999636537;0.8054172994389541;0.005780872135636277;0.8052192908413438
39.551167;1.0352889443492233;0.8334978330863139;0.8050877134533799;-0.0218385256394722;-0.021097748627102845;1.0350622839042127;10.000705009390552;0.8333690301265829;-0.0059939984699627046;-0.005994048207026385;0.8054161014943354;0.0057808814444268285;0.8052189662347118
39.561167;1.035286200409053;0.8334965728846557;0.805088832771459;-0.02183852621449075;-0.02109774862634467;1.0350626052748162;10.000737921571027;0.8333710889210411;-0.005993997616626109;-0.005994048433227815;0.8054148954929545;0.005780890949128547;0.805218777195979
39.571167;1.035283456001094;0.8334951931502886;0.8050899609888948;-0.02183852681465038;-0.02109774864228175;1.0350628147301195;10.000770432199333;0.8333733023370873;-0.005993996761948933;-0.005994048677057345;0.8054136826904998;0.005780900636575705;0.805218729153361
39.581167;1.035280716612094;0.8334936974673636;0.8050910966688313;-0.02183852743753668;-0.02109774867588805;1.0350629125635011;10.000802512033172;0.8333756666250837;-0.005993995907371747;-0.0059940489377717275;0.8054124635564828;0.005780910490502495;0.8052188270550803
39.591167;1.035277987976413;0.8334920906439687;0.8050922387268798;-0.02183852808019283;-0.021097748727437037;1.035062899163456;10.000834129821566;0.8333781789922504;-0.005993995053906532;-0.005994049214770704;0.8054112382953031;0.005780920492366617;0.8052190748772955
39.601167;1.035275275605514;0.8334903793124584;0.805093386873732;-0.021838528739271997;-0.021097748796574504;1.035062775389881;10.000865247999768;0.833380837882936;-0.005993994202511008;-0.005994049507319413;0.8054100071531333;0.005780930621560442;0.8052194755096849
39.611167;1.0352725844189612;0.8334885723156372;0.8050945410690442;-0.02183852941116499;-0.021097748882707188;1.0350625435359104;10.000895821222434;0.83338364282205;-0.005993993354384583;-0.0059940498146576395;0.8054087706269875;0.005780940850333844;0.8052200309311454
39.621167;1.0352699190196257;0.8334866804428258;0.8050957013528405;-0.021838530092368073;-0.021097748985247553;1.0350622084292238;10.000925799166927;0.8333865930339515;-0.005993992511061034;-0.005994050136104359;0.805407529732497;0.005780951140251273;0.8052207425320518
39.631167;1.0352672835390206;0.8334847162430881;0.8050968685561805;-0.021838530779798946;-0.021097749103422457;1.035061776550456;10.000955134365736;0.8333896853646523;-0.0059939916743285415;-0.005994050470799479;0.8054062863776497;0.005780961445084428;0.8052216112527812
39.641167;1.03526468109422;0.8334826937402229;0.805098044513422;-0.021838531470687175;-0.021097749236062325;1.0350612545400104;10.000983794551326;0.8333929134128096;-0.00599399084606517;-0.00599405081756637;0.8054050435172392;0.005780971721316001;0.8052226378495584
39.651167;1.0352621141507066;0.8334806277341725;0.8050992314539632;-0.021838532162364102;-0.021097749381816366;1.035060648990302;10.001011762269696;0.8333962681296309;-0.0059939900281700065;-0.005994051175266618;0.8054038046986474;0.005780981939016602;0.8052238226295124
39.661167;1.03525958542654;0.8334785329731373;0.8051004317941057;-0.02183853285236019;-0.021097749539465742;1.0350599663176665;10.001039027997159;0.8333997384108335;-0.005993989222714309;-0.005994051543220703;0.8054025735334602;0.005780992082735547;0.805225164137772
39.671167;1.0352570976171518;0.83347642344305;0.8051016487749286;-0.021838533538550756;-0.021097749707997812;1.0350592123823283;10.001065596722597;0.8334033116927434;-0.005993988432019637;-0.005994051921354293;0.8054013533756011;0.005781002142763888;0.8052266588531178
39.681167;1.0352546520261694;0.8334743122572909;0.8051028869687715;-0.02183853421905467;-0.0210977498865466;1.0350583930065742;10.001091493838322;0.8334069751503858;-0.005993987658235688;-0.005994052310050574;0.8054001470573648;0.005781012104520957;0.8052283024227127
39.691167;1.0352522475544585;0.833472212007518;0.8051041513798604;-0.02183853489203594;-0.02109775007429884;1.0350575149994565;10.001116756405828;0.8334107165979242;-0.005993986902875985;-0.005994052709766775;0.8053989567260788;0.005781021942769083;0.8052300898387896
39.701167;1.035249880617914;0.8334701346624793;0.8051054456884819;-0.021838535555483873;-0.021097750270424757;1.0350565863162382;10.001141421530074;0.8334145245026774;-0.005993986166903825;-0.005994053120702488;0.805397783818327;0.0057810316236538185;0.8052320143141687
39.711167;1.0352475458430057;0.8334680909753961;0.8051067714978272;-0.021838536207048335;-0.021097750474084943;1.0350556151125123;10.001165521634412;0.8334183879754254;-0.005993985451159432;-0.0059940535427906606;0.8053966297397213;0.0057810411103522774;0.8052340673849703
39.721167;1.0352452371457241;0.8334660899905278;0.8051081285947252;-0.02183853684405725;-0.021097750684403893;1.035054609260443;10.001189088088633;0.8334222975100118;-0.005993984756835522;-0.005994053975991332;0.8053954966892319;0.005781050365010692;0.8052362400711114
39.731167;1.035242948615912;0.8334641387261785;0.8051095152136236;-0.02183853746362459;-0.021097750900375172;1.0350535776836018;10.001212157085396;0.833426245579305;-0.005993984085602692;-0.005994054420553176;0.8053943872837273;0.0057810593481097804;0.8052385230711531
39.741167;1.0352406746411047;0.8334622419565187;0.8051109290030894;-0.02183853806287241;-0.021097751120905044;1.0350525312941;10.001234767971184;0.833430226237605;-0.005993983439211971;-0.005994054876856914;0.8053933036038217;0.005781068020214478;0.8052409065426005
39.751167;1.0352384095910274;0.8334604019749922;0.8051123687679145;-0.021838538639246063;-0.021097751344833385;1.035051481184743;10.001256959644232;0.8334342342561154;-0.005993982819139038;-0.005994055345024955;0.8053922465634097;0.005781076344762943;0.8052433805490061
39.761167;1.0352361478551038;0.8334586181042912;0.8051138353359599;-0.021838539190618962;-0.021097751570751697;1.0350504368550146;10.001278778101836;0.8334382640892918;-0.005993982226409618;-0.00599405582476209;0.8053912156674415;0.005781084290064176;0.8052459356438847
39.771167;1.03523388423639;0.8334568862700498;0.8051153308382;-0.02183853971518104;-0.02109775179705535;1.0350494069183351;10.001300288727368;0.833442309167057;-0.005993981661444288;-0.0059940563154296175;0.8053902095211967;0.005781091831596353;0.8052485632350823
39.781167;1.0352316140209312;0.8334555494714558;0.8051171947671726;-0.021839635857970028;-0.021098810502962025;1.0350484000684415;10.001321573206322;0.8334463619853291;-0.005993981124219135;-0.005994056816171971;0.8053892270671454;0.005781098953817545;0.8052512554528086
39.791167;1.0352293325817958;0.8334539006732548;0.8051187507095067;-0.02183963632418768;-0.021098810725725187;1.035047424620793;10.001342712186743;0.8334504144799413;-0.0059939806146443;-0.005994057326006545;0.8053882686862304;0.005781105649292456;0.8052540043038124
39.801167;1.0352270358265814;0.8334522829618097;0.805120333580303;-0.02183963675932264;-0.02109881094471333;1.0350464878977845;10.00136377657013;0.8334544586937687;-0.005993980132864428;-0.0059940578437357225;0.805387335968478;0.005781111918066522;0.805256801192294
39.811167;1.035224721757387;0.8334506900890299;0.8051219385388546;-0.021839637162357154;-0.021098811158732446;1.0350455965600212;10.001384834152326;0.8334584876759839;-0.005993979679517321;-0.005994058367863;0.8053864302989464;0.005781117769803099;0.8052596378369807
39.821167;1.0352223911601297;0.8334491158026093;0.8051235597837609;-0.021839637532017182;-0.021098811366785385;1.0350447569362315;10.001405958332091;0.8334624954559399;-0.005993979255743355;-0.005994058896793794;0.8053855519911554;0.005781123221468474;0.8052625074994464
39.831167;1.035220046519655;0.8334475545123333;0.8051251914078824;-0.021839637866643058;-0.021098811567962214;1.0350439747740932;10.00142723134371;0.8334664759615995;-0.005993978862726808;-0.005994059429040327;0.8053847001706365;0.0057811282874957555;0.8052654052593787
39.841167;1.0352176909863369;0.8334460017420157;0.8051268276199666;-0.021839638164503537;-0.021098811761376592;1.035043255611673;10.00144874307829;0.8334704225837489;-0.0059939785011290025;-0.005994059963222822;0.8053838724753276;0.005781132970181298;0.8052683278639393
39.851167;1.035215328986551;0.8334444536488089;0.8051284622965305;-0.021839638424228154;-0.02109881194600451;1.035042605439981;10.001470585319877;0.8334743293701258;-0.005993978170879185;-0.0059940604980097114;0.8053830649589722;0.005781137257877547;0.8052712733524439
39.861167;1.0352129672087482;0.8334429062531403;0.8051300885941609;-0.02183963864501738;-0.021098812120519415;1.0350420300704257;10.001492844990683;0.8334781925105619;-0.005993977871388101;-0.005994061031975522;0.80538227279954;0.005781141131588009;0.805274240139115
39.871167;1.035210614067237;0.8334413550989392;0.805131699151229;-0.021839638826619413;-0.021098812283521094;1.0350415341922428;10.001515602341712;0.8334820104699886;-0.005993977601953375;-0.0059940615634160805;0.8053814910748078;0.005781144573514515;0.8052772262528884
39.881167;1.0352082779246552;0.833439795873717;0.805133286415121;-0.02183963896936189;-0.02109881243395903;1.0350411222068425;10.001538927490623;0.8334857830371131;-0.005993977362106765;-0.005994062090231634;0.8053807143965197;0.005781147570941639;0.8052802294019648
39.891167;1.035205965850392;0.8334382256137555;0.8051348431088191;-0.02183963907412162;-0.02109881257120386;1.03504079995167;10.001562873106021;0.8334895108542923;-0.005993977151622121;-0.005994062609871712;0.8053799365064552;0.005781150111304748;0.8052832473216149
39.901167;1.0352036840707564;0.8334366431288117;0.8051363632436357;-0.02183963914204419;-0.021098812694812504;1.035040574741055;10.001587474117855;0.8334931959647698;-0.005993976970265218;-0.005994063119445687;0.8053791518171406;0.00578115217438293;0.8052862774576609
39.911167;1.0352014396580727;0.833435048184502;0.8051378428411627;-0.021839639174382593;-0.021098812804361378;1.0350404533340023;10.00161274956002;0.833496842095284;-0.005993976817725784;-0.00599406361610738;0.8053783573100873;0.005781153733823865;0.8052893160422259
39.921167;1.035199241941118;0.8334334407743881;0.8051392797868762;-0.021839639172548265;-0.0210988128994057;1.0350404395384358;10.001638699895617;0.8335004537737005;-0.005993976693744999;-0.005994064097641295;0.8053775522498046;0.005781154762468377;0.8052923575766897
39.931167;1.0351971020922373;0.8334318213493401;0.8051406729692876;-0.02183963913809947;-0.02109881297966088;1.0350405333208834;10.001665309934106;0.833504035209472;-0.005993976598105684;-0.005994064562905779;0.8053767368327327;0.005781155233675972;0.8052953952912647
39.941167;1.0351950308816882;0.8334301915298323;0.805142021302624;-0.0218396390727976;-0.021098813045360338;1.035040731435735;10.001692558210296;0.8335075899261709;-0.005993976530424408;-0.005994065011717691;0.8053759116656773;0.005782155126080505;0.8052984291452543
39.951167;1.0351930372795448;0.8334285547019351;0.8051433242159826;-0.021839638978907148;-0.02109881309737779;1.0350410281332756;10.001720425960997;0.8335111207962236;-0.005993976490032843;-0.005994065444258374;0.8053750773786262;0.005782154429976283;0.8053014378013666
39.961167;1.0351911295929994;0.8334269159727427;0.8051445830298275;-0.02183963885932368;-0.021098813137122713;1.0350414155451502;10.001748901030691;0.8335146301634213;-0.005993976476095284;-0.005994065860519222;0.8053742340578256;0.00578215314636001;0.8053044224328098
39.971167;1.0351893160587846;0.8334252816419109;0.8051458007253686;-0.021839638717030103;-0.021098813166360423;1.0350418837435975;10.00177797306422;0.8335181198821626;-0.005993976487714245;-0.005994066260131179;0.8053733820143011;0.0057821512813663895;0.8053073786845715
39.981167;1.0351876024365447;0.8334236590224843;0.8051469804968034;-0.021839638554320622;-0.021098813186810925;1.0350424212654454;10.00180762736073;0.8335215905522185;-0.005993976523958457;-0.005994066642555516;0.8053725234861749;0.005782148844097268;0.8053103039595836
39.991167;1.0351859893561777;0.8334220565223412;0.8051481248669266;-0.021839638372634137;-0.02109881319974553;1.035043017387276;10.001837843269975;0.8335250409339323;-0.005993976583938023;-0.005994067007366805;0.8053716628270831;0.0057821458503558385;0.8053131964389684
40.001167;1.035184472876088;0.8334204831974531;0.8051492355528144;-0.021839638172830193;-0.02109881320598883;1.0350436646005936;10.001868594989133;0.8335284693490783;-0.005993976666841;-0.005994067354289889;0.8053708048890043;0.005782142327871236;0.8053160537125669
40.011167;1.0351830478469028;0.833418947904176;0.8051503140176054;-0.021839637955372516;-0.021098813206324726;1.035044359337227;10.00189985150435;0.8335318753684311;-0.005993976772014419;-0.005994067682923859;0.8053699537278283;0.005782138316470625;0.805318872582027
40.021167;1.0351817107505106;0.8334174589646656;0.8051513622685126;-0.02183963772044385;-0.02109881320180007;1.035045101382764;10.001931573574419;0.8335352591874746;-0.005993976899114931;-0.00599406799257574;0.8053691127399624;0.00578213386131253;0.8053216499267692
40.031167;1.0351804600852237;0.8334160244222658;0.8051523828076413;-0.021839637468113918;-0.02109881319352981;1.0350458924391683;10.00196371545953;0.8335386201369461;-0.0059939770479361274;-0.005994068282501794;0.8053682849393151;0.005782129007629971;0.8053243832390756
40.041167;1.035179295547435;0.833414652146329;0.805153378126897;-0.02183963719876779;-0.02109881318238309;1.035046734238739;10.001996230222993;0.8335419562857063;-0.00599397721782374;-0.005994068552186215;0.8053674721059342;0.005782123801896463;0.8053270704884875
40.051167;1.0351782178048614;0.8334133493716392;0.8051543508417667;-0.021839636913619762;-0.021098813168843242;1.0350476275055311;10.002029065001784;0.8335452644884742;-0.005993977407311467;-0.005994068801180258;0.8053666738035937;0.005782118289506725;0.8053297098560325
40.061167;1.035177228778529;0.8334121217249468;0.8051553041240042;-0.021839636614623528;-0.021098813153005356;1.0350485722111036;10.002062154797247;0.8335485407501501;-0.00599397761449581;-0.005994069028667225;0.8053658875390364;0.005782112504928208;0.8053322998631364
40.071167;1.0351763311411493;0.8334109727298686;0.805156241747912;-0.021839636303950707;-0.021098813134894423;1.0350495677308096;10.002095429691805;0.8335517811207809;-0.005993977837713441;-0.005994069233304174;0.8053651094823254;0.005782106465738036;0.8053348401431137
40.081167;1.0351755270989396;0.833409904326045;0.8051571676024244;-0.021839635983771758;-0.02109881311491451;1.035050612653096;10.002128823161318;0.8335549822530999;-0.005993978075767156;-0.005994069413311517;0.8053643353781413;0.005782100178987064;0.8053373319928936
40.091167;1.03517481803245;0.8334089172794873;0.8051580848890317;-0.021839635656211914;-0.021098813093946338;1.035051705728817;10.002162270157653;0.8335581413343675;-0.005993978327694941;-0.005994069566587391;0.8053635624073737;0.005782093653864369;0.805339777592166
40.101167;1.0351742046820902;0.8334080112623576;0.8051589955747508;-0.021839635323124006;-0.02109881307301743;1.035052847273711;10.002195704144768;0.8335612557637411;-0.005993978592575731;-0.005994069690961007;0.8053627911233927;0.005782086910436901;0.8053421785462117
40.111167;1.0351736860688827;0.8334071849136903;0.8051599003748806;-0.021839634985890637;-0.021098813052836476;1.0350540391487386;10.00222905671439;0.8335643229266357;-0.005993978869579328;-0.005994069784377162;0.8053620253926296;0.00578207997938444;0.8053445349745895
40.121167;1.0351732583044833;0.8334064353588219;0.805160799360909;-0.021839634645518434;-0.021098813033529357;1.035055283400094;10.002262254218039;0.8335673402746904;-0.005993979158077099;-0.005994069844803695;0.8053612703752193;0.00578207289179237;0.8053468450628772
40.131167;1.0351729151401516;0.8334057580145238;0.8051616931436617;-0.02183963430282844;-0.02109881301467451;1.0350565810095156;10.00229521239171;0.833570305432388;-0.005993979457710952;-0.005994069870088764;0.8053605307728492;0.005782065666840232;0.8053491047880195
40.141167;1.0351726487461306;0.8334054974926414;0.8051629215045397;-0.02184072960518205;-0.021099871476169915;1.035057931855052;10.002327833870702;0.8335732157987459;-0.005993979768449196;-0.005994069857840197;0.805359810750588;0.00578205830947608;0.8053513082149614
40.151167;1.035172449188808;0.8334049496069481;0.8051638109186842;-0.021840729259830435;-0.02109987145551811;1.0350593357862916;10.002360007065883;0.8335760677925591;-0.005993980090514577;-0.005994069805438618;0.8053591144826485;0.005782050819687673;0.8053534486581698
40.161167;1.0351723034634341;0.8334044599623339;0.8051647006374228;-0.021840728913859433;-0.02109987143210065;1.0350607933810567;10.00239160610774;0.833578856723077;-0.005993980424276323;-0.005994069710386903;0.8053584464913429;0.005782043204220843;0.8053555202067159
40.171167;1.0351721954671238;0.8334040243237602;0.8051655907068793;-0.021840728567368888;-0.021099871404582356;1.035062305162973;10.002422503275083;0.8335815775801085;-0.005993980770348137;-0.0059940695708203175;0.8053578120724876;0.005782035480724443;0.8053575184989429
40.181167;1.0351721074772886;0.8334036383395929;0.8051664805245037;-0.021840728220129845;-0.021099871371916015;1.0350638708964306;10.002452591116889;0.8335842260299352;-0.005993981129691534;-0.0059940693856394105;0.8053572170737365;0.005782027674039731;0.805359440233915
40.191167;1.0351720220824352;0.8334032978468963;0.8051673694159581;-0.02184072787166843;-0.021099871333468457;1.035065490337224;10.002481790992912;0.8335867987259254;-0.005993981503391823;-0.005994069153934016;0.8053566667091768;0.005782019814979892;0.8053612822410875
40.201167;1.0351719228870704;0.8334029989811745;0.8051682566999774;-0.021840727521279052;-0.021099871288799303;1.0350671635755881;10.00251004435857;0.8335892929516788;-0.005993981892212874;-0.00599406887425948;0.8053561644341899;0.005782011945096315;0.8053630413945461
40.211167;1.035171794093435;0.833402737970445;0.8051691416224114;-0.021840727168047837;-0.021099871237537253;1.0350688903996255;10.002537303923766;0.8335917068171788;-0.005993982296303899;-0.0059940685446346524;0.8053557113248275;0.005782004117423218;0.8053647157454394
40.221167;1.0351716205214783;0.8334025113241974;0.8051700235793722;-0.021840726810863586;-0.02109987117946466;1.0350706703486823;10.002563531907658;0.8335940398477555;-0.00599398271524265;-0.0059940681630294215;0.805355306032416;0.005781996388641013;0.8053663057583265
40.231167;1.03517138897809;0.8334023164508748;0.8051709020528407;-0.021840726448578342;-0.021099871114221465;1.0350725031230819;10.002588697848447;0.83359629271791;-0.005993983148150129;-0.005994067727557176;0.8053549455414302;0.005781988812544401;0.805367814231078
40.241167;1.0351710901606208;0.8334021521312975;0.8051717759629207;-0.02184072608048314;-0.021099871040857407;1.0350743877541535;10.002612774311634;0.833598466806693;-0.005993983593723454;-0.005994067236430465;0.8053546266061153;0.005781981439341705;0.8053692449492937
40.251167;1.0351707193860713;0.8334020188157513;0.805172643149692;-0.02184072570658513;-0.021099870957780466;1.0350763211643061;10.002635738456968;0.8336005644093539;-0.005993984050300872;-0.005994066688116021;0.8053543472177686;0.005781974313351664;0.8053706016150878
40.261167;1.03517027556187;0.8334019183772291;0.8051735003207663;-0.02184072532743222;-0.02109987086298001;1.0350772979773122;10.002657573497926;0.8336025885156857;-0.005993984515933968;-0.0059940660815989725;0.8053541069034359;0.0057819674727599794;0.8053718881389235
40.271167;1.0351697598859653;0.8334018532122773;0.8051743431345143;-0.02184072494389487;-0.021099870754539413;1.0350793112846581;10.002678261241037;0.8336045417658832;-0.005993984988561225;-0.00599406541640079;0.8053539055593609;0.0057819609569710224;0.8053731092756301
40.281167;1.0351691762627604;0.8334018257155383;0.80517516647334;-0.021840724556942404;-0.02109987063116815;1.0350813528762157;10.002697772779433;0.8336064258442999;-0.00599398546633912;-0.005994064692426192;0.8053537422301438;0.00578195480713317;0.8053742702624032
