time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.291167;1.035167579788431;0.8334010779030679;0.8051759712903418;-0.021840459228481164;-0.021099633958698336;1.0350834136335336;10.002716064850274;0.8336082417718019;-0.005993985947952593;-0.00599406391009864;0.8053536146958329;0.0057819490562893636;0.8053753760396268
40.301167;1.0351668865450054;0.8334011335191276;0.8051767402134599;-0.021840458836947865;-0.02109963380344887;1.0350854852133773;10.002733082115002;0.8336099901566318;-0.005993986432819138;-0.005994063070713234;0.8053535192952153;0.0057819437273432025;0.8053764303925761
40.311167;1.0351661558951606;0.833401234629816;0.8051774744212509;-0.021840458444347788;-0.021099633631532243;1.035087561652649;10.002748765660305;0.8336116711561757;-0.005993986921097404;-0.005994062176457442;0.8053534511966117;0.005781938841849269;0.8053774345548517
40.321167;1.0351653994490164;0.833401382677537;0.8051781683199165;-0.021840458051972992;-0.02109963344270751;1.0350896395415543;10.002763070239842;0.833613285173437;-0.005993987413535557;-0.005994061230107133;0.805353405599082;0.0057819344292906584;0.8053783865606707
40.331167;1.0351646268236083;0.8334015764458399;0.805178815298537;-0.021840457661207235;-0.02109963323700909;1.0350917170424612;10.002775976906934;0.8336148336737133;-0.00599398791136874;-0.005994060234720654;0.8053533783640282;0.005781930531464171;0.8053792827202613
40.341167;1.0351638442390494;0.8334018118051265;0.8051794070795524;-0.02184045727303355;-0.021099633014572725;1.035093792322292;10.002787481097347;0.8336163183248181;-0.0059939884162050925;-0.005994059193329509;0.805353365571131;0.005782927197173743;0.8053801273232384
40.351167;1.0351630545134345;0.8334020837353443;0.8051799333242944;-0.0218404568876705;-0.02109963277542567;1.0350958626681397;10.002797572011712;0.8336177393115699;-0.0059939889296911205;-0.005994058108696201;0.8053533636791095;0.00578292447226284;0.8053809054173556
40.361167;1.0351622586828213;0.833402388535248;0.8051803823970693;-0.021840456504545594;-0.021099632519523216;1.0350979247481857;10.002806230640896;0.8336190951097332;-0.0059939894532352305;-0.0059940569835212785;0.805353370161664;0.005782922394406502;0.8053816256639031
40.371167;1.0351614578995199;0.8334027239349522;0.805180743147941;-0.02184045612256588;-0.02109963224687392;1.0350999742605766;10.002813439754627;0.8336203835663878;-0.005993989988138266;-0.005994055820797634;0.805353383699658;0.005782920991022737;0.8053822907595868
40.381167;1.0351606546288339;0.8334030876315905;0.805181006505209;-0.02184045574047753;-0.02109963195750263;1.0351020048110406;10.002819187516526;0.8336216022154255;-0.005993990535672783;-0.005994054623546532;0.8053534043998001;0.005782920283134609;0.8053829043751495
40.391167;1.0351598534658353;0.8334034764125122;0.8051811658733731;-0.021840455357216695;-0.021099631651217754;1.0351040081762695;10.002823464582814;0.833622747859592;-0.005993991096720749;-0.005994053394261193;0.8053534338652123;0.005782920295526264;0.8053834712961241
40.401167;1.035159060633404;0.8334038865643763;0.8051812165063869;-0.02184045497214432;-0.021099631327398;1.0351059764358121;10.002826261904614;0.8336238171050475;-0.005993991671452758;-0.0059940521348468;0.8053534745255201;0.005782921057825664;0.805383996970064
40.411167;1.0351582815053264;0.8334043143013953;0.805181154907015;-0.021840454584996796;-0.02109963098522211;1.0351079039027824;10.002827566100207;0.8336248070756698;-0.005993992259473827;-0.005994050846765299;0.8053535288455408;0.0057829225946858616;0.8053844865698359
40.421167;1.0351575188795406;0.833404755421251;0.8051809789363449;-0.02184045419554647;-0.021099630624209807;1.0351097867794585;10.002827351755244;0.8336257147257348;-0.005993992860246953;-0.0059940495310960035;0.8053535991242595;0.005782924921744735;0.8053849442485558
40.431167;1.035156773840803;0.8334052048397185;0.8051806880434242;-0.021840453803364676;-0.021099630244354257;1.0351116213338531;10.002825580979092;0.8336265360821153;-0.005993993473492018;-0.00599404818883599;0.8053536876600638;0.005782928052308256;0.8053853727295845
40.441167;1.0351560474620425;0.8334056567756228;0.805180282782688;-0.0218404534079876;-0.02109962984583798;1.0351134028849038;10.002822208260637;0.8336272669080033;-0.005993994099391833;-0.005994046821248284;0.8053537970879612;0.005782932004266244;0.8053857733485035
40.451167;1.0351553419938955;0.8334061053244464;0.8051797638772472;-0.021840453009149143;-0.021099629428760962;1.0351151260942288;10.002817179076052;0.8336279035097084;-0.005993994738469342;-0.0059940454298767695;0.8053539304913588;0.0057829367995722615;0.8053861463706462
40.461167;1.0351546612155265;0.8334065449235443;0.8051791315811314;-0.021840452606773662;-0.021099628992701836;1.0351167858611663;10.002810430631516;0.8336284426946025;-0.005993995391277898;-0.00599404401650229;0.8053540905204899;0.005782942459442025;0.80538649090045
40.471167;1.0351540096583607;0.8334069704014962;0.8051783856922918;-0.02184045220097321;-0.02109962853627191;1.0351183778897537;10.0028019065066;0.8336288816835807;-0.0059939960581229315;-0.00599404258331273;0.8053542783969482;0.00578294900289706;0.8053868043828231
40.481167;1.0351533919064149;0.8334073763575265;0.8051775261313138;-0.021840451792190744;-0.021099628057309007;1.0351198982787866;10.002791566026627;0.8336292186457338;-0.005993996738952092;-0.005994041133116309;0.8053544941527482;0.005782956447467907;0.8053870826225527
40.491167;1.0351528127025564;0.8334077568558571;0.8051765533352186;-0.021840451381110314;-0.021099627553477465;1.0351213427915582;10.00277937522868;0.8336294536063693;-0.00599399743357407;-0.005994039669255522;0.8053547372406545;0.005782964805868066;0.8053873205991734
40.501167;1.0351522766404166;0.8334081060108414;0.8051754680744828;-0.02184045096822581;-0.021099627022580853;1.0351227067811815;10.002765304761796;0.8336295889295746;-0.005993998141972438;-0.005994038195099292;0.8053550063976415;0.005782974083722781;0.8053875133680444
40.511167;1.035151787045651;0.83340876798397;0.8051746099003617;-0.021841546199081942;-0.02110068494306196;1.0351239853762528;10.002749345252132;0.8336296291497776;-0.005993998864384854;-0.005994036713451597;0.8053552993442674;0.005782984283783311;0.8053876565264699
40.521167;1.0351513453033419;0.8334090375050079;0.8051733067052046;-0.02184154578205005;-0.021100684351472335;1.0351251731136168;10.002731512178654;0.8336295800771577;-0.005993999601114229;-0.00599403522637567;0.8053556130807128;0.005782995408104062;0.8053877460283062
40.531167;1.0351509512276562;0.8334092587664003;0.8051719021668469;-0.021841545361885213;-0.02110068372639933;1.0351262637321954;10.002711826893956;0.8336294471489213;-0.0059940003524103225;-0.005994033735440311;0.8053559444496776;0.005783007451633542;0.8053877775902056
40.541167;1.035150603454724;0.8334094271463318;0.8051704031961183;-0.02184154493791567;-0.021100683066574227;1.0351272509625704;10.00269029691909;0.8336292342038508;-0.005994001118668855;-0.005994032241962218;0.8053562903165653;0.005783020398047793;0.8053877462788624
40.551167;1.035150299236407;0.8334095391958964;0.805168817391223;-0.02184154450989645;-0.021100682371545543;1.0351281292136711;10.002666916905984;0.833628943472092;-0.005994001900478946;-0.005994030747093537;0.8053566476589168;0.005783034229640192;0.8053876466835508
40.561167;1.035150034554457;0.8334095915587392;0.8051671526859631;-0.021841544077899715;-0.021100681641509796;1.035128893273528;10.002641682150493;0.8336285763878676;-0.005994002698168125;-0.005994029251879187;0.8053570138132568;0.005783048939800005;0.8053874738349555
40.571167;1.0351498049145589;0.8334095799822967;0.8051654170211862;-0.021841543642154567;-0.021100680877323953;1.035129538000136;10.002614594194725;0.8336281346488953;-0.005994003511136321;-0.005994027757272587;0.8053573864304884;0.005783064528730708;0.8053872240867433
40.581167;1.0351496055056701;0.8334095000346511;0.8051636176907049;-0.021841543203183822;-0.021100680080424778;1.0351300584844736;10.002585658488826;0.8336276206058324;-0.005994004337515197;-0.005994026264160967;0.8053587637392197;0.005783080988652456;0.805387894929409
40.591167;1.035149430599912;0.8334093486724224;0.805161760372707;-0.021841542762018475;-0.0211006792524409;1.0351304503340897;10.00255488780028;0.8336270367547698;-0.005994005174484829;-0.00599402477348095;0.8053591453950623;0.005783098299293067;0.8053874847207265
40.601167;1.0351492736974905;0.8334091241347998;0.8051598491792797;-0.021841542320236145;-0.021100678394727835;1.0351307103714134;10.002522311036705;0.833626385425753;-0.005994006018895705;-0.005994023286408507;0.8053595322834031;0.005783116433173723;0.8053869929840788
40.611167;1.0351491283600711;0.8334088241427059;0.8051578876202479;-0.021841541879850473;-0.021100677508114257;1.0351308374739772;10.002487982143956;0.833625668802865;-0.005994006867806827;-0.005994021804444549;0.8053599253078775;0.005783135358460289;0.8053864210097411
40.621167;1.0351489883695941;0.8334084452241779;0.8051558792209664;-0.021841541443190674;-0.02110067659295681;1.0351308326139306;10.002451985248703;0.8336248887183247;-0.005994007718838029;-0.00599402032923046;0.8053603253917608;0.005783155042842834;0.8053857719433242
40.631167;1.0351488465847307;0.8334079837099588;0.8051538275669252;-0.021841541012832796;-0.02110067564930268;1.0351306980959585;10.002414426649155;0.833624046901321;-0.005994008570106325;-0.0059940188623177695;0.805360734576018;0.00578317545909122;0.8053850508647324
40.641167;1.0351486936585594;0.8334074364778394;0.8051517359135045;-0.021841540591459152;-0.021100674677065955;1.0351304365313805;10.002375415590324;0.833623145978567;-0.005994009419786152;-0.005994017405091323;0.8053611561025888;0.005783196582418854;0.8053842641997832
40.651167;1.0351485184535176;0.8334068010696132;0.8051496068371765;-0.02184154018174953;-0.02110067367620088;1.0351300501626814;10.002335050738925;0.8336221906034987;-0.0059940102658368275;-0.005994015958755075;0.8053615932444576;0.005783218384647501;0.8053834180616669
40.661167;1.03514831005056;0.833406076127971;0.8051474426442896;-0.021841539786432166;-0.021100672646707293;1.0351295410620778;10.002293419223728;0.8336211878830615;-0.005994011106151541;-0.00599401452439941;0.8053620480273924;0.00578324083231908;0.8053825170286099
40.671167;1.0351480596667237;0.8334052621108963;0.8051452464409838;-0.021841539408107864;-0.02110067158862117;1.0351289118943277;10.002250600144123;0.8336201461294237;-0.005994011938780057;-0.00599401310312959;0.8053625205702922;0.00578326388601213;0.8053815645324606
40.681167;1.0351477615295117;0.8334043612465054;0.8051430233383258;-0.02184153904870581;-0.0211006705021355;1.035128166428506;10.002206668360968;0.8336190730188409;-0.005994012762048552;-0.00599401169617325;0.8053630092885097;0.005783287502531968;0.8053805636299756
40.691167;1.035147413637588;0.8334033769994466;0.8051407811335273;-0.02184153870915511;-0.021100669387689397;1.0351273095582023;10.00216169917928;0.8336179752290653;-0.005994013574834042;-0.0059940103049792234;0.8053635115907379;0.005783311635865221;0.8053795172028292
40.701167;1.0351470185043339;0.8334023141536361;0.8051385298210985;-0.021841538389452585;-0.021100668246071923;1.0351263471426224;10.00211577037257;0.8336168587263427;-0.005994014376722794;-0.0059940089312112334;0.8053640250351258;0.005783336230495082;0.8053784282859169
40.711167;1.0351465821659172;0.8334011790524776;0.8051362801058168;-0.02184153808878525;-0.021100667078559076;1.0351252856211297;10.002068959731377;0.8336157282060711;-0.005994015167599012;-0.005994007576491002;0.8053645489159692;0.005783361216472923;0.8053773004439798
40.721167;1.0351461122874703;0.8333999791350161;0.8051340418222771;-0.02184153780571241;-0.021100665886831536;1.035124131812607;10.002021341310112;0.8336145866695265;-0.005994015947189786;-0.005994006242054071;0.8053650849506603;0.0057833865143544815;0.8053761369825744
40.731167;1.0351456173491058;0.8333987217212656;0.8051318229070074;-0.021841537538580435;-0.021100664672586974;1.035122893466887;10.001972979826578;0.8336134356986493;-0.0059940167149926515;-0.005994004928602484;0.8053656366373722;0.005784412044381383;0.805374946427803
40.741167;1.0351451060568535;0.8333974126398136;0.8051296290115357;-0.02184153728614986;-0.02110066343709812;1.035121579259459;10.001923923334006;0.8336122753300078;-0.0059940174704213095;-0.005994003636201908;0.805366208625716;0.005784437732975401;0.8053737131921219
40.751167;1.0351445863207043;0.8333960558083804;0.8051274638311043;-0.021841537047967804;-0.02110066218119937;1.035120197508574;10.00187420439051;0.8336111037412413;-0.005994018213246587;-0.005994002364055111;0.8053668065549638;0.005784463514541358;0.8053724417960282
40.761167;1.0351440649237056;0.8333946540945172;0.8051253299982984;-0.02184153682408682;-0.02110066090575136;1.0351187551121872;10.001823853106435;0.8336099178092818;-0.005994018943892236;-0.00599400111065625;0.8053674363254388;0.005784489332029829;0.8053711295743562
40.771167;1.0351435481119104;0.8333932102757327;0.8051232297625065;-0.021841536614674983;-0.021100659611976956;1.035117257415723;10.001772909938953;0.8336087142820233;-0.005994019663085765;-0.005993999874510872;0.8053681025299243;0.005784515140423254;0.8053697747585875
40.781167;1.0351430420949088;0.8333917269769385;0.8051211650913841;-0.02184153641997693;-0.021100658301449953;1.0351157086031746;10.00172142886036;0.8336074908567116;-0.005994020371425917;-0.005993998654693844;0.8053688075181249;0.005784540910565068;0.8053683770474686
40.791167;1.035142553073477;0.8333902060710776;0.8051191378815883;-0.021841536240157684;-0.021100656976089063;1.0351141123704548;10.00166947459064;0.8336062467787565;-0.005994021069390364;-0.005993997450758525;0.805369551872035;0.005784566627529424;0.8053669375717202
40.801167;1.0351420874794628;0.8333886487892187;0.8051171506036735;-0.02184153607490136;-0.021100655638023595;1.035112472720373;10.001617120339782;0.8336049827960753;-0.0059940217575228496;-0.005993996262210453;0.8053703351929475;0.005784592282357493;0.8053654585008777
40.811167;1.0351416523721773;0.8333870566631743;0.8051152063879682;-0.021841535923302662;-0.0211006542890009;1.0351107942263533;10.00156444424875;0.8336037007841319;-0.005994022436394623;-0.005993995087992781;0.8053711565509203;0.005784617864224918;0.8053639432897721
40.821167;1.0351412550337502;0.8333854320438594;0.8051133079561178;-0.021841535784189865;-0.021100652929772423;1.035109081147106;10.0015115217128;0.833602403307979;-0.005994023106379302;-0.005993993926492387;0.8053720148878502;0.005784643361439229;0.8053623973964118
40.831167;1.0351409018277018;0.8333837774211997;0.8051114567117769;-0.02184153565652488;-0.021100651560131016;1.035107336363275;10.001458417383299;0.833601092995426;-0.005994023767551921;-0.005993992776052768;0.8053729092801679;0.0057846687671317416;0.8053608283305698
40.841167;1.035140596908368;0.8333820943446998;0.8051096530973672;-0.021841535539600276;-0.02110065017948006;1.035105561221325;10.001405189735156;0.833599772071085;-0.0059940244197641546;-0.005993991635198224;0.805373838933341;0.0057846940807177345;0.8053592444369876
40.851167;1.0351403410405942;0.8333803829741281;0.8051078971213919;-0.02184153543304862;-0.02110064878739266;1.0351037562006453;10.0013519100484;0.833598442559802;-0.00599402506261506;-0.005993990502415049;0.8053748032571261;0.0057847193071531135;0.8053576533387126
40.861167;1.0351401313372306;0.833378642430156;0.8051061879115088;-0.021841535336826513;-0.021100647383772625;1.035101921747803;10.001298668672295;0.8335971068485453;-0.00599402569518669;-0.0059939893761815025;0.8053758020198014;0.005784744455034219;0.80535606155686
40.871167;1.0351399621047723;0.8333768716478326;0.80510452292098;-0.021841535251210225;-0.021100645968491778;1.0351000582362087;10.001245560243639;0.833595767762563;-0.005994026315979211;-0.005993988255260423;0.8053768350718415;0.0057847695314394995;0.8053544752824494
40.881167;1.0351398259747346;0.8333754200645416;0.8051032358053687;-0.021842630822306607;-0.02110170302161549;1.035098165246287;10.001192676616323;0.8335944278944696;-0.005994026923280606;-0.005993987138769202;0.805377901962767;0.005784794539485329;0.8053529011438163
40.891167;1.0351397152362267;0.8333735887163737;0.805101645929033;-0.02184263075981406;-0.021101701581264752;1.0350962411553772;10.0011401154892;0.8335930892882102;-0.005994027515504466;-0.0059939860260073445;0.8053790022568191;0.005784819479559141;0.8053513461326206
40.901167;1.035139622943357;0.8333717280467858;0.8051000877096374;-0.021842630710366934;-0.021101700127941013;1.0350942835970953;10.001087980579673;0.8335917539069713;-0.0059940280910763775;-0.005993984916205556;0.8053801361413322;0.0057848443498909;0.8053498167670352
40.911167;1.0351395427742751;0.8333698379012805;0.8050985598120618;-0.021842630675170362;-0.02110169866246648;1.0350922911811873;10.001036365060815;0.8335904238684702;-0.005994028648121149;-0.005993983808381736;0.8053813042876327;0.00578486914596252;0.8053483186380529
40.921167;1.0351394684294413;0.8333679177768534;0.8050970615560354;-0.0218426306553102;-0.021101697186291322;1.035090264898816;10.00098533960185;0.8335891015796348;-0.00599402918452845;-0.005993982701539309;0.8053825071107569;0.005784893853065449;0.8053468569507947
40.931167;1.035139394112395;0.8333659680264913;0.8050955906797964;-0.021842630651705722;-0.02110169570103875;1.0350882075421397;10.000934957884363;0.8335877898954791;-0.0059940296983541485;-0.005993981595082995;0.8053837439694681;0.005784918436041955;0.80534543701267
40.941167;1.0351393155993849;0.8333639904335142;0.805094143486316;-0.021842630665329387;-0.0211016942082158;1.035086122812968;10.000885266524921;0.8335864909293706;-0.005994030188118468;-0.005993980489122503;0.8053850124040693;0.005784942843350482;0.8053440639069279
40.951167;1.0351392302011262;0.8333619885334996;0.8050927168487709;-0.021842630697359224;-0.021101692709159504;1.0350840154898644;10.000836308459233;0.8335852042619796;-0.005994030652959945;-0.005993979384548326;0.8053863085930307;0.00578496701849932;0.8053427420344729
40.961167;1.0351391358076738;0.8333599679900227;0.8050913091263266;-0.021842630748947742;-0.021101691205181596;1.0350818911737312;10.00078812456592;0.8335839269485534;-0.005994031092697706;-0.005993978282956005;0.805387629100585;0.005784990902471495;0.8053414753201219
40.971167;1.0351390305918142;0.8333579358813624;0.8050899196695872;-0.02184263082087145;-0.021101689697700356;1.0350797552274382;10.000740756254284;0.833582654976288;-0.005994031507648137;-0.005993977186509075;0.8053889712079592;0.005785014436106213;0.8053402679799906
40.981167;1.0351389130716482;0.8333558992127199;0.8050885481381334;-0.02184263091346333;-0.021101688188315204;1.035077612276368;10.000694239390311;0.8335813845592928;-0.005994031898211585;-0.005993976097624015;0.8053903315638687;0.005785037569332213;0.8053391248240735
40.991167;1.0351387812974773;0.8333538639959104;0.8050871941473845;-0.021842631026827194;-0.021101686678885675;1.035075466124321;10.0006485861411;0.8335801124073199;-0.005994032264545422;-0.005993975018437987;0.8053917062447847;0.005785060263848129;0.8053380505888575
41.001167;1.0351386314938646;0.8333518347546748;0.8050858575203704;-0.02184263116110043;-0.021101685171557284;1.0350733198422546;10.000603777375872;0.8335788347249656;-0.005994032606564875;-0.005993973950498131;0.8053930922971052;0.005785082482495215;0.8053370492867045
41.011167;1.0351384575842735;0.8333498142065691;0.8050845383840226;-0.021842631316299883;-0.021101683668679774;1.0350711763428349;10.000559783954877;0.8335775465351893;-0.005994032924088824;-0.005993972894858808;0.8053944879747293;0.005785104179708135;0.8053361244916837
41.021167;1.0351382519552375;0.833347803608517;0.805083236451457;-0.02184263149176191;-0.021101682172563342;1.0350690386949362;10.000516593258299;0.8335762425466396;-0.0059940332169363016;-0.005993971852235536;0.8053958914767522;0.005785125306015728;0.805335279790403
41.031167;1.0351380062947144;0.8333458037691144;0.8050819507120381;-0.021842631685971052;-0.021101680685252734;1.0350669104114871;10.000474218179372;0.8335749185275776;-0.005994033485176532;-0.005993970823189216;0.8053972999487996;0.005785145817456409;0.8053345179515939
41.041167;1.035137712356248;0.8333438155068366;0.8050806799991779;-0.021842631896962172;-0.021101679208647695;1.0350647963136284;10.000432699554775;0.833573572050821;-0.00599403372931457;-0.005993969808508142;0.8053987094226508;0.005785165677144451;0.8053338396110226
41.051167;1.035137362792581;0.8333418388217204;0.8050794231948212;-0.02184263212268388;-0.021101677744755385;1.0350627030219004;10.000392104159966;0.8335722023721066;-0.005994033950015979;-0.0059939688095039636;0.8054001153712647;0.005785184852988161;0.8053332432533978
41.061167;1.0351369509785313;0.8333398724463179;0.8050781787625886;-0.021842632361098627;-0.021101676295484845;1.035060637924613;10.000352512592087;0.8335708098880862;-0.0059940341478518415;-0.005993967827978524;0.8054015137038079;0.005785203318113867;0.8053327258638139
41.071167;1.0351364701597061;0.8333379147521374;0.8050769444139565;-0.021842632610191544;-0.021101674862146917;1.0350586074022667;10.000314006304189;0.8335693957837221;-0.005994034323325169;-0.005993966866032869;0.8054029018127791;0.005785221052381275;0.8053322833200385
41.081167;1.0351359134230589;0.8333359647556852;0.8050757175137279;-0.021842632867900676;-0.021101673445428813;1.0350566164357538;10.000276658213796;0.8335679620770514;-0.00599403447691481;-0.005993965925764688;0.8054042787875855;0.005785238044001661;0.8053319111686402
41.091167;1.0351352743621087;0.8333340229347791;0.8050744960032228;-0.021842633131886825;-0.021101672045836625;1.0350546692966074;10.000240526106584;0.8335665118878386;-0.005994034609347445;-0.005993965008952263;0.8054056448858985;0.005785254290163456;0.8053316055935249
41.101167;1.0351345479819516;0.8333320916964889;0.8050732787880412;-0.02184263339939092;-0.021101670663992385;1.0350527698873913;10.000205651866084;0.8335650495508335;-0.005994034721898075;-0.005993964117086302;0.8054070010511447;0.005785269795880894;0.8053313633200865
41.111167;1.035133731993273;0.8333301745101326;0.8050720652944537;-0.02184263366757337;-0.021101669300748103;1.0350499215832556;10.000172065733004;0.8335635803707051;-0.0059940348161278125;-0.005993963251596047;0.8054083487715035;0.005785284574215079;0.8053311804738927
41.121167;1.035131874068317;0.8333275142308649;0.8050708613520039;-0.021842368992827554;-0.021101431423231055;1.035048126335498;10.000139789050566;0.8335621104816168;-0.005994034893343264;-0.00599396241371259;0.8054096903083734;0.0057852986450906635;0.805331051913404
41.131167;1.035130880340328;0.833325635057383;0.8050696545893086;-0.02184236925518156;-0.02110143010116912;1.035046383606793;10.000108832210081;0.8335606471036019;-0.00599403495443123;-0.005993961604179702;0.805411028944937;0.005785312027833576;0.8053309724008455
41.141167;1.0351297991867823;0.8333237796586095;0.8050684514461005;-0.021842369511595346;-0.021101428802469836;1.0350446901925996;10.000079193070087;0.8335591983248488;-0.005994035000106036;-0.0059939608234756084;0.8054123686045916;0.005785324733736098;0.8053309388395532
41.151167;1.0351286334518366;0.8333219508640206;0.8050672514478898;-0.021842369760714995;-0.021101427529329732;1.0350430409972164;10.000050860821277;0.8335577723526884;-0.005994035031213121;-0.0059939600722300306;0.8054137129461336;0.005786336765226589;0.8053309580297427
41.161167;1.0351273883247618;0.8333201505102655;0.8050660528268969;-0.021842370001812404;-0.021101426283820397;1.0350414306502473;10.000023828078422;0.8335563769563259;-0.005994035048800007;-0.00599395935120741;0.8054150648079358;0.0057863481178615055;0.8053310160321816
41.171167;1.0351260699488174;0.8333183792155734;0.8050648528115445;-0.021842370234361558;-0.021101425067592848;1.0350398552698663;9.999998108317262;0.8335550187486493;-0.005994035053840626;-0.005993958661199208;0.8054164262073352;0.005786358781866607;0.8053311191902672
41.181167;1.0351246837940526;0.8333166368566575;0.8050636482749068;-0.021842370457701498;-0.02110142388164503;1.0350383126772291;9.999973742402855;0.833553702954573;-0.005994035046962402;-0.005993958003175788;0.8054177984936498;0.0057863687464479036;0.8053312651066111
41.191167;1.0351232340493486;0.8333149230368994;0.8050624367027842;-0.021842370671288913;-0.021101422726289117;1.035036801265582;9.999950784666817;0.8335524345510267;-0.005994035028489559;-0.005993957378366897;0.8054191825151976;0.005786378005598016;0.8053314504798367
41.201167;1.035121724388872;0.8333132365754267;0.8050612172259315;-0.021842370875204634;-0.021101421601541978;1.0350353198404874;9.999929282625617;0.833551219229143;-0.00599403499840468;-0.0059939567881768996;0.805420578402115;0.005786386560618311;0.8053316710626851
41.211167;1.035120159646646;0.8333115746937475;0.8050599908647575;-0.02184237107013557;-0.021101420507451382;1.0350338679502653;9.999909267814944;0.8335500630328646;-0.005994034956223864;-0.005993956234131717;0.8054219849252053;0.005786394420939431;0.8053319216084714
41.221167;1.0351185468853128;0.8333099335358445;0.8050587602005239;-0.021842371257072907;-0.0211014194438949;1.0350324450191395;9.999890755481141;0.8335489717725464;-0.005994034901368188;-0.005993955717717495;0.805423399840247;0.0057864016033542295;0.8053321965489147
41.231167;1.0351168944854015;0.8333083096743507;0.8050575292609182;-0.021842371437518437;-0.021101418410355177;1.035031049627127;9.999873741342157;0.8335479510594621;-0.005994034833759071;-0.005993955239976024;0.8054248213565387;0.005786408125833028;0.8053324903121886
41.241167;1.0351152101066903;0.8333067008163725;0.8050563034123782;-0.021842371613835617;-0.021101417406234176;1.0350296796958331;9.99985819578641;0.8335470062935281;-0.005994034754032737;-0.005993954801215004;0.8054262487393803;0.005786413997601059;0.8053327975722956
41.251167;1.03511349926529;0.8333051051936736;0.8050550888318952;-0.021842371788797964;-0.02110141643136058;1.0350283324961025;9.999844064577628;0.8335461419694198;-0.005994034663505735;-0.00599395440120596;0.8054276818698305;0.005786419214335334;0.805333114040255
41.261167;1.0351117648909383;0.8333038704446017;0.8050542297182219;-0.021843467609134023;-0.0211024739666615;1.0350270046752295;9.999831275128027;0.8335453606608606;-0.005994034563957855;-0.005993954039648416;0.8054291207617222;0.00578642376512095;0.8053334365021683
41.271167;1.0351100078275535;0.8333022941146971;0.8050530561578921;-0.02184346778737833;-0.02110247305183298;1.035025692454508;9.999819739720992;0.8335446624117151;-0.005994034457125163;-0.0059939537165111835;0.8054305649246937;0.005786427646406637;0.8053337620666634
41.281167;1.0351082279167771;0.833300722299009;0.8050519115313334;-0.021843467968585568;-0.021102472167773938;1.03502439108451;9.999809360465958;0.8335440449358228;-0.005994034344299885;-0.005993953432177299;0.8054320128050971;0.005786430869736305;0.805334088289795
41.291167;1.0351064241675156;0.8332991506309079;0.8050508014493013;-0.02184346815271297;-0.0211024713142833;1.03502309441069;9.999800039890083;0.8335435044690295;-0.005994034226326321;-0.005993953187641132;0.8054334615816194;0.005786433454679553;0.8053344141818092
41.301167;1.035104593734537;0.8332975744911256;0.8050497327040708;-0.02184346833935312;-0.021102470490806685;1.0350217959092851;9.999791683494479;0.83354303679234;-0.0059940341038744755;-0.005993952984795589;0.8054349070778002;0.005786435417332348;0.8053347403321788
41.311167;1.0351027314103904;0.8332959895138531;0.8050487136244016;-0.021843468527813253;-0.02110246969687819;1.0350204900404234;9.999784194964159;0.8335426377148203;-0.005994033977753225;-0.005993952826234537;0.8054363437306935;0.005786436771944162;0.8053350675979076
41.321167;1.0351008303016305;0.8332943914183286;0.8050477536264994;-0.021843468716868413;-0.02110246893216909;1.0350191726521145;9.999777474723349;0.833542302563474;-0.005994033848935202;-0.005993952714596416;0.8054377651421245;0.0057864375399686585;0.8053353958251361
41.331167;1.0350988826154393;0.8332927755679096;0.805046862237284;-0.021843468904542272;-0.02110246819605043;1.0350178406981105;9.999771414775237;0.8335420254374127;-0.005994033718281057;-0.00599395265217908;0.8054391658635701;0.005786437747218916;0.8053357238909707
41.341167;1.0350968800151086;0.8332911372900473;0.8050460475118809;-0.021843469088338303;-0.02110246748729016;1.0350164922575733;9.999765892979507;0.8335417996601763;-0.00599403358641544;-0.005993952640840783;0.8054405429067137;0.005786437414561045;0.8053360504157518
41.351167;1.035094813991409;0.8332894725337118;0.8050453150847382;-0.0218434692658468;-0.02110246680424451;1.0350151275738282;9.999760778954773;0.8335416191271865;-0.005994033453893971;-0.00599395268186007;0.8054418951900756;0.005786436559170742;0.8053363739730804
41.361167;1.0350926764576114;0.8332877784759921;0.8050446688447037;-0.021843469435112686;-0.021102466145355932;1.0350137498680616;9.999755941941265;0.8335414788147514;-0.005994033321380296;-0.005993952775723066;0.8054432225250104;0.005786435199637338;0.8053366934232836
41.371167;1.035090460094973;0.8332860537510497;0.8050441117499688;-0.021843469594478478;-0.02110246550948384;1.0350123645434812;9.999751252912352;0.8335413740553435;-0.0059940331896571495;-0.005993952922038222;0.8054445256542992;0.005786433352993012;0.805337008997372
41.381167;1.035088157603041;0.8332842975630403;0.8050436455736397;-0.02184346974209318;-0.02110246489565545;1.03501097757567;9.999746589496938;0.8335412994757849;-0.005994033059585903;-0.0059939531198880455;0.8054458062872321;0.005786431029034649;0.8053373230386135
41.391167;1.0350857603827917;0.8332825086933496;0.805043270539665;-0.021843469875577295;-0.02110246430261119;1.0350095945574123;9.999741846020578;0.833541248895139;-0.0059940329322492325;-0.005993953368372862;0.805447066966617;0.005786428229057827;0.80533763968709
41.401167;1.0350832589944556;0.8332806856021279;0.8050429854714992;-0.021843469992272727;-0.02110246372879475;1.0350082209183238;9.999736938982927;0.833541216662546;-0.005994032809235669;-0.005993953666838318;0.8054483114733755;0.005786424946739056;0.8053379639225721
41.411167;1.0350806459107729;0.83327882721712;0.8050427883047191;-0.02184347008976615;-0.02110246317280403;1.035006862444759;9.999731800408796;0.833541199088778;-0.005994032692563431;-0.005993954014802475;0.8054495449110508;0.005786421170284065;0.8053383007711421
41.421167;1.0350779179924021;0.8332769332313976;0.8050426768952076;-0.021843470166184223;-0.0211024626338286;1.0350055247714791;9.99972636789465;0.8335411947688425;-0.005994032584076198;-0.005993954411717285;0.8054507724613124;0.005786416888168772;0.8053386551173835
41.431167;1.035075076849988;0.8332750033204747;0.8050426493750584;-0.021843470220243397;-0.021102462111685677;1.035004212434715;9.999720586948522;0.8335412036386018;-0.005994032484858705;-0.00599395485674868;0.8054519980167164;0.005786412092045451;0.8053390315745887
41.441167;1.0350721276706398;0.8332730369343965;0.8050427037122865;-0.02184347025113406;-0.021102461606609772;1.0350029292215852;9.999714424861164;0.8335412252895361;-0.00599403239521155;-0.005993955348893051;0.8054532243004344;0.005786406771531042;0.8053394342971508
41.451167;1.0350690781087732;0.8332710347328898;0.8050428374053769;-0.021843470258363515;-0.021102461119092433;1.0350016795783104;9.999707879412881;0.8335412581329174;-0.005994032315158959;-0.005993955887291811;0.8054544536540441;0.005786400907105316;0.8053398671534635
41.461167;1.0350659380423621;0.8332689996545248;0.8050430478558489;-0.021843470241694203;-0.021102460649671202;1.0350004693757264;9.999700975434646;0.8335412999001084;-0.0059940322448761366;-0.005993956471255958;0.8054556883436245;0.00578639446533434;0.8053403335189862
41.471167;1.0350627186430443;0.8332669365915614;0.805043332778998;-0.021843470201089236;-0.02110246019879627;1.034999305406943;9.999693758133038;0.8335413482186157;-0.005994032184609433;-0.0059939570999092695;0.805456930648968;0.005786387399099305;0.8053408352163907
41.481167;1.0350594305267402;0.8332648521858221;0.8050436902069873;-0.02184347013673144;-0.021102459767041205;1.0349981940604538;9.999686284246884;0.8335414011565224;-0.005994032134619541;-0.00599395777176482;0.8054581828335583;0.005786379656894951;0.8053413717959488
41.491167;1.0350560841206995;0.8332627552273593;0.8050441184664522;-0.02184347004936178;-0.021102459355174703;1.0349971397559177;9.999678609135213;0.833541457898693;-0.005994032095365021;-0.005993958484632027;0.8054594465691722;0.005786371194491341;0.8053419412357873
41.501167;1.0350526919147136;0.8332606561358793;0.8050446166825402;-0.02184346994043684;-0.021102458963633934;1.034996144481861;9.999670782151231;0.8335415187446534;-0.0059940320673450495;-0.005993959235872126;0.8054607220068959;0.005786361978781615;0.8053425415390241
41.511167;1.0350492686068076;0.8332585651151494;0.8050451857235655;-0.02184346981152898;-0.02110245859204009;1.034995209088882;9.99966285589534;0.8335415846105508;-0.005994032050782957;-0.005993960022616942;0.8054620077240952;0.0057863519838196;0.8053431715521676
41.521167;1.0350458295998837;0.8332564907821564;0.8050458281614032;-0.021843469663778824;-0.021102458239444892;1.0349943346124475;9.99965489397636;0.8335416565166561;-0.005994032045576824;-0.005993960841791209;0.8054633020825687;0.005786341185945683;0.8053438303846597
41.531167;1.0350423906182546;0.8332544398400064;0.8050465466367247;-0.02184346949807172;-0.021102457904835864;1.0349935221551259;9.999646964935238;0.8335417346838881;-0.0059940320512995166;-0.005993961690011941;0.8054646048086149;0.005786329564878422;0.8053445163815766
41.541167;1.0350389678087368;0.833252416949474;0.8050473422793778;-0.021843469315292144;-0.021102457587182356;1.0349927720450616;9.999639132167921;0.8335418177344682;-0.005994032067399329;-0.0059939625634522695;0.805465917621994;0.005786317110157309;0.8053452262903942
41.551167;1.0350355773507354;0.8332504250561737;0.8050482143457186;-0.02184346911641908;-0.021102457285078355;1.0349920838945799;9.999631452288218;0.8335419025596537;-0.00599403209370141;-0.005993963457790245;0.8054672439806013;0.005786303826018965;0.8053459550045252
41.561167;1.0350322346526186;0.8332484660542532;0.8050491606444516;-0.021843468902720403;-0.021102456996464836;1.0349914579188522;9.999623978064005;0.8335419840495202;-0.005994032130541852;-0.005993964368130961;0.8054685886061058;0.005786289729827216;0.8053466963689924
41.571167;1.0350289532242523;0.8332465411174735;0.8050501779055333;-0.021843468675977862;-0.02110245671891221;1.034990895649214;9.999616760517354;0.8335420553763737;-0.00599403217840296;-0.005993965288962029;0.8054699571031977;0.005786274845944697;0.8053474446780957
41.581167;1.0350257445152278;0.8332446513500157;0.8050512621355184;-0.02184346843870832;-0.021102456450298773;1.0349903988437728;9.999609847122642;0.8335421099512867;-0.005994032237607582;-0.005993966214485172;0.8054713552977955;0.00578725919974354;0.8053482027660999
41.591167;1.0350226191122578;0.8332427990986803;0.8050524097824593;-0.021843468194079455;-0.021102456189174775;1.0349899680492713;9.999603275262446;0.8335421430918868;-0.005994032308223496;-0.005993967139224659;0.8054727881809415;0.005787242810984363;0.8053489528695357
41.601167;1.0350195875464776;0.8332409884045578;0.8050536187437526;-0.021843467945295583;-0.021102455934698013;1.0349896018682945;9.999597069872038;0.8335421516587649;-0.005994032390112283;-0.005993968058552247;0.8054742593708205;0.005787225690398923;0.8053496990105741
41.611167;1.0350166597796222;0.8332392240181137;0.8050548876540018;-0.02184346769494081;-0.021102455686528784;1.0349892966475913;9.999591242334496;0.833542133051888;-0.00599403248303851;-0.005993968969074428;0.8054757715822066;0.005787207846956968;0.8053504382479258
41.621167;1.0350138444949308;0.8332375104084158;0.8050562144802;-0.021843467444815457;-0.02110245544463624;1.03498904694501;9.999585783639501;0.8335420854001075;-0.005994032586736334;-0.005993969868762526;0.8054773272579296;0.005787189298253628;0.8053511681902679
41.631167;1.035011149427416;0.8332358511579527;0.8050575960073425;-0.02184346719621991;-0.021102455209012792;1.0349888468644695;9.999580667442721;0.8335420082125772;-0.005994032701135126;-0.0059939707566529265;0.805478928529792;0.005787170073370131;0.8053518873507692
41.641167;1.0350085824770368;0.8332342483160255;0.8050590280375771;-0.021843466950329005;-0.0211024549795356;1.0349886913272335;9.9995758680454;0.833541901696292;-0.005994032826687151;-0.005993971632429355;0.8054805766118;0.00578715021286847;0.805352595612543
41.651167;1.0350061523874476;0.833232701833361;0.8050605058294484;-0.021843466708428513;-0.021102454755828937;1.0349885763125504;9.999571375985964;0.8335417654728383;-0.005994032964326126;-0.005993972496138957;0.8054822715991428;0.005787129772935944;0.8053532945085837
41.661167;1.0350038681413178;0.8332315588628382;0.8050623628305786;-0.021844562116224802;-0.021103513017528764;1.034988497857489;9.999567203864888;0.833541598696618;-0.0059940331151666195;-0.00599397334788;0.8054840132460679;0.005787108827773253;0.8053539870464922
41.671167;1.0350017381393106;0.8332301151611038;0.8050639193496539;-0.021844561885542887;-0.021103512802161897;1.0349884510228213;9.999563380228498;0.8335414011186343;-0.005994033280449394;-0.00599397418753061;0.8054858019178365;0.005787087464299416;0.8053546768664941
41.681167;1.034999770828388;0.8332287160343584;0.8050655089331773;-0.02184456166073968;-0.021103512588162936;1.0349884299100882;9.999559929601997;0.8335411730275639;-0.005994033461482199;-0.005993975014735036;0.8054876391099061;0.0057870657736412935;0.8053553670365811
41.691167;1.0349979756676702;0.8332273594941667;0.805067125884673;-0.021844561441306667;-0.021103512373032225;1.0349884278668378;9.99955685451659;0.833540914133783;-0.005994033659247602;-0.005993975828992294;0.8054895274725306;0.005787043841900817;0.8053560597719598
41.701167;1.0349963625747463;0.8332260466759269;0.8050687642481305;-0.021844561226751626;-0.021103512154379975;1.0349884371724178;9.999554134878666;0.8335406234366546;-0.0059940338742310315;-0.0059939766296768365;0.8054914702589095;0.00578702174332281;0.805356757391413
41.711167;1.0349949405257939;0.8332247811461513;0.8050704192134296;-0.021844561016750603;-0.021103511930567333;1.0349884497096535;9.999551738815624;0.8335403003051097;-0.005994034106812327;-0.005993977416069465;0.8054934705213284;0.0057869995436489975;0.8053574631548336
41.721167;1.0349937166943148;0.8332235678208629;0.8050720871595696;-0.02184456081121864;-0.021103511700822523;1.0349884593309446;9.999549632237263;0.8335399450198587;-0.005994034357514327;-0.005993978187384187;0.8054955301797294;0.00578697730870787;0.8053581812151193
41.731167;1.0349926963242575;0.8332224122116961;0.8050737644909087;-0.021844560610375346;-0.02110351146485194;1.0349884634380502;9.999547777981096;0.8335395585363405;-0.005994034626585151;-0.005993978942724995;0.8054986488822263;0.005786955107375302;0.8053599161705358
41.741167;1.0349918826949824;0.8332213197564298;0.805075446510909;-0.02184456041475618;-0.021103511222520112;1.0349884615288278;9.999546130637148;0.8335391424182087;-0.005994034913535859;-0.005993979681167828;0.805500823160704;0.00578693301033289;0.8053606730082838
41.751167;1.0349912769852896;0.8332202948392516;0.8050771275500737;-0.02184456022506799;-0.0211035109738058;1.0349884523027828;9.999544642994259;0.8335386987132863;-0.005994035217329573;-0.005993980402115368;0.8055030467196365;0.005786911089105243;0.8053614570862704
41.761167;1.0349908785184267;0.8332193403038962;0.8050788019931582;-0.02184456004192423;-0.02110351071884327;1.0349884327562282;9.99954327991467;0.8335382292050272;-0.005994035536912497;-0.005993981105678373;0.8055053118602971;0.005786889414806497;0.8053622739000593
41.771167;1.0349906849389234;0.83321845807838;0.8050804647653794;-0.021844559865699713;-0.021103510458055343;1.0349883994586495;9.999542023284766;0.8335377341465564;-0.005994035871540366;-0.005993981792769604;0.8055076110630325;0.0057868680537422135;0.8053631279444403
41.781167;1.0349906918756995;0.8332176498401973;0.8050821114762022;-0.02184455969652427;-0.021103510192386835;1.034988349400776;9.999540865880387;0.8335372113770844;-0.005994036220933456;-0.005993982464988839;0.8055099377454976;0.0057868470626928495;0.8053640219883917
41.791167;1.034990892996861;0.833216916987539;0.8050837392373692;-0.021844559534174655;-0.02110350992347682;1.0349882798658891;9.999539800790467;0.833536656545292;-0.005994036585287344;-0.005993983124429601;0.8055122858569294;0.005786826492112502;0.8053649575076798
41.801167;1.034991281104671;0.8332162606753492;0.805085346846159;-0.021844559377882402;-0.02110350965358561;1.0349881888635506;9.999538812234212;0.8335360635724931;-0.005994036965094496;-0.0059939837733791555;0.8055146491451279;0.0057868063910807045;0.8053659353801692
41.811167;1.0349918496686155;0.8332156817969189;0.805086933111685;-0.02184455922639738;-0.021103509385148645;1.034988076291296;9.999537875887437;0.8335354252385261;-0.005994037361104303;-0.005993984413872258;0.8055170207523179;0.005786786803256764;0.8053669561245441
41.821167;1.0349925934482196;0.8332151805279923;0.8050884951144163;-0.02184455907830797;-0.021103509120266678;1.0349879442135297;9.999536967585534;0.8335347350647662;-0.005994037774464193;-0.0059939850472337484;0.8055193925404444;0.005786767760343848;0.8053680202460232
41.831167;1.0349935076324004;0.8332147564054847;0.8050900279077525;-0.021844558932280492;-0.02110350886067902;1.0349877958103804;9.99953606970903;0.8335339891161171;-0.005994038206685817;-0.005993985674024177;0.8055217545263004;0.005786749278347925;0.8053691289496163
41.841167;1.0349945862996524;0.8332144092739613;0.8050915252598002;-0.021844558787244665;-0.02110350860808142;1.0349876344490623;9.999535173396271;0.8335331857655364;-0.005994038659307782;-0.005993986294274897;0.8055240956549298;0.005786731355140197;0.80537028451918
41.851167;1.0349958214414534;0.8332141397854849;0.8050929809654982;-0.021844558642594398;-0.021103508364168015;1.0349874636813772;9.999534274373774;0.8335323245921309;-0.005994039133497248;-0.005993986907561111;0.8055264053195046;0.005786713973379456;0.8053714899050672
41.861167;1.0349972034777863;0.8332139483626158;0.805094389843568;-0.02184455849806417;-0.021103508130487277;1.0349872873947648;9.999533358073252;0.8335314055659157;-0.005994039629899831;-0.005993987513212649;0.8055286744834913;0.005786697109295182;0.805372747775665
41.871167;1.0349987226308255;0.8332138337271959;0.8050957474285744;-0.02184455835339818;-0.021103507908659645;1.0349871090976388;9.999532383339448;0.8335304282533588;-0.0059940401486935704;-0.005993988110752477;0.8055308962715299;0.00578668074102628;0.8053740597863868
41.881167;1.0350003695184073;0.8332137927110912;0.8050970488451753;-0.02184455820841991;-0.02110350770069391;1.0349869309670776;9.999531279404415;0.8335293917535312;-0.005994040689553033;-0.005993988699891806;0.8055330656461482;0.005786664851189049;0.8053754268289669
41.891167;1.0350021347981408;0.8332138211842905;0.8050982881061225;-0.02184455806352194;-0.02110350750883324;1.0349867540897415;9.999529961115567;0.8335282957537844;-0.00599404125141709;-0.005993989280300371;0.8055351779825307;0.005786649425775224;0.8053768500575339
41.901167;1.0350040089615142;0.8332139149836048;0.8050994581977546;-0.021844557919918746;-0.021103507335141405;1.034986579320898;9.99952835431652;0.8335271410274457;-0.005994041832354129;-0.00599398985187415;0.805537227866434;0.005786634454839422;0.8053783317942631
41.911167;1.0350059826285258;0.8332140702280971;0.8051005516118283;-0.021844557779169205;-0.021103507181261034;1.0349864076903539;9.99952641428876;0.8335259280147282;-0.005994042429863964;-0.0059939904149475505;0.8055392094087123;0.005786619932573384;0.8053798758155252
41.921167;1.0350080469559642;0.8332142834410214;0.8051015609682569;-0.0218445576423914;-0.021103507048283423;1.0349862401449947;9.999524124215897;0.8335246547922863;-0.005994043041294992;-0.0059939909699751335;0.8055411169827355;0.00578660585484795;0.8053814867677862
41.931167;1.0350101939665688;0.8332145517031906;0.8051024791544579;-0.021844557509996348;-0.021103506936625036;1.0349860766583705;9.999521484139558;0.8335233171350688;-0.005994043663789943;-0.00599399151741637;0.8055429449751058;0.005786592218240516;0.8053831691721826
41.941167;1.0350124167624373;0.8332148721742845;0.8051032990493743;-0.021844557381982228;-0.021103506846098116;1.034985915933716;9.99951851310977;0.8335219107365587;-0.005994044293903035;-0.005993992058015879;0.8055446874229392;0.005786579018839032;0.8053849270336296
41.951167;1.0350147095041298;0.8332152413981821;0.8051040137905191;-0.021844557258296662;-0.021103506776265532;1.0349857560373459;9.999515257322948;0.8335204321674453;-0.0059940449276196925;-0.005993992592885831;0.805546338569212;0.005786566247892131;0.8053867636876313
41.961167;1.0350170668363463;0.8332156549726313;0.8051046177326108;-0.021844557139069975;-0.021103506726923033;1.0349855946371025;9.99951177763627;0.8335188773360462;-0.005994045560976598;-0.005993993123379763;0.8055478938950423;0.005786553890194413;0.8053886815031175
41.971167;1.0350194829587522;0.833216107571457;0.8051051073397892;-0.02184455702466322;-0.02110350669838394;1.0349854287218925;9.999508125641176;0.8335172402021173;-0.005994046190634474;-0.005993993651028079;0.8055493505273933;0.005786541927612162;0.8053906824441491
41.981167;1.0350219509436882;0.8332165939507375;0.8051054815901013;-0.021844556915468424;-0.021103506691299043;1.034985254314381;9.99950433878041;0.8335155129717585;-0.005994046813908468;-0.005993994177503531;0.8055507065831317;0.005786530340762395;0.8053927690999951
41.991167;1.0350244622873994;0.8332171101295075;0.8051057417618641;-0.021844556811737924;-0.021103506706308613;1.0349850669008311;9.999500453649798;0.8335136866141756;-0.005994047428449716;-0.005993994704477211;0.8055519602834551;0.005786519108745157;0.8053949446043487
42.001167;1.0350270069792225;0.8332176530843982;0.8051058904597252;-0.02184455671369505;-0.021103506743934818;1.0349848631494192;9.999496516621702;0.8335117517257343;-0.005994048032038157;-0.005993995233347897;0.8055531094385787;0.005786508211102207;0.8053972119636971
42.011167;1.0350295744796236;0.8332182196973078;0.8051059303273396;-0.02184455662168998;-0.021103506804473704;1.0349846419134319;9.999492584419565;0.8335097003113185;-0.005994048622729917;-0.005993995765054598;0.8055541510733368;0.005786497629103569;0.8053995738519808
42.021167;1.0350321551478492;0.8332188064217129;0.8051058635747657;-0.021844556536114803;-0.021103506887743442;1.034984402978331;9.999488722023095;0.8335075271945172;-0.005994049199214106;-0.005993996300092132;0.8055550813774178;0.005786487347062294;0.8054020322217788
42.031167;1.0350347412441665;0.8332194095014498;0.8051056926483026;-0.02184455645715087;-0.021103506993099444;1.0349841454626199;9.99948500168181;0.8335052295440971;-0.005994049761049667;-0.005993996838624544;0.8055558960723701;0.005786477356205137;0.8054045876100304
42.041167;1.035037326656555;0.8332200251869871;0.805105420933528;-0.02184455638462654;-0.021103507119726157;1.0349838675848115;9.999481497068206;0.8335028054136333;-0.005994050308545591;-0.005993997380636779;0.8055565909415375;0.00578646765795616;0.8054072389585404
42.051167;1.0350389533530857;0.833219889733172;0.8051050592429299;-0.02184429137492603;-0.021103270732010914;1.034983567473783;9.999478272130142;0.8335002527671429;-0.005994050842298646;-0.005993997925959279;0.8055571628562558;0.005786458265268163;0.8054099840173797
42.061167;1.0350415214487054;0.8332205219883222;0.8051046015008436;-0.021844291314763994;-0.021103270898077498;1.034982244075488;9.999475372265298;0.8334975694541569;-0.005994051362777639;-0.005993998474041147;0.805557610695153;0.005787449202482725;0.8054128266167792
