time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.071167;1.035044073054275;0.8332211601531802;0.8051040623717393;-0.021844291261280825;-0.02110327108136868;1.034981897664161;9.999472826062725;0.8334947544098302;-0.005994051870173711;-0.0059939990238416395;0.8055579351235599;0.005787440502089773;0.805415746838069
42.081167;1.0350466024239369;0.8332218037110045;0.8051034522296461;-0.021844291215200498;-0.021103271279764253;1.0349815301491605;9.999470659484949;0.8334918093152913;-0.00599405236430744;-0.005993999574152438;0.8055581380894288;0.005787432193414247;0.8054187427452545
42.091167;1.035049103586798;0.8332224533465572;0.8051027825971463;-0.021844291177442708;-0.021103271491362492;1.0349811450310922;9.999468907323424;0.833488739079343;-0.005994052844490529;-0.005994000123988268;0.8055582227542859;0.005787424289550508;0.8054218014399088
42.101167;1.035051571676712;0.8332234610160473;0.8051024026922764;-0.021845386792420384;-0.021104330194918426;1.034980746613518;9.99946760850989;0.8334855506275415;-0.005994053309619786;-0.005994000672547225;0.8055581933963533;0.005787416790444315;0.8054249071498553
42.111167;1.03505400423858;0.8332241308950387;0.8051016459622251;-0.021845386774628616;-0.021104330427831133;1.0349803389333752;9.999466798920967;0.8334822511997996;-0.005994053758671461;-0.005994001218834115;0.8055580553310562;0.0057874096960076156;0.8054280427169472
42.121167;1.035056400873619;0.833224817648575;0.8051008568483145;-0.021845386768614455;-0.02110433066848537;1.0349799254809446;9.999466517132518;0.8334788480671264;-0.005994054191008594;-0.005994001761554704;0.8055578149524535;0.005787403010116913;0.8054311908540255
42.131167;1.0350587619916793;0.833225526352795;0.8051000402933318;-0.02184538677563633;-0.021104330915195344;1.0349795099619563;9.999466809648693;0.8334753498157015;-0.005994054606064033;-0.005994002299464526;0.8055574796083778;0.005787396739024334;0.8054343339718976
42.141167;1.035061088037967;0.8332262619712699;0.8050992012309065;-0.021845386796880608;-0.021104331167144844;1.0349790969724273;9.999467717083844;0.8334717670806397;-0.005994055003070294;-0.0059940028315560185;0.8055570573169628;0.0057873908919765125;0.8054374537049467
42.151167;1.0350633784308432;0.8332270297610119;0.8050983449731842;-0.021845386833063585;-0.02110433142426767;1.0349786917034698;9.999469253194441;0.8334681116612814;-0.005994055381362882;-0.005994003356890157;0.8055565563300008;0.005787385477878325;0.8054405321939698
42.161167;1.035065629986848;0.8332278348238249;0.8050974766489845;-0.02184538688424935;-0.021104331686689005;1.0349782985439577;9.999471401724504;0.8334643950895573;-0.005994055740824893;-0.005994003874568006;0.8055559845844988;0.005787380496607024;0.8054435537585196
42.171167;1.0350678365636814;0.8332286809585685;0.8050966008155503;-0.021845386950374482;-0.0211043319544601;1.0349779191636175;9.999474130858768;0.8334606281167433;-0.00599405608202167;-0.005994004384104433;0.8055553491817207;0.005787375935255197;0.8054465048888818
42.181167;1.0350699904597647;0.833229570469594;0.8050957218294079;-0.021845387031602628;-0.021104332227627424;1.0349775522344444;9.999477407709188;0.8334568213893621;-0.005994056405971444;-0.005994004885923701;0.8055546554973;0.00578737177413001;0.805449373499185
42.191167;1.0350720844175287;0.8332305048276833;0.8050948442735141;-0.021845387127751477;-0.02110433250624029;1.0349771952318811;9.999481208794554;0.8334529861322652;-0.005994056713679718;-0.005994005381418056;0.8055539062068015;0.005787367995902893;0.805452148634782
42.201167;1.0350741132075545;0.8332314852102509;0.8050939725351279;-0.021845387237619914;-0.021104332790353345;1.0349768460875715;9.999485527695878;0.8334491343592998;-0.005994057005743503;-0.005994005872510946;0.8055531013285138;0.005787364590029633;0.8054548205918857
42.211167;1.0350760736920896;0.8332325127763728;0.8050931102687205;-0.02184538735916402;-0.02110433307992954;1.0349765042033385;9.999490371518656;0.8334452789140292;-0.005994057282305532;-0.005994006361246266;0.8055522392406295;0.00578736154990825;0.8054573809896676
42.221167;1.0350779634003442;0.8332335887389186;0.8050922607692094;-0.021845387490150327;-0.021104333374583333;1.0349761712512786;9.999495746297526;0.8334414330406716;-0.005994057543211014;-0.005994006849611706;0.8055513178510573;0.005787358865983391;0.8054598220630098
42.231167;1.0350797795993718;0.8332347144498403;0.8050914274115626;-0.021845387628581448;-0.021104333673599086;1.0349758511813716;9.999501641705837;0.8334376094135182;-0.00599405778808168;-0.00599400733946078;0.8055503351683384;0.005787356522082122;0.8054621360608972
42.241167;1.0350815196866;0.8332358918431718;0.805090613296132;-0.021845387772640217;-0.021104333976103097;1.0349755495837891;9.999508023877107;0.8334338192440116;-0.005994058016436906;-0.005994007832375077;0.8055492889023219;0.005787354499012528;0.8054643160992158
42.251167;1.0350831818375565;0.8332371237570388;0.8050898212042356;-0.02184538792014508;-0.021104334280958443;1.0349752723914225;9.999514841383244;0.833430072607677;-0.005994058227973096;-0.005994008329422035;0.8055481755953686;0.00578735278162279;0.805466357332479
42.261167;1.0350847651601014;0.8332384129754545;0.8050890541489398;-0.02184538806809542;-0.02110433458676335;1.034975023481212;9.999522035135396;0.8334263798736703;-0.0059940584226558105;-0.0059940088310364995;0.8055469900485196;0.0057873513609623195;0.8054682571162841
42.271167;1.0350862694011491;0.8332397608419111;0.805088315039779;-0.02184538821295327;-0.021104334892411765;1.0349748027385062;9.999529537129012;0.8334227519458709;-0.005994058600501994;-0.005994009337198499;0.8055457255918237;0.005787350226590051;0.8054700145227741
42.281167;1.0350876945629892;0.8332411672717549;0.8050876060420032;-0.02184538835124204;-0.02110433519775345;1.0349746068136532;9.999537266348511;0.8334191990675978;-0.005994058761445568;-0.00599400984782293;0.8055443753427869;0.005787349360006376;0.8054716295261498
42.291167;1.035089040352863;0.8332426316087052;0.8050869291910774;-0.02184538847999343;-0.021104335503601468;1.0349744319262701;9.999545138887257;0.8334157303903673;-0.005994058905462569;-0.00599401036307872;0.8055429336870293;0.0057873487401776886;0.8054731018559305
42.301167;1.0350903054426421;0.8332441535164886;0.8050862872891945;-0.021845388597166174;-0.021104335811094437;1.034974275664239;9.999553080984372;0.8334123542291507;-0.00599405903255643;-0.005994010883373731;0.8055413971131106;0.0057873483524654235;0.8054744301220704
42.311167;1.0350914873887436;0.8332457337445436;0.805085684222742;-0.02184538870168553;-0.021104336121067536;1.034974136516036;9.999561032159905;0.8334090777718853;-0.00599405914239059;-0.005994011409141433;0.8055397643134862;0.005787348191408378;0.8054756119132211
42.321167;1.0350925838955027;0.8332473736843583;0.8050851252726807;-0.021845388792871335;-0.021104336433859748;1.034974012942406;9.99956894653589;0.833405906812732;-0.005994059234014178;-0.0059940119406530525;0.8055380353927014;0.005787348256418603;0.8054766445711131
42.331167;1.0350935944367112;0.8332490735315666;0.8050846169959778;-0.021845388869974735;-0.021104336749400394;1.0349739032761827;9.999576789395249;0.8334028462282804;-0.005994059305974689;-0.005994012477658075;0.8055362107777241;0.0057873485453662585;0.8054775256390945
42.341167;1.0350945200223678;0.8332508308764562;0.8050841662729795;-0.021845388932349948;-0.021104337067332165;1.0349738058483193;9.999584526199582;0.833399900851867;-0.005994059356624304;-0.005994013018838795;0.8055342911852031;0.0057873490534886265;0.8054782528271265
42.351167;1.0350953618326297;0.8332526414494877;0.8050837795263647;-0.021845388979836164;-0.021104337387282672;1.0349737187832475;9.99959211695072;0.8333970759657042;-0.005994059384370176;-0.005994013561731349;0.8055322779804155;0.005787349775014017;0.8054788239329473
42.361167;1.035096121845792;0.8332545009013528;0.805083462680796;-0.021845389012722163;-0.021104337709198652;1.0349736397858778;9.999599519971762;0.8333943772053863;-0.0059940593875900715;-0.005994014103459757;0.8055301729218207;0.005787350704935582;0.8054792367350934
42.371167;1.03509680452563;0.8332564050410692;0.8050832211985719;-0.02184538903156496;-0.02110433803340186;1.0349735666394624;9.999606696953723;0.8333918103577664;-0.005994059364376169;-0.005994014641572897;0.8055279780186994;0.0057873518431106235;0.8054794889230166
42.381167;1.0350974168421432;0.8332583488993875;0.8050830596959326;-0.021845389037450383;-0.021104338360316305;1.0349734981091097;9.999613609549394;0.8333893807088442;-0.005994059312716561;-0.0059940151742423516;0.80552569561861;0.0057873531956729495;0.8054795780061609
42.391167;1.0350979674258995;0.833260326254096;0.8050829814487847;-0.021845389032269243;-0.021104338690106018;1.0349734338817342;9.999620209444986;0.8333870913993154;-0.005994059231018035;-0.005994015700039093;0.8055233282930755;0.0057873547730017075;0.805479501304949
42.401167;1.0350984659563889;0.8332623295215736;0.8050829880447203;-0.021845389018355563;-0.02110433902260776;1.0349733736459776;9.99962643190579;0.8333849418383315;-0.0059940591182167935;-0.005994016217946148;0.805520878684071;0.005787356589466567;0.8054792566002215
42.411167;1.0350989229634144;0.8332643502136221;0.8050830790955491;-0.02184538899776328;-0.021104339357670712;1.0349733165480335;9.999632198508568;0.8333829279973906;-0.005994058973376315;-0.005994016727625651;0.8055183495500248;0.005787358660841937;0.8054788430421815
42.421167;1.035099350684405;0.8332663799744735;0.8050832524564863;-0.021845388972012637;-0.021104339695430338;1.0349732610828315;9.999637427968565;0.8333810446297427;-0.005994058795299698;-0.00599401722936411;0.8055157444164638;0.005787360995965119;0.8054782616084547
42.431167;1.0350997634983592;0.8332684111684108;0.8050835051319442;-0.02184538894261423;-0.021104340036204237;1.0349732051148242;9.999642043511523;0.8333792871563778;-0.005994058582516237;-0.0059940177237127615;0.8055130684908011;0.00578736359263624;0.8054775155552724
42.441167;1.0351001760859904;0.8332704369755857;0.8050838341503026;-0.021845388911657097;-0.02110434038015883;1.034973145978263;9.999645972755212;0.8333776522254277;-0.005994058333707098;-0.005994018211352538;0.8055103285997885;0.005787366443404793;0.8054766107439948
42.451167;1.0351006007194568;0.8332724512595413;0.8050842367083288;-0.02184538888179992;-0.02110434072707601;1.0349730802441814;9.999649147159298;0.8333761379428145;-0.00599405804818925;-0.0059940186932140324;0.8055075321311131;0.00578736954385148;0.8054755547320986
42.461167;1.0351010461954246;0.833274448256198;0.8050847092144547;-0.021845388855974316;-0.02110434107648619;1.0349730028494069;9.99965150082431;0.8333747437646253;-0.00599405772591719;-0.00599401917058921;0.8055046862187424;0.005787372898756274;0.805474355065748
42.471167;1.0351018233002485;0.8332766876813268;0.8050852653922315;-0.021844628324983018;-0.021103600510965468;1.0349729065565187;9.999652969928853;0.8333734695627876;-0.005994057367114144;-0.005994019645201889;0.8055017977032013;0.005787376524834869;0.8054730184024261
42.481167;1.0351023297399147;0.833278635663509;0.8050858584101113;-0.02184462831626785;-0.021103600864129296;1.0349727834133202;9.999653499131837;0.8333723141301015;-0.005994056971995216;-0.0059940201192155386;0.8054988733265516;0.005787380448491478;0.8054715508468592
42.491167;1.0351028739298302;0.8332805547122435;0.8050864987994438;-0.02184462832050049;-0.021103601218569377;1.0349726273947994;9.999653047762797;0.8333712741569268;-0.0059940565406142385;-0.005994020595089692;0.8054959196242598;0.005787384699296182;0.8054699587867657
42.501167;1.035103457424383;0.8332824428411147;0.8050871782164288;-0.021844628340345108;-0.021103601574042268;1.0349724356981753;9.999651587032355;0.8333703451029751;-0.005994056072749789;-0.005994021075338556;0.8054929426147824;0.005787389303000397;0.8054682492982406
42.511167;1.0351040808552767;0.8332842964675328;0.8050878891285822;-0.021844628377866163;-0.021103601930479828;1.034972207760819;9.999649096949188;0.8333695231330543;-0.005994055568119661;-0.0059940215622854755;0.8054899473523328;0.005787394281181949;0.8054664296036314
42.521167;1.0351047464288727;0.8332861096632728;0.8050886247153136;-0.021844628434343642;-0.021103602287549813;1.0349719430501787;9.999645565614454;0.8333688055033;-0.005994055026897294;-0.005994022057821424;0.8054869371111714;0.005787399657445136;0.8054645063844403
42.531167;1.035105457953608;0.8332878753970526;0.8050893784828436;-0.021844628510713154;-0.021103602644512973;1.0349716402387175;9.999640984734627;0.8333681896729914;-0.005994054449899917;-0.0059940225632221875;0.8054839128663488;0.005787405459749565;0.8054624856392636
42.541167;1.0351062193303224;0.8332895868578759;0.8050901431051599;-0.02184462860803785;-0.021103603000485416;1.0349712988475708;9.999635345858854;0.8333676728958374;-0.005994053838151371;-0.0059940230792725644;0.805480874131226;0.00578741171441196;0.8054603724553538
42.551167;1.0351070332704555;0.8332912378315138;0.8050909100336522;-0.021844628727376147;-0.021103603354422087;1.034970920996235;9.999628638287444;0.8333672520048478;-0.005994053192290809;-0.005994023606698404;0.8054778207766629;0.005787418442632987;0.8054581708894007
42.561167;1.0351079003501642;0.8332928224538796;0.8050916705173287;-0.021844628869472256;-0.021103603704983768;1.0349705114226173;9.999620847844591;0.8333669234952579;-0.005994052512526987;-0.005994024146297254;0.8054747544254566;0.005787425664941955;0.8054558848725549
42.571167;1.0351088185722654;0.8332943345412747;0.8050924165757491;-0.021844629034653455;-0.02110360405076835;1.0349700765335546;9.999611965498788;0.8333666838578755;-0.005994051799122178;-0.005994024698486315;0.8054716783977143;0.005787433401949131;0.8054535192422547
42.581167;1.0351097837175813;0.8332957671975715;0.8050931413585827;-0.02184462922272019;-0.02110360439060285;1.0349696235434145;9.999602001630997;0.8333665290087365;-0.00599405105257787;-0.0059940252628235755;0.8054685964065289;0.005787441668752143;0.8054510796239073
42.591167;1.0351107905895378;0.8332974632310945;0.8050941771008799;-0.021845725076249784;-0.02110466320380339;1.0349691599661686;9.999590990990786;0.8333664538421216;-0.00599405027332187;-0.005994025837988125;0.8054655114838837;0.005787450473649902;0.8054485718654056
42.601167;1.035111834605395;0.8332987170547104;0.805094843234019;-0.021845725307566094;-0.02110466353001177;1.0349686937443732;9.999578988729878;0.8333664532107459;-0.005994049461672228;-0.005994026422143823;0.8054624259371717;0.005788459822739252;0.8054460095238254
42.611167;1.035112912629637;0.8332998734748635;0.8050954737611764;-0.021845725559084945;-0.021104663849755758;1.034968233624453;9.99956606203725;0.8333665228154672;-0.00599404861830113;-0.00599402701346915;0.8054593418289584;0.005788469723824974;0.8054433861031619
42.621167;1.0351140228736007;0.8333009278709633;0.8050960661996963;-0.021845725830031994;-0.021104664163890223;1.034967788940083;9.999552275557713;0.8333666588470371;-0.005994047744550161;-0.005994027610576156;0.8054562617668576;0.005788480187592253;0.8054407184546353
42.631167;1.0351151641551064;0.8333018759985931;0.8050966206722696;-0.021845726119525694;-0.021104664473703252;1.034967369161551;9.999537678864717;0.833366857629641;-0.005994046842303876;-0.005994028212605596;0.8054531894805226;0.005788491228406583;0.8054380169022024
42.641167;1.0351163349140338;0.8333027148652686;0.8050971405338418;-0.02184572642609215;-0.02110466478091895;1.0349669829707808;9.999522308123654;0.8333671156834043;-0.005994045913765668;-0.005994028819122954;0.8054501293784913;0.005788502862799798;0.8054352905318384
42.651167;1.035117532872217;0.8333034430805514;0.805097631958573;-0.02184572674718841;-0.021104665087409772;1.0349666369681896;9.999506199174995;0.8333674294217606;-0.0059940449612767835;-0.0059940294299026;0.8054470857552809;0.005788515101456179;0.805432545835585
42.661167;1.0351187559930977;0.833304060378767;0.8050981025906847;-0.02184572707927321;-0.02110466539498517;1.0349663357520682;9.999489397804323;0.8333677948628793;-0.0059940439869267045;-0.005994030044546205;0.8054440627050609;0.005788527939844351;0.8054297869494657
42.671167;1.0351200043240345;0.833304566958855;0.8050985597124319;-0.02184572741857089;-0.021104665705337713;1.0349660824914908;9.999471952591568;0.8333682076160265;-0.0059940429921623815;-0.005994030662087043;0.8054410646952256;0.00578854135683947;0.8054270170709562
42.681167;1.0351212808536088;0.8333049631525636;0.8050990092845443;-0.021845727761677397;-0.02110466601987147;1.0349658787136375;9.999453894787274;0.8333686630335114;-0.0059940419779124;-0.0059940312807964195;0.8054380973551034;0.005788555321199026;0.8054242396363632
42.691167;1.0351225900881214;0.8333052492803109;0.805099456459896;-0.021845728105435495;-0.02110466633961081;1.0349657251198034;9.99943522498669;0.8333691568685431;-0.005994040945097814;-0.005994031898309761;0.8054351681828505;0.005788569799118219;0.8054214587995165
42.701167;1.0351239366039429;0.8333054252008906;0.8050999068553168;-0.021845728446876232;-0.021104666665316407;1.034965623144882;9.999415910191509;0.833369685484642;-0.005994039895053778;-0.005994032512005827;0.8054322868009444;0.005788584757292076;0.8054186792281931
42.711167;1.035125325819588;0.8333054901043377;0.8051003675626119;-0.021845728783724455;-0.021104666997537783;1.0349655747651456;9.999395884177053;0.8333702447150847;-0.005994038829664298;-0.005994033119466847;0.8054294643509833;0.005788600159882712;0.8054159052530017
42.721167;1.035126764893969;0.8333054429911477;0.805100846669472;-0.021845729114607342;-0.021104667336688473;1.034965581451852;9.999375051507352;0.8333708288557472;-0.005994037751226733;-0.005994033719025351;0.8054267123306583;0.0057886159650784585;0.8054131408395162
42.731167;1.035128261971603;0.8333052832080358;0.8051013512820939;-0.0218457294384841;-0.021104667683246918;1.034965644236193;9.999353299690947;0.8333714310125998;-0.005994036662077742;-0.0059940343100598785;0.805424041767483;0.005788632126555974;0.8054103907670871
42.741167;1.0351298249302048;0.8333050104756188;0.8051018858081174;-0.021845729754089393;-0.02110466803765957;1.0349657642654926;9.999330517603095;0.833372044541828;-0.005994035564183126;-0.005994034892566759;0.8054214627130716;0.005788648596902974;0.805407660827231
42.751167;1.0351314602247796;0.833304624461599;0.8051024517264522;-0.02184573006013876;-0.021104668400081135;1.0349659433858485;9.999306608112901;0.8333726650644018;-0.005994034458915366;-0.005994035466572912;0.8054189830415946;0.005788665328189092;0.8054049566117886
42.761167;1.0351331718974068;0.8333041246428011;0.8051030482713232;-0.0218457303558391;-0.021104668770507286;1.0349661850451282;9.999281495686455;0.833373291826451;-0.005994033346960399;-0.005994036032129739;0.805416606894107;0.0057886822690512325;0.8054022828235687
42.771167;1.0351349614024012;0.8333035105823778;0.8051036731215249;-0.021845730640842588;-0.021104669149062966;1.0349664947519892;9.99925513881445;0.8333739274184359;-0.005994032228509792;-0.005994036589620108;0.8054143348201157;0.005788699362215504;0.8053996439864202
42.781167;1.0351368279594113;0.8333027820849777;0.8051043234269448;-0.02184573091487299;-0.021104669536030737;1.0349668791143616;9.999227536037157;0.8333745764535428;-0.005994031103964493;-0.005994037139997695;0.8054121654788198;0.005788716543631238;0.8053970455831104
42.791167;1.0351387684430287;0.8333019394715117;0.8051049972388111;-0.02184573117770063;-0.02110466993178116;1.034967343718874;9.999198714634291;0.8333752444716515;-0.005994029974632206;-0.0059940376847929635;0.805410096501251;0.00578873374141076;0.8053944941291288
42.801167;1.0351407769765792;0.833300983815929;0.8051056939771439;-0.021845731429295308;-0.021104670336812365;1.0349678915344034;9.999168714216953;0.8333759373286131;-0.005994028842821071;-0.005994038225842625;0.8054081247069093;0.005788750875941983;0.8053919961899377
42.811167;1.0351428449340636;0.8332999164497136;0.8051064136418732;-0.021845731669877175;-0.0211046707518654;1.0349685225837866;9.999137580670517;0.8333766607646224;-0.0059940277114825195;-0.005994038765051091;0.8054062473864665;0.005788767861899165;0.8053895575501695
42.821167;1.0351449615257293;0.8332987383111172;0.8051071557077977;-0.021845731900032275;-0.021104671177874092;1.0349692342887253;9.999105374915352;0.8333774204628025;-0.005994026583847017;-0.005994039304194075;0.8054044638941985;0.005788784612816653;0.8053871826386678
42.831167;1.0351471150072937;0.8332974501943327;0.805107918140969;-0.02184573212066615;-0.021104671615598796;1.0349700227944838;9.999072187100158;0.8333782222453001;-0.005994025463113001;-0.005994039844689584;0.805402776235178;0.005788801046158396;0.8053848742236168
42.841167;1.0351492937669355;0.8332960538914441;0.8051086973542817;-0.02184573233265806;-0.021104672065250376;1.0349708847773356;9.999038135987544;0.8333790717088405;-0.005994024352184539;-0.005994040387618178;0.8054011884546598;0.005788817082127406;0.8053826340879758
42.851167;1.035151486269593;0.833294553300679;0.8051094892778858;-0.02184573253665417;-0.021104672526548067;1.0349718183932122;9.99900334988226;0.8333799740459044;-0.0059940232535667425;-0.0059940409338530435;0.8053997050289973;0.00578883263829937;0.8053804639682358
42.861167;1.0351536809310526;0.8332929542902248;0.8051102900688552;-0.021845732733049534;-0.021104672999136112;1.0349728236512779;9.998967950435588;0.8333809347417975;-0.005994022169264472;-0.005994041483913391;0.8053983295895084;0.005788847628701439;0.8053783656409483
42.871167;1.0351558671112213;0.833291263180735;0.8051110958451458;-0.021845732921829737;-0.021104673482822738;1.034973902361979;9.9989320468686;0.8333819602078637;-0.00599402110069775;-0.005994042037555826;0.805397064900514;0.005788861968183027;0.8053763408585023
42.881167;1.0351580358933559;0.8332894853724714;0.8051119024477821;-0.021845733102440985;-0.021104673977378825;1.0349750568389193;9.998895733141412;0.8333830574813199;-0.005994020048906337;-0.00599404259362155;0.805395913188675;0.005788875578605301;0.8053743919328782
42.891167;1.0351601799445624;0.8332876249776349;0.8051127058813136;-0.021845733274062636;-0.021104674482420024;1.0349762884202862;9.99885909064831;0.83338423359229;-0.005994019014858056;-0.00599404315043762;0.8053948762772759;0.005788888391871293;0.8053725222647499
42.901167;1.03516229334145;0.8332856846166776;0.8051135028498414;-0.02184573343595706;-0.021104674997647177;1.0349775979481457;9.998822191872968;0.8333854951186761;-0.0059940179994198515;-0.005994043706239315;0.8053939556090517;0.0057889003453562085;0.8053707364051599
42.911167;1.0351643713481473;0.8332836650120153;0.8051142908057185;-0.021845733587346327;-0.021104675522826546;1.0349789869606678;9.998785098801793;0.8333868474603136;-0.0059940170030893004;-0.005994044259153141;0.805393152001371;0.005788911374013358;0.8053690398905188
42.921167;1.0351664096730562;0.8332815651294336;0.8051150677161572;-0.021845733727119447;-0.021104676057358815;1.03498045696473;9.99874786177895;0.8333882943838195;-0.00599401602593882;-0.005994044807063675;0.8053924654823119;0.005788921407630417;0.805367438330947
42.931167;1.0351684034985165;0.8332793833052095;0.805115832238097;-0.021845733854000335;-0.021104676600046314;1.0349820074746996;9.99871051670034;0.8333898389231316;-0.00599401506786754;-0.005994045347726117;0.8053918954722368;0.005788930376887166;0.8053659360982057
42.941167;1.0351703468745221;0.8332771187842919;0.8051165845789596;-0.021845733967008216;-0.02110467714924167;1.0349836347762524;9.998673080512397;0.8333914839282557;-0.0059940141289062995;-0.005994045878956366;0.8053914408146999;0.0057889382219549895;0.805364535991897
42.951167;1.035172232473244;0.8332747727972122;0.805117327176368;-0.021845734065664372;-0.02110467770313836;1.0349853318994326;9.998635549416266;0.8333932304725722;-0.0059940132093947345;-0.005994046398563678;0.8053910996984279;0.005788944896561327;0.8053632394872449
42.961167;1.0351740522244375;0.8332723490034774;0.8051180645944294;-0.021845734150065958;-0.021104678260017353;1.0349870897103144;9.998597900532527;0.8333950765339225;-0.005994012309898852;-0.005994046904137946;0.8053908697108554;0.005788950370007733;0.8053620468672216
42.971167;1.0351757991299508;0.8332698533579144;0.8051188030076888;-0.021845734221016922;-0.021104678818355073;1.034988898599809;9.99856010771432;0.8333970181516026;-0.005994011430849668;-0.005994047393035162;0.8053907477675103;0.005788954627205007;0.8053609578018639
42.981167;1.0351774685150155;0.8332672934086303;0.8051195491607422;-0.0218457342799359;-0.021104679376841757;1.0349907491482286;9.998522167747144;0.833399051096197;-0.005994010572147907;-0.005994047862566368;0.8053907303683837;0.005788957665145136;0.8053599719849841
42.991167;1.0351790580525773;0.8332646778185216;0.8051203086955097;-0.021845734328388308;-0.021104679934484855;1.034992631498863;9.998484112657822;0.8334011709282205;-0.005994009733153657;-0.005994048310185381;0.8053908140493393;0.0057889594914849515;0.8053590891745673
43.001167;1.0351805675002206;0.833262016507466;0.8051210852089902;-0.021845734367393323;-0.021104680490778658;1.034994535614385;9.998446004338843;0.8334033724178481;-0.005994008913155909;-0.0059940487335649415;0.8053909951523937;0.005788960125272045;0.8053583088146736
43.011167;1.0351819979213661;0.8332593201448122;0.8051218808557432;-0.02184573439700629;-0.021104681045585168;1.0349964526128144;9.998407926188408;0.8334056496429084;-0.005994008111806176;-0.005994049130618335;0.8053912696460711;0.0057889595943172905;0.8053576295916408
43.021167;1.0351833506156403;0.8332565985752179;0.805122697233426;-0.021845734416562405;-0.02110468159869447;1.0349983750516965;9.998369974839484;0.8334079956967617;-0.0059940073290524615;-0.005994049499546133;0.8053916334211166;0.0057889579314880975;0.8053570497794755
43.031167;1.0351846267412197;0.833253859771161;0.8051235356758156;-0.021845734425277416;-0.02110468214947305;1.0350002962767462;9.998332247150177;0.8334104017253513;-0.005994006564773421;-0.005994049838750917;0.8053920818251927;0.005788955173774991;0.8053565682971511
43.041167;1.03518582688109;0.8332511097326728;0.8051243972852155;-0.021845734422602812;-0.02110468269687145;1.0350022100087806;9.998294823823084;0.833412857526247;-0.005994005818634327;-0.005994050146641208;0.8053926081409648;0.005788951362654375;0.8053561851855444
43.051167;1.035186950502487;0.8332483525642347;0.8051252828208202;-0.021845734408055716;-0.021104683239722925;1.0350041094355884;9.998257756798148;0.8334153536661464;-0.005994005090405866;-0.005994050421616786;0.8053932025818551;0.0057889465441171755;0.8053559014772006
43.061167;1.0351879966385795;0.8332455912148964;0.8051261924592028;-0.021845734380782585;-0.02110468377708596;1.0350059859627732;9.998221073252461;0.8334178824448628;-0.005994004380338641;-0.005994050662382795;0.8053938530634902;0.005788940768988231;0.8053557192473447
43.071167;1.035188964643317;0.8332428289142951;0.8051271255004306;-0.021845734339236495;-0.021104684308512846;1.0350078297299998;9.998184794816718;0.8334204374249041;-0.005994003688963445;-0.005994050868476656;0.805394546962745;0.00578893409450617;0.8053556414957965
43.081167;1.0351898539458555;0.8332400701121813;0.8051280798620692;-0.0218457342812113;-0.0211046848341609;1.0350096316803508;9.998148954055155;0.8334230127858285;-0.0059940030164543825;-0.005994051040441375;0.8053952725260146;0.005788926587379947;0.805355671552907
43.091167;1.035190663992294;0.8332373206533601;0.8051290517125155;-0.02184573420428128;-0.021104685354602262;1.0350113847816957;9.99811360317358;0.833425602804877;-0.005994002362294419;-0.005994051179342798;0.8053960193911416;0.005788918323718823;0.8053558126240039
43.101167;1.0351913944841697;0.8332345871511033;0.805130035967839;-0.021845734105997505;-0.02110468587043622;1.035013083958798;9.998078811290029;0.8334282018621512;-0.005994001725542827;-0.005994051286293342;0.8053967780527368;0.005788909381488791;0.8053560672677776
43.111167;1.0351920456157562;0.8332318752694793;0.8051310275823923;-0.02184573398358554;-0.02110468638193082;1.0350147255377735;9.998044646620782;0.8334308048383152;-0.005994001105288881;-0.0059940513624404616;0.8053975387042394;0.005788899833296206;0.8053564363209893
43.121167;1.035192618962949;0.8332291883475574;0.8051320223877574;-0.021845733834101093;-0.021104686888970547;1.035016306682177;9.998011164894473;0.833433407261853;-0.005994000500823555;-0.005994051409147757;0.8053982907282388;0.005788889745147791;0.805356918145911
43.131167;1.0351931182482403;0.8332265278983761;0.8051330163067569;-0.02184573365501595;-0.021104687391277695;1.0350178248582806;9.997978420533801;0.8334360055819474;-0.005993999911492084;-0.005994051428080445;0.8053990236840904;0.005788879176116912;0.8053575089081392
43.141167;1.0351935484947432;0.8332238949346032;0.8051340043381205;-0.02184573344410248;-0.021104687888471824;1.0350192766917081;9.997946480445389;0.8334385975365253;-0.005993999336406718;-0.005994051421162756;0.8053997290441143;0.005788868179098409;0.8053582033859847
43.151167;1.0351939146254188;0.8332212907097006;0.8051349814071946;-0.021845733198967817;-0.021104688379918198;1.03502065733209;9.997915416907142;0.8334411815203787;-0.005993998774085288;-0.005994051390417744;0.8054004009692549;0.005788856804650863;0.8053589958953775
43.161167;1.0351942211741032;0.8332190668782615;0.8051362815308842;-0.021846828560571532;-0.021105747344624816;1.0350219617383907;9.997885289305827;0.8334437553235161;-0.005993998222217629;-0.005994051337660502;0.8054010353361;0.005788845103819578;0.8053598811308582
43.171167;1.0351944727412217;0.8332165270376184;0.8051372258480238;-0.021846828240371628;-0.021105747820615098;1.0350231860233738;9.997856139031551;0.8334463156801514;-0.00599399767796853;-0.0059940512641549325;0.8054016286288905;0.0057888331267098555;0.8053608546650883
43.181167;1.035194674220512;0.8332140263330409;0.8051381496506614;-0.021846827880474744;-0.021105748285473905;1.0350243274678672;9.997828002829543;0.8334488585039883;-0.005993997138781004;-0.005994051170646537;0.8054021786643308;0.0057888209187926575;0.805361913012182
43.191167;1.0351948303536658;0.8332115727485018;0.8051390510029529;-0.02184682748036435;-0.021105748736392177;1.0350253844029504;9.997800924666468;0.8334513794327879;-0.005993996603081754;-0.005994051057927496;0.8054026861270446;0.005788808518569327;0.8053630531484697
43.201167;1.035194945278589;0.8332091764397074;0.8051399285862392;-0.02184682704034312;-0.021105749170677195;1.0350263562872128;9.997774946915575;0.833453874919222;-0.005993996070396992;-0.005994050927343518;0.8054031544986292;0.00578879595642212;0.8053642719593284
43.211167;1.0351950226415771;0.8332068490330617;0.8051407809998928;-0.021846826561344807;-0.021105749586043773;1.0350272434976482;9.997750094034284;0.833456342389942;-0.00599399554090745;-0.005994050780691948;0.8054045880303198;0.005788783255740603;0.8053665660472121
43.221167;1.0351950654142554;0.8332046029119005;0.8051416060308424;-0.021846826044469955;-0.02110574998084365;1.035028046828203;9.997726372180297;0.8334587786464763;-0.005993995014917929;-0.005994050619870174;0.8054049899574197;0.005788770437202292;0.8053679316971883
43.231167;1.0351950753861168;0.8332024503501372;0.8051424004227002;-0.021846825490784275;-0.02110575035418081;1.0350287665985467;9.997703780477533;0.833461178701291;-0.005993994492620195;-0.005994050446866342;0.8054053633310623;0.0057897575181807;0.8053693715348902
43.241167;1.0351950535540333;0.8332004029889883;0.8051431604123234;-0.021846824901519582;-0.021105750705822553;1.035029402103711;9.997682320504504;0.8334635359088733;-0.005993993973978193;-0.005994050263911444;0.8054057131426894;0.005789744506436671;0.8053708651185177
43.251167;1.0351940487961246;0.8331977111622808;0.8051438889735641;-0.02184655933150508;-0.021105514499750188;1.0350299521592201;9.997662005196375;0.8334658426073797;-0.005993993458462821;-0.005994050073374643;0.8054060462870444;0.005789731398657883;0.8053724114968749
43.261167;1.0351939690917558;0.8331959055344558;0.8051445717578692;-0.021846558675469592;-0.021105514807994417;1.035030415482536;9.9976428630068;0.8334680909674479;-0.005993992944835771;-0.005994049877584137;0.8054063697562391;0.005789718185075047;0.8053740013349663
43.271167;1.0351938648685641;0.8331942339131029;0.8051452139085326;-0.021846557987638494;-0.02110551509434612;1.0350307899738351;9.997624923031855;0.8334702728933026;-0.005993992431286746;-0.005994049678852689;0.8054066898074634;0.005789704854629674;0.805375625673374
43.281167;1.0351937384400118;0.8331927042146962;0.8051458144416992;-0.021846557268491808;-0.021105515358801587;1.0350310720052138;9.997608190989107;0.8334723793749369;-0.0059939919158095;-0.005994049479555827;0.8054070121504964;0.005789691398758126;0.8053772761906631
43.291167;1.0351935912619772;0.8331913245752507;0.8051463726084571;-0.021846556518567952;-0.02110551560128005;1.035031256417585;9.99759264395625;0.8334744013958393;-0.005993991396640351;-0.005994049281999607;0.8054073420289999;0.005789677816258299;0.80537894450738
43.301167;1.0351934240163998;0.8331901024417495;0.805146888482824;-0.021846555738809535;-0.02110551582118159;1.0350303369965501;9.997578245636149;0.8334763317584055;-0.0059939908725263865;-0.005994049088104111;0.8054076844249924;0.005789664119760563;0.8053806226549363
43.311167;1.0351932363766665;0.8331890434091564;0.8051473629594977;-0.021846554930559394;-0.02110551601737558;1.035030307352178;9.99756496158966;0.8334781659260172;-0.005993990342572357;-0.005994048899226411;0.8054080444517671;0.005789650337082174;0.8053823040307522
43.321167;1.0351930265006988;0.8331881510912981;0.8051477975900793;-0.02184655409533907;-0.02110551618867124;1.035030161931313;9.997552762048434;0.8334799017233694;-0.005993989805930509;-0.005994048716206071;0.8054084272674745;0.005789636506638651;0.8053839830777596
43.331167;1.0351927907445329;0.833187427614495;0.8051481947943643;-0.02184655323462284;-0.021105516334236605;1.0350298966227869;9.997541618530438;0.833481538304564;-0.0059939892617158624;-0.005994048539390247;0.8054088376892009;0.00578962267090252;0.8053856550688576
43.341167;1.035192524630795;0.8331868739409422;0.8051485579443288;-0.02184655234984337;-0.021105516453553713;1.0350295086729235;9.997531509221298;0.8334830751190633;-0.005993988709141578;-0.005994048368658626;0.8054092800389048;0.005789608867909025;0.8053873169161013
43.351167;1.0351922249116865;0.8331864897029859;0.805148890501573;-0.021846551442691164;-0.021105516546074447;1.0350289961341381;9.997522429811417;0.8334845117431273;-0.0059939881476572315;-0.005994048203694579;0.8054097580244621;0.005789595125681162;0.8053889676782043
43.361167;1.0351918918169394;0.833186273037166;0.8051491949709537;-0.021846550515326912;-0.021105516610969974;1.0350283572772814;9.997514391112297;0.8334858480969941;-0.005993987576896654;-0.005994048044395559;0.8054102746276761;0.0057895814635033;0.8053906084549435
43.371167;1.0351915300807244;0.8331862209558406;0.805149472897738;-0.021846549570243658;-0.02110551664720364;1.0350275907241702;9.99750740562248;0.8334870842660679;-0.005993986996622964;-0.005994047891147529;0.8054108319262151;0.005789567895170873;0.8053922417000579
43.381167;1.0351911478536417;0.8331863300202206;0.8051497254651033;-0.021846548610067264;-0.021105516653758566;1.0350266965137616;9.997501483793544;0.8334882201863406;-0.005993986406903456;-0.005994047744913065;0.8054114306569572;0.005789554431769881;0.8053938698290464
43.391167;1.0351907547826331;0.8331865970308249;0.8051499542278889;-0.02184654763754436;-0.021105516629753285;1.0350256767298365;9.997496640044282;0.8334892556793843;-0.005993985808292727;-0.0059940476070136205;0.8054120703785551;0.005789541084318831;0.8053954940922032
43.401167;1.0351903603021555;0.8331870194080715;0.8051501618835014;-0.021846546655615924;-0.021105516574726806;1.035024534900118;9.997492889396925;0.833490190559168;-0.005993985201917328;-0.005994047478594943;0.8054127504433488;0.005789527862294198;0.8053971143177635
43.411167;1.0351899720873086;0.8331875948295664;0.8051503524350463;-0.021846545667478966;-0.021105516489088136;1.0350232749295227;9.997490235598155;0.8334910244268159;-0.005993984589462293;-0.005994047360213026;0.8054134704873809;0.005789514766422252;0.805398729049288
43.421167;1.0351895954693289;0.8331883202635658;0.8051505305712134;-0.021846544676696653;-0.021105516373961575;1.0350219002711722;9.997488667239182;0.8334917570757948;-0.005993983972789645;-0.005994047251832558;0.8054142299909568;0.005789501782843001;0.8054003356530283
43.431167;1.035189234509016;0.8331891909020337;0.8051507004951188;-0.021846543687233686;-0.02110551623064471;1.0350204136693975;9.997488165241146;0.833492389796816;-0.0059939833533057246;-0.005994047153222434;0.8054150273656068;0.005789488885796141;0.8054019304831767
43.441167;1.0351888936798874;0.8331901996613185;0.8051508647320333;-0.021846542703185538;-0.02110551606059919;1.0350188174183348;9.997488715073452;0.8334929259220537;-0.005993982731714424;-0.005994047064561722;0.8054158591107448;0.00578947604449809;0.8054035094223316
43.451167;1.0351885787465167;0.8331913380491257;0.8051510238235835;-0.02184654172846987;-0.021105515865777937;1.0350171141352378;9.997490314024352;0.8334933703493456;-0.005993982108297326;-0.00599404698678746;0.8054167198666881;0.0057894632265892846;0.8054050685824471
43.461167;1.0351882965336274;0.8331925981770102;0.8051511767416565;-0.0218465407668763;-0.021105515648635973;1.0350153085215168;9.997492965946778;0.8334937291583818;-0.005993981483280942;-0.005994046921277124;0.8054176033196673;0.0057894504029992995;0.8054066044325219
43.471167;1.0351880539557714;0.833193973927931;0.8051513214368708;-0.021846539822300007;-0.021105515411699458;1.035013409241543;9.997496668644024;0.833494009046309;-0.005993980857015824;-0.005994046868892082;0.8054185028486526;0.005789437560260284;0.8054081139998887
43.481167;1.0351878570743511;0.8331954602373025;0.8051514556103613;-0.02184653889883116;-0.0211055151571179;1.03501142897214;9.997501406928777;0.833494216398988;-0.005993980229898036;-0.005994046829160881;0.8054194116899281;0.005789424707699009;0.805409596216094
43.491167;1.0351877108170993;0.833197052259076;0.8051515774915995;-0.021846538000619965;-0.021105514886608837;1.0350093825403677;9.99750716119065;0.8334943569342538;-0.005993979602157354;-0.005994046800321403;0.8054203231748512;0.005789411869229348;0.8054110525616084
43.501167;1.0351876193406415;0.8331987455437987;0.8051516863150535;-0.02184653713162905;-0.02110551460171803;1.035007284969313;9.997513922933086;0.8334944361881748;-0.0059939789738419815;-0.0059940467799198295;0.8054212307122796;0.005789399072983075;0.8054124855993801
43.511167;1.0351875867836535;0.833200536296393;0.8051517824096505;-0.021846536295550167;-0.02110551430420928;1.0350051507214655;9.997521697728835;0.8334944600950082;-0.005993978345138082;-0.005994046765465303;0.8054221274834424;0.0057893863472842574;0.8054138974643527
43.521167;1.0351876172982712;0.8332024212508896;0.8051518667233135;-0.021846535495852443;-0.021105513996362398;1.0350029931753595;9.997530499709871;0.8334944350494564;-0.005993977716769955;-0.005994046754897119;0.8054230066093028;0.005789373716806831;0.8054152896221468
43.531167;1.0351877135477487;0.833204397525111;0.805151940021156;-0.021846534735627865;-0.021105513680856343;1.035000823248522;9.99754035025915;0.8334943678125483;-0.005993977090121178;-0.005994046746656018;0.8054238614582536;0.00578936119897607;0.8054166631241063
43.541167;1.035187875670316;0.8332064622218355;0.8051520025591495;-0.021846534017287488;-0.021105513360212786;1.0349986480251205;9.997551276181706;0.8334942658337112;-0.005993976467216466;-0.005994046739365773;0.8054246855249536;0.005789348805249529;0.8054180185235001
43.551167;1.0351881023344593;0.8332086112140612;0.805152054566731;-0.021846533342358976;-0.021105513036271117;1.0349964697707523;9.997563308715833;0.8334941373096348;-0.005993975850695129;-0.005994046731337091;0.8054254722315417;0.0057893365454443745;0.8054193555569752
43.561167;1.0351883919853675;0.833210838196815;0.8051520969028633;-0.02184653271141421;-0.021105512710152603;1.0349942861022219;9.997576488470374;0.8334939904642625;-0.005993975243452127;-0.0059940467202289705;0.8054262148431033;0.0057893244271815325;0.8054206735705862
43.571167;1.0351887425171427;0.8332131355896993;0.8051521313752593;-0.02184653212414604;-0.021105512382548874;1.0349920924403426;9.99759086045133;0.8334938329528239;-0.005993974648153636;-0.005994046703052551;0.8054269063717121;0.005789312450001812;0.8054219723764564
43.581167;1.0351891503744532;0.8332154965236203;0.8051521607327091;-0.021846531579686;-0.021105512053878978;1.0349898843622454;9.997606453011622;0.8334936718565387;-0.005993974067069267;-0.005994046676441495;0.8054275394788243;0.0057893006015906035;0.8054232523670332
43.591167;1.0351896109504812;0.8332179160691666;0.8051521882569926;-0.021846531077035217;-0.021105511724205852;1.034987657502808;9.997623263906322;0.8334935137220308;-0.0059939735020331135;-0.005994046637056699;0.8054281066128709;0.005789288859805364;0.8054245145012866
43.601167;1.0351901202013252;0.8332203908707619;0.805152216830224;-0.021846530615329266;-0.02110551139329158;1.0349854062936275;9.997641259348562;0.8334933640889446;-0.0059939729544058445;-0.005994046581909411;0.8054286006082136;0.005789277202427617;0.805425760859183
43.611167;1.035190675142428;0.8332229178765248;0.8051522480616864;-0.021846530193899753;-0.021105511061032613;1.034983123461465;9.9976603761875;0.8334932269642469;-0.005993972425051787;-0.005994046508466676;0.8054290152412219;0.005789265618335878;0.8054269947364556
43.621167;1.0351912729823805;0.8332254942649562;0.8051522820928331;-0.021846529812157376;-0.021105510727826224;1.0349808010667383;9.997680533050191;0.8334931051959267;-0.005993971914148026;-0.005994046414618718;0.8054293452044796;0.0057892541067544835;0.8054282197872292
43.631167;1.035191911055495;0.8332281191557359;0.8051523174930655;-0.021846529469471205;-0.02110551039449145;1.0349784320238615;9.997701645449702;0.8334930015139925;-0.005993971421056836;-0.0059940462985909;0.8054295863436856;0.005789242666749663;0.8054294388033111
43.641167;1.035192587150844;0.8332307942646162;0.805152351320337;-0.021846529165266346;-0.021105510062046515;1.0349760103055452;9.997723631950942;0.8334929195437734;-0.005993970944641443;-0.005994046158754744;0.8054297364281815;0.005789231290343913;0.8054306527734285
43.651167;1.0351932989279944;0.8332335217358023;0.8051523801249262;-0.021846528899076238;-0.021105509731606107;1.0349735306354442;9.997746412431349;0.8334928642071201;-0.0059939704836695015;-0.00599404599348354;0.8054297949495269;0.005789219963695878;0.805431861401777
43.661167;1.0351940436678455;0.8332363020003575;0.8051524008355898;-0.02184652867040522;-0.021105509404443713;1.034970988936656;9.997769903149624;0.833492840967028;-0.005993970036842245;-0.005994045801283974;0.8054297621667569;0.005789208674113557;0.8054330649817311
43.671167;1.0351948189236957;0.8332391342819554;0.8051524102112896;-0.02184652847855189;-0.02110550908218237;1.0349683825749207;9.997794020632568;0.8334928548540396;-0.005993969602760252;-0.00599404558096887;0.8054296386599489;0.005789197417748119;0.8054342653376784
43.681167;1.0351956228985337;0.8332420178483926;0.8051524037435631;-0.021846528322517652;-0.02110550876675737;1.034965710221026;9.997818694044328;0.8334929105111871;-0.005993969180157781;-0.005994045331616924;0.8054294247734741;0.005789186200283339;0.8054354653933748
43.691167;1.0351964545278298;0.833244951616579;0.8051523756401733;-0.021846528201225117;-0.021105508460080014;1.0349629717584543;9.997843865017684;0.8334930126285707;-0.0059939687681539455;-0.005994045052524164;0.8054291204244457;0.00578917503017482;0.805436669181226
43.701167;1.0351973126543845;0.8332479330481136;0.8051523198202657;-0.0218465281138883;-0.021105508163954984;1.0349601673494;9.997869479481233;0.8334931658175789;-0.005993968366438598;-0.0059940447431458535;0.8054287263286874;0.00578916391304983;0.8054378823522722
43.711167;1.0351981939286483;0.8332509580910988;0.8051522307939527;-0.021846528060182245;-0.021105507880323993;1.034957296096446;9.997895491994349;0.8334933742672276;-0.0059939679754260535;-0.005994044402995349;0.8054282449976233;0.005789152851003667;0.8054391119443441
43.721167;1.0351990925864143;0.8332540224412438;0.8051521039900686;-0.021846528040078944;-0.02110550761132704;1.0349543562720995;9.997921871895999;0.833493642152776;-0.005993967596157192;-0.005994044031725865;0.8054276804661625;0.005789141842494167;0.8054403655905328
43.731167;1.0352000026231702;0.8332571231270933;0.8051519357198014;-0.021846528053380315;-0.021105507359121246;1.034951346868826;9.997948593211186;0.833493974359209;-0.005993967229955037;-0.0059940436292587294;0.8054270376274593;0.0057891308847468044;0.8054416509178326
43.741167;1.035200918785961;0.8332602587457053;0.8051517230333178;-0.02184652809943669;-0.021105507125718292;1.0349482688418057;9.997975625550866;0.8334943759765521;-0.005993966877991309;-0.005994043195770107;0.8054263213394335;0.0057891199822571494;0.8054429750155919
43.751167;1.035201836383636;0.8332634281991425;0.8051514632929405;-0.021846528177395633;-0.021105506912863947;1.034945125893021;9.998002945370239;0.8334948509606005;-0.005993966540893199;-0.00599404273182372;0.8054255352487711;0.005789109152655412;0.8054443437639158
43.761167;1.0352027513698847;0.8332666296906026;0.8051511534019172;-0.021846528286663534;-0.021105506721953948;1.0349419242738962;9.998030549065344;0.833495401648436;-0.005993966218652202;-0.005994042238614952;0.805424680958963;0.005789098424470115;0.8054457613428053
43.771167;1.0352036596876772;0.8332698609393393;0.8051507894359838;-0.021846528427246912;-0.021105506554083994;1.0349386707743191;9.998058448728871;0.8334960295754203;-0.0059939659109279125;-0.005994041717899922;0.8054237580989215;0.005789087834916358;0.8054472302491354
43.781167;1.0352045566854298;0.8332731198762016;0.805150367184493;-0.021846528599748647;-0.021105506410303253;1.0349353706544588;9.99808665909084;0.8334967364947983;-0.005993965617485217;-0.005994041171674905;0.8054227652475974;0.0057890774279092325;0.8054487516230744
43.791167;1.0352054380159723;0.8332764046932665;0.8051498831457722;-0.02184652880503483;-0.02110550629191262;1.0349320275340834;9.99811519136946;0.8334975244630621;-0.005993965338529861;-0.005994040601915655;0.8054217012349378;0.005789067247687185;0.8054503252351746
43.801167;1.035206300598114;0.8332797130498031;0.8051493352890721;-0.021846529044054794;-0.02110550620044873;1.034928644361608;9.998144057757743;0.8334983955719472;-0.005993965074858605;-0.005994040010465927;0.8054205661710614;0.005789057337036983;0.8054519489078658
43.811167;1.0352071428796104;0.8332830410492684;0.8051487235097325;-0.021846529317841725;-0.021105506137291428;1.0349252237230067;9.998173274360122;0.8334993522920358;-0.005993964827719155;-0.0059940393990430855;0.805419361745669;0.005789047742392047;0.8054536182631334
43.821167;1.0352079650042492;0.833286382784606;0.8051480498309278;-0.021846529627186168;-0.021105506103353433;1.0349217676281797;9.998202855408804;0.8335003977199368;-0.005993964598349215;-0.005994038769183123;0.805418090508011;0.0057890385142272925;0.805455327605306
43.831167;1.0352087685821079;0.8332897313042225;0.8051473179925496;-0.021846529972090262;-0.021105506099127914;1.0349182778407684;9.998232805423063;0.8335015347533993;-0.0059939643875894155;-0.005994038122101108;0.8054167543942888;0.005789029701482627;0.8054570712845437
43.841167;1.0352095561548869;0.8332930805408149;0.8051465327270018;-0.021846530351609626;-0.02110550612491756;1.0349147563583865;9.998263113395518;0.8335027649710782;-0.00599396419604107;-0.005994037458788055;0.8054153541350964;0.005789021346384431;0.8054588448105152
43.851167;1.035210330646598;0.8332964261856838;0.805145699425218;-0.021846530764159686;-0.021105506181109308;1.0349112057364553;9.998293749817247;0.8335040886358174;-0.005993964024409583;-0.00599403678035224;0.8054138900201302;0.0057890134816282095;0.8054606459980365
