time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.861167;1.0352110946738358;0.8333001146694552;0.8051451616816402;-0.021847626850129927;-0.021106564748332682;1.0349076296334445;9.998324669979699;0.8335055051299819;-0.005993963873331577;-0.005994036088067024;0.8054123622331015;0.005789006130300618;0.8054624756921601
43.871167;1.035211850346021;0.8333034433922714;0.8051442489726576;-0.021847627323327946;-0.02110656486726522;1.0349040326411698;9.998355824944852;0.8335070122207814;-0.005993963743050817;-0.0059940353829235574;0.8054107706822401;0.005788999307262014;0.8054643367551677
43.881167;1.0352125996360158;0.8333067598864771;0.8051433040639161;-0.021847627824509743;-0.021106565018233124;1.0349004196705098;9.998387174799541;0.8335086055810434;-0.005993963633523723;-0.005994034665334046;0.8054091155959742;0.0057889930216927996;0.8054662315757566
43.891167;1.0352133449127383;0.8333100628157536;0.8051423315487513;-0.02184762835227302;-0.021106565201424784;1.0348967964970637;9.998418694276625;0.8335102800853049;-0.005993963544649581;-0.005994033935385613;0.805407398194765;0.005788987278768873;0.8054681598294274
43.901167;1.035214089339591;0.8333133508415095;0.8051413351767815;-0.021847628904823144;-0.021106565417386206;1.0348931710160274;9.998450363870697;0.8335120305832526;-0.005993963476501014;-0.005994033193058994;0.8054056202961817;0.0057889820762289145;0.8054701178593452
43.911167;1.0352148360404163;0.8333166220006017;0.8051403164193517;-0.02184762947980633;-0.021106565667134997;1.0348895534966942;9.998482154578307;0.8335138510011108;-0.005993963429728081;-0.005994032438087199;0.8054037832416067;0.005788977402196358;0.8054721002214772
43.921167;1.0352155861966694;0.8333198737926101;0.8051392732389789;-0.021847630074340433;-0.021106565951823242;1.0348859552257723;9.998514027332314;0.8335157341547509;-0.0059939634057415165;-0.005994031670076766;0.8054018874136307;0.005788973240107046;0.805474102134505
43.931167;1.0352163380481754;0.8333231030128632;0.8051382002755405;-0.021847630685188996;-0.02110656627229308;1.0348823871055193;9.998545951177318;0.8335176733336118;-0.005993963406383344;-0.005994030889046423;0.8053999328335631;0.0057889695765270515;0.8054761204058202
43.941167;1.0352170875930116;0.8333263048886252;0.8051370902581735;-0.021847631309286963;-0.02110656662902162;1.0348788596395202;9.998577915205466;0.8335196640003699;-0.005993963433396756;-0.00599403009572904;0.8053979202097563;0.005788966409885758;0.8054781526696935
43.951167;1.0352178297912684;0.8333294723186155;0.805135935430556;-0.02184763194410379;-0.021106567022316967;1.034875383525631;9.998609921541467;0.833521703994788;-0.005993963487887764;-0.005994029291520583;0.8053958518656287;0.005788963753285865;0.8054801969253246
43.961167;1.0352185589132772;0.8333325966330906;0.8051347283290334;-0.021847632587548023;-0.02110656745208369;1.0348719697553626;9.99864197473616;0.8335237923174184;-0.005993963570040684;-0.005994028478432709;0.8053937322824901;0.00578896162652327;0.8054822516958778
43.971167;1.0352192677918286;0.8333356693206522;0.8051334618441868;-0.02184763323793259;-0.021106567917536737;1.0348686287846744;9.998674073752946;0.8335259281730207;-0.005993963679369275;-0.005994027658924559;0.8053915681635582;0.005788960048878276;0.805484315683812
43.981167;1.0352199470745622;0.8333386824703111;0.8051321293384607;-0.021847633893960057;-0.021106568417539547;1.0348653697430619;9.998706206289263;0.8335281112415569;-0.005993963815038954;-0.005994026835419582;0.8053893679237233;0.005788959036448314;0.8054863871951278
43.991167;1.0352205859321628;0.8333416279654318;0.8051307256244892;-0.02184763455450461;-0.021106568951205183;1.0348622015860025;9.998738349926397;0.8335303421000599;-0.005993963975882383;-0.005994026010041347;0.8053871407513076;0.005788958596143793;0.8054884637893406
44.001167;1.035221173710417;0.8333444974266302;0.8051292473733216;-0.021847635218577934;-0.02110656951820034;1.0348591352800995;9.998770474506719;0.833532622321288;-0.005993964160316689;-0.005994025184980801;0.8053848958976167;0.005788958718869872;0.8054905417599291
44.011167;1.0352217004611428;0.8333472832765266;0.8051276918200374;-0.021847635885498838;-0.021106570118577535;1.0348561842778519;9.998802545166239;0.8335349547249873;-0.0059939643663217525;-0.005994024362788655;0.8053826422637309;0.005788959378024838;0.8054926158708007
44.021167;1.0352221563691815;0.8333499795050476;0.8051260559803867;-0.021847636554908845;-0.021106570752337205;1.0348533633721222;9.998834528947496;0.8335373430588919;-0.005993964591573203;-0.005994023546112975;0.8053803880750112;0.005789960533618722;0.8054946870781912
44.031167;1.0352225321554474;0.8333525814492917;0.8051243373678251;-0.02184763722655755;-0.021106571419237257;1.0348506876327623;9.998866394984557;0.8335397904144133;-0.00599396483364638;-0.0059940227374408;0.8053781405579075;0.0057899621399542895;0.8054967341351146
44.041167;1.0352228203222236;0.8333550850647173;0.8051225344854915;-0.021847637899955856;-0.021106572118931296;1.0348481713933904;9.998898109284621;0.8335422973683392;-0.005993965090014363;-0.005994021939170782;0.8053759050271716;0.005789964152892613;0.8054987562742825
44.051167;1.0352230151196615;0.8333574863498461;0.8051206469608103;-0.021847638574264566;-0.021106572850991025;1.0348458272428689;9.998929639067946;0.8335448613143716;-0.0059939653579580985;-0.005994021153789157;0.8053736839877177;0.005789966535021334;0.8055007445375233
44.061167;1.0352231111616605;0.8333597813922498;0.8051186758290397;-0.021847639248505055;-0.02110657361482506;1.0348436661720835;9.998960963861382;0.8335474769614037;-0.005993965634802938;-0.005994020384007281;0.8053714775492765;0.00578996926053146;0.8055026901075303
44.071167;1.0352231022813363;0.8333619665508295;0.8051166234046309;-0.021847639921645626;-0.021106574409685015;1.034841698453923;9.998992076374106;0.8335501368830317;-0.00599396591837912;-0.005994019632796571;0.8053692847387179;0.005789972319448583;0.8055045849612169
44.081167;1.035222981746507;0.8333640382739217;0.8051144930888071;-0.0218476405924647;-0.021106575234367122;1.0348399335268972;9.999022970468145;0.8335528320944109;-0.005993966207232288;-0.005994018903283475;0.8053671044644786;0.005789975717005347;0.8055064213022219
44.091167;1.0352227439373216;0.8333659932392807;0.805112289661095;-0.021847641259347295;-0.0211065760867837;1.0348383788076896;9.999053628543452;0.8335555531917028;-0.005993966500525137;-0.005994018198668622;0.805364935203475;0.005789979465574755;0.8055081910730738
44.101167;1.0352223863237628;0.8333678288332169;0.805110019119857;-0.02184764192020148;-0.021106576964257353;1.0348370387231343;9.999084014705534;0.8335582913255398;-0.005993966797834329;-0.005994017522196899;0.8053627742064274;0.005789983574450082;0.8055098869033334
44.111167;1.0352219102322038;0.8333695429550106;0.8051076877331752;-0.0218476425728151;-0.021106577864155422;1.034835914508422;9.99911407423782;0.8335610382791633;-0.005993967098839746;-0.005994016877052194;0.8053606182007486;0.005789988043786285;0.8055115035350218
44.121167;1.0352213198447324;0.833371133439225;0.8051053012131472;-0.021847643215478208;-0.021106578783871625;1.0348350047623547;9.999143741297091;0.8335637863821808;-0.0059939674028400974;-0.005994016266298813;0.8053584649226319;0.005789992863299279;0.8055130380423123
44.131167;1.035220620251097;0.8333725980436567;0.8051028641401526;-0.02184764384713538;-0.021106579720571204;1.0348343067122656;9.999172949110083;0.8335665289319143;-0.005993967708463966;-0.005994015692886131;0.8053563132827204;0.005789998014273787;0.8055144891920937
44.141167;1.0352198161503614;0.8333739351536774;0.8051003797655218;-0.021847644466867655;-0.021106580671402607;1.03483381744313;9.999201639650117;0.8335692605067132;-0.005993968013883775;-0.0059940151593468076;0.805354162553318;0.005790003471685763;0.8055158563873211
44.151167;1.0352189120036985;0.8333751450019943;0.8050978502838183;-0.02184764507356581;-0.021106581633691446;1.0348335343572013;9.999229777754975;0.8335719766667685;-0.005993968316991788;-0.005994014667304111;0.805352011891854;0.00579000920544055;0.8055171382096723
44.161167;1.0352179125327667;0.8333762303705251;0.8050952766856143;-0.02184764566618102;-0.021106582604814576;1.0348334544864675;9.999257362466171;0.8335746736607897;-0.00599396861534281;-0.00599401421739068;0.8053498597941795;0.005790015183948586;0.8055183321065428
44.171167;1.0352168226397784;0.8333771959070443;0.805092658370201;-0.021847646243800416;-0.02110658358227163;1.034833573399668;9.999284420111215;0.8335773487781726;-0.00599396890638918;-0.0059940138094861425;0.8053477036788304;0.0057900213790842755;0.8055194354568904
44.181167;1.0352156473418457;0.8333780467781042;0.8050899932993677;-0.02184764680535471;-0.021106584563950963;1.0348338854576629;9.999310981446447;0.8335800008165042;-0.005993969187800169;-0.005994013442838543;0.8053455404401292;0.005790027767757054;0.8055204458490981
44.191167;1.0352143914148302;0.8333787875172987;0.8050872786471104;-0.021847647349469652;-0.02110658554817039;1.0348343845807726;9.999337065803722;0.8335826297706505;-0.005993969457480951;-0.005994013116300926;0.8053433672296242;0.005790034327441601;0.8055213603691657
44.201167;1.0352130589759287;0.8333794212874313;0.8050845119527757;-0.02184764787450944;-0.02110658653347093;1.0348350634745083;9.999362682867556;0.8335852359776399;-0.005993969713552327;-0.005994012828937393;0.805341181999029;0.005790041029571542;0.80552217555847
44.211167;1.0352116546830525;0.833379949740975;0.8050816921872225;-0.02184764837876541;-0.021106587518395115;1.0348359122840751;9.999387838417519;0.8335878195098038;-0.005993969954432009;-0.005994012580346882;0.8053389837788223;0.005790047841048962;0.8055228878911219
44.221167;1.0352101851966216;0.8333803735912606;0.8050788199840317;-0.02184764886074207;-0.0211065885014328;1.0348369187242035;9.999412534671224;0.8335903799681231;-0.005993970178941979;-0.005994012370107398;0.8053367720222958;0.0057900547350546155;0.8055234934388656
44.231167;1.0352086587120575;0.8333806937120887;0.805075897593313;-0.0218476493191806;-0.021106589481192293;1.0348380697100812;9.999436772366066;0.8335929164265278;-0.005993970386415131;-0.0059940121970270205;0.805334545543615;0.0057900616988081875;0.805523987036717
44.241167;1.0352070837965115;0.8333809120686622;0.805072928651448;-0.021847649752955493;-0.021106590456570228;1.0348393529226612;9.999460560802099;0.8335954275412919;-0.005993970576629706;-0.005994012059166692;0.8053323022421501;0.005790068729010522;0.805524362221293
44.251167;1.0352054686214938;0.833381031644067;0.8050699173241286;-0.021847650161218198;-0.02110659142672258;1.0348407575008425;9.999483923151061;0.8335979120679768;-0.005993970749484868;-0.005994011954513211;0.8053300395958327;0.005790075817460193;0.8055246120955439
44.261167;1.0352038203391907;0.8333810557550319;0.8050668679026824;-0.021847650543442357;-0.021106592390892402;1.034842274438748;9.999506883503084;0.8336003697188835;-0.005993970904665438;-0.005994011881490848;0.8053277550588162;0.0057900829428923105;0.8055247307085885
44.271167;1.0352021455056493;0.833380987881113;0.8050637854083017;-0.021847650899267455;-0.021106593348138337;1.0348438970632436;9.999529449744932;0.8336028016761797;-0.00599397104164968;-0.005994011838987756;0.8053254455537654;0.005790090081147299;0.8055247142150892
44.281167;1.0352004520323788;0.8333808318263278;0.8050606759286465;-0.02184765122849512;-0.021106594297256916;1.03484562106484;9.99955161332573;0.8336052102297334;-0.005993971160149353;-0.005994011826199248;0.8053231066268675;0.005790097219023672;0.8055245608580865
44.291167;1.0351987508011065;0.8333805913291347;0.805057546238182;-0.02184765153105957;-0.02110659523706743;1.0348474435987929;9.999573364879955;0.8336075978603097;-0.005993971260533881;-0.00599401184249639;0.8053207326258068;0.0057901043563029385;0.8055242702418309
44.301167;1.0351970550873384;0.8333802691020316;0.8050544031031026;-0.021847651806883417;-0.02110659616650252;1.0348493624916517;9.999594705566375;0.8336099662466093;-0.005993971343731548;-0.005994011887292483;0.8053183176999171;0.005790111500412095;0.8055238431087628
44.311167;1.0351953782711778;0.8333798661988351;0.8050512519211296;-0.0218476520559543;-0.021106597084251912;1.0348513763815221;9.999615643746628;0.8336123158120962;-0.005993971410782018;-0.005994011959870789;0.8053158566325366;0.005790118657567206;0.8055232814206936
44.321167;1.0351937312939905;0.833379382621265;0.8050480951122347;-0.021847652278457773;-0.021106597988437954;1.0348534845391426;9.999636194020757;0.8336146461493223;-0.005993971462582644;-0.005994012059215882;0.8053133452900938;0.0057901258237070645;0.8055225881536673
44.331167;1.035192121301045;0.8333788185538314;0.8050449319258389;-0.02184765247456865;-0.021106598876747266;1.0348556854288262;9.999656383887414;0.8336169563085674;-0.0059939714999106;-0.00599401218395628;0.8053107805343278;0.005790132985442884;0.80552176732778
44.341167;1.0351905519438125;0.8333781748726755;0.8050417599492888;-0.02184765264412229;-0.021106599746980082;1.034857975257782;9.999676249130404;0.8336192444802365;-0.00599397152350925;-0.005994012332381389;0.8053081595364993;0.005790140131501308;0.8055208241651376
44.351167;1.0351890242027713;0.8333774529275682;0.8050385769598074;-0.021847652786555184;-0.02110660059754035;1.034860348281089;9.999695821095969;0.8336215080164833;-0.005993971534183586;-0.0059940125024264415;0.8053054794326792;0.005790147263234158;0.805519764406159
44.361167;1.035187537950035;0.8333766539720702;0.805035381939743;-0.021847652901065922;-0.02110660142752225;1.0348627979981506;9.99971512382891;0.8336237440033165;-0.005993971533004226;-0.0059940126918255;0.8053027379044185;0.0057901543963226;0.8055185935562359
44.371167;1.0351860941723887;0.8333757780282515;0.8050321752079875;-0.021847652986803773;-0.021106602236486943;1.0348653167922817;9.999734177263052;0.8336259495306543;-0.005993971521614794;-0.0059940128985749115;0.8052999337832992;0.005790161552520533;0.8055173173111428
44.381167;1.0351846953436759;0.8333748232679621;0.8050289587429076;-0.021847653042959624;-0.02110660302424405;1.0348678947254997;9.999752997316225;0.8336281211703686;-0.0059939715022969565;-0.005994013121310435;0.8052970673018962;0.0057901687468232795;0.8055159418567821
44.391167;1.0351833443449474;0.8333737873772576;0.8050257369659826;-0.02184765306876956;-0.021106603790672408;1.034870520245337;9.999771592711745;0.8336302545023434;-0.005993971477699876;-0.005994013359187452;0.8052941402117625;0.005790175980652327;0.8055144732562739
44.401167;1.035182044268984;0.8333726692057865;0.8050225168084243;-0.021847653063520742;-0.021106604535433438;1.034873182187452;9.999789962654095;0.8336323446387777;-0.005993971450704175;-0.005994013611503856;0.8052911553870047;0.005790183243681367;0.8055129175146378
44.411167;1.0351807983073016;0.8333714683181974;0.8050193066302668;-0.021847653026505702;-0.021106605257811294;1.0348758703204142;9.999808102457308;0.8336343869332845;-0.0059939714244729705;-0.005994013877554177;0.8052881162221721;0.005790190518014916;0.8055112810598644
44.421167;1.0351796087983482;0.8333701837225888;0.8050161149791187;-0.02184765295694612;-0.02110660595702044;1.0348785748410252;9.999826007313791;0.8336363764386421;-0.005993971402386041;-0.0059940141565908815;0.8052850261849064;0.005790197783132866;0.8055095699998033
44.431167;1.035178476808778;0.8333688139220213;0.8050129497480554;-0.021847652854056286;-0.021106606632678288;1.0348812866966546;9.999843666210017;0.8336383070842653;-0.005993971387881463;-0.005994014447595888;0.8052818883725623;0.005790205024005153;0.8055077886999523
44.441167;1.0351774027816298;0.8333673577712185;0.8050098172521422;-0.021847652717296693;-0.02110660728479;1.0348839976792603;9.999861063898267;0.8336401731627144;-0.005993971384251842;-0.005994014749030423;0.8052787055789763;0.005790212240252236;0.8055059392689726
44.451167;1.0351763871910404;0.8333658147481978;0.805006721071518;-0.02184765254654381;-0.021106607913475645;1.0348866992538475;9.999878188995106;0.8336419718570987;-0.0059939713944175506;-0.005994015058861935;0.8052754806426654;0.0057902194479316;0.8055040221972228
44.461167;1.0351754310247692;0.8333641847525146;0.8050036611122966;-0.02184765234184278;-0.02110660851921957;1.0348893817359976;9.999895027963808;0.8336437032318739;-0.005993971420929833;-0.0059940153748758145;0.8052722161937359;0.005790226670145429;0.805502037329601
44.471167;1.0351745363139524;0.8333624682277052;0.805000633758853;-0.0218476521030181;-0.02110660910326804;1.0348920345751575;9.999911555021535;0.8336453685604276;-0.005993971466232342;-0.005994015694905966;0.8052689140138432;0.005790233927502899;0.8054999846770786
44.481167;1.035173705712959;0.8333606664773966;0.8049976335695925;-0.02184765182985634;-0.021106609667468003;1.0348946468898383;9.999927739035998;0.8336469696894299;-0.0059939715328243045;-0.005994016016723793;0.8052655748597098;0.005790241238094191;0.805497864983324
44.491167;1.0351729412277113;0.8333587820347497;0.8049946552835928;-0.021847651522662388;-0.02110661021388607;1.0348972077118253;9.999943563821475;0.8336485094101116;-0.005993971623321938;-0.005994016338088968;0.8052621994256061;0.005790248622369349;0.8054956803574154
44.501167;1.0351722436770046;0.8333568193971649;0.8049916950023954;-0.021847651182275423;-0.021106610744636215;1.0348997057601201;9.999959042228134;0.8336499917290868;-0.005993971740606586;-0.005994016657345543;0.8052587899013438;0.005790256105464383;0.8054934351200551
44.511167;1.0351716123076335;0.8333547854875425;0.8049887508423341;-0.021847650809727573;-0.021106611261734368;1.0349021293815808;9.99997420972342;0.8336514215514648;-0.005993971887760693;-0.005994016973875107;0.8052553503274512;0.005790263712129088;0.8054911359049675
44.521167;1.0351710440388777;0.8333526890569336;0.8049858234002566;-0.021847650406228217;-0.021106611766757957;1.0349044675603514;9.999989101168596;0.8336528039803139;-0.005993972067514919;-0.005994017287721135;0.8052518853095674;0.005790271455867844;0.8054887902238989
44.531167;1.0351705343405009;0.8333505392987963;0.8049829156245786;-0.021847649973108032;-0.021106612260505846;1.0349067112039045;10.000003729005865;0.8336541434402561;-0.005993972281678298;-0.005994017598830943;0.8052483989076061;0.0057902793360733295;0.8054864043886313
44.541167;1.035170078967287;0.8333483444422222;0.8049800318614293;-0.021847649511493726;-0.021106612742917506;1.0349088535700262;10.000018075889042;0.8336554427837288;-0.005993972531221038;-0.005994017906764777;0.8052448948813243;0.005790287349915023;0.8054839822992529
44.551167;1.0351696741559182;0.8333461110912813;0.8049771768169688;-0.021847649022165284;-0.02110661321316609;1.0349108903178572;10.000032101681256;0.8336567026373048;-0.0059939728168723104;-0.005994018210829188;0.8052413774404339;0.005790295502567495;0.805481525777202
44.561167;1.035169316493878;0.8333438445328376;0.8049743548698219;-0.021847648505701;-0.02110661366989663;1.0349128198630786;10.0000457563756;0.8336579212246542;-0.005993973139544447;-0.00599401851002049;0.8052378512148609;0.005790303799283963;0.8054790363985731
44.571167;1.0351690033365755;0.8333415493749846;0.8049715694083286;-0.021847647962869105;-0.021106614111610824;1.034914644101547;10.000058986531801;0.8336590951191936;-0.005993973500257521;-0.005994018802873908;0.8052343203805108;0.0057903122297937;0.8054765176442655
44.581167;1.0351687324062597;0.8333392301441888;0.804968822304104;-0.021847647394988734;-0.021106614537047288;1.0349163688959677;10.000071731079895;0.8336602203303939;-0.00599397389985537;-0.005994019087713368;0.8052307882510457;0.005790320767676343;0.8054739759340913
44.591167;1.0351685007867615;0.833336891846508;0.8049661144165978;-0.021847646803653746;-0.021106614945302034;1.0349180030451068;10.000083915757802;0.8336612926918764;-0.005993974338840612;-0.005994019363169969;0.8052272583763438;0.005790329385874827;0.8054714204473699
44.601167;1.0351683044023663;0.8333345394717476;0.8049634473385164;-0.021847646190099157;-0.021106615335642852;1.0349195559764928;10.00009545773504;0.8336623077720244;-0.0059939748172291325;-0.005994019628574976;0.8052237363465056;0.005790338071360553;0.8054688619581818
44.611167;1.0351681382555262;0.8333321763022636;0.8049608246368359;-0.021847645555218148;-0.02110661570747224;1.034921036601631;10.000106279659976;0.8336632607945956;-0.00599397533437849;-0.005994019884228937;0.8052202301877119;0.005790346828806701;0.8054663112979268
44.621167;1.035167997517691;0.8333298030047452;0.8049582514437253;-0.02184764490017527;-0.021106616060536414;1.034922454343149;10.000116316966047;0.8336641471420526;-0.005993975888936471;-0.005994020131470625;0.805216749041048;0.005790355675820268;0.8054637785963138
44.631167;1.0351678785458467;0.8333274183702601;0.8049557335053241;-0.021847644226710993;-0.02110661639479595;1.034923819717638;10.00012551042732;0.833664963293863;-0.005993976478812021;-0.005994020372275421;0.8052133017247629;0.005790364636672184;0.8054612734168926
44.641167;1.0351677793342182;0.833325020558866;0.8049532767525487;-0.021847643536865934;-0.021106616709970973;1.034925142566624;10.000133797300364;0.8336657070678499;-0.005993977101132167;-0.0059940206086284715;0.805209895511871;0.005790373735700106;0.8054588052143918
44.651167;1.035167700032444;0.8333226081463772;0.8049508874465834;-0.021847642832651094;-0.021106617005480326;1.034926430388731;10.000141110721358;0.833666377420852;-0.005993977752395455;-0.005994020842207274;0.8052065353424255;0.005790382989846077;0.805456383424565
44.661167;1.0351676429121173;0.8333201812250511;0.8049485723676709;-0.021847642116061508;-0.02110661728079638;1.0349276887931724;10.000147380956784;0.8336669744677948;-0.005993978428769369;-0.005994021074570335;0.8052032242081322;0.005790392406344704;0.8054540166006731
44.671167;1.0351676124411513;0.8333177416236477;0.8049463383935737;-0.021847641389124182;-0.02110661753553263;1.0349289221599478;10.000152534115028;0.8336674991044764;-0.005993979126242166;-0.005994021307737641;0.8051999638621977;0.005790401988374094;0.8054517118004206
44.681167;1.0351676160716279;0.8333152914419047;0.8049441914305491;-0.0218476406536536;-0.021106617769111234;1.0349301334558236;10.000156489654367;0.8336679522544523;-0.005993979840638151;-0.005994021544596419;0.8051967552608845;0.005790411743083128;0.8054494754154234
44.691167;1.0351676631855475;0.8333128318691077;0.8049421357164048;-0.021847639911051566;-0.021106617980567188;1.0349313245384941;10.000159159904797;0.8336683345437526;-0.005993980567750141;-0.005994021788516269;0.8051935993698593;0.0057904216832624636;0.8054473136628756
44.701167;1.0351677625568743;0.8333103633433339;0.8049401747881725;-0.021847639162577905;-0.021106618168885347;1.0349324969850007;10.000160461588663;0.8336686459625484;-0.005993981303600213;-0.005994022042504002;0.8051904977978356;0.005790431817149225;0.8054452315973274
44.711167;1.0351679213896077;0.8333078856150917;0.8049383131056468;-0.021847638409782776;-0.02110661833343605;1.0349336523807107;10.000160334822954;0.8336688848888134;-0.005993982044423504;-0.005994022308682944;0.805187452493246;0.005790442135383304;0.8054432323725776
44.721167;1.0351681458973865;0.8333053976262023;0.804936556358175;-0.021847637654565547;-0.021106618473914852;1.0349347921165823;10.000158748165912;0.833669047485635;-0.005993982786213973;-0.005994022588307401;0.8051844653739632;0.005790452611051607;0.8054413174497722
44.731167;1.0351684415665543;0.8333028980218422;0.8049349108002294;-0.02184763689908749;-0.021106618590032288;1.0349359176632986;10.000155689223117;0.8336691282926731;-0.005993983524390825;-0.005994022882145158;0.8051815385020096;0.005790463211385216;0.805439486794524
44.741167;1.035168812535987;0.8333003857683428;0.8049333825452829;-0.021847636145922937;-0.021106618681474752;1.0349370308989652;10.000151154440905;0.8336691215207083;-0.005993984254078626;-0.005994023190848874;0.8051786741471338;0.005790473904736556;0.8054377389444953
44.751167;1.0351692614474846;0.8332978602233768;0.8049319769580502;-0.021847635398259808;-0.02110661874816798;1.0349381334558594;10.000145136518519;0.8336690221786708;-0.005993984970674359;-0.005994023514903678;0.8051758745566854;0.005790484658303702;0.80543607144829
44.761167;1.0351697900958288;0.8332953212798546;0.8049306978243318;-0.02184763465979356;-0.021106618790575606;1.0349392265475321;10.000137609162467;0.8336688259537807;-0.005993985670060841;-0.005994023854390194;0.8051731418060959;0.005790495436804512;0.8054344815595629
44.771167;1.0351703991452808;0.8332927701338786;0.8049295460059547;-0.021847633934316026;-0.02110661880965437;1.0349403119283982;10.000128526926567;0.8336685282904769;-0.005993986348380458;-0.005994024209014008;0.8051704777091458;0.005790506204352533;0.8054329664719904
44.781167;1.0351710870151083;0.8332902093695749;0.8049285187623686;-0.021847633225379685;-0.021106618806408944;1.0349413921289219;10.00011784301684;0.8336681245244466;-0.0059939870019312886;-0.005994024578330214;0.8051678837471565;0.005790516923210566;0.8054315229884528
44.791167;1.0351718500816391;0.8332876413754172;0.8049276107500608;-0.021847632536253277;-0.021106618781489398;1.0349424700795131;10.000105521790214;0.8336676105091316;-0.0059939876273555365;-0.005994024961984798;0.8051653608819442;0.005790527550526463;0.8054301476431587
44.801167;1.0351726841122997;0.8332850667927062;0.8049268158688977;-0.021847631870024132;-0.021106618735213748;1.0349435487871794;10.000091540211756;0.8336669821638494;-0.005993988221592062;-0.0059940253599193955;0.8051629093251114;0.005790538037213096;0.8054288374861494
44.811167;1.0351735850339496;0.8332824844671665;0.8049261287045859;-0.02184763122982008;-0.021106618667965364;1.0349446302108856;10.000075891981787;0.8336662349408004;-0.005993988781610815;-0.0059940257724299915;0.8051605290154062;0.005790548330018161;0.805427590344991
44.821167;1.0351745492815887;0.8332802418369039;0.804925882652859;-0.021848726261321227;-0.021107677060622804;1.0349457140989047;10.000058596515482;0.8336653638301509;-0.00599398930456032;-0.00599402620007;0.8051582205204342;0.005790558378156159;0.8054264045489536
44.831167;1.035175574180656;0.8332776363014194;0.8049253974783415;-0.021848725683976736;-0.021107676954632944;1.0349467983829603;10.000039706974047;0.8336643631498464;-0.005993989788350175;-0.005994026643343705;0.8051559847391878;0.005790568136500133;0.8054252791830133
44.841167;1.0351766574657504;0.8332750141822507;0.8049250063465226;-0.021848725144113332;-0.021107676831330347;1.0349478806632704;10.000019310689622;0.8336632268684309;-0.005993990232120441;-0.005994027102288701;0.8051538213564784;0.0057905775565041655;0.8054242142635475
44.851167;1.035177796570922;0.8332723711161507;0.804924704690172;-0.021848724645489585;-0.02110767669106079;1.034948959240382;9.999997517610668;0.8336619501291395;-0.0059939906362760165;-0.0059940275765263265;0.8051517281473324;0.005790586578455125;0.8054232095505255
44.861167;1.0351789884256293;0.8332697010949827;0.8049244889631777;-0.021848724190891202;-0.021107676532848566;1.0349500334080823;9.999974442653754;0.8336605310379175;-0.005993991002155587;-0.005994028065815115;0.805149701997104;0.005790595138139776;0.8054222630875174
44.871167;1.0351802292196657;0.8332669970502258;0.804924356445403;-0.021848723781866895;-0.02110767635490302;1.0349511037760033;9.999950195240135;0.8336589712460845;-0.005993991331579322;-0.005994028570392099;0.8051477402032057;0.005790603175160237;0.805421371291227
44.881167;1.0351815141418588;0.8332642525934815;0.8049243043731115;-0.02184872341878109;-0.02110767615546212;1.0349521723430177;9.999924881944393;0.8336572747157499;-0.005993991626441398;-0.005994029090860441;0.8051458407673644;0.005790610629755757;0.8054205299631817
44.891167;1.0351828374700232;0.8332614634107197;0.8049243298113058;-0.021848723101062943;-0.021107675933348533;1.034953241845029;9.999898610161038;0.8336554463081244;-0.005993991888383161;-0.0059940296278648015;0.8051440017576043;0.00579061743733717;0.8054197347820979
44.901167;1.0351841929873593;0.8332586279328152;0.8049244299041278;-0.021848722827847934;-0.021107675688027287;1.034954315228976;9.999871484722746;0.8336534916189945;-0.005993992118692583;-0.005994030181774395;0.8051422208475286;0.00579062353327478;0.8054189812548357
44.911167;1.0351855744090428;0.8332557472504701;0.8049246018983046;-0.02184872259862515;-0.021107675419468876;1.034955395374856;9.999843604854624;0.8336514173202725;-0.005993992318425786;-0.005994030752504708;0.8051404957892963;0.005790628862514127;0.805418264531238
44.921167;1.0351869754669965;0.8332528239294306;0.8049248432915448;-0.021848722413249956;-0.02110767512800621;1.0349564842006684;9.999815064895873;0.833649231386845;-0.00599399248846688;-0.005994031339424993;0.8051388248616167;0.005790633382015109;0.8054175792574946
44.931167;1.0351883895419376;0.8332498605484444;0.8049251519251613;-0.021848722271542064;-0.021107674814132997;1.0349575815862277;9.999785959679343;0.8336469428140668;-0.005993992629462376;-0.0059940319413540446;0.8051372062968761;0.005790637057506913;0.8054169201713453
44.941167;1.0351898095217773;0.8332468591879234;0.804925525776251;-0.021848722173144465;-0.02110767447836706;1.0349586855296686;9.99975639135142;0.8336445604969474;-0.0059939927417591386;-0.005994032556693229;0.805135637499619;0.005790639863497301;0.8054162835138811
44.951167;1.0351912285388962;0.8332438217716513;0.8049259630308196;-0.021848722117856195;-0.02110767412118682;1.0349597936676391;9.999726468368346;0.8336420925437733;-0.005993992825610861;-0.005994033183775014;0.8051341150102915;0.005790641785975501;0.8054156673455183
44.961167;1.035192641023948;0.8332407506396247;0.8049264629229934;-0.021848722105883445;-0.021107673743003957;1.0349609044717059;9.999696296467423;0.8336395470077224;-0.005993992881705875;-0.005994033821248436;0.8051326349780977;0.005790642824896687;0.8054150700592382
44.971167;1.035194043131295;0.833237648822492;0.8049270264723752;-0.021848722137563933;-0.02110767334432602;1.0349620171769491;9.999665968513268;0.8336369328736383;-0.005993992911418409;-0.005994034467951034;0.8051311936514722;0.005790642997354284;0.8054144893865354
44.981167;1.0351954322447467;0.8332345196305385;0.8049276562489018;-0.02184872221295435;-0.0211076729260726;1.0349631313770706;9.999635559706832;0.8336342600254605;-0.005993992916364499;-0.005994035122603318;0.8051297877112612;0.0057906423351899395;0.8054139232457065
44.991167;1.0351968066458386;0.8332313658739312;0.8049283556947712;-0.02184872233162673;-0.021107672489640867;1.034964247151987;9.9996051321161;0.8336315381822945;-0.005993992897774088;-0.005994035784216507;0.8051284147964263;0.00579064087305248;0.8054133707963199
45.001167;1.0351981658266673;0.8332281890570417;0.804929128649493;-0.02184872249256228;-0.02110767203666569;1.0349653655920226;9.99957474670279;0.8336287757963625;-0.005993992856346443;-0.0059940364527170985;0.8051270743186654;0.005790638637549447;0.8054128320053042
45.011167;1.0351995096102125;0.833224988888658;0.8049299792633169;-0.02184872269418193;-0.021107671568970397;1.034966488516918;9.999544474342105;0.8336259801892738;-0.005993992792611814;-0.005994037128861414;0.8051257674824079;0.0057906356470243114;0.8054123065824333
45.021167;1.0352008361532354;0.8332217639730022;0.8049309116476479;-0.021848722934679207;-0.021107671088719304;1.034967616693041;9.999514400358319;0.8336231582670615;-0.005993992707248976;-0.005994037813620953;0.8051244962521457;0.0057906319165138154;0.8054117938697583
45.031167;1.0352021414534756;0.8332185132862221;0.8049319284343995;-0.021848723212253323;-0.021107670598372062;1.034968748601012;9.999484624628106;0.8336203159836371;-0.00599399260091418;-0.005994038507730416;0.8051232626793069;0.005790627458540879;0.8054112937174646
45.041167;1.0352034206175973;0.8332152370403063;0.8049330292096668;-0.021848723524973048;-0.021107670100484262;1.0349698814712451;9.999455257609828;0.8336174572463502;-0.00599399247400855;-0.005994039211655277;0.8051220691283411;0.00579062228297703;0.8054108075495698
45.051167;1.0352046692329786;0.8332119368864013;0.8049342100001873;-0.021848723870643093;-0.02110766959746823;1.0349710130506344;9.999426409772296;0.83361458426955;-0.005993992326935673;-0.0059940399257828745;0.8051209186942043;0.005790616403901965;0.8054103386895279
45.061167;1.03520588413137;0.8332086158039917;0.804935464075112;-0.021848724246775992;-0.021107669091306677;1.0349721419876834;9.999398174352908;0.8336116989154279;-0.005993992160489182;-0.005994040650666925;0.805119815320382;0.005790609845612499;0.8054098917928172
45.071167;1.0352070638830986;0.833205277788265;0.8049367841492701;-0.021848724650685186;-0.02110766858339141;1.0349732665301048;9.999370618663605;0.8336088032323202;-0.0059939919759340946;-0.005994041387245114;0.805118763089827;0.005790602636427111;0.8054094722706275
45.081167;1.0352082094083617;0.8332019277780814;0.8049381644871691;-0.021848725079640634;-0.021107668074767064;1.0349743835852583;9.999343797109097;0.8336058991116618;-0.005993991774875638;-0.005994042136812607;0.8051177646817006;0.005790594800336945;0.8054090858696134
45.091167;1.0352093241277425;0.8331985718170749;0.8049396011927831;-0.021848725530685106;-0.021107667566661485;1.0349754897194001;9.999317765386246;0.8336029879741442;-0.005993991558916473;-0.005994042900698355;0.8051168203265903;0.005790586358258367;0.8054087379530943
45.101167;1.035210413177481;0.8331952169723843;0.8049410913470886;-0.021848726000330918;-0.021107667060724197;1.0349765824110924;9.999292577153563;0.8336000708505644;-0.005993991329080787;-0.00599404368004093;0.8051159278640697;0.00579057733102499;0.8054084326440439
45.111167;1.0352114819554483;0.8331918707409436;0.8049426322386887;-0.021848726484719198;-0.02110766655879092;1.0349776601292096;9.999268276770401;0.8335971489393963;-0.005993991085395925;-0.005994044475963569;0.8051150834045067;0.005790567739019093;0.8054081725061096
45.121167;1.0352125345685892;0.8331885403522765;0.8049442207857918;-0.021848726979997297;-0.02110766606270514;1.0349787217650177;9.99924489884095;0.8335942244626583;-0.005993990826929806;-0.005994045289670573;0.8051142822489699;0.005790557603416753;0.8054079591326577
45.131167;1.0352135731951093;0.8331852324505242;0.8049458528628071;-0.021848727482545065;-0.02110766557448317;1.034979766002785;9.99922246842374;0.8335913012447788;-0.005993990551995748;-0.005994046122168177;0.8051135193564113;0.005790546947500675;0.8054077935445011
45.141167;1.0352145984239465;0.833181953195333;0.8049475231029515;-0.021848727989172662;-0.021107665096389894;1.0349807911087878;9.999201001637068;0.8335883845677585;-0.0059939902583596725;-0.0059940469741350194;0.8051127892739275;0.005790535793462666;0.8054076757374468
45.151167;1.0352156098097216;0.8331787088571309;0.8049492258002174;-0.021848728497389308;-0.021107664630517966;1.0349817947634135;9.999180510538555;0.8335854803433241;-0.005993989943569698;-0.005994047845992959;0.8051120863291634;0.005790524157732751;0.8054076046832918
45.161167;1.0352166066647737;0.8331755065589374;0.8049509560230063;-0.021848729005605215;-0.02110766417827883;1.0349827736639994;9.999161007020493;0.8335825940020833;-0.005993989605402524;-0.005994048737706038;0.8051114052128668;0.005790512051946101;0.8054075783671141
45.171167;1.035217588864482;0.8331723543861115;0.8049527100747967;-0.02184872951305895;-0.021107663740513222;1.034983724061752;9.999142499085321;0.8335797298252627;-0.005993989242303456;-0.005994049648488963;0.805110741380597;0.005790499488935583;0.8054075924191417
45.181167;1.0352185570010453;0.8331692608265019;0.8049544855083562;-0.021848730019482062;-0.02110766331799267;1.0349846430830034;9.999124983739607;0.8335768909547738;-0.005993988853524331;-0.005994050576871994;0.8051100906010719;0.005790486486577053;0.8054076391623611
45.191167;1.0352195116671208;0.833166234449925;0.8049562809062561;-0.021848730524778037;-0.02110766291150314;1.0349855291984715;9.999108443556906;0.8335740796177399;-0.005993988438975282;-0.005994051520915719;0.8051094482486268;0.005790473064913624;0.8054077089514822
45.201167;1.035220452183425;0.8331632842255569;0.8049580957508706;-0.02184873102887839;-0.02110766252152341;1.0349863817371001;9.999092845146905;0.8335712972511955;-0.005993987999297003;-0.005994052478142784;0.8051088094787427;0.00579145923654556;0.8054077996939508
45.211167;1.035221375961542;0.8331604193742705;0.8049599306935233;-0.02184873153169641;-0.02110766214802756;1.0349872008678969;9.999078141707285;0.8335685441515993;-0.005993987536081655;-0.005994053445269288;0.8051081694537164;0.00579144499951604;0.8054078897203093
45.221167;1.0352222788669796;0.8331576483458968;0.8049617877102909;-0.021848732033165494;-0.021107661790553196;1.0349879882958364;9.999064281214535;0.8335658189750523;-0.005993987051706362;-0.0059940544182771555;0.8051075228665802;0.0057914303410356695;0.805407981033593
45.231167;1.0352231560153624;0.8331549782976406;0.8049636696105468;-0.021848732533346668;-0.021107661448395897;1.034988746843999;9.99905120866046;0.8335631190964143;-0.005993986548998495;-0.005994055393033495;0.8051068641318101;0.00579141524450697;0.8054080693364315
45.241167;1.0352240028366713;0.8331524152946609;0.8049655791328028;-0.021848733032484816;-0.02110766112073852;1.0349894785571074;9.999038864515532;0.8335604418471018;-0.005993986031136342;-0.0059940563658168085;0.8051061888216423;0.005791399692881653;0.8054081504261335
45.251167;1.035224815390708;0.8331499642729102;0.8049675181582195;-0.021848733531087395;-0.021107660806701876;1.0349901833485005;9.999027194745556;0.8335577857693942;-0.005993985501552385;-0.005994057333160513;0.8051054944765649;0.005791383672636904;0.8054082206335054
45.261167;1.0352255896744806;0.8331476286502404;0.8049694874710965;-0.02184873403009189;-0.021107660505479537;1.034990858889646;9.999016160138511;0.8335551506978823;-0.005993984963954212;-0.005994058291375441;0.8051047796537051;0.005791367179394485;0.8054082771200732
45.271167;1.0352263214914876;0.8331454097948425;0.804971486775684;-0.021848734530915268;-0.02110766021647207;1.0349915009919999;9.99900572106956;0.8335525366652753;-0.005993984422597457;-0.005994059236501238;0.8051040431376256;0.005791350217989806;0.8054083172240188
45.281167;1.0352270070748852;0.8331433068398507;0.8049735144657654;-0.021848735035205704;-0.02110765993914873;1.034992103916242;9.998995817852148;0.8335499432265904;-0.00599398388197774;-0.005994060164712269;0.8051032845390098;0.005791332792780149;0.8054083377434846
45.291167;1.035227643190024;0.8331413171352058;0.8049755679215457;-0.021848735544366348;-0.021107659672716696;1.0349926606865043;9.998986381723272;0.8335473694555822;-0.00599398334600499;-0.005994061072619742;0.80510250439342;0.005791314898700607;0.8054083347753265
45.301167;1.0352282266073012;0.8331394371456676;0.804977644792506;-0.021848736059143926;-0.02110765941611156;1.0349931639481975;9.99897735848;0.8335448137374997;-0.005993982817888083;-0.005994061957211778;0.8051017031320401;0.005791296526568337;0.8054083036606527
45.311167;1.035228753859772;0.8331376637901831;0.8049797437999958;-0.02184873657962338;-0.021107659168248635;1.0349936068569432;9.998968710824872;0.833542273729134;-0.005993982300714235;-0.005994062815486231;0.8051008807695287;0.005791277675960808;0.8054082386045629
45.321167;1.0352292215724175;0.83313599503608;0.8049818643808206;-0.021848737105586952;-0.021107658927986907;1.0349939833394106;9.99896040961479;0.8335397468670575;-0.00599398179776176;-0.005994063644149823;0.8051000376367577;0.005791258359040613;0.8054081324034251
45.331167;1.0352286745925456;0.8331336680316281;0.804984012474088;-0.021848472687858174;-0.02110742215722458;1.0349942878896587;9.998952433837404;0.8335372307832546;-0.0059939813124418985;-0.005994064439864306;0.8050991747655389;0.005791238594688661;0.8054079768726403
45.341167;1.0352290177877803;0.8331321994056079;0.8049861758615622;-0.021848473223975616;-0.02110742192773195;1.0349945153644746;9.998944771339108;0.8335347234333235;-0.005993980848225951;-0.005994065199727835;0.8050982935522291;0.005791218404618848;0.8054077636402945
45.351167;1.0352293011691063;0.833130822145871;0.8049883618532834;-0.021848473765150766;-0.021107421701254146;1.0349946617007053;9.998937412114302;0.8335322232082591;-0.005993980408467279;-0.0059940659214070685;0.8050973954149737;0.005791197815445753;0.8054074848783845
45.361167;1.0352295296672662;0.8331295291848629;0.8049905728069102;-0.021848474312009022;-0.021107421476443896;1.0349947251516605;9.998930342470079;0.8335297291087596;-0.005993979995939697;-0.005994066602985218;0.8050964816487487;0.005791176861896851;0.8054071337988606
45.371167;1.035229708534559;0.833128314286435;0.804992812455967;-0.0218484748655468;-0.021107421252169252;1.0349947063377136;9.998923546449538;0.833527241236746;-0.005993979612425227;-0.005994067242915017;0.8050955535969502;0.0057911555856616954;0.8054067045347382
45.381167;1.035229841749013;0.8331271719129372;0.8049950858217267;-0.021848475426847737;-0.02110742102751496;1.034994607140689;9.998917010929082;0.8335247609562828;-0.005993979258813625;-0.005994067840268463;0.8050946135596326;0.005791134028695346;0.8054061916887136
45.391167;1.0352299319984477;0.8331260960070235;0.8049973982078172;-0.02184847599685754;-0.02110742080189725;1.0349944295418123;9.998910727589754;0.8335222892142616;-0.005993978935529919;-0.005994068394985675;0.8050936656608448;0.005791112227701809;0.8054055904013036
45.401167;1.0352299818334556;0.8331250790331738;0.8049997539700172;-0.021848476576235617;-0.021107420575118305;1.0349941746839768;9.99890469002538;0.8335198239090829;-0.005993978642943917;-0.005994068907764291;0.8050927157689765;0.005791090211363798;0.805404897065347
45.411167;1.0352299941433;0.8331241121829771;0.8050021566237426;-0.02184847716531933;-0.021107420347320303;1.034993842689687;9.998898889949535;0.8335173591157008;-0.005993978381727729;-0.005994069379713482;0.805091770993681;0.005791067995713706;0.8054041094237837
45.421167;1.035229972005741;0.833123186845019;0.805004609384959;-0.021848477764101423;-0.02110742011901682;1.034993433619514;9.998893319649815;0.8335148861802343;-0.0059939781529159365;-0.005994069812038764;0.8050908391475003;0.005791045584331799;0.8054032255265711
45.431167;1.0352299197194348;0.833122296101466;0.8050071146193232;-0.02184847837211263;-0.02110741989087515;1.034992948221472;9.998887982191102;0.8335123948249488;-0.005993977957742684;-0.005994070205904617;0.8050899279443984;0.0057910229785167995;0.8054022430622987
45.441167;1.0352298444336587;0.8331214350357937;0.8050096732598425;-0.02184847898844535;-0.021107419663216966;1.0349923873646973;9.998882895095225;0.8335098742711577;-0.0059939777976906;-0.00599407056255441;0.8050890442125743;0.00579100018708506;0.8054011593479589
45.451167;1.0352297557300874;0.8331206002808748;0.8050122850347599;-0.021848479611951233;-0.021107419435985722;1.0349917516667944;9.9988780815848;0.8335073144253407;-0.005993977674445647;-0.005994070883406182;0.8050881937213348;0.005790977227825581;0.8053999707696198
45.461167;1.0352296634360352;0.8331197896010304;0.8050149482300505;-0.021848480241339528;-0.021107419209258002;1.0349910426325228;9.998873564678028;0.833504706285354;-0.005993977589470961;-0.005994071169848258;0.8050873814138758;0.005790954123219282;0.805398672030328
45.471167;1.0352295762266164;0.8331190015500876;0.8050176592177684;-0.02184848087530682;-0.02110741898358789;1.034990263446767;9.998869372587647;0.8335020417239589;-0.005993977543587579;-0.005994071422935933;0.8050866112259957;0.005790930897629255;0.8053972568835525
45.481167;1.0352295010902532;0.8331182355001214;0.8050204128837688;-0.021848481512794407;-0.021107418760013163;1.0349894182289936;9.998865547179502;0.8334993131190639;-0.005993977536911572;-0.005994071643167965;0.80508588554693;0.0057909075824462255;0.8053957203778651
45.491167;1.0352294429630275;0.8331174919166358;0.8050232028849849;-0.02184848215312188;-0.021107418539865565;1.0349885112221144;9.99886213989125;0.8334965131214834;-0.0059939775691430055;-0.0059940718305768565;0.8050852054436428;0.005790884221639047;0.8053940602423891
45.501167;1.0352294051955087;0.8331167714735364;0.8050260215615485;-0.021848482795942377;-0.021107418324293928;1.0349875462192681;9.998859191326318;0.8334936347765693;-0.005993977639746848;-0.005994071985305012;0.805084571963639;0.005790860866790556;0.8053922762837017
45.511167;1.0352293907480876;0.8331160734490762;0.8050288604331393;-0.021848483441089653;-0.021107418113766464;1.034986525880237;9.998856716557519;0.8334906715076038;-0.005993977747766394;-0.005994072108027214;0.805083986889397;0.0057908375714543344;0.8053903693971439
45.521167;1.0352294026046358;0.8331153956813563;0.8050317103969404;-0.021848484088511262;-0.021107417907894152;1.0349854515074206;9.998854711554072;0.8334876172315449;-0.005993977891721629;-0.005994072199822911;0.8050834522311318;0.005790814392109705;0.8053883413247181
45.531167;1.0352294427906814;0.8331147358604718;0.8050345617860473;-0.021848484738521773;-0.021107417705482842;1.0349833235682984;9.998853165951315;0.833484467680304;-0.005993978069953773;-0.005994072261874633;0.805082970264565;0.005790791385139461;0.8053861943172825
45.541167;1.0352295121758217;0.8331140927344496;0.8050374053882896;-0.021848485391958838;-0.02110741750458689;1.0349821427805714;9.998852068990587;0.8334812215594428;-0.005993978281243071;-0.005994072295022938;0.8050825447170651;0.005790768602004597;0.8053839303166136
45.551167;1.0352296121553066;0.8331134671786653;0.8050402334757509;-0.021848486049708956;-0.021107417302595268;1.0349809105223102;9.99885140944207;0.8334778794668333;-0.005993978525150505;-0.005994072299296033;0.8050821811185074;0.005790746091328815;0.8053815508971692
45.561167;1.0352297457279;0.8331128625621258;0.8050430399720455;-0.02184848671220607;-0.021107417096603333;1.0349796283644455;9.99885117124142;0.8334744421221434;-0.005993978801643273;-0.005994072273998138;0.8050818852364245;0.005790723900523164;0.8053790583529891
45.571167;1.0352299166801222;0.8331122838721118;0.8050458198204016;-0.021848487379539164;-0.02110741688383567;1.034978298304901;9.998851330901179;0.8334709099644086;-0.005993979110458379;-0.005994072218368143;0.8050816608446801;0.005790702073700697;0.8053764564410126
45.581167;1.0352301284197303;0.8331117368351778;0.805048567592156;-0.021848488051702933;-0.0211074166617417;1.0349769237051498;9.998851858684933;0.8334672838355316;-0.005993979450810132;-0.005994072132108879;0.8050815083599677;0.0057906806509095046;0.8053737496834671
45.591167;1.0352303838191612;0.8331112279449062;0.8050512766387334;-0.021848488728600592;-0.02110741642804669;1.0349755097990372;9.998852721205125;0.8334635661632809;-0.005993979821329436;-0.0059940720152564485;0.805081425195312;0.005790659666773527;0.8053709420988754
45.601167;1.0352306857051632;0.8331107644400639;0.8050539398439537;-0.021848489409889652;-0.021107416180926732;1.0349740634948752;9.998853888096273;0.8334597613906666;-0.005993980220136787;-0.0059940718676281595;0.8050814073299755;0.0057906391477314315;0.8053680369855363
45.611167;1.0352310369679727;0.8331103539085548;0.8050565507725792;-0.021848490094830385;-0.021107415919158223;1.0349725931005003;9.998855340380407;0.833455875182728;-0.005993980645123195;-0.005994071688491335;0.8050814505335265;0.005790619112283752;0.8053650379782599
45.621167;1.0352314400688973;0.8331100042417448;0.80505910455869;-0.02184849078228039;-0.02110741564229548;1.0349711080646509;9.998857072803112;0.8334519140252254;-0.005993981094163304;-0.005994071476738025;0.8050815509967734;0.005790599577985179;0.8053619501319171
45.631167;1.0352318963567892;0.8331097230168356;0.8050615989378055;-0.02184849147065425;-0.021107415350746863;1.034969618525938;9.998859090318875;0.8334478860220299;-0.005993981565054356;-0.005994071231431337;0.8050817054797075;0.005790580573588956;0.8053587800509449
