time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.641167;1.0352324062429332;0.8331095157557609;0.805064034406016;-0.021848492157757807;-0.021107415045466166;1.034968135465336;9.99886140803586;0.8334438020337542;-0.005993982055431586;-0.005994070952137293;0.8050819106874366;0.00579056214394094;0.8053555351587351
45.651167;1.0352329706681558;0.8331093844751305;0.8050664129293286;-0.021848492840868358;-0.021107414727425014;1.0349666708750052;9.998864049205126;0.8334396754577847;-0.005993982562789159;-0.005994070638643691;0.8050821627033873;0.005790544337932613;0.8053522227892261
45.661167;1.0352335925177452;0.8331093274350335;0.8050687363384322;-0.021848493517207374;-0.021107414397399733;1.0349652372350961;9.998867027314494;0.8334355201244734;-0.005993983084529847;-0.005994070290597934;0.8050824571712552;0.005790527191729555;0.805348849812725
45.671167;1.035234276526666;0.8331093406112953;0.8050710051317904;-0.02184849418421935;-0.02110741405622078;1.0349638471086757;9.998870330197468;0.8334313486200697;-0.005993983618274513;-0.005994069907447975;0.8050827897600327;0.005790510726178423;0.8053454231428501
45.681167;1.0352350271460418;0.8331094202666651;0.805073218336854;-0.021848494839331375;-0.021107413705029263;1.0349625119413053;9.998873928126358;0.8334271731319497;-0.00599398416240057;-0.005994069488566914;0.8050831561831211;0.005790494956321911;0.8053419505529386
45.691167;1.035235845811423;0.8331095644275213;0.8050753745367913;-0.021848495479811946;-0.02110741334532999;1.03496123994605;9.998877790640979;0.8334230065463664;-0.005993984716235564;-0.005994069033525017;0.8050835522802767;0.005790479897079903;0.8053384405800886
45.701167;1.0352367305703574;0.8331097726309206;0.8050774722472344;-0.02184849610317277;-0.021107412978964256;1.0349600353151747;9.998881892056678;0.8334188608464195;-0.005993985279739095;-0.005994068542222428;0.8050839750801749;0.005790465562643501;0.8053349016567062
45.711167;1.0352376785683703;0.833110044695932;0.8050795091589789;-0.021848496707601507;-0.02110741260790436;1.034958899096748;9.99888620511429;0.8334147452813097;-0.0059939858531706395;-0.00599406801476093;0.8050844235440203;0.0057904519668136025;0.8053313417537419
45.721167;1.035238688521081;0.8331103791586086;0.8050814822530991;-0.021848497291952637;-0.02110741223395979;1.0349578307301466;9.998890692215147;0.8334106670852237;-0.005993986436958865;-0.005994067451297732;0.8050848975699617;0.0057904391243838015;0.8053277682876474
45.731167;1.035239760598258;0.8331107726173689;0.8050833891525379;-0.02184849785556583;-0.021107411858897307;1.0349568294282374;9.998895309408459;0.8334066329713707;-0.005993987031617773;-0.005994066851785189;0.8050853961879444;0.005790427053370186;0.805324187771254
45.741167;1.0352408941753246;0.8331112204554274;0.8050852288514344;-0.021848498398126356;-0.021107411484847034;1.0349558949550108;9.998900024110993;0.8334026497259507;-0.005993987637635921;-0.005994066215666512;0.8050859165515197;0.005790415776414134;0.8053206058084702
45.751167;1.0352420863389675;0.8331117173376988;0.805087001330398;-0.021848498919368044;-0.021107411114227898;1.0349550282465934;9.998904828501312;0.8333987240691266;-0.005993988255102135;-0.005994065542015023;0.8050864543826206;0.005790405315751196;0.8053170271842859
45.761167;1.0352433327055464;0.8331122570676784;0.8050887071520317;-0.02184849941884583;-0.0211074107492459;1.0349542312868931;9.998909740134497;0.8333948623956233;-0.005993988883305078;-0.005994064830113589;0.8050870053270837;0.005790395685764646;0.8053134559351806
45.771167;1.0352446285197032;0.8331128331281826;0.8050903472596569;-0.021848499896033657;-0.021107410391676417;1.0349535057906631;9.998914790208351;0.8333910708668937;-0.005993989520871484;-0.00599406407975653;0.8050875661104979;0.005790386892432644;0.8053098961609092
45.781167;1.0352459683155044;0.8331134390196658;0.8050919226856449;-0.021848500350395594;-0.02110741004313483;1.0349528525676968;9.99892000299962;0.8333873552610191;-0.005993990166160453;-0.005994063290877202;0.8050881347002332;0.0057903789406541185;0.8053063526538516
45.791167;1.0352473453566435;0.8331140670087004;0.8050934345666844;-0.021848500781306766;-0.02110740970541711;1.0349522722349256;9.998925385203867;0.8333837206168003;-0.005993990817495067;-0.005994062463145821;0.8050887099694531;0.00579037184057093;0.8053028301597703
45.801167;1.0352487520314895;0.8331147069753104;0.8050948842123992;-0.021848501188101256;-0.0211074093803142;1.0349517656646077;9.99893093461657;0.8333801714115391;-0.005993991473345924;-0.005994061596163612;0.8050892919081204;0.0057903656043940075;0.8052993322325525
45.811167;1.0352501810265944;0.8331153470022661;0.8050962724286007;-0.02184850157027311;-0.02110740906909834;1.0349513341260466;9.998936651208737;0.8333767114385454;-0.005993992132465262;-0.005994060689852293;0.8050898816807163;0.005790360237506165;0.80529586069089
45.821167;1.0352516264470824;0.8331159748764053;0.8050975988243931;-0.021848501927631398;-0.021107408772459042;1.0349509801360643;9.998942539601806;0.8333733430292152;-0.005993992793811502;-0.005994059744564389;0.8050904805800974;0.005790355730566775;0.80529241606992
45.831167;1.035253083729944;0.8331165795840578;0.8050988619882858;-0.021848502260187478;-0.021107408490745834;1.0349507084001137;9.998948608787202;0.833370066797945;-0.005993993456369807;-0.005994058760903412;0.8050910891426626;0.005790352055237228;0.8052889989302688
45.841167;1.035254548364756;0.8331171523818985;0.8051000600652806;-0.021848502567775135;-0.02110740822403928;1.034950525540773;9.998954867539885;0.8333668819933425;-0.005993994119030252;-0.005994057739424376;0.8050917074564334;0.005790349167297341;0.805285610546617
45.851167;1.0352560146113297;0.8331176868091424;0.8051011912811777;-0.021848502849620702;-0.02110740797214618;1.0349504382424255;9.998961313655661;0.8333637866394229;-0.005993994780623675;-0.005994056680459073;0.8050923356516689;0.005790347014128567;0.8052822528575906
45.861167;1.0352574745321586;0.8331181779779822;0.8051022541767183;-0.021848503104238422;-0.0211074077345714;1.0349504511789072;9.9989679330121;0.8333607774609039;-0.005993995440156269;-0.005994055584037424;0.8050929739293847;0.005790345540304165;0.8052789288149306
45.871167;1.035258917444414;0.8331186224428878;0.8051032473170112;-0.02184850332985151;-0.021107407510505997;1.0349505664305683;9.998974709345195;0.8333578501183814;-0.005993996096837851;-0.005994054449951128;0.8050936224954082;0.00579034469201747;0.8052756423751198
45.881167;1.0352603307345434;0.8331190189824464;0.8051041687203938;-0.02184850352488366;-0.02110740729900083;1.0349507841583931;9.998981628449974;0.833354999985611;-0.005993996749739323;-0.005994053278166513;0.8050942814608281;0.005790344419295375;0.8052723975301282
45.891167;1.0352617013897212;0.833119369146077;0.8051050159476716;-0.021848503688026277;-0.021107407099208178;1.0349511032146517;9.998988684267552;0.8333522230925633;-0.005993997397574064;-0.005994052069249452;0.805094950896474;0.005790344674264697;0.8052691976100784
45.901167;1.0352630167764492;0.8331196766579112;0.8051057874422579;-0.021848503818004718;-0.021107406910500233;1.0349515210950848;9.998995889272386;0.8333495164934361;-0.005993998038677201;-0.005994050824422769;0.8050956312892625;0.0057903454094461095;0.8052660456399758
45.911167;1.0352642652387674;0.8331199463631103;0.8051064837219061;-0.021848503913496443;-0.02110740673269085;1.034952034052262;9.999003269209435;0.8333468780278225;-0.005993998670941483;-0.005994049545523478;0.8050963241945939;0.005790346579802444;0.8052629448246766
45.921167;1.0352654367145802;0.8331201840214139;0.805107107118261;-0.021848503973366882;-0.021107406566375615;1.0349526379067917;9.999010847182532;0.8333443060712897;-0.005993999291818567;-0.005994048234997743;0.8050970330983404;0.005790348144523277;0.8052598979301981
45.931167;1.0352665227729239;0.8331203965465485;0.8051076607676236;-0.021848503996955978;-0.021107406412772155;1.0349533282050078;9.999018636694958;0.8333417992184097;-0.005993999898637898;-0.0059940468955864586;0.8050977637950736;0.005790350061886573;0.805256906344445
45.941167;1.035267516734924;0.8331205910375984;0.8051081477035194;-0.02184850398413885;-0.021107406273008035;1.0349540995270343;9.999026639630197;0.8333393557158316;-0.005994000489155713;-0.00599404552975905;0.8050985229216214;0.0057903522822860725;0.8052539703420489
45.951167;1.0352684136216779;0.8331207731682717;0.8051085706556382;-0.021848503935301536;-0.021107406147789696;1.0349549453661624;9.99903484447778;0.8333369730833544;-0.005994001061801789;-0.005994044139447511;0.8050993157657925;0.005790354747715279;0.805251089989538
45.961167;1.0352692093295708;0.8331209470360246;0.8051089326968766;-0.021848503851400147;-0.02110740603775021;1.0349558583559764;9.999043234640608;0.8333346482125277;-0.0059940016155268375;-0.005994042726034184;0.8051001453478817;0.005790357397392934;0.8052482656645055
45.971167;1.0352699004596138;0.8331211162632345;0.8051092376566763;-0.02184850373396186;-0.0211074059437041;1.0349568303915873;9.999051799061247;0.8333323781108445;-0.005994002149715245;-0.005994041290263871;0.8051010123024039;0.005790360175071909;0.8052454982612349
45.981167;1.0352704853497905;0.8331212850625513;0.805109489700602;-0.02184850358501756;-0.021107405866415876;1.0349578531368027;9.999060525401367;0.8333301610739016;-0.005994002664041659;-0.005994039832316294;0.8051019151504225;0.005790363032340684;0.8052427890279666
45.991167;1.0352709640688271;0.8331214588622744;0.8051096925745426;-0.021848503407109275;-0.021107405806142957;1.0349589186191477;9.999069383424652;0.8333279971099796;-0.005994003158077122;-0.005994038352243036;0.8051028516983672;0.0057903659296223405;0.8052401392497899
46.001167;1.035271336648731;0.8331216438292609;0.8051098488940577;-0.02184850320316078;-0.0211074057623517;1.034960019247266;9.999078318375037;0.8333258873247799;-0.005994003630975134;-0.0059940368506001904;0.8051038210964084;0.005790368840655812;0.8052375501521415
46.011167;1.035271602295317;0.8331218458667485;0.8051099597543998;-0.02184850297613494;-0.021107405733991582;1.034961147305134;9.999087256629082;0.8333238332346911;-0.00599400408142459;-0.005994035328884111;0.8051048247331853;0.0057903717575963996;0.805235022461564
46.021167;1.0352717606093267;0.833122070734837;0.8051100249093823;-0.02184850272879227;-0.021107405720069066;1.0349622946497479;9.999096115536386;0.8333218361195718;-0.005994004507760831;-0.0059940337895134236;0.8051058650982434;0.005790374690702624;0.805232555582595
46.031167;1.0352718128683887;0.8331223246343304;0.8051100433422336;-0.02184850246364038;-0.02110740571997196;1.0349634531851353;9.999104813606985;0.8333198965088354;-0.005994004908034678;-0.005994032235412901;0.8051069441863563;0.005790377661732154;0.8052301475505906
46.041167;1.0352717623024383;0.8331226138337233;0.8051100143976699;-0.02184850218309274;-0.021107405733382698;1.0349646156933645;9.99911328358559;0.8333180150654714;-0.005994005279981551;-0.00599403066915049;0.8051080631852161;0.005790380694332016;0.8052277957562064
46.051167;1.0352716137236229;0.8331229442196609;0.805109939493628;-0.021848501889697718;-0.02110740575986226;1.0349657757056232;9.999121481140632;0.8333161945587607;-0.005994005621186766;-0.0059940290921202686;0.8051092229162818;0.005790383807574248;0.8052254971800747
46.061167;1.035271372959289;0.8331233218753431;0.8051098225920779;-0.021848501586001483;-0.021107405798640917;1.0349669261782775;9.999129378556878;0.8333144408151169;-0.005994005929573564;-0.005994027504648558;0.8051104237159764;0.005790387019062482;0.805223248462727
46.071167;1.0352710463791786;0.833123753528188;0.8051096686197589;-0.021848501274239106;-0.021107405848994565;1.034968058966545;9.999136954259859;0.8333127622033683;-0.005994006203763321;-0.005994025906688219;0.8051116651306562;0.005790390351178831;0.8052210469036014
46.081167;1.0352706403649747;0.8331242459341124;0.8051094821357941;-0.021848500956398405;-0.02110740591060418;1.0349691656181406;9.999144191233185;0.8333111684533149;-0.005994006443146021;-0.005994024298221045;0.8051129467395651;0.00579039382545845;0.8052188916151024
46.091167;1.0352701604993344;0.8331248052134341;0.8051092675366112;-0.021848500634430754;-0.021107405983464295;1.0349702374043332;9.999151078581399;0.8333096691766022;-0.00599400664795125;-0.005994022679232406;0.8051142696630316;0.005790397448259109;0.8052167834108643
46.101167;1.0352696115229507;0.8331254363501911;0.8051090296676728;-0.02184850031013037;-0.021107406067630435;1.034971264571825;9.99915761275678;0.8333082723432473;-0.005994006819143684;-0.005994021049622336;0.805115636951228;0.005790401204858946;0.8052147236301219
46.111167;1.035268998581055;0.8331261421411836;0.8051087737953806;-0.02184849998491877;-0.021107406162899457;1.0349722366349128;9.999163796953091;0.8333069832291319;-0.005994006957894597;-0.005994019409276515;0.805117052834996;0.00579040506744865;0.8052127134731949
46.121167;1.0352683280216264;0.8331269224661714;0.8051085047102825;-0.021848499659908892;-0.021107406268497043;1.0349731432336902;9.999169632859134;0.8333058049356306;-0.005994007065030233;-0.0059940177580287525;0.805118522256288;0.0057904090075086324;0.8052107543032737
46.131167;1.0352676068598623;0.8331277748134794;0.805108225717482;-0.021848499336016774;-0.021107406383190527;1.0349739742268858;9.999175118993698;0.8333047400657698;-0.005994007141053181;-0.005994016095599605;0.8051200506664371;0.00579041299824881;0.8052088475457301
46.141167;1.0352668417285902;0.8331286950668176;0.8051079385966072;-0.021848499013840453;-0.021107406505676066;1.0349747195476762;9.999180267552319;0.8333037915641595;-0.005994007186633013;-0.005994014421820464;0.8051216434476893;0.005790417004771041;0.8052069937486808
46.151167;1.0352660380169671;0.8331296778865552;0.8051076440587347;-0.021848498693351988;-0.02110740663465817;1.0349753695349566;9.999185116384039;0.8333029626046159;-0.005994007202856252;-0.005994012736741242;0.8051233051915183;0.005790420978797439;0.8052051919409486
46.161167;1.0352651998045885;0.833130717208542;0.8051073418782428;-0.021848498373612052;-0.02110740676872658;1.0349759155673925;9.999189719100912;0.8333022563886886;-0.0059940071909737715;-0.005994011040525462;0.8051250393075394;0.005790424867537933;0.8052034397837283
46.171167;1.0352643302724756;0.833131806725044;0.8051070312607579;-0.02184849805291727;-0.021107406906435047;1.0349763506239638;9.999194131569936;0.833301675624966;-0.00599400715213027;-0.005994009333539311;0.8051268482702668;0.005790428625557639;0.8052017343510116
46.181167;1.035263431909323;0.8331329401911132;0.8051067111244373;-0.021848497729464622;-0.02110740704658146;1.0349766694301317;9.999198408299348;0.8333012216468544;-0.005994007087351281;-0.0059940076164679236;0.8051287342535535;0.005790432220510675;0.8052000732633936
46.191167;1.035262506769641;0.8331341116337154;0.8051063798774502;-0.02184849740190186;-0.02110740718846283;1.034976868343333;9.999202601719036;0.8333008939725105;-0.005994006997578576;-0.00599400589019214;0.8051306993462547;0.005790435632679312;0.8051984551075626
46.201167;1.0352615565279326;0.8331353148809636;0.8051060360739298;-0.02184849706933321;-0.02110740733189392;1.0349769452784279;9.999206763134184;0.8333006906924266;-0.005994006883739135;-0.005994004155683264;0.8051327448603701;0.005790438850442339;0.8051968790761433
46.211167;1.0352605824919607;0.8331365431120742;0.8051056793928187;-0.02184849673112751;-0.02110740747710227;1.0349768997033941;9.99921094651468;0.8333006091352807;-0.005994006746846479;-0.005994002414023379;0.8051348707959857;0.00579044186942408;0.8051953451660603
46.221167;1.0352595868282117;0.8331377895489133;0.8051053101005181;-0.021848496386880252;-0.021107407624633978;1.0349767326292714;9.999215206388085;0.8333006465554109;-0.005994006588059978;-0.005994000666177984;0.8051370764002753;0.005790444698276617;0.8051938545246717
46.231167;1.0352585737612594;0.8331390479256836;0.8051049282416531;-0.021848496036366988;-0.021107407775212528;1.0349764469512024;9.999219590132896;0.8333008008617183;-0.005994006408749263;-0.00599399891262189;0.8051393605976797;0.005790447359142868;0.8051924086848962
46.241167;1.0352575488856632;0.8331403115341903;0.8051045340779588;-0.021848495679346606;-0.021107407929734617;1.0349760481736467;9.999224138275453;0.8333010707616832;-0.005994006210415353;-0.005993997153270671;0.8051417222726364;0.005790449877570615;0.8051910085104835
46.251167;1.035256518680515;0.8331415721550561;0.805104128963182;-0.021848495315525886;-0.02110740808948108;1.034975544022099;9.999228890653518;0.8333014551690628;-0.005994005994370692;-0.005993995387695522;0.8051441613547575;0.0057904522731855096;0.8051896542425588
46.261167;1.0352554919564072;0.8331428207178472;0.8051037159375694;-0.02184849494499081;-0.021107408256051657;1.0349749430166957;9.99923388707722;0.8333019526206117;-0.005994005761458559;-0.0059939936153978815;0.8051466789608598;0.005790454556342543;0.8051883461364824
46.271167;1.0352544807787476;0.8331440500056867;0.8051032993855984;-0.021848494568651587;-0.021107408430840437;1.0349742540860634;9.999239168317088;0.8333025608679827;-0.005994005512055635;-0.005993991836098772;0.8051492756365352;0.005790456728265558;0.8051870848485069
46.281167;1.0352534987938908;0.8331452572864794;0.8051028832495921;-0.021848494188194886;-0.021107408614699133;1.0349734868462588;9.999244778732876;0.8333032763895072;-0.0059940052463970704;-0.005993990050014974;0.8051519497295023;0.005790458786453853;0.8051858718938638
46.291167;1.0352525589444965;0.8331464438018542;0.8051024691940563;-0.02184849380573624;-0.021107408808116516;1.034972651138307;9.99925075958992;0.833304094522655;-0.0059940049650548674;-0.005993988258077509;0.8051546969440997;0.005790460730858478;0.8051847098628041
46.301167;1.0352516733391184;0.8331476114206564;0.8051020559953427;-0.021848493423356784;-0.021107409011460562;1.0349717565903946;9.99925713674013;0.833305010623814;-0.005994004669245018;-0.00599398646198084;0.8051575111577793;0.005790462563905404;0.8051836021736389
46.311167;1.035250854409549;0.833148760540293;0.8051016397840751;-0.02184849304267328;-0.02110740922503687;1.0349708129477042;9.999263915694385;0.8333060208728493;-0.005994004360761164;-0.005993984664077528;0.805160386756039;0.005790464289102089;0.8051825532263294
46.321167;1.0352501148687812;0.8331498911170849;0.8051012147600585;-0.02184849266478098;-0.021107409449146106;1.0349698305033443;9.999271087673765;0.8333071218584249;-0.005994004041530342;-0.005993982867265009;0.8051633203958809;0.0057904659123374615;0.8051815684820646
46.331167;1.0352494660913234;0.8331510043815142;0.8051007740975257;-0.021848492290413257;-0.021107409684259792;1.0349688203032525;9.9992786427258;0.8333083098004772;-0.005994003713084287;-0.005993981074921018;0.8051663100760138;0.005790467441792449;0.8051806535438305
46.341167;1.035248916490906;0.8331521030248745;0.8051003102102299;-0.021848491919970955;-0.021107409931137324;1.034967794247688;9.99928657887018;0.8333095799916138;-0.005994003376393597;-0.005993979290798739;0.8051693532043755;0.005790468884804793;0.8051798132023132
46.351167;1.035248471871118;0.8331531908254076;0.8050998142881601;-0.0218484915536173;-0.021107410190616478;1.034966763934387;9.999294896467031;0.8333109265344705;-0.005994003032124112;-0.005993977518640227;0.8051724461233816;0.005790470244000085;0.8051790511178032
46.361167;1.0352481376473908;0.8331542730569295;0.8050992761726145;-0.02184849119145518;-0.02110741046332175;1.0349657380401092;9.999303586169152;0.8333123428914062;-0.00599400268089669;-0.005993975761667304;0.8051755848875516;0.005790471517420475;0.8051783696191511
46.371167;1.0352479197834794;0.8331553564550949;0.8050986850038561;-0.02184849083341584;-0.021107410749752017;1.0349647213321547;9.999312622850079;0.8333138230990131;-0.0059940023233168915;-0.005993974022607997;0.8051787658661961;0.005790472708237526;0.8051777697719598
46.381167;1.0352478231483666;0.8331564479533901;0.8050980302523371;-0.02184849047901963;-0.02110741105044973;1.034963716409095;9.999321961904938;0.8333153623537607;-0.005994001960038161;-0.005993972304280365;0.8051819856219509;0.005790473836121795;0.8051772517134304
46.391167;1.0352478502604403;0.8331575535871834;0.8050973028768362;-0.021848490127483643;-0.021107411365671003;1.0349627252261435;9.999331539585118;0.8333169567197831;-0.005994001591991044;-0.005993970610011371;0.8051852402799395;0.005790474935798607;0.805176814884055
46.401167;1.0352480015192893;0.833158678272932;0.805096496295741;-0.02184848977800434;-0.021107411694872638;1.0349617489364187;9.999341286662176;0.8333186029034645;-0.005994001220551861;-0.005993968943465032;0.8051885253223487;0.005790476045920649;0.8051764585980339
46.411167;1.0352482751513707;0.8331598264800877;0.8050956067942155;-0.021848489429769323;-0.02110741203671733;1.0349607871854967;9.999351146174275;0.8333202984614001;-0.0059940008475044895;-0.005993967308151243;0.8051918367815224;0.005790477202438012;0.8051761827020953
46.421167;1.0352486668030192;0.8331610035153989;0.8050946329476278;-0.021848489081747125;-0.02110741238953102;1.0349598382580658;9.999361079425038;0.8333220420696604;-0.005994000474785433;-0.005993965707174515;0.8051951728366868;0.005790478440276294;0.8051759871288799
46.431167;1.0352491695502035;0.8331622158328401;0.8050935739972299;-0.021848488732638158;-0.021107412751698175;1.0349589003660324;9.999371058842712;0.8333238328680836;-0.005994000104192045;-0.005993964143380109;0.8051985341142825;0.005790479796753207;0.8051758709128987
46.441167;1.0352497745116525;0.8331634699699653;0.8050924279521262;-0.021848488380991973;-0.021107413121791957;1.0349579724851479;9.999381055141466;0.8333256693479003;-0.005993999737316264;-0.005993962619587694;0.8052019228934639;0.005790481312078641;0.805175832460912
46.451167;1.0352504717273125;0.8331647718752455;0.8050911905288202;-0.02184848802521097;-0.021107413498612466;1.0349570532926593;9.999391032775085;0.8333275498451133;-0.005993999375534214;-0.005993961138541477;0.8052053420645611;0.005790483024286327;0.8051758705337865
46.461167;1.0352512505631377;0.8331661274919466;0.8050898554794426;-0.02184848766354259;-0.021107413881312615;1.0349561393627353;9.999400961063623;0.833329473848945;-0.005993999019901034;-0.005993959702560836;0.8052087942088525;0.005790484963710202;0.8051759838879733
46.471167;1.0352521000891646;0.8331675435499841;0.8050884156340858;-0.021848487294144004;-0.021107414269467155;1.0349552253513323;9.999410827233477;0.8333314416085827;-0.005993998671203201;-0.0059939583133019345;0.805212281439152;0.0057904871579554954;0.8051761697272217
46.481167;1.035253010275761;0.8331690276425313;0.8050868641209307;-0.021848486915066027;-0.021107414663043687;1.0349543064265283;9.999420636295632;0.8333334527499338;-0.005993998330245861;-0.00599395697195603;0.8052158057202452;0.005790489640757302;0.8051764233823053
46.491167;1.035253972946701;0.8331705880052582;0.8050851958053152;-0.02184848652442373;-0.02110741506249857;1.0349533801260766;9.9994304025453;0.8333355060756054;-0.005993997998011577;-0.005993955679720153;0.8052193688034023;0.005790492450064071;0.8051767403053126
46.501167;1.0352549813157015;0.8331722328778515;0.8050834078278185;-0.021848486120920524;-0.021107415468865968;1.0349524465649986;9.9994401470935;0.8333376001391389;-0.005993997675399537;-0.005993954438029753;0.8052229721540125;0.005790495618171474;0.8051771179770036
46.511167;1.0352560294048974;0.8331739689856281;0.8050814988433115;-0.02184848570416987;-0.021107415883575457;1.0349515077678886;9.99944990198635;0.8333397333962799;-0.005993997363068367;-0.005993953248167999;0.8052266170617645;0.005790499166323749;0.8051775556775874
46.521167;1.0352571121538776;0.8331758009103583;0.8050794687275512;-0.021848485274517885;-0.02110741630803758;1.0349505659370803;9.99945971231262;0.8333419042071458;-0.005993997061867416;-0.005993952110570517;0.8052303044274348;0.005790503109204743;0.8051780532739341
46.531167;1.0352582253122413;0.8331777322365704;0.8050773189794197;-0.02184848483258846;-0.02110741674334334;1.0349496220133392;9.99946963614366;0.8333441108793989;-0.005993996773168428;-0.005993951024725807;0.805234034310339;0.005790507464809133;0.8051786103839101
46.541167;1.0352593652535311;0.8331797663855877;0.8050750523188154;-0.02184848437872794;-0.021107417190487754;1.0349486764879525;9.99947974088808;0.8333463514222731;-0.005993996498598309;-0.00599394998984903;0.8052378052985705;0.005790512259412431;0.8051792261233196
46.551167;1.0352605290240142;0.833181906394771;0.8050726716699639;-0.0218484839126965;-0.02110741765081535;1.034947730825282;9.999490095704772;0.8333486234042696;-0.005993996239735371;-0.005993949005391486;0.8052416138807045;0.005790517524037897;0.8051798992497214
46.561167;1.0352617145364307;0.8331841546282033;0.8050701797860926;-0.02184848343385609;-0.021107418125968207;1.0349467878121732;9.999500773042367;0.8333509249026573;-0.005993995998237389;-0.0059939480707762735;0.8052454549930352;0.005790523289189429;0.8051806282308621
46.571167;1.0352629209123079;0.8331865125467965;0.8050675799316455;-0.021848482941621734;-0.021107418617482568;1.0349458517671681;9.999511858351621;0.8333532562096354;-0.005993995776029977;-0.005993947184864417;0.8052493237579428;0.00579052958154267;0.805181410884628
46.581167;1.0352641483424614;0.8331889804773563;0.8050648770088249;-0.021848482435872098;-0.02110741912662766;1.0349449283545593;9.999523449937453;0.8333556200184253;-0.005993995574922929;-0.0059939463459064615;0.8052532165111291;0.005790536421235854;0.8051822437951363
46.591167;1.0352653970464674;0.8331915579125472;0.8050620781053345;-0.02184848191712388;-0.02110741965457707;1.0349440233161946;9.999535652287953;0.8333580192981758;-0.005993995395966462;-0.0059939455519673656;0.8052571305519073;0.0057905438195093115;0.805183122412399
46.601167;1.0352666658290168;0.8331942442827173;0.8050591923983275;-0.021848481386467833;-0.021107420202755873;1.0349431414453159;9.9995485702825;0.8333604556883976;-0.005993995239388037;-0.005993944801354756;0.8052610635924281;0.005790551777262561;0.8051840422279373
46.611167;1.0352679511921263;0.8331970391968474;0.8050562311039258;-0.021848480845379967;-0.02110742077309412;1.0349422863622197;9.99956229246435;0.833362930215715;-0.005993995105042493;-0.005993944092846404;0.8052660134207781;0.005790560283685173;0.8051859997614812
46.621167;1.0352692475382643;0.8332002919797135;0.8050535451093918;-0.02184957593670315;-0.02110847984781903;1.03494145988544;9.99957687071602;0.8333654442141691;-0.005993994992815432;-0.0059939434256977946;0.8052699777247081;0.005790569316947578;0.8051869923065891
46.631167;1.0352705483668174;0.8332033027700206;0.8050504723894519;-0.021849575380193692;-0.021108480469784932;1.0349406607945018;9.999592322516097;0.8333679990908829;-0.005993994902848716;-0.0059939427994775;0.8052739536176429;0.005790578854113426;0.8051880168983229
46.641167;1.0352718480974044;0.8332064214969577;0.805047364854917;-0.021849574819019873;-0.021108481122073416;1.034939885069321;9.999608650353604;0.8333705960094137;-0.005993994835518598;-0.005993942213681144;0.8052779371495602;0.00579058888664155;0.8051890706387447
46.651167;1.0352731435133165;0.83320964828739;0.8050442365941376;-0.021849574254871034;-0.021108481808565994;1.0349391285327576;9.99962585014092;0.8333732357453482;-0.00599399479109548;-0.0059939416671591726;0.8052819236870836;0.005790599426115034;0.8051901516460945
46.661167;1.0352744337583357;0.8332129825031344;0.8050411011354881;-0.021849573688720526;-0.021108482533602983;1.034938388911165;9.999643906145751;0.8333759185598872;-0.005993994769584374;-0.005993941157852944;0.8052859085545027;0.005790610493829443;0.8051912590549967
46.671167;1.0352757193364452;0.8332164222083636;0.805037970310001;-0.02184957312085838;-0.02110848330152856;1.0349376654778393;9.9996627886655;0.8333786444179236;-0.005993994770921221;-0.005993940683226345;0.8052898868313538;0.005790622103201876;0.80519239222347
46.681167;1.0352770013899644;0.8332199637123284;0.8050348542362228;-0.021849572551100715;-0.021108484116252397;1.034936958100758;9.999682460910346;0.8333814129548849;-0.005993994794800911;-0.00599394024091297;0.8052938523903851;0.00579063424927816;0.8051935508755179
46.691167;1.035278281307682;0.833223601749973;0.8050317618445845;-0.02184957197903993;-0.021108484981033328;1.034936266052835;9.999702895722635;0.8333842229406148;-0.005993994840098283;-0.005993939828878391;0.8052977970192544;0.0057906469084736895;0.8051947359874214
46.701167;1.0352795602454476;0.8332273302491063;0.8050287001259571;-0.021849571404443963;-0.021108485898407532;1.0349355860474383;9.999724091213773;0.8333870723115157;-0.005993994904799588;-0.005993939445317414;0.8053017107376046;0.005790660040175335;0.8051959497985588
46.711167;1.0352808383516516;0.833231142312907;0.8050256732465513;-0.021849570827601895;-0.0211084868703081;1.034934911853178;9.999746066150205;0.8333899589314154;-0.005993994986481696;-0.005993939088663973;0.8053055834062718;0.005790673588196429;0.8051971947814928
46.721167;1.0352821133770507;0.8332350298372928;0.8050226832157877;-0.021849570249273843;-0.021108487898424885;1.034934236253037;9.999768842176044;0.8333928809887429;-0.005993995082565524;-0.005993938757384869;0.8053094064115123;0.005790687488058322;0.8051984729171249
46.731167;1.0352833800756294;0.8332389843669296;0.8050197311454064;-0.021849569670298136;-0.02110848898419957;1.0349335525060837;9.999792431267029;0.8333958367693675;-0.005993995190327684;-0.00599393844958997;0.8053131735713807;0.005790701676459025;0.8051997857625595
46.741167;1.035284631692766;0.8332429985040775;0.8050168175194947;-0.02184956909134452;-0.02110849012826729;1.034932854337987;9.999816826510761;0.8333988247993297;-0.005993995307055939;-0.005993938163024407;0.8053168812118461;0.005790716091425801;0.805201134406136
46.751167;1.0352858614994522;0.833247066373711;0.8050139417740234;-0.02184956851308098;-0.02110849133021234;1.0349321353690644;9.999841996481416;0.8334018449549588;-0.005993995430190771;-0.005993937895452828;0.8053205276644038;0.005790730668613867;0.8052025191943181
46.761167;1.0352870626664457;0.8332511831104509;0.8050111029006336;-0.021849567936320157;-0.02110849258895799;1.034931388418153;9.999867886173108;0.8334048993330931;-0.0059939955571884805;-0.005993937645097913;0.8053241126696479;0.005790745346523884;0.8052039396379475
46.771167;1.0352882278050841;0.8332553439789059;0.8050083006485322;-0.021849567361999056;-0.021108493903030708;1.0349306056520622;9.999894418498458;0.8334079914372043;-0.005993995685338371;-0.0059939374108955576;0.8053276369270431;0.005790760071269004;0.8052053941331359
46.781167;1.0352893495803415;0.8332595438538508;0.8050055352729492;-0.02184956679127408;-0.021108495270443586;1.034929779886435;9.9999214996147;0.8334111246089825;-0.0059939958118552196;-0.005993937192427412;0.8053311016126943;0.005790774789752944;0.8052068796155164
46.791167;1.0352904216905616;0.833263777256606;0.8050028063835596;-0.02184956622544457;-0.021108496688699813;1.0349289057092612;9.999949025890981;0.8334143016487013;-0.005993995934156861;-0.005993936989642904;0.8053345078011743;0.005790789442135208;0.8052083918836712
46.801167;1.0352914389471595;0.833268038328063;0.8050001126892928;-0.021849565665638806;-0.021108498154855375;1.0349279792697805;9.999976882837094;0.8334175256750639;-0.00599399605008824;-0.005993936802704748;0.8053378558433675;0.005790803963890367;0.805209926432484
46.811167;1.0352923976561064;0.8332723206896895;0.804997452747497;-0.02184956511284276;-0.02110849966533456;1.0349269972111863;10.000004947466547;0.8334208007451762;-0.005993996157992646;-0.0059939366321504735;0.80534114480236;0.005790818291146293;0.8052114791697484
46.821167;1.035293297317592;0.8332766175368786;0.8049948258070809;-0.021849564568070697;-0.021108501215819447;1.0349259560810888;10.000033101749166;0.8334241314513351;-0.005993996256598876;-0.005993936479030583;0.8053443721218833;0.005790832360186173;0.805213047363285
46.831167;1.0352941409770886;0.833280921436916;0.8049922320412414;-0.02184956403217551;-0.021108502801552412;1.0349248523989538;10.000061240597208;0.8334275219824154;-0.005993996344870271;-0.0059939363446343845;0.8053475338419986;0.00579084610438396;0.8052146305643482
46.841167;1.035294933367542;0.8332852237832035;0.804989672182456;-0.021849563505691835;-0.021108504417858116;1.034923683457736;10.000089269465608;0.8334309752959679;-0.005993996422013994;-0.005993936230039504;0.8053506255850199;0.005790859456884496;0.8052162302360327
46.851167;1.035295679608618;0.8332895150120763;0.8049871471010802;-0.021849562988938906;-0.0211085060604395;1.0349224489507094;10.000117103295127;0.8334344926521035;-0.005993996487462046;-0.005993936135814284;0.8053536437916214;0.005790872353688571;0.8052178485185448
46.861167;1.0352963848307688;0.8332937857127415;0.8049846577935269;-0.021849562482028097;-0.021108507725422502;1.0349211512832874;10.000144667287133;0.8334380735467066;-0.00599399654061454;-0.005993936061861939;0.8053565865742872;0.005790884729609567;0.8052194871874399
46.871167;1.0352970533284267;0.8332980276470505;0.8049822056693647;-0.02184956198470238;-0.021108509409329578;1.0349197936380676;10.000171896866975;0.8334417161636299;-0.0059939965807519705;-0.005993936007501521;0.8053594540213352;0.005790896517420167;0.805221147111797
46.881167;1.0352976878580211;0.8333022342835057;0.8049797926265743;-0.021849561496254777;-0.021108511108863817;1.0349183783274019;10.000198737718451;0.8334454180978362;-0.005993996607286085;-0.005993935971802302;0.8053622479756699;0.005790907658699935;0.8052228283648479
46.891167;1.0352982896557388;0.833306401180461;0.8049774210668162;-0.02184956101554523;-0.021108512820656733;1.0349169071228614;10.000225144323178;0.8334491763442469;-0.005993996620029863;-0.005993935953767314;0.8053649716030125;0.005790918115066297;0.8052245305470089
46.901167;1.0352988582141196;0.8333105261976582;0.8049750943489463;-0.021849560541005578;-0.021108514541280918;1.0349153826401054;10.000251082961649;0.8334529865828472;-0.005993996619490646;-0.005993935952320102;0.8053676290336891;0.0057909278682090354;0.805226253106335
46.911167;1.0352993910424206;0.8333146088804898;0.804972817074608;-0.021849560070883907;-0.02110851626727091;1.034913808928789;10.000276539198875;0.8334568431697236;-0.005993996607040061;-0.005993935966314332;0.8053702252437598;0.0057909369108047155;0.805227995705568
46.921167;1.0352998841953331;0.8333186490415917;0.8049705944158952;-0.021849559603767162;-0.021108517995090746;1.0349121907281547;10.00030151894159;0.8334607398187546;-0.005993996584541159;-0.005993935994485179;0.8053727662235765;0.005790945236752219;0.8052297583995612
46.931167;1.0353003332185717;0.8333226460017251;0.8049684312023605;-0.0218495591387452;-0.021108519721468197;1.0349105326289918;10.000326043211764;0.8334646699843907;-0.005993996553831024;-0.0059939360354469605;0.8053752588952444;0.005790952838492945;0.8052315416107094
46.941167;1.0353007349446162;0.8333265992444021;0.8049663318590643;-0.021849558675141514;-0.02110852144374934;1.0349088388817238;10.00035013929798;0.8334686274550714;-0.005993996516639116;-0.0059939360879569074;0.805377710555099;0.005790959711287996;0.8052333459665116
46.951167;1.0353010895155155;0.8333305088881414;0.8049643008567331;-0.021849558212377967;-0.021108523159680277;1.034907113372836;10.00037382681509;0.8334726070189187;-0.005993996474593066;-0.005993936151201552;0.8053801284075437;0.005790965854704469;0.8052351721998133
46.961167;1.0353014001121577;0.8333343749788251;0.8049623429353434;-0.021849557749885524;-0.021108524867046535;1.0349053592036992;10.000397108584844;0.833476604105315;-0.00599399642895268;-0.005993936224925418;0.8053825194256432;0.005790971268062437;0.8052370213567086
46.971167;1.0353016706410874;0.8333381967180467;0.8049604630109154;-0.02184955728703889;-0.02110852656366059;1.0349035785633032;10.00041997310884;0.833480614277496;-0.005993996380468736;-0.005993936309495527;0.8053848902813532;0.005790975949577221;0.8052388950267295
46.981167;1.0353019044358656;0.8333419723758403;0.8049586655808776;-0.02184955682337768;-0.02110852824742198;1.0349017738359294;10.00044239400437;0.833484632928994;-0.00599399632961168;-0.0059939364058221156;0.8053872469884474;0.005790979901434169;0.8052407951675212
46.991167;1.0353021048307423;0.8333456996353309;0.8049569541585393;-0.021849556358757946;-0.021108529916313887;1.0348999491056787;10.000464321156617;0.83348865425312;-0.005993996276905581;-0.005993936514979629;0.8053895940751601;0.005790983132519002;0.8052427235096782
47.001167;1.03530227560475;0.833349375520443;0.8049553317459387;-0.021849555893368736;-0.021108531568646595;1.0348981108213127;10.000485683067744;0.8334926708077096;-0.005993996223141547;-0.005993936637538489;0.8053919338225096;0.005790985658222906;0.8052446811984709
47.011167;1.035302420776892;0.8333529956736071;0.8049538016627507;-0.02184955542782601;-0.021108533203460775;1.034896267046126;10.000506400982927;0.8334966748869843;-0.005993996169509775;-0.005993936773064553;0.8053942664588437;0.005790987502580678;0.8052466694434227
47.021167;1.0353025447061177;0.8333565546567187;0.8049523678609384;-0.021849554963069912;-0.02110853482061162;1.0348944257255774;10.000526397064421;0.8335006599073291;-0.0059939961177226265;-0.005993936920551006;0.8053965914053715;0.005790988702132825;0.8052486903703
47.031167;1.0353026520703819;0.8333600476825341;0.8049510354370939;-0.021849554500124838;-0.021108536420447743;1.0348925934828095;10.000545603154576;0.833504620584493;-0.005993996069932298;-0.00599393707947141;0.8053989085805711;0.005790989302509898;0.8052507470915898
47.041167;1.0353027476551784;0.833363471473895;0.804949811267612;-0.021849554039984207;-0.021108538003254875;1.0348907757794015;10.000563975869747;0.8335085530578075;-0.005993996028407292;-0.005993937250241688;0.8054012187187745;0.005790989345487386;0.8052528433427225
47.051167;1.0353028367638968;0.833366823510946;0.8049487037252993;-0.021849553583479776;-0.02110853956865472;1.034888978536547;10.000581500916132;0.8335124552114174;-0.005993995995370167;-0.0059939374338776686;0.805403522851409;0.005790988859220158;0.8052549826951381
47.061167;1.0353029257231765;0.8333701015027577;0.8049477217319478;-0.02184955313105862;-0.02110854111533094;1.0348872105283344;10.000598183097294;0.8335163260920793;-0.005993995973107194;-0.005993937631402652;0.8054058217693513;0.005790987856759829;0.8052571678787678
47.071167;1.0353030218757122;0.8333733036688584;0.8049468738210126;-0.021849552682741195;-0.02110854264112216;1.034885484041634;10.000614038653932;0.8335201647909714;-0.005993995963927331;-0.005993937843239111;0.8054081157099577;0.005790986337869045;0.8052594006059639
47.081167;1.0353031332652707;0.8333764284577833;0.8049461675799294;-0.021849552238281344;-0.02110854414301591;1.034883812424094;10.000629099190805;0.8335239702858511;-0.005993995969906203;-0.005993938068971888;0.8054104042737701;0.00579098429418327;0.8052616805188698
47.091167;1.0353032675459382;0.833379473487111;0.8049456096133446;-0.021849551797295103;-0.02110854561701521;1.0348822073005475;10.000643413954391;0.8335277421102048;-0.005993995992797255;-0.005993938307893376;0.8054126864796257;0.005790981717797353;0.8052640041614827
47.101167;1.0353034299871455;0.8333824354368613;0.8049452052654847;-0.0218495513594914;-0.02110854705833323;1.0348806781107702;10.000657039508054;0.8335314804349203;-0.00599399603412739;-0.005993938559784865;0.805414960992723;0.005790978609485106;0.8052663665889894
47.111167;1.0353036216371039;0.8333853113630564;0.8049449582376652;-0.021849550924971945;-0.02110854846187904;1.034879233124407;10.00067003221815;0.8335351857217129;-0.00599399609530823;-0.005993938825151415;0.8054172267527402;0.005790974981869416;0.8052687642204484
47.121167;1.0353038389725218;0.8333880996231365;0.804944871199885;-0.021849550494299798;-0.021108549822422027;1.0348778803329037;10.000682447226886;0.8335388587721902;-0.005993996177758561;-0.005993939105041801;0.8054194831513531;0.005790970858436861;0.8052711957362934
47.131167;1.035304075680761;0.8333907999608119;0.8049449467568766;-0.021849550068479696;-0.0211085511344002;1.0348766275889811;10.000694332123954;0.8335425003659767;-0.005993996282997048;-0.005993939400800073;0.8054217295139747;0.005790966274330386;0.8052736610021568
47.141167;1.03530432506465;0.8333934137087364;0.8049451876054893;-0.02184954964892266;-0.02110855239214394;1.0348754823901016;10.000705724570796;0.8335461104482886;-0.0059939964126444955;-0.005993939713764238;0.8054239651539281;0.00579096127483503;0.8052761599260946
47.151167;1.0353045812057715;0.8333959431489422;0.804945596004736;-0.021849549237164187;-0.02110855359065929;1.0348744516719126;10.000716658152474;0.8335496885889773;-0.005993996568336852;-0.005993940045029354;0.8054261894881591;0.005790955904825313;0.8052786922322759
47.161167;1.035304838962066;0.8333983899143763;0.8049461730973244;-0.021849548834408036;-0.0211085547261012;1.0348735411886543;10.000727163034068;0.8335532355118995;-0.0059939967515858;-0.005993940395380466;0.8054284012979784;0.005790950199282046;0.805281257528124
47.171167;1.0353050930774097;0.833400754997191;0.804946918463131;-0.021849548441228748;-0.02110855579549186;1.034872754760986;10.00073725864186;0.8335567537969795;-0.00599399696349506;-0.00599394076528172;0.8054305984939412;0.005790944184867094;0.8052838546954757
47.181167;1.0353053369780816;0.8334030399729438;0.8049478301473612;-0.021849548057668425;-0.0211085567962132;1.0348720941510325;10.000746945752441;0.8335602471678907;-0.00599399720438436;-0.0059939411547415946;0.8054327788712279;0.005790937884644833;0.8052864813475309
47.191167;1.035305562565752;0.8334052466464108;0.8049489053598528;-0.02184954768367614;-0.021108557725782327;1.0348715593153663;10.000756205764187;0.833563718918233;-0.005993997473889413;-0.005993941563089925;0.8054349407208985;0.005790931319838968;0.8052891344350742
47.201167;1.0353057610763676;0.8334073756584937;0.8049501411097658;-0.021849547319490265;-0.021108558581922805;1.0348711488538314;10.000765011087108;0.833567170767812;-0.005993997771794673;-0.0059939419890207065;0.8054370829839929;0.005790924511895474;0.80529181105677
47.211167;1.0353059241518328;0.8334094259508567;0.8049515341108183;-0.021849546965792412;-0.021108559362698866;1.0348708606474064;10.00077333825931;0.8335706029026326;-0.005993998098721467;-0.005993942431011164;0.8054392052763618;0.005790917484945742;0.8052945082842105
47.221167;1.0353060444956348;0.8334113950037062;0.8049530812067331;-0.021849546623753276;-0.02110856006649442;1.0348706920892141;10.000781174234746;0.8335740142068532;-0.0059939984557286045;-0.005993942887912113;0.8054413077719066;0.00579091026846861;0.8052972222946193
47.231167;1.0353061163281942;0.8334132789822389;0.8049547803890693;-0.021849546294931525;-0.02110856069189367;1.0348706405600276;10.000788522125754;0.8335774019795115;-0.00599399884326469;-0.005993943359395935;0.8054433904718181;0.005790902900220717;0.805299947598593
47.241167;1.0353061364873497;0.8334150726938588;0.8049566306833714;-0.02184954598112747;-0.021108561237622187;1.0348707047875398;10.000795406829976;0.8335807616274491;-0.005993999260665165;-0.005993943845824158;0.8054454519616934;0.005790895425461092;0.805302676900219
47.251167;1.0353061051716852;0.8334167700225048;0.8049586309753864;-0.021849545684389276;-0.02110856170263358;1.0348708850856445;10.000801867662709;0.8335840873016709;-0.005993999706454258;-0.005993944347693605;0.8054474887413153;0.005790887893490533;0.8053054016645482
47.261167;1.0353060249814368;0.8334183649629892;0.8049607789036671;-0.021849545407012443;-0.02110856208631097;1.0348711810457765;10.000807943461933;0.8335873733743042;-0.005994000178653073;-0.005993944865410729;0.805449495564255;0.005790880357601792;0.8053081129420913
47.271167;1.0353058997035214;0.8334198524341048;0.8049630704107029;-0.02184954515147847;-0.021108562388583597;1.0348715892200882;10.000813664112538;0.833590614895557;-0.005994000674703092;-0.005993945399601981;0.8054514662727118;0.005790872874939447;0.8053108023747526
47.281167;1.0353057339032328;0.8334212281955211;0.8049655002122236;-0.02184954492050631;-0.02110856260983989;1.0348721038752222;10.000819048302093;0.8335938068526448;-0.005994001191439654;-0.0059939459514333025;0.8054533945961275;0.005790865500945151;0.8053134633419433
47.291167;1.0353055319889468;0.833422488473604;0.8049680629781438;-0.0218495447170563;-0.021108562750789147;1.0348727195919745;10.00082410955958;0.8335969439054907;-0.0059940017253761425;-0.00599394652250586;0.8054552742810731;0.005790858283668826;0.805316090903412
47.301167;1.0353052963163736;0.8334236304003902;0.8049707543420093;-0.021849544544242434;-0.021108562812404842;1.0348734325906894;10.00082887313589;0.833600020414383;-0.005994002273054544;-0.005993947114398742;0.8054570984700624;0.005790851260848014;0.8053186803721867
47.311167;1.0353050259781782;0.8334246527010953;0.804973570670759;-0.02184954440530782;-0.02110856279588243;1.0348742401732034;10.000833391759542;0.8336030301036436;-0.00599400283132763;-0.005993947728271189;0.8054588592132921;0.005790844457540434;0.8053212266149988
47.321167;1.0353047168559566;0.8334255553356243;0.8049765080387177;-0.021849544303420575;-0.02110856270271367;1.0348751392141802;10.000837750304758;0.8336059664428811;-0.005994003397583098;-0.005993948364768622;0.8054605476925567;0.005790837884551673;0.8053237243387396
47.331167;1.0353043619490163;0.8334263382273034;0.8049795616810578;-0.02184954424130543;-0.021108562534992128;1.0348761250306375;10.00084205958298;0.8336088240960768;-0.005994003969789619;-0.0059939490239317855;0.8054621546811448;0.005790831540212799;0.8053261680828945
47.341167;1.0353039522021765;0.8334270001055235;0.8049827262263834;-0.021849544221093076;-0.021108562295585928;1.034877191761707;10.000846439146633;0.8336116001063857;-0.005994004546273293;-0.005993949705005416;0.8054636707344585;0.005790825417576232;0.8053285522626226
47.351167;1.0353034779116503;0.8334275382811901;0.804985996205143;-0.021849544244285868;-0.021108561988109172;1.0348783334871294;10.000850999584632;0.8336142941114177;-0.005994005125430502;-0.005993950406638918;0.8054650869252351;0.005790819511546453;0.80533087160146
47.361167;1.0353029302735506;0.8334279494772591;0.8049893663398761;-0.021849544311624475;-0.02110856161687269;1.0348795446605912;10.00085583782505;0.83361690784344;-0.00599400570569625;-0.005993951127498678;0.805466396506226;0.005790813818648975;0.8053331213898047
47.371167;1.0353023031043551;0.833428231074709;0.8049928317259338;-0.02184954442296757;-0.02110856118635761;1.0348808194690067;10.00086104035637;0.8336194442089572;-0.005994006285684883;-0.005993951866705514;0.8054675958183839;0.005790808332171153;0.805335297872081
47.381167;1.0353015929444271;0.8334283820373273;0.8049963874878154;-0.021849544577378758;-0.021108560700295695;1.0348821510471191;10.00086668589344;0.8336219061444983;-0.0059940068642289355;-0.005993952623898364;0.8054686839325519;0.005790803041219609;0.8053373990261559
47.391167;1.0353007970114374;0.833428403144934;0.8050000276427364;-0.021849544773554018;-0.021108560161318856;1.0348835323238434;10.00087283971315;0.8336242957797493;-0.005994007440488726;-0.005993953399089468;0.8054696623282802;0.005790797938705712;0.805339424756761
47.401167;1.0352999121073068;0.8334282969665524;0.8050037447026954;-0.021849545010298094;-0.02110855957135791;1.0348849581565784;10.000879542403752;0.8336266145115243;-0.005994008014237341;-0.005993954192399712;0.8054705344913612;0.005790793034010348;0.8053413761308126
47.411167;1.0352989359595555;0.8334280682429178;0.8050075302472796;-0.02184954528652766;-0.02110855893214496;1.034886426164379;10.000886814434601;0.8336288634306896;-0.005994008585852568;-0.0059939550037803446;0.8054713049938542;0.0057907883567116115;0.8053432548705272
