time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.421167;1.035297868812037;0.8334277238381134;0.805011375205832;-0.02184954560082749;-0.021108558245621644;1.0348879355668137;10.000894674228038;0.8336310434963108;-0.005994009155964233;-0.005993955832875769;0.8054719783242095;0.005790783942780284;0.8053450639046988
47.431167;1.03529671309386;0.8334272714536509;0.8050152703452947;-0.021849545951168482;-0.021108557514243297;1.0348894860872486;10.00090315148233;0.8336331554789514;-0.005994009725294284;-0.005993956679104347;0.8054725576319645;0.005790779812717001;0.8053468079899967
47.441167;1.0352954722665373;0.8334267180830248;0.8050192068002975;-0.02184954633510169;-0.02110855674088771;1.0348910782520613;10.000912291802774;0.8336351995851962;-0.005994010294636862;-0.005993957541925755;0.8054730446470577;0.0057907759611190305;0.8053484932931038
47.451167;1.0352941508216253;0.8334260692007286;0.8050231753884574;-0.021849546750022195;-0.021108555928518034;1.034892713882626;10.000922147122289;0.8336371754482654;-0.005994010864668466;-0.005993958421178069;0.8054734410101722;0.0057907723649925314;0.805350126350173
47.461167;1.0352927543795079;0.8334253290949505;0.8050271657474874;-0.021849547193053643;-0.021108555080096927;1.0348943960401766;10.000932757138203;0.8336390831360426;-0.005994011435853398;-0.0059939593173150485;0.8054737488498245;0.005790768995020326;0.8053517132089618
47.471167;1.035291288342823;0.8334245021741418;0.8050311663193109;-0.021849547660628375;-0.021108554198749328;1.034896128811151;10.000944140147546;0.8336409237044976;-0.0059940120085483885;-0.005993960231468133;0.8054739702617228;0.005790765816107679;0.8053532589127413
47.481167;1.0352897563694698;0.8334235940031604;0.80503516454437;-0.021849548148343438;-0.021108553287838026;1.0348979163770915;10.000956297666058;0.8336426978100857;-0.0059940125829960845;-0.005993961165304446;0.805474107578715;0.005790762785698245;0.8053547674193042
47.491167;1.0352881603470812;0.8334226106791127;0.8050391473789005;-0.02184954865147995;-0.021108552350877493;1.0348997622803298;10.000969227293231;0.8336444043749699;-0.0059940131592048015;-0.005993962120640576;0.8054741646949316;0.005790759861195626;0.8053562418599909
47.501167;1.0352865012923063;0.8334215571007331;0.805043102082456;-0.021849549165685225;-0.021108551391427307;1.0349016701624238;10.000982936035586;0.8336460413178651;-0.0059940137369155315;-0.005993963098877428;0.8054741476353106;0.0057907570113072855;0.805357684782495
47.511167;1.0352847799549096;0.8334204367436134;0.8050470167043938;-0.02184954968732106;-0.02110855041300703;1.0349036445640267;10.000997444749084;0.8336476065212626;-0.005994014315577614;-0.005993964100387421;0.8054740632579573;0.005790754217299673;0.8053590982057492
47.521167;1.0352829971301125;0.8334192531502624;0.8050508806653686;-0.021849550213552643;-0.021108549419030155;1.034905690807361;10.00101278257779;0.8336490977069072;-0.0059940148942540985;-0.005993965124097946;0.8054739175136001;0.005790751466922293;0.8053604834468636
47.531167;1.0352811541952003;0.8334180106306415;0.8050546853247708;-0.02184955074219803;-0.02110854841286963;1.0349078142455976;10.0010289784778;0.8336505124184281;-0.005994015471528055;-0.00599396616759573;0.8054737151619967;0.005790748753811594;0.8053618412656799
47.541167;1.0352792535346302;0.8334167140039037;0.805058424243883;-0.021849551271283803;-0.02110854739795909;1.0349100192084844;10.00104605796723;0.8336518483981957;-0.005994016045451718;-0.005993967227619383;0.8054734603167436;0.005790746077375014;0.8053631725861217
47.551167;1.0352772974904771;0.833415368254929;0.8050620935792969;-0.02184955179856329;-0.021108546377675307;1.0349123081092302;10.00106404649398;0.833653104057054;-0.005994016613684746;-0.0059939683004567364;0.8054731563687195;0.00579074343598612;0.8053644787647166
47.561167;1.035275286307097;0.833413977890279;0.8050656923096359;-0.021849552321463742;-0.021108545355105438;1.0349146810711167;10.001082970128016;0.8336542791771985;-0.005994017173893499;-0.0059939693821391546;0.8054728056594094;0.00579074082267843;0.8053657610066717
47.571167;1.0352732176556443;0.833412546883623;0.8050692219361538;-0.021849552837456383;-0.021108544333160974;1.0349171365085692;10.00110284731588;0.8336553751971907;-0.005994017724049329;-0.005993970468672459;0.8054724093869132;0.005790738230461101;0.8053670199259592
47.581167;1.035271087700979;0.8334110793212408;0.8050726856560863;-0.021849553344379196;-0.021108543315104953;1.0349196722004852;10.001123679153526;0.8336563945373903;-0.005994018262447551;-0.0059939715563334705;0.8054719673907274;0.005790735659021653;0.8053682560213343
47.591167;1.0352688921525977;0.8334095791060446;0.8050760871215309;-0.02184955384063161;-0.021108542304925766;1.0349222859112266;10.001145448684797;0.8336573395329033;-0.005994018787759421;-0.005993972641729515;0.8054714782183603;0.005790733116209295;0.8053694705090947
47.601167;1.0352666271530844;0.833408048981291;0.8050794296801226;-0.021849554325385375;-0.02110854130712479;1.0349249755217014;10.001168125541675;0.8336582120026198;-0.005994019299213681;-0.005993973721512597;0.8054709397619659;0.005790730618726673;0.8053706652276783
47.611167;1.0352642897546669;0.833406490286581;0.8050827164264271;-0.021849554798670994;-0.02110854032615413;1.0349277388970792;10.001191663870078;0.8336590135085397;-0.005994019796686364;-0.005993974792275092;0.8054703497750403;0.00579072819160188;0.8053718416723423
47.621167;1.0352618781533942;0.8334049032288913;0.8050859503673836;-0.02184955526118139;-0.021108539365991556;1.0349305734542928;10.001215997375185;0.833659745327494;-0.005994020280591074;-0.005993975851027006;0.8054697059945818;0.005790725862330359;0.8053730007448199
47.631167;1.035259391624583;0.8334032870755872;0.805089134458163;-0.021849555713789427;-0.021108538430018076;1.034933475643801;10.001241043783986;0.8336604086190997;-0.0059940207515606116;-0.005993976895717016;0.8054690061005764;0.005790723654573477;0.8053741435696355
47.641167;1.0352568296480824;0.8334016402579791;0.8050922715205151;-0.02184955615706111;-0.02110853752108156;1.0349364411885087;10.00126671570071;0.8336610053686835;-0.005994021209928542;-0.00599397792531619;0.8054682480698393;0.005790721587777362;0.8053752721539326
47.651167;1.0352541913355269;0.8333999602925622;0.8050953642709964;-0.02184955659127707;-0.021108536641691558;1.0349394661085802;10.001292926737673;0.8336615383612985;-0.0059940216551410234;-0.005993978939600937;0.8054674309198212;0.005790719678858825;0.8053763892972032
47.661167;1.0352514756415498;0.8333982437442264;0.8050984158535737;-0.02184955701688055;-0.021108535794276365;1.0349425467567606;10.001319591404293;0.8336620098256188;-0.005994022085454893;-0.005993979938624042;0.8054665544792402;0.005790717939446196;0.8053774976106363
47.671167;1.0352486817879403;0.8333964865250237;0.805101430078854;-0.02184955743472111;-0.021108534981286797;1.034945677978303;10.001346620218076;0.8336624210390015;-0.005994022498215773;-0.005993980922227118;0.8054656185245801;0.005790716371820244;0.8053785983477753
47.681167;1.035245809951986;0.8333946843738537;0.8051044107927364;-0.021849557845838405;-0.021108534205107346;1.0349488514954057;10.001373910115202;0.8336627733674278;-0.005994022890453429;-0.005993981890185582;0.8054646228307205;0.005790714970868359;0.8053796916022302
47.691167;1.0352428613161002;0.8333928336430177;0.8051073616137566;-0.021849558250963932;-0.021108533468056863;1.0349520564642725;10.001401337479354;0.8336630688963695;-0.00599402325926947;-0.005993982842510419;0.8054635671736727;0.005790713731877955;0.8053807773282524
47.701167;1.0352398373238954;0.8333909322705045;0.8051102863369363;-0.02184955865016843;-0.021108532772504573;1.0349552811172067;10.001428757910482;0.8336633100942274;-0.005994023601918125;-0.0059939837792444385;0.8054624508403181;0.005790712656452493;0.805381855674729
47.711167;1.0352367393509487;0.8333889801599798;0.8051131885163108;-0.021849559043055845;-0.021108532120768356;1.0349585139906763;10.001456013453335;0.8336634995785199;-0.005994023915875789;-0.0059939847001679;0.805461273393349;0.005790711751552714;0.8053829267749524
47.721167;1.0352335684987728;0.8333869789941737;0.8051160703337747;-0.02184955942925078;-0.02110853151493942;1.0349617448587876;10.001482948644716;0.8336636400812885;-0.0059940241991094795;-0.005993985605057785;0.8054600357839651;0.00579071102546335;0.8053839904040837
47.731167;1.0352303258136621;0.8333849319560396;0.8051189324715752;-0.021849559808597877;-0.021108530957016595;1.0349649650095725;10.001509422043693;0.8336637338998969;-0.00599402445038719;-0.005993986494204113;0.805458739937332;0.005790710486413828;0.805385045569418
47.741167;1.0352270135206203;0.8333828433553873;0.8051217748230416;-0.021849560181006335;-0.02110853044909997;1.0349681662339345;10.001535304915382;0.8336637824312454;-0.0059940246692566125;-0.0059939873684005844;0.8054573882937777;0.005790710141487731;0.8053860902435397
47.751167;1.035223635300364;0.8333807184350068;0.8051245966008117;-0.021849560546428174;-0.02110852999315;1.034971339724863;10.001560480712241;0.8336637866051526;-0.0059940248557267635;-0.0059939882284393824;0.8054559839299849;0.005790709993885672;0.8053871216351962
47.761167;1.0352201952229358;0.8333785631016609;0.8051273959702469;-0.021849560905145476;-0.021108529590509295;1.0349744762882245;10.001584845969433;0.833663747677225;-0.005994025010044196;-0.005993989074856137;0.8054545302836742;0.005790710046330473;0.8053881372782118
47.771167;1.0352166975965102;0.8333763829614103;0.8051301698457974;-0.021849561257795056;-0.021108529241763124;1.0349775679466309;10.001608300694965;0.8336636676134881;-0.00599402513281788;-0.005993989908227746;0.8054530312423328;0.0057907103092449605;0.8053891359041954
47.781167;1.0352131477354054;0.8333741826125465;0.8051329138303761;-0.0218495616047873;-0.021108528946827423;1.0349806097385503;10.001630737712564;0.8336635488513026;-0.005994025225345497;-0.005993990729533278;0.8054514912053886;0.005790710800044514;0.8053901168250546
47.791167;1.035209552323228;0.8333719658042298;0.8051356224147492;-0.0218495619457274;-0.02110852870487138;1.0349835996187253;10.001652045156765;0.8336633934601494;-0.0059940252896138425;-0.005993991540119861;0.8054499142766446;0.005790711531528027;0.8053910789710835
47.801167;1.0352059194457544;0.8333697355133257;0.8051382893950708;-0.02184956227949878;-0.02110852851448542;1.034986536524358;10.00167211895709;0.8336632020370562;-0.005994025327848406;-0.005993992341415264;0.8054483040486387;0.0057907125026232294;0.8053920215712628
47.811167;1.035202257916124;0.833367493874027;0.8051409082862825;-0.021849562604858538;-0.021108528374284268;1.034989419278903;10.00169087719717;0.8336629733616432;-0.0059940253420408905;-0.005993993134660201;0.80544666414506;0.0057907137002580844;0.8053929454496548
47.821167;1.035198575818532;0.8333652422659741;0.8051434728209068;-0.02184956292081249;-0.021108528283282014;1.0349922470703623;10.001708269207016;0.8336627053456982;-0.005994025333776792;-0.005993993920836381;0.8054449983101778;0.005790715103756542;0.8053938525331099
47.831167;1.0351948797328459;0.8333629811812193;0.8051459776235966;-0.021849563226452387;-0.021108528240849005;1.0349950192848496;10.00172427360717;0.8336623962669634;-0.005994025304388736;-0.0059939947008049764;0.8054433102811763;0.005790716684913045;0.8053947441061294
47.841167;1.0351911747958389;0.8333607100972583;0.80514841852832;-0.021849563520726215;-0.021108528246564187;1.0349977337551954;10.001738888962294;0.8336620456091594;-0.005994025255086445;-0.005993995475380869;0.80544160385419;0.005790718412188176;0.8053956195722889
47.851167;1.0351874653621582;0.8333584277270547;0.8051507919384572;-0.021849563802506515;-0.021108528299989594;1.0350003853930958;10.00175212584518;0.8336616547707051;-0.005994025186815156;-0.005993996245261309;0.8054398826584339;0.005790720260842918;0.8053964758680473
47.861167;1.0351837565825708;0.8333561326870402;0.8051530942218914;-0.021849564070904468;-0.021108528400443177;1.0350029670572947;10.001763999080547;0.8336612272753148;-0.0059940251001407395;-0.005993997010979236;0.8054381492997884;0.005790722219581676;0.8053973081278509
47.871167;1.035180055320324;0.8333538246617995;0.805155322118337;-0.02184956432567571;-0.021108528546930988;1.0350054719220079;10.001774520449244;0.8336607678878196;-0.005994024995414272;-0.005993997772827036;0.8054364047333272;0.005790724292080292;0.8053981120393167
47.881167;1.0351763692518035;0.8333515053392827;0.8051574730224925;-0.02184956456739914;-0.021108528738168954;1.0350078950578676;10.001783704299935;0.8336602812035119;-0.00599402487312923;-0.005993998530723284;0.8054346487709594;0.005790726497570224;0.8053988853062606
47.891167;1.0351727053132607;0.8333491784377527;0.8051595447585638;-0.021849564797263486;-0.021108528972728743;1.0350102332732904;10.00179158321097;0.8336597708580548;-0.005994024733979173;-0.005993999284264594;0.8054328809083823;0.005790728866284975;0.8053996262778369
47.901167;1.035169068537063;0.8333468491482379;0.8051615358992001;-0.02184956501667613;-0.021108529249392657;1.035012484176295;10.001798216569401;0.8336592393790982;-0.005994024578250351;-0.005994000032914998;0.80543110069086;0.005790731424998388;0.8054003320376867
47.911167;1.0351654617158248;0.8333445233537938;0.8051634465836236;-0.02184956522680084;-0.02110852956732958;1.0350146453031275;10.001803685521429;0.8336586881318495;-0.005994024405382403;-0.005994000776020595;0.8054293082485032;0.005790734181546667;0.8054009984565988
47.921167;1.0351618861457232;0.8333422071427528;0.80516527930417;-0.021849565428247647;-0.02110852992586661;1.0350167136809607;10.001808073093587;0.8336581177651949;-0.005994024214508986;-0.005994001512729589;0.8054275052623765;0.00579073711918649;0.8054016215798836
47.931167;1.0351583429970102;0.8333399069778419;0.80516703913372;-0.021849565621181698;-0.02110853032434484;1.0350186861202546;10.001811440962868;0.8336575294509705;-0.005994024005252265;-0.005994002241999657;0.8054256958153407;0.005790740200100454;0.8054021987715975
47.941167;1.0351548345582964;0.8333376299748604;0.8051687331539737;-0.02184956580553693;-0.021108530762122598;1.0350205597112876;10.001813827342401;0.8336569255554082;-0.00599402377787276;-0.005994002962462725;0.8054238863483273;0.005790743374215787;0.8054027293138349
47.951167;1.0351513648876376;0.8333353838091148;0.8051703695440042;-0.02184956598099762;-0.021108531238197992;1.0350223321030128;10.00181526647289;0.8336563086640972;-0.005994023532939904;-0.005994003672183058;0.8054220845091506;0.005790746591964282;0.8054032146032224
47.961167;1.0351479395511562;0.833333176189713;0.805171956207228;-0.021849566146786258;-0.02110853175071261;1.0350240021752486;10.001815807667352;0.833655680507394;-0.0059940232710732795;-0.005994004368727475;0.8054202980431606;0.005790749816544636;0.8054036574951698
47.971167;1.035144564888946;0.8333310139017936;0.8051734994605152;-0.021849566301462203;-0.0211085322969955;1.0350255709811955;10.00181552038472;0.8336550420554518;-0.005994022992863376;-0.005994005049374313;0.8054185346696767;0.005790753028959042;0.8054040611270775
47.981167;1.0351412477518371;0.8333289020801569;0.8051750041869049;-0.021849566443081007;-0.02110853287389247;1.0350270414828127;10.001814489831565;0.8336543936654904;-0.00599402269868818;-0.005994005711234197;0.8054168024176086;0.005790756223633454;0.8054044281881029
47.991167;1.0351379949850645;0.8333268443935924;0.8051764745955462;-0.02184956656965244;-0.021108533477936283;1.0350284167634998;10.001812816082772;0.8336537349353401;-0.005994022388436375;-0.00599400635157044;0.8054151096400274;0.00579075939889621;0.8054047603357067
48.001167;1.0351348116462737;0.8333248436381482;0.8051779139090715;-0.021849566679436175;-0.021108534105557287;1.0350296984011216;10.001810615266585;0.8336530651722868;-0.005994022061695602;-0.005994006968154034;0.805413464817255;0.005790762548988026;0.8054050573961192
48.011167;1.0351316999588052;0.8333229023884078;0.8051793237813454;-0.021849566770971444;-0.021108534753553163;1.0350308859015203;10.001808014947164;0.8336523843632059;-0.005994021718612566;-0.005994007559294491;0.8054118763084124;0.005790765660996883;0.8054053171458674
48.021167;1.0351286606006633;0.8333210240180557;0.8051807046190977;-0.02184956684304783;-0.021108535419436015;1.035031976742039;10.001805142825031;0.833651693836109;-0.005994021360616686;-0.005994008123610962;0.8054103518155692;0.005790768717606002;0.8054055361279998
48.031167;1.0351256943319607;0.8333192130160467;0.8051820562700469;-0.021849566894689317;-0.021108536101226524;1.0350329673758834;10.001802105226163;0.8336509961784974;-0.005994020990278581;-0.005994008659730656;0.8054088976558141;0.0057907717060531865;0.8054057107855555
48.041167;1.0351228027281232;0.8333174737045737;0.8051833783073383;-0.02184956692508161;-0.021108536796979896;1.0350338551089673;10.001798966212485;0.8336502945136761;-0.005994020610622821;-0.005994009166398047;0.8054075182044086;0.005790774626626393;0.8054058377992668
48.051167;1.0351199885349094;0.8333158093753061;0.8051846701276121;-0.02184956693350983;-0.021108537504561375;1.0350346392166236;10.001795744573322;0.8336495915926224;-0.005994020224500288;-0.005994009643073826;0.8054062158763828;0.005790777493817492;0.8054059133890561
48.061167;1.035117255531162;0.8333142227389666;0.805185931675658;-0.02184956691947165;-0.021108538221698378;1.0350353210819243;10.001792422800197;0.8336488893917317;-0.005994019834267426;-0.005994010090295676;0.8054049916988038;0.005790780333004805;0.8054059325501751
48.071167;1.0351146082637501;0.8333127157135753;0.8051871647258978;-0.021849566882813;-0.021108538946133022;1.0350359042665607;10.00178895732472;0.8336481897940097;-0.005994019441814744;-0.005994010509470607;0.8054038463519136;0.005790783173698849;0.8054058890010741
48.081167;1.0351120518210761;0.8333112885291862;0.805188373351081;-0.021849566823717654;-0.021108539675735772;1.0350363940717602;10.001785288990163;0.8336474954712729;-0.005994019048858543;-0.005994010902392941;0.8054027813100901;0.005790786038721851;0.8054057757150679
48.091167;1.0351095910019419;0.8333099397513041;0.8051895627304878;-0.021849566742686212;-0.021108540408657308;1.0350367965072422;10.001781357859942;0.8336468095184488;-0.005994018657228207;-0.005994011270798408;0.8054017991556829;0.005790788935334323;0.8054055856480382
48.101167;1.0351072294572807;0.8333086669202499;0.8051907374919507;-0.021849566640598762;-0.021108541143665067;1.0350371174499375;10.001777119260675;0.8336461344014592;-0.005994018268956496;-0.005994011616144065;0.805400902816864;0.005790791853495442;0.8054053123318501
48.111167;1.0351049696261705;0.8333074668799944;0.8051919010678873;-0.021849566518774847;-0.02110854188026908;1.0350373619276794;10.001772544929528;0.8336454712380852;-0.0059940178862186565;-0.005994011939526049;0.8054000949069842;0.005790794771383035;0.8054049503211476
48.121167;1.0351028130029114;0.8333063359483206;0.8051930559933862;-0.021849566378840703;-0.021108542618284272;1.0350375339007087;10.00176761019114;0.8336448194095191;-0.0059940175110331185;-0.005994012241663049;0.8053993780116352;0.005790797662917609;0.8054044957176766
48.131167;1.0351007601097977;0.8333052701127442;0.8051942047602791;-0.021849566222524534;-0.021108543357335308;1.0350376371495136;10.001762287615207;0.8336441770259363;-0.005994017144806859;-0.005994012523036677;0.8053987547382966;0.005790800500901809;0.805403946797149
48.141167;1.0350988102298444;0.8333042653354865;0.8051953508153122;-0.021849566051668302;-0.021108544096758993;1.0350376762566649;10.001756555938782;0.8336435421285073;-0.005994016788223754;-0.00599401278419782;0.8053982270214797;0.00579080325621419;0.8054033044472337
48.151167;1.0350969613067817;0.8333033180991366;0.8051964986976746;-0.02184956586818786;-0.021108544835723508;1.0350376570403625;10.001750412620199;0.8336429131711096;-0.005994016441572089;-0.005994013025960279;0.805397796291947;0.005790805898848324;0.8054025719493668
48.161167;1.035095209826909;0.8333024255556007;0.8051976529059496;-0.021849565673824112;-0.021108545573404316;1.0350375872814088;10.001743874829073;0.8336422885230171;-0.005994016105167546;-0.005994013249169966;0.805397464187086;0.005790808405542189;0.8054017539984447
48.171167;1.0350935507857257;0.8333015849348595;0.805198816675865;-0.021849565470117776;-0.02110854630919105;1.035037477487412;10.001736971925823;0.8336416658394344;-0.005994015779689642;-0.005994013454182032;0.8053972320074863;0.0057908107675158915;0.8054008553410077
48.181167;1.035091978555384;0.8333007932856935;0.8051999920356876;-0.02184956525855832;-0.021108547042659097;1.0350373399963226;10.001729742660993;0.8336410416261182;-0.005994015466236988;-0.0059940136405780085;0.805397099419094;0.005790812987160508;0.8053998797732344
48.191167;1.035090487941164;0.8333000479244836;0.8052011804029057;-0.02184956504069068;-0.021108547773231637;1.0350371865038581;10.00172223920319;0.8336404113905396;-0.0059940151659601685;-0.005994013807349435;0.8053970638541775;0.005790815068909091;0.8053988302846409
48.201167;1.0350890742611845;0.8332993461814826;0.8052023822231011;-0.021849564818320875;-0.021108548499920186;1.0350370260353976;10.001714527499853;0.8336397707962765;-0.005994014879550297;-0.005994013953370601;0.8053971211176613;0.005790817016179673;0.805397710066994
48.211167;1.0350877330682504;0.8332986841498091;0.8052035964766839;-0.021849564593594138;-0.021108549221322673;1.0350368642520524;10.001706677981094;0.8336391170478605;-0.005994014606942233;-0.005994014077786657;0.8053972664690229;0.005790818831259468;0.8053965229804437
48.221167;1.0350864603169412;0.8332980560806297;0.8052048214269734;-0.021849564368829223;-0.021108549935792954;1.0350367038321993;10.001698755908652;0.83363844946388;-0.005994014347312549;-0.005994014179886628;0.8053974946802094;0.005790820510372585;0.8053952727289658
48.231167;1.035085252712819;0.8332974551255928;0.8052060555256336;-0.021849564146360512;-0.02110855064168816;1.0350365454466819;10.00169081778399;0.8336377689927937;-0.005994014099334795;-0.005994014258580309;0.8053977991820132;0.0057908220414452476;0.805393961808991
48.241167;1.0350841075446031;0.8332968744633251;0.8052072977297786;-0.021849563928289097;-0.021108551337479547;1.0350363881777656;10.001682911218415;0.8336370769214438;-0.00599401386143476;-0.005994014312138426;0.8053981718798863;0.0057908234117372255;0.8053925914193245
48.251167;1.0350830219634355;0.8332963080962509;0.8052085482391625;-0.021849563716335813;-0.021108552021549046;1.0350362287556252;10.001675075942256;0.8336363737184016;-0.005994013631781439;-0.005994014338639276;0.8053986042930048;0.0057908246155356155;0.8053911620451562
48.261167;1.0350819930022155;0.8332957510324289;0.8052098089556329;-0.021849563512135902;-0.021108552691825377;1.035036061036958;10.001667343101392;0.8336356587819372;-0.005994013408306018;-0.005994014336754107;0.8053990893717321;0.005790825656510845;0.8053896739893339
48.271167;1.0350810184504002;0.8332951985666445;0.8052110826202731;-0.02184956331748186;-0.02110855334573053;1.035035876959313;10.00165973395406;0.8336349306328326;-0.005994013188863912;-0.005994014306058735;0.8053996230603835;0.005790826547544009;0.8053881276007618
48.281167;1.035080096696264;0.833294645629083;0.8052123719085199;-0.021849563134228662;-0.021108553980625534;1.0350356678948294;10.001652260479318;0.8336341868063881;-0.005994012971358725;-0.005994014246896009;0.8054002049144294;0.005790827304186608;0.8053865233177095
48.291167;1.0350792259625543;0.833294087155922;0.8052136793678821;-0.021849562964268196;-0.021108554594263373;1.035035425327671;10.001644929711219;0.8336334237759785;-0.0059940127538899764;-0.00599401416029466;0.8054008371858836;0.0057908279314212744;0.8053848616934527
48.301167;1.0350784050065513;0.8332935189375225;0.8052150073793022;-0.02184956280958559;-0.021108555184756243;1.0350351408790648;10.001637752689751;0.8336326376999181;-0.005994012534791149;-0.005994014047849005;0.8054015229029983;0.005790828416023944;0.8053831434279054
48.311167;1.0350776341279093;0.8332929383058392;0.8052163578594123;-0.02184956267213223;-0.02110855575020747;1.035034806360239;10.001630748925463;0.8336318254437092;-0.0059940123125211955;-0.005994013911565241;0.8054022644972224;0.005790828732831879;0.8053813694772968
48.321167;1.0350769147593386;0.8332923442176892;0.8052177325019498;-0.021849562553688893;-0.02110855628847598;1.0350344147515067;10.001623940218296;0.8336309848433076;-0.0059940120856438505;-0.005994013753709904;0.805403063544943;0.005790828853850928;0.8053795414275308
48.331167;1.0350762489699865;0.83329173675618;0.8052191334555575;-0.021849562456009164;-0.021108556797222337;1.035033961073014;10.001617343253766;0.8336301145435678;-0.005994011852793558;-0.005994013576395025;0.8054039208702595;0.005790828748035704;0.8053776622132244
48.341167;1.0350756398535161;0.833291116510898;0.8052205635749033;-0.02184956238095536;-0.021108557274044606;1.0350334415360256;10.00161096837615;0.8336292139249488;-0.005994011612415998;-0.00599401338131799;0.8054048360974743;0.0057908283787442135;0.8053757367307486
48.351167;1.0350750914823919;0.8332904842060875;0.8052220264155551;-0.02184956233024939;-0.021108557716641274;1.0350328522621983;10.001604821432638;0.83362828273475;-0.005994011362485736;-0.005994013170157596;0.8054058072319012;0.005790827708739351;0.8053737719414754
48.361167;1.0350746075708044;0.833289840860403;0.8052235263703715;-0.021849562305107928;-0.02110855812299903;1.0350321897094588;10.001598909788042;0.8336273204784145;-0.0059940111006003246;-0.005994012944964227;0.8054068311969175;0.00579082670925658;0.805371776765753
48.371167;1.035074190200264;0.833289188083497;0.8052250686049477;-0.02184956230596458;-0.021108558491482236;1.035031451987928;10.001593250172656;0.8336263260823328;-0.005994010824440009;-0.00599401270791659;0.8054079043632993;0.005790825366280845;0.805369761566198
48.381167;1.0350738398110584;0.8332885280741872;0.8052266585403977;-0.021849562332276442;-0.021108558820692284;1.035030639009115;10.001587862543788;0.8336252978543013;-0.005994010532108626;-0.005994012460841956;0.8054090225370858;0.00579082367961757;0.8053677367384747
48.391167;1.0350735555966468;0.8332878631363737;0.8052283009660794;-0.021849562382736866;-0.021108559109226106;1.0350297515470646;10.001582751116876;0.8336242337699628;-0.005994010222081866;-0.005994012205057312;0.8054101811125921;0.005790821656042349;0.8053657112339362
48.401167;1.0350733356942403;0.8332871950042245;0.8052299989638796;-0.02184956245570015;-0.02110855935581668;1.0350287905398619;10.001577891146638;0.8336231318762214;-0.005994009893053643;-0.0059940119415512905;0.8054113750304118;0.005790819305650631;0.805363692064602
48.411167;1.0350731774076052;0.8332865251651078;0.8052317530493464;-0.021849562549241124;-0.021108559559946238;1.035027756949477;10.00157322725665;0.8336219902847726;-0.005994009544009481;-0.00599401167114179;0.80541259831534;0.005790816640218655;0.8053616846025559
48.421167;1.0350730778102029;0.8332858561975026;0.8052335610277489;-0.021849562661128513;-0.021108559722293026;1.0350266520265956;10.001568683254307;0.8336208073210917;-0.005994009174343598;-0.005994011394463546;0.8054138441962199;0.00579081366633172;0.8053596930481465
48.431167;1.03507303501078;0.8332851927224685;0.8052354188703377;-0.021849562788978004;-0.0211085598446488;1.0350254783007862;10.001564178047268;0.8336195822470727;-0.005994008783734029;-0.0059940111120139064;0.8054151058628681;0.0057908103822772545;0.8053577208685437
48.441167;1.0350730485903852;0.8332845411278461;0.8052373220289235;-0.021849562930269063;-0.021108559929559793;1.0350242402337575;10.001559630277773;0.8336183154426726;-0.005994008371825429;-0.005994010824286644;0.8054163765894322;0.005790806785421215;0.8053557710740891
48.451167;1.0350731185398818;0.833283908286294;0.8052392659620785;-0.021849563082406494;-0.02110855997999012;1.0350229431330156;10.001554952075725;0.8336170077397715;-0.005994007937896281;-0.005994010531925245;0.8054176488493714;0.005790802878654564;0.805353845916276
48.461167;1.0350732447733577;0.8332833001802425;0.805241245996214;-0.021849563243035486;-0.021108559998995927;1.0350215920277683;10.001550050327277;0.8336156597083069;-0.005994007480723288;-0.005994010235903402;0.8054189136141575;0.005790798669915254;0.8053519461560352
48.471167;1.035073427905115;0.833282721392468;0.8052432578404594;-0.02184956341021115;-0.021108559989270977;1.035020191915547;10.001544834657315;0.8336142711238046;-0.005994006998735376;-0.005994009937517958;0.8054201605952058;0.005790794171334249;0.8053500713633062
48.481167;1.035073669918803;0.8332821758244329;0.8052452982354973;-0.02184956358247589;-0.021108559952960723;1.0350187477639325;10.001539225942933;0.8336128410064094;-0.005994006490120902;-0.00599400963829486;0.8054213789437289;0.005790789401133151;0.8053482215928016
48.491167;1.0350739736975068;0.8332816675654642;0.8052473642213837;-0.0218495637589679;-0.021108559891933623;1.0350172642960493;10.00153316672155;0.8336113685622797;-0.005994005952665359;-0.0059940093401185885;0.8054225579550339;0.005790784384933449;0.8053463981401242
48.501167;1.0350743418500474;0.8332812005962851;0.8052494522167314;-0.02184956393922989;-0.0211085598078092;1.035015747147401;10.001526618133349;0.8336098538882297;-0.005994005383735239;-0.005994009045208071;0.8054236872473809;0.005790779154204586;0.8053446023676287
48.511167;1.035074776108805;0.8332807782644395;0.8052515584148846;-0.021849564122913806;-0.021108559701568674;1.035014203725798;10.001519539394781;0.8336082974517559;-0.005994004780693668;-0.005994008755665136;0.8054247563081312;0.005790773742987567;0.8053428344740965
48.521167;1.035075277128525;0.8332804037100366;0.8052536794867741;-0.02184956430969602;-0.02110855957344611;1.0350126416810033;10.001511878124798;0.8336066991532775;-0.005994004141385903;-0.005994008473093454;0.8054257543980434;0.005790768183183435;0.8053410938379554
48.531167;1.0350758441017305;0.8332800802687473;0.8052558128996252;-0.021849564499150792;-0.021108559423202576;1.0350110670050707;10.001503584350614;0.8336050580877383;-0.005994003464359243;-0.0059940081985986856;0.8054266708288574;0.0057907625016473795;0.8053393806577698
48.541167;1.035076474906477;0.8332798110835695;0.8052579573455187;-0.02184956469062537;-0.021108559250408113;1.035009484306841;10.00149462486753;0.8336033729721808;-0.005994002748925445;-0.005994007933102839;0.8054274952672908;0.0057907567237190025;0.8053376968440407
48.551167;1.0350771671343801;0.8332795986904896;0.8052601129632454;-0.021849564883399415;-0.021108559054677817;1.0350078985509577;10.001484978333679;0.833601642530702;-0.005994001995270137;-0.005994007677577157;0.8054282188549188;0.0057907508809834545;0.8053360450295245
48.561167;1.0350779193530957;0.833279445092865;0.8052622801055169;-0.0218495650768496;-0.021108558835782682;1.035006316649548;10.001474624713628;0.8335998658638967;-0.005994001204295159;-0.0059940074328024675;0.8054288357722958;0.005790745020046589;0.8053344274119754
48.571167;1.0350787316021817;0.8332793521071452;0.8052644571934661;-0.021849565270313343;-0.02110855859366261;1.0350047482585627;10.001463545816415;0.8335980431348297;-0.005994000377030654;-0.00599400719896494;0.8054293440310165;0.005790739209583072;0.8053328454083383
48.581167;1.0350796045399142;0.8332793218583939;0.8052666402328519;-0.021849565462892004;-0.021108558328539216;1.0350032047533113;10.001451728431798;0.8335961759757344;-0.005993999514312018;-0.005994006975488624;0.8054297452575303;0.005790733539860591;0.8053312994401189
48.591167;1.0350805382571415;0.8332793573712358;0.8052688237706909;-0.021849565653315375;-0.02110855804109391;1.0350016965256323;10.001439161540858;0.8335942670617186;-0.005993998617003004;-0.0059940067611314535;0.8054300432231409;0.005790728110977975;0.8053297892505805
48.601167;1.0350815324677936;0.833279462661441;0.8052710010954123;-0.02184956583976474;-0.02110855773267348;1.0350002319602172;10.00142583376278;0.8335923193262419;-0.005993997686334365;-0.005994006554258441;0.8054302415457165;0.005790723015186025;0.8053283148098613
48.611167;1.0350825876925753;0.8332796412969002;0.8052731640038228;-0.021849566019882513;-0.021108557405223778;1.0349988196067983;10.00141173365836;0.8335903358319707;-0.0059939967241358205;-0.005994006353101494;0.8054303421734806;0.005790718323661609;0.8053268767308169
48.621167;1.035083705389935;0.8332798943448356;0.8052753030203488;-0.02184956619101393;-0.02110855706073327;1.0349974695585464;10.00139685067717;0.833588320288798;-0.005993995732843251;-0.005994006155883926;0.8054303454354672;0.005790714081813051;0.8053254760320849
48.631167;1.0350848869334837;0.8332802202207479;0.8052774078337064;-0.021849566350390752;-0.021108556700793223;1.0349961912457581;10.001381176462727;0.8335862771736217;-0.005993994715281351;-0.005994005960897904;0.8054302509292072;0.005790710313597111;0.8053241137678693
48.641167;1.0350861328062844;0.8332806160439946;0.8052794677119649;-0.02184956649531132;-0.02110855632663594;1.0349949909612126;10.001364705700524;0.8335842115255482;-0.005993993674472307;-0.0059940057666047954;0.8054300579669716;0.00579070703422474;0.8053227909426142
48.651167;1.035087442560585;0.833281078538882;0.8052814716201737;-0.021849566623300405;-0.021108555939269313;1.0349938724626078;10.001347433501518;0.8335821291450938;-0.005993992613712031;-0.005994005571569731;0.8054297656553282;0.005790704262738668;0.8053215089608129
48.661167;1.0350888151183402;0.8332816046677866;0.8052834081475175;-0.021849566732027197;-0.021108555539552994;1.0349928388851126;10.001329346947754;0.8335800368174238;-0.005993991536840387;-0.005994005374225651;0.8054293734986213;0.005790702025008547;0.8053202702847846
48.671167;1.0350902478746908;0.8332821921039502;0.8052852655839994;-0.021849566819242397;-0.021108555128385022;1.0349918929658053;10.001310421309297;0.8335779416326086;-0.005993990448232246;-0.005994005172835294;0.8054288819937928;0.005790700350542541;0.805319078783729
48.681167;1.0350917349045994;0.8332828386823233;0.8052870322710215;-0.021849566883017486;-0.02110855470699781;1.0349910358619625;10.001290627701739;0.8335758495795784;-0.005993989352359765;-0.00599400496569915;0.8054282926839257;0.005790699271542339;0.805317940092822
48.691167;1.0350932672348734;0.8332835412350837;0.8052886975534164;-0.021849566922080055;-0.021108554277147692;1.0349902668762756;10.001269940536979;0.8335737649368907;-0.005993988253294031;-0.005994004751313856;0.8054276079130923;0.00579069882257998;0.8053168623611653
48.701167;1.0350948348313889;0.8332842952828831;0.8052902525437472;-0.02184956693592167;-0.02110855384107259;1.034989584492097;10.001248344970016;0.833571690984505;-0.005993987154301563;-0.005994004528510897;0.8054268300157302;0.005790699037116979;0.8053158563676128
48.711167;1.0350964273629684;0.8332850962440588;0.8052916895294552;-0.02184956692460032;-0.02110855340124315;1.0349889871621838;10.00122584735726;0.8335696307433927;-0.005993986057711636;-0.005994004296712755;0.8054259601143001;0.005790699942049109;0.805314934428037
48.721167;1.03509803412845;0.8332859409745696;0.8052930012851965;-0.021849566888471283;-0.021108552960157203;1.0349884734565051;10.001202475667274;0.8335675872421682;-0.005993984965350868;-0.005994004056000315;0.8054249977848613;0.005790701551190995;0.8053141086733624
48.731167;1.0350996451435956;0.8332868281292676;0.8052941812385825;-0.021849566828178554;-0.021108552520372404;1.0349880416189339;10.001178273551698;0.8335655638939695;-0.005993983879189462;-0.0059940038068049765;0.8054239420814828;0.005790703863053953;0.8053133889055485
48.741167;1.035101252960956;0.8332877574948853;0.8052952236961112;-0.02184956674480284;-0.02110855208442211;1.034987688632919;10.001153299342787;0.8335635643859503;-0.005993982801504856;-0.005994003549551567;0.8054227927773928;0.005790706866287335;0.8053127812245335
48.751167;1.0351028527912758;0.8332887294182457;0.8052961246857874;-0.021849566639667556;-0.021108551654461166;1.034987410262556;10.001127619418828;0.8335615916837303;-0.0059939817346117835;-0.00599400328458813;0.8054215507963461;0.0057907105444767034;0.8053122887140247
48.761167;1.035104441036264;0.8332897445214843;0.8052968833902141;-0.021849566513874846;-0.02110855123216033;1.034987201951672;10.001101291706163;0.8335596476030441;-0.005993980680710689;-0.005994003012309057;0.8054202176178745;0.005790714877917411;0.8053119129767402
48.771167;1.0351060151123517;0.8332908030641656;0.8052975023718799;-0.021849566368148002;-0.02110855081882852;1.0349870585595005;10.001074355615959;0.8335577334734507;-0.005993979641773178;-0.005994002733098667;0.8054187939966612;0.005790719846429486;0.8053116548509508
48.781167;1.0351075743605334;0.8332919046864624;0.8052979864581226;-0.02184956620308204;-0.021108550415412212;1.0349869734017496;10.00104684108513;0.833555850609213;-0.00599397861935766;-0.0059940024470229065;0.8054172793745761;0.0057907254308628905;0.8053115143139726
48.791167;1.0351091197968518;0.8332930494389519;0.805298341412659;-0.021849566019537348;-0.021108550022580205;1.0349869387137813;10.001018786982875;0.8335540000878059;-0.005993977614759784;-0.005994002153551682;0.8054156726331267;0.005790731614043641;0.8053114903265565
48.801167;1.0351106528988014;0.8332942385759049;0.8052985730934856;-0.021849565818839078;-0.021108549640696087;1.0349869466312147;10.000990250721644;0.8335521825571631;-0.005993976629291302;-0.005994001851623652;0.8054139728986244;0.005790738381915694;0.8053115810299895
48.811167;1.0351121747101404;0.8332954739939438;0.8052986874543796;-0.021849565602710525;-0.02110854926937258;1.0349869886161875;10.000961308984605;0.833550398066707;-0.0059939756643499756;-0.005994001540064616;0.8054121795273654;0.005790745720771883;0.8053117845026997
48.821167;1.0351136854221077;0.8332967574792218;0.8052986907903745;-0.021849565373154547;-0.02110854890716671;1.0349870547710698;10.000932052192054;0.8335486456130409;-0.005993974721591783;-0.005994001217919645;0.8054102916252073;0.005790753613735431;0.8053120994983903
48.831167;1.035115184553982;0.8332980902996624;0.8052985893852719;-0.021849565132303534;-0.021108548551706026;1.0349871354239064;10.000902571505552;0.8335469234186372;-0.005993973803250169;-0.005994000884535862;0.8054083075207297;0.005790762041219607;0.8053125247218208
48.841167;1.0351166719292217;0.8332994727153363;0.8052983888972128;-0.021849564882172327;-0.021108548199840753;1.034987223630934;10.00087295053471;0.833545230022984;-0.005993972912107767;-0.005994000539711224;0.8054062246899982;0.005790770981819844;0.8053130573429313
48.851167;1.0351181478912115;0.8333009035563679;0.8052980943256693;-0.02184956462428562;-0.02110854784782989;1.0349873154426308;10.000843271324905;0.8335435645020586;-0.005993972050900158;-0.005994000183714852;0.8054040404088955;0.0057907804115091615;0.8053136929485422
48.861167;1.035119612132027;0.8333023801229755;0.8052977105630728;-0.02184956435941534;-0.02110854749189957;1.0349874083941843;10.000813621459113;0.8335419254495815;-0.0059939712218611075;-0.005993999816945093;0.8054017524805;0.005790790304545881;0.8053144265107031
48.871167;1.0351210630508592;0.8333038986691439;0.8052972426681361;-0.02184956408789294;-0.021108547128880443;1.0349875013365895;10.000784086124067;0.8335403100121522;-0.005993970426913666;-0.005993999439683464;0.8053993593379204;0.005790800634742028;0.8053152529202009
48.881167;1.03512249828119;0.8333054554333849;0.8052966952553909;-0.02184956381014125;-0.02110854675622086;1.034987595417267;10.000754740104947;0.8335387140487391;-0.0059939696677823;-0.00599399905214846;0.8053968597070325;0.005790811373110202;0.8053161674696317
48.891167;1.0351239155257361;0.8333070468463808;0.8052960715471671;-0.021849563526695006;-0.02110854637144396;1.0349876935811626;10.000725657871053;0.8335371331715293;-0.005993968945728652;-0.0059939986544383225;0.805394252500104;0.0057908224874839735;0.8053171666824221
48.901167;1.0351253133643052;0.8333086679849785;0.8052953729028117;-0.021849563237906856;-0.021108545971776527;1.034987798788467;10.000696923609851;0.8335355638080204;-0.005993968261627378;-0.005993998246250614;0.8053915371586898;0.005790833947835231;0.8053182488007593
48.911167;1.0351266913926063;0.8333103110994894;0.8052945989755219;-0.021849562943870436;-0.021108545554202333;1.0349879131136428;10.000668624795596;0.8335340038827499;-0.005993967616337904;-0.005993997826819681;0.80538871383386;0.005790845727900515;0.8053194136647701
48.921167;1.0351280491368862;0.8333119663630629;0.8052937482557531;-0.021849562644429985;-0.021108545115785103;1.0349880382211825;10.000640841228025;0.8335324525073227;-0.005993967010831052;-0.005993997395270968;0.8053857828387125;0.005790857800612438;0.8053206622980185
48.931167;1.0351293849331817;0.8333136240701154;0.8052928186327158;-0.02184956233922355;-0.021108544654208562;1.0349881759657045;10.000613643301122;0.8335309088496435;-0.005993966446015032;-0.005993996950937454;0.8053827437672391;0.005790870136240323;0.8053219963670817
48.941167;1.035130696007634;0.8333152762767464;0.8052918078029775;-0.02184956202788132;-0.021108544168020632;1.034988328185108;10.000587093062524;0.8335293718765527;-0.005993965922366059;-0.005993996493215988;0.8053795955282506;0.005790882703606814;0.8053234177088159
48.951167;1.0351319793265867;0.8333169173436767;0.8052907131610044;-0.021849561710049748;-0.021108543656126365;1.0349884961502362;10.000561233910569;0.8335278413242805;-0.005993965439648809;-0.005993996021305255;0.8053763374673759;0.005790895468562373;0.8053249281524332
48.961167;1.0351332321326459;0.8333185439487718;0.8052895312444486;-0.021849561385395948;-0.02110854311737105;1.0349886802610893;10.000536081477938;0.8335263185165768;-0.005993964996971461;-0.005993995534326715;0.8053729700118486;0.005790908390964257;0.8053265293710239
48.971167;1.0351344517057506;0.8333201548329343;0.8052882582089965;-0.021849561054189663;-0.02110854255076035;1.0349888799056486;10.000511632952923;0.8335248061013237;-0.005993964593039739;-0.005993995031692762;0.8053694946643533;0.005790921425114558;0.805328222263586
48.981167;1.035135635401401;0.8333217501328138;0.8052868914640572;-0.02184956071781039;-0.021108541955497117;1.0349890931441843;10.000487879913313;0.8335233066200258;-0.005993964226418878;-0.005993994513381718;0.8053659144808771;0.0057909345250763975;0.805330006492141
48.991167;1.035136781220316;0.8333233307097613;0.8052854306164879;-0.021849560378310928;-0.021108541330722565;1.0349893157341175;10.000464812774498;0.833521821037106;-0.005993963895941289;-0.005993993980012153;0.8053622341324171;0.005790947651625074;0.8053318811199105
49.001167;1.035137887094327;0.8333248982202257;0.8052838772617091;-0.021849560037635572;-0.02110854067562059;1.034989540228221;10.000442423953828;0.8335203488225745;-0.005993963601311509;-0.005993993432772174;0.8053584587978301;0.005790960776898028;0.8053338455803246
49.011167;1.0351389495007335;0.8333264556357731;0.8052822342388626;-0.021849559697354002;-0.021108539989801032;1.0349897569695847;10.00042070488141;0.8335188894350597;-0.005993963343259484;-0.005993992873275942;0.8053545938859121;0.00579097388453445;0.8053359000662198
49.021167;1.0351399638325842;0.8333280068845458;0.805280504378561;-0.02184955935899023;-0.021108539273520053;1.0349899564849043;10.000399634196942;0.8335174436789791;-0.005993963122902987;-0.0059939923033248115;0.8053506458741964;0.005790986965671221;0.8053380458216014
49.031167;1.0351409254670403;0.8333295552553898;0.8052786897118759;-0.02184955902449813;-0.021108538527698107;1.0349901307561742;10.000379175982285;0.8335160139102729;-0.005993962940920232;-0.005993991724740102;0.8053466220232535;0.0057910000173189945;0.8053402853729293
49.041167;1.0351418294574353;0.8333311022008834;0.8052767922270453;-0.02184955869638175;-0.021108537753941257;1.0349902728302125;10.000359292829053;0.8335146032767816;-0.005993962797101753;-0.0059939911393347214;0.8053425296196138;0.005791013044354766;0.8053426218138283
49.051167;1.035142669669258;0.8333326477367071;0.8052748148581101;-0.021849558377572617;-0.02110853695438136;1.034990375905937;10.000339955654294;0.8335132149357488;-0.005993962690339265;-0.00599399054879172;0.805338376408814;0.005791026058828225;0.8053450573348857
49.061167;1.035143438621609;0.8333341911321497;0.8052727614245033;-0.021849558071338784;-0.0211085361311984;1.0349904325218384;10.000321144520422;0.8335118518149587;-0.005993962618873356;-0.005993989954528011;0.8053341710014362;0.00579103907944528;0.8053475920975524
49.071167;1.035144127834312;0.8333357306207445;0.8052706361947005;-0.021849557781120087;-0.02110853528628933;1.0349904342894316;10.000302848098373;0.8335105167618199;-0.005993962580804567;-0.0059939893577413;0.8053299225826591;0.005791052132152141;0.805350223608945
49.081167;1.035144728566787;0.8333372631093078;0.8052684437044259;-0.021849557510297327;-0.021108534421256944;1.0349903724502758;10.000285063340497;0.8335092126857012;-0.005993962574623987;-0.005993988759592753;0.8053256407806546;0.0057910652446604375;0.8053529469381414
49.091167;1.035145232831207;0.8333387844888136;0.8052661890279648;-0.02184955726192889;-0.02110853353758373;1.0349902390084171;10.000267790108726;0.8335079423150579;-0.0059939625991863;-0.005993988161210797;0.8053213355024091;0.005791078435805041;0.805355756200707
49.101167;1.0351456338077025;0.8333402895923555;0.805263878277555;-0.021849557038287882;-0.021108532636829293;1.0349900276178725;10.000251022672046;0.8335067076772139;-0.005993962653331368;-0.005993987563315564;0.8053170161715932;0.005791091705705155;0.8053586458143923
49.111167;1.035145925710511;0.8333417716038622;0.8052615183052385;-0.021849556840429295;-0.021108531720506748;1.0349897338469045;10.000234748665873;0.8335055100811243;-0.005993962735814998;-0.005993986965985984;0.8053126909118169;0.0057911050309752184;0.8053616106762778
49.121167;1.035146103748853;0.8333432219354825;0.8052591153238553;-0.02184955666809751;-0.021108530789853596;1.0349893555693053;10.000218951181134;0.8335043506825667;-0.005993962845324107;-0.0059939863689437494;0.8053083667227877;0.005791118367736975;0.8053646460479128
49.131167;1.0351461642036022;0.8333446312872876;0.80525667369175;-0.02184955651991574;-0.021108529845848444;1.0349888931421158;10.000203603009084;0.8335032307505544;-0.005993962979983603;-0.005993985771870163;0.805304050475909;0.005791131659525559;0.805367747269842
49.141167;1.0351461044889785;0.8333459910942531;0.8052541961364318;-0.021849556393926734;-0.021108528889195878;1.0349883480775177;10.00018865882242;0.8335021515873369;-0.005993963136771001;-0.005993985174430881;0.8052997496943326;0.005791144843208212;0.8053709092853854
49.151167;1.0351459227531215;0.8333472940225326;0.8052516849828967;-0.021849556288266077;-0.021108527920195363;1.0349877209655227;10.00017405242435;0.8335011142131521;-0.005993963311792344;-0.005993984576030175;0.8052954727664395;0.005791157851772883;0.8053741261437789
49.161167;1.0351456172990503;0.83334853349018;0.8052491423673956;-0.021849556201306682;-0.021108526938793632;1.0349870107889547;10.000159704725235;0.8335001182903938;-0.00599396350124681;-0.005993983975392978;0.8052912284470319;0.0057911706163459595;0.8053773908031646
49.171167;1.0351451866235015;0.8333497031624347;0.8052465688479437;-0.021849556131393236;-0.02110852594503859;1.0349862156354253;10.000145542421949;0.833499161212007;-0.0059939637019382095;-0.005993983370475352;0.8052870250460128;0.005791183067378493;0.8053806954621994
49.181167;1.0351446293047037;0.8333507969388655;0.8052439623251852;-0.021849556076695725;-0.021108524939673693;1.0349853332825014;10.000131505610348;0.8334982387172188;-0.005993963911066601;-0.005993982758976395;0.8052828706966623;0.005791195137178696;0.8053840316523174
49.191167;1.0351439434674397;0.8333518091339731;0.8052413185722851;-0.02184955603510682;-0.021108523924238;1.0349843615265515;10.000117538704666;0.8334973462454434;-0.005993964126046624;-0.00599398213890649;0.8052787745072685;0.005791206764279116;0.8053873898683829
