time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.201167;1.035143127242206;0.8333527347016054;0.8052386329435709;-0.021849556004282525;-0.021108522900737954;1.034983298955855;10.000103588674126;0.8334964800326599;-0.005993964344574661;-0.005993981508720026;0.8052747466293002;0.005791217895644314;0.8053907598241362
49.211167;1.0351421798787357;0.8333535695713784;0.8052359021886548;-0.021849555982213047;-0.021108521871586988;1.0349821460493451;10.000089610893554;0.8334956382552609;-0.005993964564735516;-0.005993980867256562;0.8052707969312738;0.005791228482865615;0.805394131857445
49.221167;1.0351411019278647;0.8333543109027474;0.805233125114587;-0.021849555967831377;-0.021108520839578333;1.034980905246616;10.00007556490329;0.8334948215082884;-0.005993964785301292;-0.00599398021370523;0.8052669339229223;0.005791238472170906;0.8053974981062884
49.231167;1.0351398943847634;0.8333549574593103;0.8052303022089351;-0.021849555960944712;-0.021108519807288808;1.0349795797560932;10.000061406313824;0.8334940317494886;-0.005993965006082351;-0.0059939795474125025;0.8052631649759271;0.0057912477986534604;0.8054008521940879
49.241167;1.035138558006819;0.8333555100419243;0.8052274355591521;-0.021849555961889294;-0.021108518776570807;1.034978172693941;10.000047081020183;0.8334932714076984;-0.005993965227903005;-0.005993978867762679;0.8052594975115456;0.0057912563898420855;0.8054041887533783
49.251167;1.0351370943613691;0.8333559713653897;0.8052245286793672;-0.021849555971375906;-0.021108517748812058;1.034976686871346;10.000032519648975;0.833492543758125;-0.005993965452029866;-0.00599397817440344;0.805255940062567;0.005791264169459867;0.8054075034502859
49.261167;1.035135508099942;0.8333563452231924;0.805221585095824;-0.021849555990249944;-0.021108516725369557;1.0349751244413163;10.000017642546991;0.8334918528221545;-0.005993965679336829;-0.005993977467450731;0.8052525022855463;0.005791271061442801;0.805410792511794
49.271167;1.0351338080646553;0.8333566349303795;0.8052186072507489;-0.021849556019106875;-0.0211085157077852;1.0349734862621118;10.000002375014667;0.8334912020262258;-0.005993965910038028;-0.005993976747409576;0.8052491941109909;0.005791276999173555;0.8054140525432074
49.281167;1.03513200570276;0.8333568417362944;0.8052155976151268;-0.021849556058087815;-0.0211085146980006;1.0349717717920575;9.999986662111963;0.8334905932424428;-0.005993966144257843;-0.00599397601505774;0.8052460246252279;0.005791281933614563;0.8054172810363849
49.291167;1.0351301116419116;0.8333569645876137;0.8052125602352908;-0.021849556106974217;-0.021108513698401367;1.0349699800805843;9.999970478057177;0.8334900274808664;-0.005993966382592073;-0.005993975271301441;0.8052430011267763;0.005791285834283591;0.8054204764844382
49.301167;1.0351281333510662;0.8333570011873727;0.8052095003619503;-0.021849556165317405;-0.02110851271170018;1.0349681106685624;9.999953824464926;0.8334895064984817;-0.005993966626018453;-0.005993974516766531;0.8052401289420943;0.005791288686708912;0.8054236382926059
49.311167;1.035126075008034;0.8333569491240128;0.8052064230268788;-0.021849556232509587;-0.021108511740914573;1.0349661634021243;9.999936723510794;0.8334890336533942;-0.00599396687548604;-0.005993973751413287;0.8052374117982792;0.005791290491190141;0.8054267667816012
49.321167;1.0351239381530828;0.8333568064952269;0.8052033324121762;-0.02184955630809145;-0.02110851078917172;1.0349641382853985;9.999919218263399;0.83348861333773;-0.005993967131796905;-0.00599397297455115;0.8052348518802779;0.0057912912613559304;0.8054298628548755
49.331167;1.0351217224867548;0.8333565720153477;0.8052002320116877;-0.02184955639207185;-0.021108509859286993;1.034962036551693;9.999901375764784;0.8334882496425262;-0.005993967395761854;-0.005993972185185417;0.805232449325365;0.005791291020343505;0.8054329273365971
49.341167;1.0351194271853408;0.8333562444780616;0.8051971244934807;-0.021849556484769578;-0.021108508953663983;1.0349598619403693;9.999883284721784;0.8334879455643276;-0.005993967668172175;-0.005993971382540768;0.8052302019854515;0.005791289794911949;0.8054359601177996
49.351167;1.0351170527368767;0.833355822003055;0.8051940114457284;-0.021849556586542893;-0.02110850807452967;1.0349576206016868;9.999865046835295;0.8334877031598408;-0.005993967949681793;-0.005993970566313724;0.8052281067164936;0.0057912876113714856;0.8054389595189235
49.361167;1.0351146023305648;0.8333553021388785;0.8051908939424394;-0.02184955669782671;-0.021108507224030133;1.0349553198019252;9.999846761674934;0.8334875237011663;-0.005993968240880614;-0.005993969736323034;0.8052261612133488;0.00579128449738911;0.8054419223106022
49.371167;1.035112081914273;0.8333546825606655;0.8051877730497085;-0.02184955681913623;-0.021108506404067848;1.0349529667397719;9.999828513628565;0.8334874076418552;-0.005993968542320088;-0.005993968892233916;0.8052243641307748;0.0057912804835083195;0.8054448439265266
49.381167;1.035109499022976;0.8333539611289166;0.8051846494034068;-0.0218495569509643;-0.021108505616058836;1.0349505678801185;9.99981037146644;0.8334873546614492;-0.005993968854373663;-0.005993968033871704;0.8052227143249571;0.005791275600439575;0.8054477184226895
49.391167;1.0351068612908543;0.8333531358102478;0.8051815232795778;-0.021849557093961792;-0.021108504860720478;1.0349481284232884;9.999792397099446;0.8334873636922074;-0.005993969177112507;-0.005993967161714658;0.8052212108033447;0.00579126987918034;0.8054505385762333
49.401167;1.0351041760851691;0.833352205599421;0.8051783956836404;-0.0218495572490155;-0.021108504137976627;1.0349456524006366;9.999774649294196;0.8334874333067346;-0.005993969510323516;-0.005993966277098199;0.8052198526661973;0.005791263354255469;0.8054532967569852
49.411167;1.035101451192964;0.8333511715030782;0.8051752691718976;-0.02184955741664516;-0.02110850344722609;1.0349431434960348;9.999757172887373;0.8334875622965566;-0.005993969853678533;-0.005993965381922934;0.8052186388695505;0.005791256063212133;0.8054559862347868
49.421167;1.0350986947362204;0.8333500360144648;0.8051721479000864;-0.021849557596396195;-0.02110850278786157;1.0349406058447985;9.999739991939698;0.8334877497573843;-0.00599397020664689;-0.0059939644781361965;0.8052175682672627;0.005791248041258932;0.8054586017047937
49.431167;1.0350959140712541;0.8333488016459735;0.8051690367699574;-0.021849557787058917;-0.021108502159431906;1.0349380448244483;9.99972312215558;0.8334879949261758;-0.005993970568182763;-0.005993963567544444;0.8052166393908294;0.005791239316332347;0.805461139264925
49.441167;1.0350931154904053;0.83334747034076;0.8051659397907771;-0.0218495579872576;-0.021108501561379285;1.034935467662961;9.999706578276038;0.8334882969373945;-0.005993970936806453;-0.0059939626520505674;0.8052158504786493;0.005791229910146004;0.8054635968282237
49.451167;1.0350903050601117;0.8333460441893757;0.8051628594879373;-0.021849558195449422;-0.02110850099295684;1.034932883798117;9.999690363846867;0.8334886539280305;-0.005993971310951791;-0.005993961733872699;0.8052152007364602;0.005791219844950739;0.8054659745204367
49.461167;1.0350874891118178;0.8333445263109852;0.8051597985044753;-0.021849558409442034;-0.021108500453403324;1.0349303051066403;9.99967446133783;0.8334890618096572;-0.005993971689283089;-0.005993960815386784;0.8052146915893483;0.005791209148598232;0.8054682742670715
49.471167;1.0350846741600523;0.8333429210603533;0.805156761113477;-0.021849558626444474;-0.021108499941961713;1.0349277445616585;9.999658834031598;0.8334895140236702;-0.00599397207081495;-0.005993959898797154;0.8052143264757844;0.0057911978520960835;0.8054704983125626
49.481167;1.035081867107158;0.8333412334222159;0.8051537528864389;-0.021849558843790463;-0.021108499457785663;1.034925213604992;9.999643440813367;0.8334900026148541;-0.005993972454616847;-0.005993958986081492;0.8052141093009152;0.005791185987635911;0.8054726473162754
49.491167;1.0350790755335122;0.8333394677829449;0.8051507799240805;-0.021849559059352822;-0.021108498999874867;1.0349227210436835;9.999628252396876;0.8334905195475594;-0.0059939728397024414;-0.005993958079401429;0.8052140421924505;0.005791173596173782;0.8054747195140575
49.501167;1.035076307005801;0.8333376271955438;0.8051478484958097;-0.021849559271238075;-0.021108498566944987;1.0349202736849397;9.999613253516516;0.8334910574087974;-0.005993973225446012;-0.005993957181554683;0.8052141239907389;0.005791160733953204;0.8054767113752039
49.511167;1.0350735677264888;0.8333357140868629;0.8051449646031548;-0.02184955947747348;-0.021108498157432615;1.0349178771383827;9.999598434352443;0.8334916094815458;-0.005993973611747183;-0.005993956295850535;0.8052143508251313;0.0057911474659105506;0.805478618742462
49.521167;1.035070862172896;0.83333373131898;0.8051421335170295;-0.021849559676137005;-0.021108497769834447;1.034915536249677;9.999583785117014;0.8334921696763862;-0.005993973998696698;-0.005993955425622532;0.8052147179818;0.0057911338552979275;0.8054804378075091
49.531167;1.0350681941357027;0.8333316820614441;0.8051393594727884;-0.021849559865594982;-0.021108497403080063;1.0349132547821671;9.999569302070178;0.833492732512525;-0.0059939743862962086;-0.005993954573912169;0.8052152209092007;0.005791119960691297;0.8054821657484253
49.541167;1.0350655685050383;0.8333295692054843;0.8051366459015539;-0.021849560044721137;-0.021108497056490195;1.0349110347249246;9.999554997695633;0.8334932926735468;-0.005993974774397671;-0.005993953743257346;0.8052158547397807;0.005791105834696929;0.8054838006047956
49.551167;1.0350629927551727;0.8333273952981837;0.8051339964073776;-0.021849560213105416;-0.021108496729437005;1.0349088761355754;9.999540899391299;0.833493844710063;-0.005993975162684015;-0.005993952935560258;0.8052166139410377;0.005791091519996028;0.8054853408705525
49.561167;1.0350604768775964;0.833325162328603;0.8051314154207095;-0.021849560370871955;-0.02110849642124229;1.0349067775412657;9.999527037763585;0.8334943835594305;-0.005993975550809469;-0.005993952152305497;0.8052174926689882;0.005791077049379797;0.8054867859232775
49.571167;1.0350580318744742;0.8333228716617009;0.8051289077257047;-0.021849560518085266;-0.021108496131261627;1.0349047361942072;9.999513436036993;0.8334949052320372;-0.005993975938807769;-0.005993951395174834;0.8052184846534061;0.005791062451740584;0.8054881367364413
49.581167;1.0350556680160863;0.8333205246910521;0.8051264777230834;-0.021849560654448815;-0.021108495858844202;1.0349027475087722;9.999500104119432;0.8334954072907903;-0.00599397632730313;-0.005993950666395258;0.8052195830660308;0.005791047759109099;0.8054893952213282
49.591167;1.0350533936984694;0.8333181232220871;0.805124129370601;-0.02184956077958437;-0.021108495603323965;1.0349008049007262;9.9994870367897;0.8334958887723339;-0.005993976717180176;-0.005993949968279825;0.8052207813985024;0.005791033010300335;0.8054905625884468
49.601167;1.0350512148881612;0.8333156693985936;0.8051218664899701;-0.021849560893254856;-0.021108495364042877;1.034898901016074;9.999474214276932;0.8334963494625575;-0.0059939771092100596;-0.005993949302676497;0.8052220743025953;0.005791018250276308;0.8054916384663283
49.611167;1.0350491354931646;0.8333131660124636;0.805119692871773;-0.021849560995203653;-0.021108495140156718;1.034897028821991;9.999461610592187;0.8334967893681918;-0.005993977504100247;-0.005993948671033106;0.8052234570951603;0.005791003527396506;0.8054926209272382
49.621167;1.0350471592208565;0.8333106171757877;0.8051176120531117;-0.02184956108511989;-0.021108494930394524;1.0348951822154682;9.999449212893603;0.833497208908604;-0.005993977902694456;-0.00599394807458661;0.80522492427758;0.005790988887131618;0.8054935073950839
49.631167;1.0350452911653953;0.8333080288253217;0.8051156269538745;-0.02184956116293135;-0.02110849473312381;1.0348933565159077;9.999437031786718;0.8334976097485547;-0.0059939783059363904;-0.0059939475143479795;0.8052264688274962;0.005790974363023685;0.8054942965869625
49.641167;1.0350435372521132;0.8333054085390347;0.8051137399994013;-0.021849561228915758;-0.021108494546676577;1.0348915483659293;9.99942509040327;0.8334979955585254;-0.005993978714742638;-0.005993946991304766;0.8052280831691152;0.005790959973974061;0.8054949895094893
49.651167;1.0350419024184454;0.8333027647371178;0.8051119533717108;-0.0218495612834999;-0.021108494369768797;1.0348897556090977;9.999413409703957;0.8334983718455552;-0.005993979129955615;-0.005993946506939171;0.8052297602303841;0.005790945732307589;0.8054955883674499
49.661167;1.0350403890273354;0.8333001060985952;0.8051102684885615;-0.021849561327142157;-0.02110849420182976;1.0348879774899293;9.99940200450571;0.8334987449208049;-0.005993979552227641;-0.0059939460634990125;0.805231493301826;0.005790931654311968;0.8054960955643106
49.671167;1.0350389965496332;0.8332974413939783;0.8051086855029903;-0.021849561360234977;-0.021108494042992663;1.0348862144629574;9.999390885316375;0.8334991209034589;-0.005993979981914302;-0.005993945663722545;0.8052332756859182;0.005790917764515393;0.8054965139380165
49.681167;1.0350377230015775;0.8332947796732494;0.8051072035028489;-0.021849561382824602;-0.021108493893796466;1.0348844669514903;9.999380056059941;0.8334995053420035;-0.005993980419169748;-0.0059939453104548976;0.8052351011820418;0.005790904097529201;0.8054968466211974
49.691167;1.0350365672521649;0.8332921306767301;0.805105820902711;-0.02184956139460956;-0.021108493754612826;1.0348827341284157;9.999369511732167;0.833499902930233;-0.005993980864216036;-0.005993945006509556;0.8052369650400522;0.00579089070021581;0.805497096350419
49.701167;1.0350355305363823;0.8332895042968567;0.8051045361555137;-0.0218495613955572;-0.021108493624996214;1.034881015128869;9.999359241559105;0.8335003170056174;-0.00599398131771848;-0.005993944754637074;0.8052388643117573;0.005790877629011951;0.8054972660818545
49.711167;1.0350346159122172;0.8332869091843342;0.8051033486903514;-0.021849561386508235;-0.021108493503706974;1.0348793120097677;9.999349232713463;0.8335007494882447;-0.005993981780952373;-0.005993944557360437;0.8052407971615302;0.005790864947427445;0.8054973605855467
49.721167;1.0350338256905525;0.8332843524301135;0.8051022591309416;-0.021849561369147147;-0.02110849338935236;1.0348776308846248;9.999339475529077;0.8335012014133406;-0.005993982255375941;-0.005993944416799354;0.8052427619925503;0.005790852728083566;0.8054973866308743
49.731167;1.035033158884065;0.8332818406167671;0.8051012687533492;-0.02184956134572673;-0.02110849328068383;1.0348759801961576;9.999329964661953;0.8335016734662226;-0.005993982741853202;-0.005993944334639837;0.8052447570416689;0.005790841049125056;0.8054973514907334
49.741167;1.0350326110238668;0.8332793806801891;0.8051003789341455;-0.021849561318890525;-0.021108493176282373;1.0348743683990236;9.99932068942235;0.8335021661441362;-0.005993983240239166;-0.005993944311995568;0.8052467797501142;0.0057908299826924525;0.8054972616158244
49.751167;1.0350321760212906;0.8332769794478749;0.8050995911912923;-0.021849561291278394;-0.02110849307429958;1.0348728029521534;9.99931162856412;0.8335026795256337;-0.00599398374941007;-0.005993944349286824;0.8052488255966849;0.005790819586624099;0.805497122416334
49.761167;1.0350318480361345;0.8332746421014431;0.8050989076011724;-0.02184956126502289;-0.02110849297293944;1.0348712906793007;9.999302758109959;0.8335032129268418;-0.005993984267383624;-0.005993944446347147;0.80525088796521;0.005790809906009113;0.8054969384827683
49.771167;1.0350316223593659;0.8332723710889359;0.8050983304928733;-0.021849561241644555;-0.02110849287134051;1.0348698386676474;9.999294060599215;0.833503764835049;-0.005993984791550761;-0.0059939446024178805;0.8052529600277287;0.005790800980350231;0.8054967137438647
49.781167;1.035031495440487;0.833270166508361;0.8050978614634026;-0.02184956122237304;-0.021108492769745392;1.0348684549945222;9.999285524649105;0.8335043334993185;-0.005993985319017984;-0.005993944816137383;0.8052550369032904;0.005790792849000075;0.8054964518947734
49.791167;1.0350314642000706;0.8332680272155076;0.8050975008501393;-0.021849561208525135;-0.021108492668865473;1.0348671490618198;9.99927713550385;0.8335049178481452;-0.005993985846804963;-0.0059939450859275495;0.8052571159665073;0.005790785551324653;0.8054961569513893
49.801167;1.0350315249755648;0.833265951799683;0.8050972477094187;-0.021849561201551418;-0.02110849256932053;1.0348659311125334;9.999268868957467;0.8335055176436039;-0.005993986371818426;-0.0059939454104824905;0.805259195224715;0.005790779122192667;0.805495833296445
49.811167;1.0350316727870938;0.8332639391956095;0.8050970996884833;-0.02184956120271627;-0.02110849247137851;1.034864810599236;9.999260693416039;0.8335061332013874;-0.00599398689087371;-0.005993945788975883;0.8052612719992748;0.005790773588690058;0.8054954848086441
49.821167;1.035031901309311;0.8332619887046916;0.8050970531165352;-0.021849561212906078;-0.021108492374787083;1.0348637943846648;9.99925257344078;0.8335067656491788;-0.005993987400982222;-0.00599394622101866;0.8052633431868812;0.005790768971867074;0.805495113518241
49.831167;1.0350322035841297;0.8332600999610442;0.8050971038592725;-0.02184956123285212;-0.021108492278886955;1.0348628861605391;9.999244470992723;0.8335074168788988;-0.005993987899634981;-0.005993946706325186;0.805265405480023;0.005790765290169542;0.8054947192893399
49.841167;1.0350325728945153;0.8332582729401357;0.8050972481349029;-0.021849561263385022;-0.02110849218302558;1.0348620875332843;9.999236344767034;0.8335080889777687;-0.005993988384764098;-0.005993947244154129;0.805267455394815;0.005790762561042072;0.8054943005567439
49.851167;1.0350330028817034;0.8332565073500942;0.8050974824319462;-0.02184956130533341;-0.02110849208679326;1.0348614000785603;9.999228151645319;0.8335087843834217;-0.005993988854340957;-0.005993947832892428;0.8052694900258345;0.005790760796976954;0.8054938546858716
49.861167;1.0350334869796183;0.8332548022468121;0.8050978030127145;-0.02184956135926007;-0.021108491989877194;1.034860826550179;9.99921985253296;0.8335095062605677;-0.0059939893058961816;-0.005993948469956805;0.8052715076441924;0.005790759997871508;0.8054933777781693
49.871167;1.035034018253388;0.8332531562585394;0.8050982055176319;-0.021849561425453086;-0.021108491891948047;1.0348603704298862;9.999211423920652;0.8335102581966076;-0.00599398973624967;-0.005993949151892889;0.8052735082974462;0.005790760148261675;0.8054928641491558
49.881167;1.0350345900188282;0.8332515676877853;0.805098685114856;-0.02184956150420058;-0.021108491792845505;1.0348600351140804;9.999202874045102;0.8335110440030034;-0.005993990141510057;-0.005993949874537574;0.8052754944352626;0.005790761219624913;0.8054923060552193
49.891167;1.0350351961300057;0.8332500347480888;0.8050992372249496;-0.02184956159597018;-0.021108491692871996;1.0348598233135142;9.999194247701123;0.8335118681066934;-0.0059939905174310375;-0.005993950633235138;0.8052774699558897;0.005790763174942163;0.8054916946354365
49.901167;1.0350358306524392;0.8332485558051953;0.8050998571803031;-0.021849561701353628;-0.021108491592839056;1.0348597359953233;9.999185608339818;0.8335127356704541;-0.005993990860039161;-0.0059939514231099455;0.8052794384856934;0.005790765974095652;0.8054910214140653
49.911167;1.0350364883640202;0.8332471293967946;0.805100538560807;-0.021849561821036687;-0.021108491493580416;1.0348597714929855;9.999177011448726;0.8335136514313366;-0.005993991166148427;-0.005993952239347357;0.8052814030485691;0.005790769575724599;0.8054902794289625
49.921167;1.0350371660243858;0.8332457544941875;0.8051012725145964;-0.021849561955913595;-0.02110849139547889;1.034859926343077;9.999168492211345;0.8335146179453806;-0.005993991433552758;-0.005993953077553446;0.8052833666785;0.005790773937391117;0.805489463685201
49.931167;1.035037862859033;0.8332444304555479;0.8051020485870009;-0.021849562107148154;-0.021108491298589136;1.0348601968432898;9.999160073900853;0.8335156350829039;-0.005993991660850396;-0.005993953934031626;0.8052853323832235;0.005790779015139163;0.8054885708088421
49.941167;1.0350385799973423;0.8332431562560186;0.8051028557247163;-0.02184956227622194;-0.021108491202742413;1.0348605787442058;9.999151774844385;0.8335167009086174;-0.005993991847026136;-0.0059939548056841116;0.8052873023075312;0.005790784758936793;0.805487598768871
49.951167;1.035039319402673;0.8332419300472675;0.8051036832383249;-0.021849562465025906;-0.02110849110738714;1.0348610661539441;9.999143596281227;0.8335178127994931;-0.00599399199121415;-0.005993955689794351;0.8052892771569664;0.005790791109516966;0.8054865468104472
49.961167;1.0350400829677588;0.8332407494698236;0.8051045216131206;-0.021849562675680913;-0.02110849101166824;1.0348616521385032;9.999135515085552;0.8335189680631603;-0.005993992092588085;-0.005993956583911743;0.8052912566574141;0.0057907980020447366;0.8054854148258016
49.971167;1.0350408718263935;0.8332396121125366;0.805105362343234;-0.0218495629101635;-0.021108490914676783;1.0348623298754878;9.999127500724311;0.8335201633389252;-0.005993992150045155;-0.005993957485611153;0.8052932402916635;0.005790805369922279;0.8054842026645588
49.981167;1.0350416855182754;0.8332385158125881;0.8051061970564783;-0.02184956317008257;-0.021108490815694457;1.034863093216485;9.999119531112198;0.8335213934745854;-0.005993992162078883;-0.005993958392231887;0.8052952270421249;0.0057908131451884885;0.8054829099610042
49.991167;1.0350425227539057;0.8332374584325762;0.8051070171009215;-0.02184956345657597;-0.021108490714387862;1.0348639380578706;9.999111596762168;0.833522651987038;-0.005993992127194158;-0.005993959301070494;0.8052972149159688;0.005790821262680304;0.8054815361799532
50.001167;1.0350433840972733;0.8332364369416607;0.8051078137738976;-0.0218495637703908;-0.021108490610859173;1.0348648638935305;9.999103711615223;0.8335239330455292;-0.005993992044367472;-0.005993960209958401;0.8052992013859008;0.005790829667929159;0.8054800808252093
50.011167;1.035044272765341;0.8332354466276598;0.8051085787982197;-0.021849564112101646;-0.02110849050549023;1.0348658730209719;9.99909592070799;0.8335252327026866;-0.005993991913080105;-0.005993961117591657;0.8053011836660889;0.005790838318540989;0.805478543833885
50.021167;1.0350451924961408;0.8332344816136943;0.8051093049698371;-0.021849564482163117;-0.02110849039853916;1.0348669682269829;9.999088288549439;0.8335265483290885;-0.005993991733018325;-0.005993962023378114;0.8053031585000503;0.005790847177981526;0.8054769253497288
50.031167;1.035046145772535;0.8332335361481702;0.8051099868962622;-0.021849564880782026;-0.021108490289973397;1.0348681518705904;9.999080882112352;0.8335278775198537;-0.0059939915038607966;-0.0059939629270135695;0.8053051227782086;0.005790856210635602;0.8054752243865703
50.041167;1.0350471338511227;0.8332326048746207;0.8051106215213953;-0.02184956530771236;-0.02110849017991927;1.0348694264104439;9.999073763407527;0.8335292178127061;-0.005993991225523311;-0.00599396382793937;0.8053070746237971;0.005790865380780186;0.8054734381274017
50.051167;1.0350481567046326;0.8332316825980816;0.8051112084009158;-0.021849565762149383;-0.021108490069082934;1.0348707945265572;9.999066994718781;0.8335305669021849;-0.0059939908984489;-0.005993964725035349;0.8053090133253703;0.005790874653262136;0.8054715631597809
50.061167;1.0350492115106558;0.83323076496396;0.8051117498692006;-0.021849566242833657;-0.021108489958752367;1.0348722586503123;9.999060655498793;0.8335319224863424;-0.005993990523396152;-0.00599396561693242;0.805310938199885;0.005790883997040393;0.8054695969435279
50.071167;1.0350502917175899;0.8332298494409847;0.8051122501604038;-0.021849566748163716;-0.021108489850615624;1.0348738211407407;9.999054856851766;0.8335332816918178;-0.005993990101184226;-0.005993966502667355;0.8053128481304658;0.005790893391322961;0.8054675380238875
50.081167;1.0350513888096573;0.8332289362373945;0.8051127133012447;-0.02184956727625434;-0.02110848974633077;1.0348754849887871;9.999049737439403;0.8335346405624747;-0.005993989632941273;-0.005993967381891019;0.8053147424827967;0.005790902830855776;0.8054653855315477
50.091167;1.035052494711326;0.8332280289360143;0.8051131418963358;-0.02184956782511917;-0.021108489647037564;1.03487725334413;9.999045447654801;0.83353599397187;-0.005993989120608147;-0.005993968254617159;0.8053166220834473;0.005790912326358039;0.8054631392648295
50.101167;1.0350536020464638;0.833227133547933;0.8051135375545317;-0.021849568392904986;-0.021108489553255838;1.0348791279566143;9.999042136073724;0.8335373358961164;-0.005993988567237998;-0.00599396912108631;0.8053184888958037;0.005790921895795832;0.8054608006717326
50.111167;1.0350547032091968;0.8332262566213597;0.8051139013307228;-0.021849568977975204;-0.02110848946498043;1.0348811085718341;9.999039937641717;0.833538659819578;-0.005993987976798546;-0.005993969981828895;0.8053203448999785;0.005790931550258741;0.8054583733726165
50.121167;1.0350557901847401;0.8332254042220327;0.8051142337671159;-0.021849569578900798;-0.021108489381579023;1.034883193731609;9.999038964356966;0.833539959408483;-0.005993987353566219;-0.005993970837771144;0.8053221919452923;0.005790941288806692;0.8054558624650328
50.131167;1.0350568552189956;0.8332245816065627;0.8051145353792644;-0.021849570194555676;-0.021108489301844537;1.034885381566873;9.999039308340807;0.8335412292046964;-0.0059939867015981405;-0.005993971690248505;0.80532403270578;0.005790951103819121;0.8054532734069266
50.141167;1.0350578915869881;0.8332237934884844;0.8051148073783714;-0.02184957082437377;-0.021108489224534722;1.034887669719696;9.999041051094647;0.8335424646394964;-0.005993986024566074;-0.005993972540683614;0.80532587091471;0.005790960979731686;0.8054506119626003
50.151167;1.035058893978883;0.8332230452515458;0.80511505205448;-0.02184957146857357;-0.021108489148886755;1.0348900547680722;9.999044263675707;0.833543661658297;-0.005993985325756315;-0.005993973390068552;0.8053277105316745;0.005790970886833778;0.8054478853588903
50.161167;1.0350598586472535;0.8332223436995533;0.8051152727045192;-0.02184957212796925;-0.02110848907472413;1.0348925315781252;9.99904900375826;0.8335448167331907;-0.005993984607978074;-0.005993974238793318;0.8053295550043795;0.0057909807870954524;0.8054451025790609
50.171167;1.0350607831252874;0.8332216962299805;0.805115472923774;-0.021849572803384135;-0.021108489002256946;1.0348950929998333;9.999055315546514;0.8335459274353109;-0.005993983873490488;-0.005993975086876385;0.8053314073090043;0.00579099064476433;0.805442273247116
50.181167;1.0350616654499605;0.8332211097787258;0.8051156555349501;-0.02184957349520131;-0.021108488931799372;1.0348977306790894;9.99906322838751;0.8335469930006442;-0.0059939831241717;-0.005993975934254129;0.8053332710897275;0.005791000428617825;0.8054394069262188
50.191167;1.0350625040032713;0.8332205907082684;0.8051158218678596;-0.02184957420327668;-0.02110848886375873;1.0349004363262433;9.999072756801084;0.8335480141726052;-0.005993982361796322;-0.005993976781090458;0.8053351515607946;0.0057910101098560705;0.8054365134455739
50.201167;1.035063298060823;0.8332201448379739;0.8051159714365329;-0.021849574926963586;-0.021108488798774423;1.034903201614172;9.999083899739054;0.8335489927364513;-0.005993981588294429;-0.005993977627863488;0.8053370545187525;0.005791019661520805;0.8054336030653207
50.211167;1.0350640477674524;0.8332197773601272;0.8051161018018816;-0.021849575665160163;-0.021108488737748666;1.0349060170560556;9.999096640925806;0.8335499309990972;-0.005993980805986122;-0.005993978474965978;0.8053389846028803;0.005791029059985194;0.8054306857641051
50.221167;1.0350647535470696;0.8332194933306201;0.8051162089737696;-0.02184957641637664;-0.021108488681893665;1.0349088719392106;9.999110961588714;0.8335508306469728;-0.005993980017560574;-0.0059939793221532745;0.8053409442830483;0.005791038284750396;0.8054277703780295
50.231167;1.0350654155973371;0.833219298580153;0.8051162885074242;-0.02184957717862718;-0.021108488632743422;1.0349117558446568;9.999126849146656;0.8335516919366937;-0.00599397922580185;-0.00599398016830735;0.8053429336094758;0.005791047316416728;0.805424864446472
50.241167;1.0350660336910507;0.8332191998266535;0.8051163362562361;-0.021849577949237652;-0.02110848859199302;1.0349146601823516;9.999144279846089;0.8335525145729161;-0.0059939784335017775;-0.005993981011651066;0.8053449507563963;0.005791056136604073;0.8054219741604786
50.251167;1.0350666078259603;0.8332192030270403;0.8051163482383649;-0.021849578724982808;-0.021108488561262406;1.034917577987358;9.999163198852944;0.8335532995340511;-0.005993977643557286;-0.0059939818501170495;0.8053469932314132;0.005791064728710254;0.8054191038120123
50.261167;1.035067139094626;0.8332193115623245;0.8051163210457338;-0.021849579502615346;-0.021108488541897598;1.0349205021414631;9.999183524789045;0.8335540504036804;-0.005993976858817639;-0.005993982681623655;0.805349058735627;0.005791073079431042;0.8054162559537918
50.271167;1.0350676291775809;0.8332195264302654;0.8051162528365005;-0.021849580279356663;-0.02110848853487012;1.0349234242358019;9.999205165500289;0.8335547734973064;-0.005993976081893582;-0.005993983504253034;0.8053511447962833;0.005791081182834758;0.8054134326785808
50.281167;1.035068079425893;0.8332198476103551;0.8051161432950328;-0.021849581053018017;-0.021108488540752878;1.0349263355377578;9.999228023246474;0.8335554766353903;-0.0059939753152063345;-0.00599398431619363;0.8053532480592975;0.005791089042961397;0.8054106366021058
50.291167;1.0350684915206236;0.8332202746473006;0.8051159929908199;-0.021849581821990635;-0.02110848855965866;1.0349292281572404;9.99925198536743;0.8335561673153149;-0.005993974560840223;-0.005993985115782247;0.8053553644962582;0.005791096671614924;0.8054078712116751
50.301167;1.0350688685640832;0.8332208060924156;0.805115803171661;-0.02184958258515581;-0.021108488591130466;1.0349320945787344;9.999276914011771;0.833556851643201;-0.005993973820226024;-0.005993985901990153;0.8053574900082133;0.005791104085857766;0.8054051411516405
50.311167;1.0350692152143235;0.8332214387733073;0.8051155754415333;-0.021849583341517795;-0.021108488634202734;1.0349349272003772;9.999302652457633;0.8335575346307122;-0.00599397309417966;-0.005993986674687291;0.805359620622434;0.005791111307155948;0.8054024518200955
50.321167;1.035069537618375;0.8332221680426484;0.805115311091094;-0.02184958408980733;-0.021108488687616056;1.0349377184821509;9.99932904220287;0.8335582210425408;-0.005993972383212484;-0.005993987434162498;0.8053617527145017;0.005791118358625623;0.8053998076818313
50.331167;1.035069843128183;0.8332229890213129;0.8051150110261996;-0.021849584828291305;-0.021108488749822962;1.0349404602791572;9.999355928018748;0.8335589157491498;-0.0059939716877408095;-0.00599398818049159;0.8053638832623914;0.005791125261200746;0.805397210782436
50.341167;1.0350701393743815;0.833223897473977;0.8051146764187065;-0.021849585554862317;-0.02110848881875527;1.0349431437017316;9.999383148834426;0.8335596237748237;-0.005993971008011534;-0.005993988913443405;0.8053660093848799;0.0057911320323379475;0.8053946611152119
50.351167;1.0350704330920444;0.8332248895961071;0.8051143091476887;-0.02184958626740964;-0.021108488891664383;1.0349457609126527;9.999410533654412;0.8335603506985747;-0.0059939703439829475;-0.00599398963287987;0.8053681274651675;0.005791138689218002;0.8053921580257699
50.361167;1.0350707292915917;0.8332259616260297;0.8051139116109339;-0.021849586964100817;-0.021108488965098104;1.0349483063859473;9.999437911818156;0.8335611031011243;-0.0059939696955461814;-0.005993990339067605;0.8053702328773839;0.005791145253769262;0.8053897011133242
50.371167;1.0350710316523888;0.8332271096822151;0.8051134864400716;-0.02184958764338734;-0.02110848903510942;1.0349507763119692;9.99946512480125;0.8335618883524133;-0.005993969062757201;-0.005993991032592174;0.8053723207744986;0.005791151751064908;0.8053872905791013
50.381167;1.0350713434867331;0.8332283293687468;0.8051130369059906;-0.0218495883039047;-0.021108489097850416;1.034953168142527;9.99949202740802;0.8335627136735638;-0.00599396844564723;-0.00599399171425015;0.805374386997775;0.005791158198979327;0.8053849277172423
50.391167;1.035071667210729;0.83322961564846;0.8051125676560839;-0.021849588944327286;-0.021108489150160212;1.034955480782241;9.999518484218434;0.8335635848221332;-0.005993967844045412;-0.005993992385103055;0.8053764274741602;0.005791164599677186;0.8053826155718624
50.401167;1.0350720030106793;0.8332309635289874;0.8051120846738127;-0.021849589563201297;-0.02110848918986496;1.0349577144900837;9.999544368250415;0.833564505423089;-0.005993967257649386;-0.005993993046367005;0.8053784363935389;0.005791170940743621;0.8053803590771585
50.411167;1.0350723486999556;0.8332323689006407;0.8051115941938666;-0.021849590158895524;-0.02110848921604427;1.0349598704641014;9.99956956233096;0.8335654776352658;-0.005993966686032597;-0.005993993699254522;0.805380405334523;0.005791177200330471;0.8053781645219346
50.421167;1.035072700182382;0.8332338286993523;0.8051111014696439;-0.02184959072963607;-0.02110848922907406;1.0349619501535552;9.999593962311318;0.8335665027512549;-0.005993966128667973;-0.005993994344984895;0.8053823237861985;0.005791183350371379;0.8053760384097428
50.431167;1.0350730521591112;0.8332353401572741;0.80511061058728;-0.021849591273356214;-0.021108489230141685;1.0349639548911835;9.99961747389891;0.8335675808451688;-0.00599396558492679;-0.005993994984600298;0.8053841797114338;0.0057911893600819725;0.8053739860564023
50.441167;1.035073399147717;0.8332368997686507;0.8051101249541215;-0.02184959178758748;-0.02110848922059283;1.034965886544371;9.99964000263903;0.8335687106431279;-0.005993965053910181;-0.005993995618659105;0.805385960641615;0.0057911952020013435;0.8053720113246275
50.451167;1.0350737353595298;0.8332385035067373;0.8051096470557901;-0.021849592269784876;-0.02110848920164214;1.034967747735721;9.999661458504454;0.8335698898199136;-0.0059939645345786375;-0.005993996247196743;0.8053876555159803;0.005791200858886291;0.8053701174634716
50.461167;1.0350740539828827;0.8332401483527566;0.8051091781121961;-0.021849592717797815;-0.02110848917452086;1.0349695405140087;9.99968177898706;0.8335711151617359;-0.005993964026245926;-0.005993996869719964;0.8053892551661546;0.005791206327001907;0.8053683071991176
50.471167;1.0350743478264512;0.8332418327580259;0.8051087190625467;-0.021849593130033332;-0.021108489140553785;1.0349712654508945;9.999700943875487;0.8335723831957027;-0.005993963528881904;-0.005993997485114026;0.8053907512858712;0.005791211613016854;0.8053665820924373
50.481167;1.0350746106793165;0.83324355536528;0.805108271449022;-0.021849593505309954;-0.02110848910105049;1.034972922345781;9.99971896633544;0.833573691086864;-0.005993963043037652;-0.005993998091717911;0.805392135660593;0.005791216726818804;0.8053649427617722
50.491167;1.0350748377913317;0.8332453140860813;0.8051078366085386;-0.021849593842635167;-0.021108489057432303;1.034974510860037;9.999735869180242;0.8335750367983397;-0.005993962569526306;-0.00599399868765834;0.8053933999235795;0.00579122167698543;0.8053633898129732
50.501167;1.0350750263116903;0.8332471063848894;0.8051074150576396;-0.021849594141058765;-0.02110848901134059;1.0349760306891218;9.99975167074766;0.8335764191392327;-0.0059939621090478;-0.0059939992712953645;0.8053945352374686;0.005791226473256592;0.8053619244535142
50.511167;1.035075176726242;0.8332489297449933;0.8051070075803964;-0.021849594399572587;-0.021108488964386257;1.0349774827717757;9.99976639147027;0.8335778384189548;-0.005993961661942053;-0.005993999841416416;0.8053955323975681;0.005791231130539643;0.8053605489101625
50.521167;1.0350752929977838;0.8332507815260033;0.805106616341961;-0.021849594617243638;-0.021108488917823187;1.03497887034289;9.999780059178791;0.833579296690549;-0.005993961228074186;-0.005994000397108816;0.8053963826083371;0.005791235668391524;0.805359266440669
50.531167;1.0350753803894077;0.8332526581482192;0.8051062449361964;-0.021849594793639942;-0.02110848887254831;1.034980197256419;9.999792703936345;0.833580796746705;-0.005993960806913181;-0.005994000937631938;0.8053970779498736;0.005791240107138982;0.8053580803670082
50.541167;1.0350754439633625;0.833254554322972;0.8051058981336116;-0.021849594929020673;-0.021108488829326456;1.0349814655777763;9.999804361312203;0.8335823406465933;-0.005993960397783788;-0.005994001462391125;0.8053976114742483;0.005791244463260285;0.8053569927847218
50.551167;1.0350754887734916;0.8332564635870917;0.8051055814814327;-0.021849595024072646;-0.021108488788971622;1.034982675645816;9.999815081175116;0.8335839289354993;-0.005993960000150985;-0.005994001971028224;0.8053979772947389;0.005791248744309734;0.8053560042674224
50.561167;1.0350755200032582;0.8332583800213171;0.8051053003688727;-0.02184959507967279;-0.021108488752460335;1.0349838276591412;9.999824919374893;0.8335855609399258;-0.005993959614022455;-0.0059940024636231685;0.8053981707077523;0.005791252944199394;0.805355114812615
50.571167;1.0350755428538778;0.8332602993483419;0.8051050583906837;-0.02184959509701962;-0.021108488720908637;1.0349849228943837;9.999833921114867;0.8335872359787566;-0.005993959240190254;-0.005994002940838746;0.8053981885870107;0.005791257042693814;0.8053543247873917
50.581167;1.0350755623213355;0.8332622185508655;0.8051048558870201;-0.02184959507786202;-0.021108488695553988;1.0349859636705718;9.999842121055337;0.8335889544855111;-0.005993958879872897;-0.005994003403954145;0.8053980292679568;0.005791261012090748;0.8053536350988382
50.591167;1.0350755819693083;0.833264134780725;0.8051046901565334;-0.021849595024414355;-0.021108488677843863;1.034986952093232;9.99984955646011;0.8335907173597957;-0.005993958534220203;-0.0059940038549309545;0.8053976918290356;0.005791264826829716;0.8053530472957896
50.601167;1.0350756027283672;0.8332660446059493;0.8051045566980315;-0.021849594939261033;-0.02110848866929001;1.034987889177029;9.999856272273702;0.8335925238169624;-0.005993958204028212;-0.005994004296411725;0.8053971761351597;0.005791268465366913;0.8053525640115505
50.611167;1.0350756233914606;0.8332679439858993;0.8051044501606474;-0.021849594825454344;-0.021108488671219474;1.0349887751700133;9.999862311830189;0.8335943699880582;-0.005993957889430024;-0.005994004731356353;0.805396483254333;0.005791271903043822;0.8053521884807816
50.621167;1.0350756419921125;0.8332698286769747;0.8051043648117386;-0.021849594686181098;-0.021108488684834382;1.0349896104250254;9.999867707004393;0.8335962493631227;-0.005993957589766607;-0.005994005162450012;0.8053956151005196;0.005791275107601251;0.8053519230717541
50.631167;1.0350756572627844;0.8332716944878857;0.8051042944301906;-0.021849594524117527;-0.02110848871130633;1.0349903964895024;9.999872477274353;0.8335981540866004;-0.005993957303920278;-0.0059940055918096015;0.8053945742232613;0.005791278041502648;0.805351769465315
50.641167;1.035075670015938;0.8332735365142176;0.805104232379469;-0.021849594341281038;-0.02110848875152255;1.0349911364751978;9.99987663407768;0.8336000755192795;-0.005993957030875686;-0.005994006021177381;0.8053933645836231;0.005791280666214642;0.8053517305149542
50.651167;1.0350756832357602;0.8332753477869613;0.8051041720524054;-0.02184959413927657;-0.021108488805817487;1.034991833615258;9.99988018342626;0.8336020041319634;-0.005993956770133573;-0.005994006452415588;0.8053919921637921;0.005791282947027389;0.8053518108473161
50.661167;1.0350757010738725;0.8332771195141775;0.8051041064582266;-0.021849593919470837;-0.02110848887397013;1.0349924896904803;9.999883121252953;0.8336039300103992;-0.00599395652183671;-0.005994006887752293;0.8053904647080063;0.005791284856039149;0.8053520158122206
50.671167;1.0350757285345509;0.8332788429250491;0.8051040275595164;-0.02184959368302744;-0.02110848895520686;1.0349931055027857;9.999885428744319;0.8336058440055103;-0.005993956286772473;-0.005994007329266967;0.8053887915365516;0.005791286370231911;0.805352350323045
50.681167;1.0350757718079098;0.833280510281538;0.8051039270264665;-0.021849593430868144;-0.021108489048295775;1.0349936823097183;9.999887077555858;0.8336077387732239;-0.005993956066305128;-0.005994007778358742;0.8053869836296514;0.0057912874692036395;0.8053528184659966
50.691167;1.0350758380295126;0.8332821148850444;0.8051037975759475;-0.02184959316355674;-0.02110848915204097;1.0349942221889292;9.999888043712875;0.8336096092114099;-0.005993955862142293;-0.005994008236087688;0.8053850529500824;0.005791288137641403;0.8053534240131683
50.701167;1.0350759344226965;0.8332836515432016;0.8051036329900026;-0.021849592881350417;-0.021108489265747828;1.0349947273999751;9.999888321512163;0.8336114516203725;-0.005993955676100172;-0.005994008703718883;0.8053830112978501;0.005791288368129518;0.805354170555711
50.711167;1.0350760673250208;0.8332851172810324;0.8051034271428293;-0.02184959258466728;-0.021108489389023495;1.0349951997521731;9.99988792606316;0.8336132619566917;-0.005993955509829211;-0.005994009182638046;0.8053808699638977;0.005791288157035375;0.8053550600960012
50.721167;1.0350762415543338;0.8332865111639607;0.8051031734650712;-0.02184959227436141;-0.021108489521298016;1.0349956406969871;9.999886887819798;0.8336150352427145;-0.005993955364437534;-0.005994009673922814;0.8053786400501909;0.005791287496687526;0.8053560913810258
50.731167;1.0350764607207468;0.8332878328787625;0.8051028650949615;-0.02184959195130463;-0.021108489661835563;1.034996052463589;9.999885246866759;0.8336167663929054;-0.005993955240543595;-0.005994010178081529;0.8053763326692365;0.0057912863727040765;0.8053572597849591
50.741167;1.0350767285585447;0.8332890813784763;0.8051024956965983;-0.021849591615964562;-0.0211084898101572;1.0349964392866642;9.999883043307227;0.8336184502815879;-0.0059939551388669835;-0.005994010694924833;0.8053739591342038;0.005791284767817041;0.805358558462409
50.751167;1.035077050006476;0.8332902550280843;0.8051020607448791;-0.021849591268376985;-0.02110848996635339;1.0349968075598956;9.99988030811856;0.8336200811635097;-0.005993955060476523;-0.0059940112236536265;0.8053715314137171;0.005791282667722331;0.80535997931695
50.761167;1.035077430865406;0.8332913526664225;0.8051015584353051;-0.021849590908191337;-0.0211084901309767;1.0349971649809333;9.999877063067435;0.8336216536676495;-0.005993955006420687;-0.005994011763386146;0.8053690621088418;0.005791280063354982;0.8053615134476417
50.771167;1.0350778772027402;0.8332923738257679;0.805100990100393;-0.021849590534740244;-0.021108490304587835;1.034997519238991;9.999873326728995;0.8336231647734952;-0.005993954977565826;-0.005994012313621774;0.8053665635151017;0.005791276950008018;0.8053631518671676
50.781167;1.035078395170857;0.8332933177145265;0.8051003600824916;-0.02184959014716284;-0.02110849048737323;1.034997877119744;9.999869117993898;0.8336246143700811;-0.0059939549748891765;-0.005994012874405304;0.8053640469906601;0.005791273330165709;0.8053648863899227
50.791167;1.0350789900247857;0.8332941830476239;0.8050996743848209;-0.021849589744471216;-0.0211084906790266;1.0349982445688264;9.99986445330476;0.8336260045362293;-0.005993954999488899;-0.005994013446444452;0.8053615234123437;0.005791269216798994;0.8053667098639146
50.801167;1.0350796652897596;0.8332949693118049;0.8050989391164458;-0.02184958932555609;-0.021108490878666106;1.0349986270372018;9.999859342185212;0.8336273389742481;-0.005993955052063741;-0.005994014030902839;0.8053590036166386;0.005791264629458427;0.8053686158820692
50.811167;1.0350804232641575;0.8332956770276669;0.8050981605351871;-0.02184958888936328;-0.021108491084668782;1.0349990298263319;9.999853786037503;0.8336286225236378;-0.005993955132450884;-0.0059940146289450495;0.8053564980299737;0.005791259589356594;0.805370598255533
50.821167;1.0350812652086485;0.8332963067179744;0.8050973457952877;-0.021849588435369122;-0.021108491294628096;1.0349994588098965;9.999847776920479;0.8336298603013783;-0.005993955239627601;-0.005994015241555852;0.8053540162119789;0.005791254122193877;0.8053726499576496
50.831167;1.0350821911451324;0.8332968581526556;0.8050965025691713;-0.021849587963954864;-0.02110849150552907;1.0349999206400253;9.999841293379777;0.8336310567777605;-0.005993955372091836;-0.005994015869626311;0.8053515666604716;0.005791248266754003;0.8053747622834289
50.841167;1.0350832003946675;0.8332973299455343;0.805095637670625;-0.021849587476339496;-0.02110849171405797;1.0350004219355535;9.999834300029837;0.8336322151246814;-0.005993955528378078;-0.005994016514047413;0.8053491567493911;0.005791242078456445;0.8053769254343575
50.851167;1.0350842914140899;0.833297719957073;0.8050947558790212;-0.02184958697434082;-0.021108491917152517;1.0350009688264241;9.999826752873268;0.8336333372417959;-0.005993955707396389;-0.005994017175522737;0.8053467932925232;0.0057912356198619435;0.8053791296577599
50.861167;1.0350854609416658;0.8332980268537021;0.8050938596774956;-0.021849586460131323;-0.021108492112574432;1.0350015669165893;9.999818603191489;0.8336344245338366;-0.005993955908518703;-0.00599401785411572;0.8053444834094542;0.005791228945655667;0.8053813653614995
50.871167;1.0350867046868695;0.833298251208875;0.8050929496071515;-0.021849585935829825;-0.021108492298933218;1.0350022205394795;9.99980979800062;0.8336354783052804;-0.00599395613162075;-0.005994018549075747;0.8053422345903701;0.0057912220926648545;0.8053836224437789
50.881167;1.0350880185896592;0.8332983951628572;0.8050920252317406;-0.02184958540309651;-0.021108492475256938;1.035002931878159;9.999800281696174;0.8336364994409315;-0.005993956377052745;-0.005994019259131957;0.8053400541913933;0.005791215078879286;0.805385890241952
50.891167;1.0350893982477785;0.8332984616409529;0.8050910866110056;-0.021849584863158505;-0.02110849264076618;1.0350037008631137;9.999790002800783;0.8336374883090036;-0.005993956645409682;-0.005994019982915745;0.8053379491827882;0.005791207912601295;0.8053881587347644
50.901167;1.035090837650687;0.8332984541826695;0.8050901347831402;-0.02184958431720231;-0.02110849279499126;1.0350045258968767;9.999778923074627;0.8336384444544849;-0.005993956937247252;-0.005994020719261761;0.8053359259561228;0.005791200602402608;0.805390419609686
50.911167;1.0350923290334981;0.833298376868982;0.8050891708690526;-0.021849583766580208;-0.021108492937775374;1.035005405314849;9.999767021124706;0.8336393657827538;-0.005993957252905079;-0.005994021467342101;0.8053339898814781;0.005791193157785947;0.8053926661543381
50.921167;1.0350938631142061;0.8332982335783505;0.8050881950020354;-0.021849583212593345;-0.02110849306907415;1.0350063385305666;9.99975428845145;0.8336402486832992;-0.00599395759252311;-0.005994022226621861;0.8053321447549086;0.005791185586707032;0.805394892716134
50.931167;1.0350954292582095;0.8332980275149906;0.8050872057468644;-0.021849582656234257;-0.021108493188870953;1.0350073255996204;9.999740719714994;0.8336410892565298;-0.005993957956201218;-0.005994022996498146;0.8053303925100023;0.005791177898340421;0.8053970938157141
50.941167;1.035097015692961;0.8332977617752994;0.8050862002922005;-0.021849582098252104;-0.021108493297061343;1.035008365907052;9.999726303850554;0.8336418841185542;-0.005993958344085484;-0.005994023775840013;0.8053287333711634;0.005791170107498946;0.8053992632709931
50.951167;1.0350986095562562;0.8332974400437958;0.8050851755424868;-0.021849581539289124;-0.021108493393391558;1.0350094574735615;9.999711030126958;0.8336426304723605;-0.005993958756275495;-0.005994024562793739;0.8053271658887416;0.005791162234014172;0.8054013945346953
50.961167;1.0351001979611412;0.8332970666158175;0.8050841293064215;-0.02184958097967115;-0.021108493477888415;1.035010597277955;9.999694898937372;0.8336433264649605;-0.005993959192731192;-0.005994025354826234;0.8053256869490751;0.005791154296752765;0.8054034815499452
50.971167;1.0351017704927805;0.8332966460153669;0.8050830604261544;-0.021849580419102642;-0.021108493551258583;1.0350117819027334;9.999677915404904;0.8336439719889269;-0.0059939596535015256;-0.005994026149003826;0.8053242923672811;0.005791146308945826;0.8054055185429194
50.981167;1.0351033207874591;0.8332961826258;0.8050819680013337;-0.021849579856885525;-0.02110849361462604;1.0350130073610964;9.9996600809718;0.833644569126953;-0.0059939601391769595;-0.005994026942386401;0.8053229776793188;0.005791138280238031;0.8054074990024259
