time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.991167;1.0351048456590097;0.8332956801255439;0.8050808506069591;-0.02184957929267277;-0.021108493669100198;1.035014268461962;9.99964140426182;0.8336451215342757;-0.00599396065092093;-0.005994027732186856;0.8053217388455152;0.005791130221930546;0.8054094153511591
51.001167;1.0351063433585934;0.8332951411062274;0.8050797057582572;-0.021849578727027728;-0.02110849371573482;1.0350155592092738;9.999621917874617;0.8336456330343239;-0.005993961189983475;-0.0059940285157569695;0.8053205727854346;0.0057911221476379645;0.8054112597964247
51.011167;1.0351078130247706;0.8332945679314178;0.8050785298498464;-0.02184957816126556;-0.021108493755744088;1.0350168740233419;9.999601676891672;0.8336461068657713;-0.005993961757433295;-0.0059940292905827945;0.8053194772301426;0.005791114066322557;0.8054130250061705
51.021167;1.0351092548552168;0.8332939640734818;0.8050773188886243;-0.021849577596939954;-0.021108493790652195;1.03501820876854;9.999580740148712;0.8336465456872574;-0.0059939623542347815;-0.005994030054252412;0.8053184499874917;0.0057911059747732686;0.8054147036031419
51.031167;1.0351106697658297;0.8332933339830177;0.8050760694589882;-0.021849577035471066;-0.021108493822274085;1.0350195613729951;9.999559159101217;0.8336469512248159;-0.005993962981316313;-0.0059940308044516355;0.8053174878328848;0.005791097858948947;0.8054162877628067
51.041167;1.0351120589107576;0.8332926814439199;0.8050747792670562;-0.021849576477953284;-0.021108493852620702;1.03502093174204;9.999536981914085;0.8336473238385227;-0.005993963639806554;-0.005994031538900226;0.8053165852774087;0.005791089704760079;0.8054177698813396
51.051167;1.0351134237036925;0.8332920082010719;0.8050734474924319;-0.02184957592507248;-0.021108493883869532;1.0350223208272629;9.999514258268443;0.8336476629213734;-0.005993964331185876;-0.005994032255175431;0.8053157345158513;0.005791081510974312;0.8054191430751354
51.061167;1.035114766271041;0.8332913144429468;0.8050720748026492;-0.021849575377194893;-0.021108493918411367;1.0350237296726439;9.99949104337181;0.833647968129173;-0.005993965056948444;-0.005994032950696453;0.8053149269009583;0.005791073294486617;0.8054204011519884
51.071167;1.035116089794431;0.8332906010096224;0.8050706624363501;-0.021849574834590837;-0.02110849395886365;1.0350251591898092;9.999467406911835;0.8336482402799031;-0.005993965818369874;-0.005994033622925839;0.8053141546210166;0.0057910650864757725;0.8054215389629568
51.081167;1.0351173984631226;0.8332898712677016;0.8050692109679984;-0.021849574297648725;-0.021108494007925933;1.0350266102796786;9.999443440362784;0.8336484809819099;-0.005993966616487038;-0.005994034269653179;0.8053134116963498;0.005791056929148851;0.8054225527865673
51.091167;1.0351186971723383;0.8332891308767677;0.8050677201517081;-0.02184957376697971;-0.021108494068061253;1.0350280836000885;9.999419249780592;0.8336486918000702;-0.00599396745165662;-0.0059940348892539115;0.805312694061676;0.005791048877128351;0.8054234404939629
51.101167;1.0351199908167559;0.8332883861461459;0.8050661903605715;-0.021849573243317984;-0.021108494141100102;1.0350295792635913;9.999394933878516;0.8336488739841201;-0.005993968323206823;-0.005994035480896238;0.8053119987891164;0.005791040994575797;0.8054242021021204
51.111167;1.0351212834425443;0.8332876429789625;0.8050646242937316;-0.021849572727275807;-0.021108494227858914;1.0350310973996426;9.999370571418437;0.8336490284901504;-0.005993969229879996;-0.005994036044650933;0.8053113230467654;0.005791033342670825;0.8054248399379264
51.121167;1.0351225777796733;0.8332869066307522;0.8050630267762731;-0.02184957221928401;-0.021108494328021015;1.0350326394577234;9.999346227223153;0.8336491557742719;-0.00599397017034786;-0.005994036581146377;0.805310663633549;0.005791025968347932;0.8054253574198291
51.131167;1.0351238747699334;0.8332861813828023;0.8050614027764035;-0.02184957171981581;-0.02110849444051944;1.035034209058392;9.999321954590341;0.8336492557630354;-0.005993971143150539;-0.00599403709072241;0.8053100176233765;0.005791018905275432;0.8054257577261957
51.141167;1.0351251730513384;0.8332854707444258;0.8050597559832613;-0.02184957122961711;-0.021108494564163572;1.0350358112955873;9.999297786008958;0.8336493283492549;-0.005993972146517847;-0.005994037572871244;0.8053093836965532;0.0057910121801047695;0.8054260438625691
51.151167;1.0351264694003526;0.8332847783584061;0.8050580890915475;-0.021849570749754084;-0.02110849469790861;1.0350374509429265;9.99927372392604;0.8336493735931492;-0.005993973178474715;-0.0059940380265236645;0.8053087624934246;0.005791005814607643;0.8054262192981902
51.161167;1.0351277599547462;0.833284108817743;0.805056404720376;-0.021849570281462963;-0.021108494840696265;1.035039131797581;9.999249744586754;0.8336493915494058;-0.005993974236923742;-0.005994038450760565;0.8053081548227982;0.005790999826214764;0.8054262878633196
51.171167;1.0351290411178844;0.8332834684191185;0.805054705823443;-0.02184956982587932;-0.021108494991473593;1.035040856969486;9.999225817446154;0.8336493825275902;-0.005993975319526447;-0.005994038845099057;0.8053075595623786;0.005790994230913953;0.8054262535590562
51.181167;1.0351303099735134;0.8332828649700474;0.8050529961639893;-0.021849569383858587;-0.021108495149453448;1.035042628167523;9.99920192045547;0.8336493473492601;-0.005993976423698492;-0.005994039209139819;0.8053069738024522;0.005790989047246508;0.8054261211545891
51.191167;1.0351315647089214;0.8332823059597775;0.8050512810942348;-0.02184956895614702;-0.021108495314161677;1.0350444448820169;9.99917803760992;0.8336492867713787;-0.005993977546670375;-0.0059940395422241124;0.8053063945400782;0.0057909842971498;0.8054258970084751
51.201167;1.0351328056536673;0.8332817968764465;0.8050495674771391;-0.021849568543787997;-0.02110849548529294;1.0350463042080793;9.999154148082939;0.8336492004325708;-0.005993978685511563;-0.005994039843601651;0.8053058197318369;0.005790980001848402;0.8054255893954249
51.211167;1.0351340359814787;0.8332813412026367;0.8050478628155224;-0.021849568148112546;-0.021108495662582976;1.0350482009846753;9.999130217506078;0.8336490864611469;-0.00599397983737429;-0.005994040112717295;0.8053052479616895;0.005790976176913474;0.8054252080871169
51.221167;1.035135260356343;0.8332809416220953;0.8050461747213197;-0.02184956777021059;-0.021108495845678605;1.035050128992891;9.999106199102524;0.8336489418478833;-0.005993980999682369;-0.005994040349083064;0.805304677686722;0.0057909728310006235;0.8054247631882175
51.231167;1.035136482867795;0.8332806013572825;0.8050445105867349;-0.021849567410554025;-0.021108496034121627;1.035052082505843;9.999082046723398;0.8336487629803826;-0.005993982169871842;-0.005994040552226114;0.8053041073806148;0.005790969964485859;0.805424263812964
51.241167;1.0351377064385368;0.8332803248331553;0.8050428768456235;-0.021849567068962385;-0.021108496227577954;1.0350540565367186;9.999057724400645;0.8336485461961534;-0.00599398334509178;-0.005994040722253354;0.8053035361878792;0.005790967563045883;0.8054237174910662
51.251167;1.035138932875484;0.833280117626906;0.8050412786574861;-0.02184956674454546;-0.02110849642596517;1.035056045708502;9.99903320086508;0.8336482877116601;-0.005993984522372201;-0.005994040860241776;0.8053029643589801;0.005790965593494885;0.8054231304777023
51.261167;1.0351401623742302;0.8332799862411824;0.8050397206526603;-0.021849566435665803;-0.021108496629259378;1.0350580430704743;9.999008440521932;0.8336479831221763;-0.005993985698919326;-0.005994040967876129;0.8053023936374569;0.0057909640076181795;0.8054225085062419
51.271167;1.0351413927511217;0.8332799374043343;0.8050382077231298;-0.021849566140192577;-0.021108496837443792;1.035060040254648;9.998983402378371;0.833647627904865;-0.0059939868721716515;-0.0059940410470083125;0.8053018268080019;0.005790962749462889;0.8054218573525613
51.281167;1.0351426188704504;0.8332799766193645;0.8050367450592423;-0.021849565855993226;-0.021108497050765698;1.0350620285215593;9.998958049075538;0.8336472185678769;-0.005993988039800172;-0.005994041099493916;0.80530126629574;0.00579096176274976;0.8054211826569021
51.291167;1.0351438330355374;0.8332801074708901;0.8050353374029932;-0.02184956558143658;-0.02110849726994839;1.035063999765788;9.998932364695031;0.8336467526445739;-0.005993989199637426;-0.00599404112701411;0.805300713447031;0.005790960994792074;0.8054204894389217
51.301167;1.0351450266569688;0.8332803324688939;0.8050339877990937;-0.021849565315567174;-0.021108497496112613;1.0350659479403324;9.99890636764137;0.8336462278111814;-0.005993990349546062;-0.005994041130852145;0.805300168420512;0.005790960395459796;0.8054197822096135
51.311167;1.0351461922467786;0.8332806538578308;0.8050326966382418;-0.021849565057855645;-0.021108497730428766;1.0350678699566684;9.998880106385345;0.833645642190338;-0.005993991487534577;-0.005994041111825887;0.805299629763122;0.00579095991587335;0.8054190656085902
51.321167;1.0351473246277647;0.8332810735783885;0.8050314618704033;-0.021849564808091356;-0.02110849797388038;1.0350697643169513;9.998853643430538;0.8336449955101831;-0.0059939926120423015;-0.005994041070425786;0.8052990944402497;0.005790959509330498;0.805418344814916
51.331167;1.0351484208545572;0.833281593091176;0.8050302803359229;-0.02184956456664324;-0.021108498227243686;1.0350716296300433;9.99882704112495;0.833644289063801;-0.005993993722140189;-0.005994041006840692;0.8052985587899272;0.005790959135322818;0.8054176250897115
51.341167;1.0351494795819822;0.8332822131270718;0.8050291486386719;-0.02184956433443321;-0.021108498491024814;1.0350734656120422;9.998800358596165;0.8336435248313445;-0.00599399481756532;-0.005994040920859121;0.8052980199413788;0.005790958767033326;0.8054169103469847
51.351167;1.0351505013263647;0.8332829331829176;0.8050280625590207;-0.021849564112331358;-0.021108498765438126;1.0350752740569567;9.998773657434592;0.8336427050075922;-0.0059939958984786415;-0.0059940408121059155;0.8052974769356174;0.005790958398071145;0.8054162020897532
51.361167;1.0351514893988414;0.833283751782482;0.8050270165227752;-0.021849563900486545;-0.02110849905044705;1.0350770574803725;9.998747007917208;0.8336418318708868;-0.005993996965008815;-0.0059940406801647925;0.8052969303859018;0.005790958042924121;0.8054155001265353
51.371167;1.035152450134312;0.8332846680735915;0.8050260045127207;-0.021849563698138712;-0.021108499345733795;1.035078817698994;9.998720489438563;0.8336409083910241;-0.0059939980168771945;-0.005994040524082992;0.805296381244478;0.005790957728460494;0.8054148037487356
51.381167;1.0351533921840828;0.8332856827797632;0.8050250212969996;-0.021849563503900316;-0.021108499650753836;1.0350805554922338;9.998694185347889;0.8336399392928592;-0.005993999053325526;-0.0059940403420833625;0.805295830681988;0.005790957479881133;0.8054141114323695
51.391167;1.0351543247168558;0.8332867970668719;0.8050240629394159;-0.021849563316051507;-0.02110849996489134;1.0350822700270856;9.99866817734348;0.8336389306703297;-0.0059940000734347056;-0.00599404013191423;0.8052952809822291;0.005790957311866125;0.8054134198788396
51.401167;1.0351552548225396;0.833288011236557;0.8050231271458707;-0.02184956313269274;-0.021108500287637836;1.0350839584441942;9.998642539937686;0.8336378886103494;-0.005994001076466988;-0.005994039891260722;0.8052947359811894;0.005790957232420934;0.8054127239817075
51.411167;1.035156186257585;0.8332893247687649;0.8050222130258561;-0.021849562951931734;-0.021108500618737785;1.035085616498605;9.998617334185745;0.8336368193045912;-0.005994002061803217;-0.005994039618131553;0.8052942005900784;0.005790957253464514;0.8054120175837227
51.421167;1.035157120058051;0.8332907368390435;0.8050213198421142;-0.021849562772164512;-0.0211085009580688;1.035087239691058;9.99859260593652;0.8336357300854982;-0.005994003028712231;-0.0059940393111609196;0.8052936795782497;0.005790957395444028;0.8054112941520433
51.431167;1.0351580554199897;0.8332922463380302;0.8050204462198187;-0.021849562592312792;-0.021108501305462726;1.0350888238183724;9.998568393272635;0.8336346291863536;-0.005994003976241822;-0.005994038969334254;0.8052931767071665;0.005790957680952041;0.8054105465700979
51.441167;1.0351589904746716;0.8332938512975452;0.8050195902950057;-0.021849562411727468;-0.021108501660865215;1.035090364405199;9.998544737351047;0.8336335248602686;-0.005994004903385763;-0.0059940385914843955;0.8052926950618067;0.005790958126575056;0.8054097662852957
51.451167;1.0351599230451076;0.8332955483745182;0.8050187500895162;-0.021849562229929023;-0.021108502024440635;1.0350918563013631;9.998521688587681;0.8336324252028928;-0.00599400580954244;-0.005994038176245808;0.8052922377425222;0.005790958744353127;0.8054089438048474
51.461167;1.0351608507278303;0.8332973328202469;0.8050179238242695;-0.02184956204660652;-0.021108502396230192;1.035093294497593;9.998499305448126;0.8336313375987472;-0.005994006694545761;-0.005994037722354248;0.8052918083787357;0.005790959548909215;0.8054080706790978
51.471167;1.0351617703803695;0.8332991985689534;0.8050171098982921;-0.021849561861652034;-0.021108502775877128;1.0350946749248433;9.998477642893459;0.8336302672322886;-0.005994007558141498;-0.005994037228899125;0.8052914111872919;0.005790960560685526;0.8054071403916406
51.481167;1.0351626779335383;0.8333011382480098;0.8050163069394826;-0.0218495616748815;-0.02110850316267642;1.0350959945746985;9.998456741198694;0.8336292163767083;-0.005994008399887527;-0.005994036695478929;0.8052910503027852;0.005790961805592839;0.8054061476227765
51.491167;1.0351635688720349;0.8333031435449317;0.8050155140320425;-0.021849561485766403;-0.021108503555469445;1.0350972514444794;9.998436631708149;0.8336281852858743;-0.0059940092195118;-0.005994036122385203;0.8052907293010589;0.005790963311501726;0.8054050877513402
51.501167;1.0351644388654209;0.8333052060847247;0.805014730348632;-0.021849561293711933;-0.021108503952499795;1.0350984440830397;9.998417346404178;0.8336271737643878;-0.005994010016869583;-0.005994035510663264;0.8052904512925116;0.005790965101600647;0.8054039571639455
51.511167;1.0351652837222236;0.8333073179871392;0.8050139545468226;-0.02184956109860179;-0.021108504351692654;1.0350995707598374;9.998398913431252;0.833626182252612;-0.005994010791417919;-0.005994034861811763;0.8052902192153225;0.005790967192237897;0.8054027534800853
51.521167;1.035166098898757;0.8333094717062846;0.8050131845497416;-0.02184956090089083;-0.021108504751016544;1.0351006293433966;9.99838135178582;0.8336252120322244;-0.005994011541928394;-0.005994034177425355;0.8052900362034192;0.0057909695969082875;0.8054014754248435
51.531167;1.0351668791249764;0.8333116600667703;0.8050124174209585;-0.021849560701204154;-0.021108505148503258;1.0351016180011392;9.998364677009782;0.8336242648730745;-0.005994012266789016;-0.005994033459114168;0.8052899054630388;0.005790972328114341;0.8054001227391115
51.541167;1.035167617111632;0.8333138766385397;0.8050116496151504;-0.021849560499946394;-0.02110850554208717;1.0351025356044947;9.998348905922738;0.8336233423674595;-0.005994012964483557;-0.005994032708626934;0.8052898294359646;0.00579097539396605;0.8053986961451854
51.551167;1.0351683022082176;0.8333161151309043;0.8050108776289474;-0.02184956029727293;-0.02110850592953513;1.0351033822557651;9.998334056193489;0.8336224455088691;-0.005994013633809621;-0.005994031927870401;0.805289808767877;0.0057909787963794515;0.8053971973516251
51.561167;1.0351689221849885;0.8333183681108313;0.8050100984695308;-0.021849560093253013;-0.021108506308436963;1.035104160385968;9.9983201516178;0.8336215749205157;-0.005994014273913211;-0.0059940311185666065;0.805289841892339;0.005790982534682029;0.8053956292392979
51.571167;1.0351694671048302;0.8333206271101937;0.8050093107240097;-0.02184955988786299;-0.02110850667626274;1.03510487441727;9.998307228492985;0.8336207313749071;-0.005994014884429802;-0.005994030281980377;0.8052899256405713;0.005790986606578928;0.8053939957113843
51.581167;1.0351699311131377;0.833322884166688;0.8050085160234011;-0.021849559680774767;-0.021108507030516067;1.0351055282802173;9.998295326740436;0.8336199161479765;-0.0059940154655875825;-0.005994029419118324;0.8052900561080737;0.00579099100438267;0.8053923007478808
51.591167;1.0351703116570141;0.8333251330630244;0.805007718759841;-0.02184955947118028;-0.02110850736871008;1.0351061235924748;9.998284471497021;0.8336191308802198;-0.005994016017882067;-0.00599402853087689;0.8052902290256188;0.005790995716936172;0.8053905473823639
51.601167;1.0351706081580747;0.8333273693128369;0.8050069245170366;-0.021849559257958947;-0.021108507688248606;1.0351066606608996;9.998274667562615;0.8336183766855702;-0.005994016541562781;-0.005994027617891583;0.8052904396808644;0.005791000737254884;0.8053887377183132
51.611167;1.0351708206331496;0.833329589234745;0.8050061392672078;-0.021849559040181633;-0.021108507986665623;1.0351071405811747;9.998265910191298;0.8336176527839728;-0.005994017036463346;-0.005994026680613211;0.8052906828442487;0.005791006064284384;0.8053868740801634
51.621167;1.0351709486140113;0.8333317895414402;0.8050053690659273;-0.021849558817325237;-0.02110850826206464;1.0351075658788107;9.998258198846042;0.833616956061104;-0.005994017502069701;-0.0059940257196888684;0.8052909529884787;0.0057910116973675695;0.805384959965192
51.631167;1.0351709909577367;0.833333968008624;0.8050046196654207;-0.02184955858893352;-0.02110850851332945;1.0351079397402085;9.99825154459002;0.8336162822831914;-0.005994017937444558;-0.005994024736337993;0.8052912444621059;0.005791017631104634;0.805382999937548
51.641167;1.0351709462966339;0.8333361238035043;0.8050038959693289;-0.021849558354368456;-0.021108508740053454;1.0351082647408707;9.998245968926408;0.8336156274829116;-0.005994018341125242;-0.005994023732592383;0.8052915514272634;0.005791023852762511;0.8053809991816745
51.651167;1.0351708137203992;0.8333382569074581;0.8050032006528578;-0.021849558112998983;-0.021108508942238667;1.0351085418322918;9.998241501152942;0.8336149881636575;-0.005994018711336218;-0.005994022711220433;0.8052918680142692;0.005791030339932042;0.8053789633670081
51.661167;1.035170593403531;0.8333403678834911;0.8050025332437885;-0.021849557864578515;-0.02110850912002673;1.035108770546996;9.998238178587219;0.8336143607791434;-0.005994019046244402;-0.005994021675342903;0.8052921890163147;0.005791037059169445;0.8053768985829748
51.671167;1.0351702874217312;0.83334245776948;0.8050018917439399;-0.021849557609545035;-0.021108509273739383;1.0351089499016477;9.998236043852694;0.8336137414514002;-0.005994019343775213;-0.005994020628017009;0.8052925105594151;0.005791043968898071;0.8053748106948617
51.681167;1.0351699004639692;0.8333445262903276;0.805001274933371;-0.021849557349046325;-0.021108509404004955;1.0351090787971;9.998235138497096;0.8336131260567287;-0.005994019601471538;-0.005994019571998824;0.8052928299485883;0.005791051025458533;0.8053727044369331
51.691167;1.0351694391368687;0.8333465694180149;0.8050006824751406;-0.02184955708471405;-0.021108509511887974;1.0351091559937153;9.998235496663993;0.8336125104068743;-0.005994019817027601;-0.0059940185096473055;0.8052931446788538;0.005791058189767832;0.8053705834747082
51.701167;1.0351689098775847;0.833348579476118;0.8050001140135814;-0.021849556818409135;-0.021108509599106654;1.0351091799570926;9.99823713928181;0.8336118903328722;-0.005994019988957062;-0.005994017442968647;0.8052934513764209;0.005791065433902425;0.8053684511373069
51.711167;1.0351683169936285;0.8333505475287653;0.8049995693509526;-0.02184955655201203;-0.02110850966782502;1.0351091487004638;9.99824007003708;0.8336112612844556;-0.005994020116711305;-0.005994016373965636;0.8052937455644656;0.005791072740839226;0.8053663108152527
51.721167;1.0351676623912436;0.8333524653265885;0.8049990489421476;-0.02184955628718045;-0.02110850972004177;1.0351090596492822;9.99824427358646;0.833610617742313;-0.005994020200419289;-0.0059940153050781035;0.8052940222047832;0.005791080096976138;0.8053641662058755
51.731167;1.0351669469987044;0.8333543260283337;0.8049985536804815;-0.021849556025094828;-0.021108509757423302;1.0351089090654035;9.998249712856245;0.8336099534736271;-0.005994020240411825;-0.005994014239280171;0.8052942764153926;0.005791087491678612;0.805362021499107
51.741167;1.0351661718276421;0.8333561239496888;0.8049980845009842;-0.02184955576641439;-0.021108509781625408;1.0351086916647159;9.998256329063318;0.8336092625564594;-0.005994020236613125;-0.005994013179843143;0.8052945041752898;0.005791094923680599;0.8053598813980266
51.751167;1.035165337884962;0.8333578537915561;0.8049976423181874;-0.02184955551150641;-0.021108509794432982;1.0351084013357634;9.998264053247022;0.8336085399217624;-0.005994020188130938;-0.005994012129771142;0.8052947025717389;0.0057911023992377325;0.8053577509717424
51.761167;1.0351644463140282;0.8333595106679208;0.8049972283216097;-0.02184955526065058;-0.021108509797555988;1.0351080318588706;9.998272823372062;0.8336077811615383;-0.005994020093147284;-0.005994011091077025;0.805294869334988;0.005791109925133923;0.8053556352978359
51.771167;1.0351634989537768;0.8333610907525663;0.8049968447078304;-0.02184955501404803;-0.021108509792418056;1.035107576725299;9.998282592090305;0.8336069823977645;-0.0059940199491129165;-0.005994010064572979;0.8052950026668858;0.005791117508005683;0.8053535393193583
51.781167;1.0351624986531114;0.833362590597262;0.8049964956352322;-0.02184955477181107;-0.0211085097801713;1.035107029151545;9.998293324716698;0.8336061402987485;-0.005994019753314579;-0.005994009050302774;0.8052951017772385;0.00579112515611163;0.805351467916381
51.791167;1.0351614495642907;0.8333640053668518;0.8049961875085213;-0.021849554533978553;-0.02110850976180611;1.0351063830285867;9.998304996314976;0.8336052518943617;-0.005994019503508949;-0.005994008048031555;0.8052951671811568;0.005791132878310136;0.8053494260965597
51.801167;1.0351603571524857;0.8333653284249568;0.8049959279820009;-0.02184955430059245;-0.0211085097382519;1.0351056336149844;9.99831758725163;0.8336043140252912;-0.005994019198187748;-0.005994007057484529;0.8052952007672042;0.005791140681608393;0.8053474194751022
51.811167;1.0351592271994068;0.833366552857594;0.8049957246694749;-0.021849554072075592;-0.021108509710472484;1.0351047768099062;9.998331076062776;0.8336033227151257;-0.005994018836364961;-0.005994006078485433;0.805295205952063;0.005791148566330229;0.805345454228958
51.821167;1.0351580641691658;0.8333676733415909;0.8049955846279998;-0.021849553849607403;-0.0211085096795077;1.0351038083083575;9.9983454384955;0.8336022730955023;-0.005994018417115164;-0.005994005111183405;0.8052951870948637;0.005791156521325835;0.8053435363080623
51.831167;1.0351568702376777;0.833368687373547;0.8049955138107846;-0.021849553634920117;-0.021108509646617157;1.0351027244005095;9.998360652174377;0.8336011597193191;-0.005994017939360648;-0.0059940041561375385;0.8052951482237282;0.00579116452516027;0.8053416713513472
51.841167;1.0351556459908424;0.8333695958836269;0.8049955161893698;-0.021849553429750188;-0.021108509613533978;1.0351015234820093;9.9983766970756;0.833599976757093;-0.0059940174021422985;-0.005994003214039785;0.8052950924253341;0.005791172553500636;0.8053398653627953
51.851167;1.0351543919523762;0.8333704027975792;0.8049955937104156;-0.021849553235582835;-0.021108509582440697;1.0351002064356538;9.998393550402392;0.8335987182142268;-0.005994016805075171;-0.00599400228558618;0.8052950222250138;0.005791180588034412;0.8053381245472413
51.861167;1.0351531089161314;0.8333711136547985;0.804995746821152;-0.021849553053795722;-0.021108509555551876;1.0350987756806704;9.998411176734521;0.8335973783738291;-0.005994016148704174;-0.005994001371661821;0.805294939824141;0.005791188621091977;0.8053364541029009
51.871167;1.035151797018085;0.8333717344417332;0.8049959749017888;-0.021849552885769962;-0.021108509534744472;1.0350972339039435;9.998429519100856;0.8335959521848575;-0.005994015434629332;-0.005994000473311823;0.8052948467620195;0.00579119665639413;0.8053348570155479
51.881167;1.0351504551521586;0.8333722708910597;0.804996277174309;-0.021849552732625923;-0.021108509521516095;1.0350955825407366;9.998448502418803;0.8335944352934466;-0.005994014665259376;-0.005993999591422655;0.8052947439901939;0.005791204709905883;0.8053333337185503
51.891167;1.0351490810239448;0.8333727280802882;0.8049966535793791;-0.02184955259482087;-0.021108509517063046;1.0350938200143394;9.998468045088643;0.8335928237700087;-0.005994013843322297;-0.005993998726468861;0.8052946325828987;0.005791212808323227;0.805331882729844
51.901167;1.0351476713107146;0.833373110425141;0.8049971046130746;-0.021849552472216996;-0.021108509522332404;1.0350919421044706;9.998488068256231;0.8335911134963815;-0.005994012971468674;-0.005993997878401438;0.8052945142992507;0.0057912209836834495;0.805330501373245
51.911167;1.0351462221450007;0.833373421759976;0.8049976306197325;-0.02184955236466478;-0.021108509537994563;1.035089944864166;9.998508504610127;0.8335892994394544;-0.005994012052033369;-0.0059939970466113416;0.8052943917481689;0.005791229266717643;0.8053291855973415
51.921167;1.0351447298070144;0.8333736654809277;0.804998231192601;-0.021849552272447108;-0.021108509564229737;1.0350878271499646;9.9985293035809;0.8335873757875547;-0.00599401108692526;-0.005993996230074124;0.8052942681324106;0.005791237681400094;0.8053279291468471
51.931167;1.035143191218352;0.8333738449100813;0.8049989045988575;-0.0218495521961452;-0.021108509600599738;1.0350855915053447;9.998550427740755;0.8335853369806929;-0.005994010077873657;-0.00599399542778701;0.8052941466825724;0.005791246243574458;0.8053267239060669
51.941167;1.0351416050715272;0.8333739633961408;0.8049996475349935;-0.021849552136311443;-0.021108509646317396;1.0350832435940684;9.998571846070242;0.8335831783568648;-0.005994009026868645;-0.005993994639135514;0.8052940302591517;0.005791254960243012;0.8053255618454055
51.951167;1.0351399736519722;0.833374024009091;0.8050004557354543;-0.021849552093439136;-0.021108509700582152;1.0350807900836023;9.998593524292204;0.8335808963020861;-0.005994007936273948;-0.005993993863705491;0.8052939212692712;0.005791263825504468;0.8053244363157883
51.961167;1.0351383032387649;0.8333740297141454;0.8050013246352327;-0.021849552068100568;-0.021108509762664016;1.035078236613073;9.998615415107569;0.8335784885409113;-0.005994006808838991;-0.005993993100931683;0.8052938216865132;0.005791272821022068;0.8053233417106547
51.971167;1.0351366023034172;0.8333739839922604;0.805002249215991;-0.02184955206098901;-0.02110850983178932;1.0350755880566256;9.998637461565968;0.8335759543564097;-0.005994005647886814;-0.005993992350081637;0.8052937333486465;0.005791281923433289;0.8053222727543375
51.981167;1.035134879205863;0.8333738906368401;0.8050032238221576;-0.02184955207283766;-0.02110850990685506;1.0350728497882766;9.998659608446093;0.8335732945455336;-0.005994004457126666;-0.005993991610306705;0.8052936585234567;0.005791291109061394;0.8053212244992705
51.991167;1.0351331413360079;0.8333737527001355;0.8050042424921273;-0.021849552104224627;-0.021108509986339286;1.0350700279592222;9.998681805878535;0.8335705108920933;-0.005994003239936259;-0.005993990880616653;0.8052935996615841;0.00579130035506185;0.8053201931248141
52.001167;1.0351313962105404;0.8333735718041161;0.8050052993627389;-0.02184955215540923;-0.021108510068707422;1.0350671297389047;9.998704009396418;0.8335676051443844;-0.005994001998821397;-0.005993990160040348;0.8052935581881737;0.005791309639063394;0.8053191766059921
52.011167;1.0351296523868296;0.8333733485232375;0.805006388818563;-0.021849552226444666;-0.021108510152802486;1.0350641638796008;9.998726183750142;0.8335645783487009;-0.005994000735540913;-0.005993989447858177;0.8052935337361331;0.0057913189340725695;0.8053181743616235
52.021167;1.0351279184961015;0.8333730834699908;0.8050075053510694;-0.021849552317449256;-0.021108510237894784;1.0350611405101025;9.998748301977837;0.8335614312012033;-0.0059939994516681715;-0.005993988743541231;0.8052935243694291;0.005791328205127361;0.8053171862622941
52.031167;1.0351262021691292;0.8333727778494361;0.8050086439162925;-0.021849552428691778;-0.02110851032355937;1.0350580703253283;9.99877033476297;0.833558164988646;-0.005993998149065934;-0.005993988046386203;0.8052935275343843;0.005791337414614972;0.8053162123836585
52.041167;1.0351245101849371;0.8333724332460202;0.8050098007689833;-0.02184955256054824;-0.021108510409353423;1.0350549639841593;9.998792240716764;0.8335547820585364;-0.005993996829975065;-0.005993987355315595;0.8052935407494751;0.005791346527409929;0.8053152537313307
52.051167;1.0351228488386692;0.8333720517199212;0.8050109728491036;-0.021849552713450522;-0.021108510494425938;1.0350518322619235;9.99881396732965;0.8335512857638964;-0.005993995496800854;-0.005993986669142797;0.805293560960778;0.005791355508218775;0.8053143121735906
52.061167;1.0351212238467653;0.8333716358546296;0.8050121557779097;-0.02184955288766389;-0.02110851057755328;1.0350486866832445;9.998835457471191;0.8335476802300696;-0.005993994151797465;-0.005993985986779898;0.8052935842753317;0.005791364317904076;0.8053133891890757
52.071167;1.0351196401274967;0.8333711881882498;0.8050133429701624;-0.021849553083091257;-0.021108510657555837;1.0350455391952844;9.998856653400725;0.8335439695837915;-0.00599399279690369;-0.005993985306981992;0.8052936076830597;0.005791372918511329;0.8053124849123607
52.081167;1.0351181017655968;0.8333707111640002;0.805014526448248;-0.02184955329949179;-0.021108510733464796;1.0350424006431114;9.998877500154995;0.8335401573959189;-0.005993991434012472;-0.005993984628279648;0.8052936305651329;0.00579138128681993;0.8053115981467767
52.091167;1.0351166116256576;0.8333702074375251;0.80501569789214;-0.02184955353682191;-0.021108510804306015;1.0350392796547174;9.998897948624574;0.8335362474678404;-0.005993990065437271;-0.005993983949478123;0.8052936542823843;0.005791389421992011;0.8053107272611245
52.101167;1.0351151708298103;0.8333696794094947;0.8050168491972334;-0.021849553795211554;-0.021108510869008074;1.0350361828273378;9.998917956524398;0.8335322450517647;-0.005993988694030198;-0.005993983269991101;0.8052936811718325;0.005791397334707821;0.8053098709656297
52.111167;1.0351137794914307;0.8333691284227797;0.8050179726351695;-0.021849554074732897;-0.02110851092670458;1.035033115276327;9.998937491023776;0.8335281568163974;-0.005993987323038267;-0.0059939825895830015;0.8052937138170717;0.00579140503122931;0.805309028024458
52.121167;1.0351124386517463;0.8333685542273399;0.805019060644913;-0.021849554375300072;-0.02110851097691664;1.0350300810148723;9.998956529580834;0.8335239893684869;-0.005993985956143004;-0.005993981907977549;0.8052937543993537;0.005791412513290403;0.8053081970641734
52.131167;1.0351111516239473;0.8333679550146429;0.8050201055747658;-0.021849554696597093;-0.021108511019014047;1.035027083926781;9.998975055651364;0.8335197478491666;-0.0059939845976635505;-0.005993981224650387;0.8052938044921873;0.005791419786381453;0.8053073771278176
52.141167;1.0351099233895524;0.8333673280097783;0.8050210999966035;-0.02184955503807659;-0.021108511051566855;1.0350241282114077;9.998993060616497;0.8335154360267709;-0.005993983252519766;-0.005993980538911743;0.8052938653734582;0.005791426859966802;0.8053065676472551
52.151167;1.0351087590623793;0.8333666700156463;0.80502203759072;-0.02184955539926533;-0.021108511072450507;1.0350212170216253;9.99901055460542;0.8335110573214568;-0.005993981925711684;-0.005993979850293083;0.805293938254358;0.005791433744639605;0.80530576754428
52.161167;1.0351076632983405;0.8333659783276388;0.8050229138463432;-0.02184955577992193;-0.021108511079302596;1.0350183517393226;9.999027568506028;0.8335066154211139;-0.005993980621674654;-0.005993979158815574;0.8052940242083126;0.005791440454656696;0.8053049746715519
52.171167;1.0351066408093026;0.8333652518919337;0.8050237261781258;-0.021849556179837862;-0.02110851106984607;1.0350155334023923;9.999044140277695;0.8335021144960401;-0.005993979344143868;-0.005993978464825394;0.8052941240668949;0.005791447009473982;0.8053041861523704
52.181167;1.0351056972171553;0.8333644911167163;0.8050244740394907;-0.02184955659886737;-0.021108511042178688;1.0350127640828626;9.999060303041977;0.833497559475043;-0.0059939780964574155;-0.005993977768697743;0.805294238087722;0.00579145342876181;0.8053033991505595
52.191167;1.0351048392935451;0.8333636964877619;0.8050251596465847;-0.021849557036980684;-0.021108510994878277;1.0350100469157395;9.99907608701253;0.8334929563135083;-0.00599397688180333;-0.005993977070733481;0.8052943650633153;0.005791459728735231;0.8053026113539793
52.201167;1.0351040738250943;0.8333628670433461;0.8050257883470768;-0.02184955749393099;-0.02110851092695078;1.0350073857472104;9.99909152979365;0.8334883122483697;-0.005993975703440664;-0.005993976371172447;0.8052945019406089;0.00579146592294753;0.8053018207291557
52.211167;1.0351034055619939;0.8333619990625027;0.8050263674066607;-0.021849557969029508;-0.021108510837869923;1.0350047849519577;9.999106689785757;0.8334836355514372;-0.0059939745648940855;-0.005993975670185653;0.8052946447888103;0.0057914720188210886;0.8053010247140299
52.221167;1.0351028356276921;0.8333610858935137;0.805026904600111;-0.021849558461178132;-0.02110851072735699;1.0350022484834234;9.999121654234;0.8334789344797301;-0.005993973469742008;-0.005993974967875713;0.8052947894344951;0.005791478013608032;0.8053002196599269
52.231167;1.0351023614102999;0.8333601191472947;0.8050274083399611;-0.02184955896886223;-0.02110851059491588;1.034999778145292;9.999136527941232;0.833474216868293;-0.00599397242106843;-0.005993974264451939;0.8052949306304594;0.005791483899346357;0.8052994015271552
52.241167;1.0351019776051833;0.8333590903148677;0.8050278879776585;-0.02184955949017445;-0.021108510439793882;1.034997373227739;9.99915140548482;0.8334694909412547;-0.005993971421051192;-0.005993973560574324;0.8052950614984116;0.005791489668400963;0.8052985676083069
52.251167;1.0351016780097915;0.8333579923842194;0.8050283527912826;-0.021849560022960707;-0.021108510261249862;1.0349950320391268;9.999166345316649;0.8334647659686876;-0.0059939704707703345;-0.005993972857405565;0.8052951744058011;0.005791495311397027;0.805297717409008
52.261167;1.035101457922402;0.8333568207475951;0.8050288109158544;-0.02184956056500576;-0.02110851005858928;1.0349927529713423;9.999181361564037;0.8334600522417137;-0.005993969570147653;-0.005993972156155386;0.8052952622675508;0.005791500815404999;0.805296851875321
52.271167;1.0351013155089908;0.8333555725556351;0.8050292689795973;-0.021849561114179846;-0.02110850983119302;1.0349905338542444;9.999196437766914;0.8334553603867766;-0.005993968718254164;-0.00599397145764281;0.8052953192364511;0.00579150616826595;0.8052959724233075
52.281167;1.035101251098278;0.833354245440879;0.8050297319772843;-0.02184956166845667;-0.021108509578654566;1.0349883712070103;9.999211551071461;0.8334507002926118;-0.005993967913880607;-0.0059939707623449115;0.8052953405358625;0.005791511365190873;0.8052950807899139
52.291167;1.0351012655344636;0.83335283686004;0.8050302036875583;-0.021849562225817704;-0.021108509300708105;1.0349862608602327;9.999226693901512;0.8334460806289782;-0.0059939671558135645;-0.0059939700707347466;0.8052953221164112;0.005791516411917427;0.8052941789170271
52.301167;1.0351013589363975;0.8333513440782194;0.8050306867900268;-0.021849562784085876;-0.021108508997215163;1.0349841988711763;9.999241882177317;0.8334415090648747;-0.005993966442714161;-0.005993969383526459;0.8052952609128493;0.005791521318755494;0.805293268301645
52.311167;1.035101530808784;0.833349764613963;0.805031181603051;-0.021849563340659586;-0.0211085086684755;1.0349821814296272;9.999257141395105;0.833436993065973;-0.005993965772995258;-0.005993968701666107;0.8052951552541592;0.005791526087979566;0.805292349581159
52.321167;1.0351017807094351;0.8333480966901355;0.8050316851254183;-0.021849563892351622;-0.021108508315519057;1.0349802043593712;9.99927249050164;0.8334325409384723;-0.005993965145047569;-0.005993968026259552;0.8052950047437485;0.005791530706471786;0.8052914230124091
52.331167;1.0351021073855025;0.833346339098164;0.8050321920981853;-0.021849564435679987;-0.021108507940090625;1.0349782633801554;9.999287943916139;0.8334281617457759;-0.005993964557663054;-0.005993967358823055;0.8052948100032291;0.00579153514783313;0.8052904896064454
52.341167;1.0351025072009523;0.8333444905438043;0.8050326969871948;-0.02184956496735722;-0.02110850754430888;1.0349763553762006;9.999303514413484;0.8334238638544409;-0.005993964010331198;-0.005993966701567008;0.8052945730533932;0.0057915393766009874;0.805289551606423
52.351167;1.0351029743444764;0.8333425488998845;0.8050331949126527;-0.02184956548439134;-0.02110850713029741;1.0349744798819898;9.999319210740705;0.8334196535599927;-0.0059939635033969116;-0.005993966056927199;0.805294297968428;0.005791543349327583;0.8052886114575064
52.361167;1.035103502008899;0.8333405114030825;0.8050336810569462;-0.021849565983929967;-0.021108506700028448;1.0349726398543704;9.999335043737906;0.8334155354644184;-0.005993963038028693;-0.005993965426845366;0.805293991186113;0.005791547016642144;0.8052876705614607
52.371167;1.0351040822018778;0.8333383760758039;0.8050341493894454;-0.021849566463414318;-0.021108506255194677;1.0349708408630456;9.999351031232727;0.8334115142727816;-0.005993962615958777;-0.005993964812880373;0.8052936614570302;0.00579155032751904;0.8052867286375068
52.381167;1.0351047049769877;0.833336142650786;0.8050345921147576;-0.021849566920862897;-0.0211085057971554;1.0349690892632428;9.999367189659287;0.833407595448708;-0.005993962239168761;-0.005993964216611522;0.8052933188007765;0.00579155323000176;0.8052857835972281
52.391167;1.0351053590964328;0.8333338118915361;0.8050350005623949;-0.02184956735464346;-0.02110850532704727;1.034967391408526;9.999383523747893;0.833403784285971;-0.00599396190964317;-0.005993963639484596;0.8052929727306474;0.005791555672955583;0.805284832338231
52.401167;1.0351060332262592;0.8333313839350542;0.8050353663198866;-0.021849567762992364;-0.021108504845730736;1.0349657537549923;9.999400025951589;0.8334000853810485;-0.005993961629178382;-0.005993963082766111;0.8052926315333772;0.005791557612408171;0.8052838718817674
52.411167;1.0351067157393532;0.8333288573824483;0.8050356813212014;-0.021849568144017274;-0.0211085043536829;1.0349641823510969;9.999416677494391;0.8333965027002668;-0.005993961399145565;-0.005993962547925203;0.805292302781464;0.00579155901341848;0.8052829000644559
52.421167;1.0351073939961857;0.8333262306331334;0.8050359373928954;-0.021849568495934377;-0.021108503851239437;1.0349626821101519;9.999433447765782;0.8333930391297677;-0.005993961220198097;-0.005993962036682539;0.805291993740203;0.005791559848843804;0.8052819157053985
52.431167;1.0351080550697283;0.8333235041925149;0.8050361262923319;-0.021849568816873645;-0.02110850333889353;1.0349612567575692;9.999450305743984;0.8333896958232229;-0.005993961092071656;-0.005993961550733288;0.8052917110566103;0.005791560100018716;0.805280917952763
52.441167;1.035108687172894;0.8333206816104433;0.8050362405088463;-0.021849569104593645;-0.021108502817198282;1.0349599092048718;9.999467229356872;0.8333864719625291;-0.005993961013729678;-0.005993961091583916;0.8052914599569838;0.005791559755411812;0.8052799052971801
52.451167;1.035109279962646;0.8333177688979873;0.8050362745013545;-0.02184956935667432;-0.021108502286662095;1.0349586418532373;9.999484191748211;0.8333833648534263;-0.005993960983825651;-0.005993960660437361;0.8052912441547752;0.005791558810030127;0.8052788754396585
52.461167;1.0351098242433106;0.8333147737062783;0.8050362252790246;-0.021849569570697648;-0.021108501748120713;1.0349574566895072;9.999501150640308;0.8333803708561919;-0.005993961000972306;-0.005993960258138389;0.8052910674199251;0.005791557268188731;0.8052778257544513
52.471167;1.0351103122991827;0.8333117048315984;0.8050360913995998;-0.021849569744106494;-0.02110850120315131;1.0349563553022747;9.999518057341962;0.8333774867891618;-0.00599396106361214;-0.005993959885248305;0.8052909353174003;0.005791555143263968;0.8052767533628432
52.481167;1.0351107382747546;0.8333085717905775;0.8050358715462869;-0.02184956987422888;-0.021108500654060725;1.034955338859866;9.999534858486468;0.833374710035979;-0.0059939611697350965;-0.0059939595422374;0.8052908551911998;0.0057915524528184105;0.805275655439477
52.491167;1.0351110983301888;0.8333053845488761;0.8050355644246681;-0.02184956995851151;-0.021108500103700585;1.0349544085754363;9.999551483210553;0.8333720377425976;-0.005993961316563117;-0.005993959229764871;0.8052908347221213;0.005791549213464735;0.8052745302373897
52.501167;1.0351113913614898;0.8333021533919197;0.8050351694583634;-0.021849569994533774;-0.02110849955523767;1.034953566831717;9.999567838266396;0.8333694668925131;-0.005993961500504933;-0.0059939589486347426;0.8052908805097628;0.00579154543831979;0.805273377298867
52.511167;1.0351116192605518;0.8332988881944436;0.8050346868946775;-0.021849569979896618;-0.021108499011572246;1.03495281666266;9.999583819039385;0.8333669948462916;-0.0059939617176718;-0.0059939586994031445;0.8052909976500563;0.00579154114084722;0.8052721969055223
52.521167;1.0351117855396905;0.8332955970704524;0.8050341176353804;-0.021849569912507822;-0.021108498474577533;1.0349521595643298;9.999599322335856;0.8333646191241191;-0.0059939619643767;-0.005993958482258839;0.8052911900826984;0.0057915363438613915;0.8052709905661399
52.531167;1.0351118935620431;0.8332922859432088;0.8050334636775284;-0.021849569791100178;-0.021108497944995846;1.0349515950704267;9.999614247690435;0.8333623366186117;-0.005993962237123834;-0.005993958297274074;0.8052914608458709;0.005791531080420157;0.8052697613611556
52.541167;1.0351119459440232;0.8332889595612958;0.8050327286745972;-0.02184956961546458;-0.021108497423074777;1.0349511220351015;9.999628493769512;0.8333601429997567;-0.005993962532481612;-0.005993958144669564;0.8052918120981252;0.005791525384185599;0.805268512556039
52.551167;1.0351119454508957;0.8332856220874278;0.8050319177787572;-0.02184956938639029;-0.021108496909105396;1.0349507398044324;9.999641961513657;0.8333580326607559;-0.005993962847203932;-0.005993958024961228;0.8052922449290525;0.005791519286510742;0.8052672463708744
52.561167;1.0351118960707864;0.8332822765297674;0.8050310369071232;-0.021849569105371832;-0.021108496403557133;1.0349504493137511;9.999654554528739;0.8333559995210831;-0.005993963178592791;-0.005993957939042475;0.8052927592129858;0.005791512822955383;0.8052659642846925
52.571167;1.035111802887795;0.8332789247324497;0.8050300919097375;-0.02184956877421523;-0.021108495907034897;1.0349502534501245;9.999666169369211;0.8333540388598691;-0.005993963524935343;-0.005993957888135236;0.805293354043356;0.005791506034111791;0.8052646675376542
52.581167;1.0351116717310316;0.8332755684075585;0.8050290884180916;-0.021849568394845493;-0.021108495420257053;1.034950156251383;9.999676694058879;0.8333521486802412;-0.005993963885571485;-0.0059939578734168044;0.8052940277198601;0.005791498960546244;0.8052633570984884
52.591167;1.0351115095965033;0.8332722097880613;0.8050280327878989;-0.021849567969281766;-0.021108494944175066;1.034950162338247;9.999686025067806;0.8333503288355013;-0.005993964260437233;-0.005993957895629366;0.8052947769147805;0.005791491641152101;0.80526203389204
52.601167;1.0351113248869044;0.8332688514878521;0.8050269326870125;-0.021849567499681203;-0.021108494479997943;1.0349502771513217;9.999694084526874;0.8333485792951528;-0.005993964649590282;-0.005993957955064261;0.8052955970782942;0.005791484111519297;0.8052606992987558
52.611167;1.0351111265167343;0.8332654962246616;0.805025796557758;-0.021849566988362105;-0.02110849402905531;1.0349505066324614;9.999700820926314;0.8333468995597143;-0.005993965053171553;-0.005993958051620355;0.8052964840145163;0.00579147640146547;0.8052593552404277
52.621167;1.0351109221401609;0.8332621466316816;0.8050246333309087;-0.0218495664377338;-0.021108493592782912;1.034950855617971;9.999706201144242;0.8333452885250048;-0.005993965471534861;-0.005993958184811421;0.8052974344909453;0.005791468540915595;0.8052580042319573
52.631167;1.0351107170297311;0.8332588052831307;0.805023452215772;-0.021849565850380448;-0.02110849317266055;1.034951326298065;9.999710211441974;0.8333437439727858;-0.005993965905088619;-0.0059939583539439425;0.8052984462292021;0.005791460570894502;0.8052566496404975
52.641167;1.0351105146469701;0.8332554752410143;0.805022261762826;-0.02184956522934007;-0.02110849276989441;1.0349519185111782;9.999712865421374;0.8333422623388171;-0.005993966354097335;-0.00599395855825352;0.805299518215128;0.005791452545783456;0.8052552952075239
52.651167;1.0351103177202141;0.8332521608974396;0.8050210699053788;-0.021849564578359557;-0.02110849238528473;1.034952631534569;9.999714201815491;0.8333408390969864;-0.005993966818864189;-0.005993958796828486;0.8053006504081316;0.00579144452071909;0.8052539442782033
52.661167;1.0351101284494528;0.8332488681812781;0.8050198852685115;-0.021849563901881565;-0.021108492019535165;1.0349534650067307;9.999714267229503;0.8333394689223311;-0.005993967300058088;-0.005993959068523582;0.805301842711927;0.005791436531796555;0.8052525999960899
52.671167;1.0351099480281114;0.8332456036892776;0.8050187172805706;-0.021849563204509797;-0.021108491673587627;1.0349544183665416;9.99971309652994;0.8333381452049898;-0.005993967798475112;-0.005993959371999064;0.8053030943693693;0.005791428585478264;0.8052512651121574
52.681167;1.0351097766384485;0.8332423735500893;0.8050175748968305;-0.021849562490343175;-0.021108491348531714;1.0349554905604628;9.999710709426996;0.83333685970177;-0.005993968314213669;-0.005993959706043779;0.8053044036756211;0.005791420664107009;0.8052499403802614
52.691167;1.0351096143449656;0.8332391827692767;0.8050164658183402;-0.021849561762875492;-0.021108491045122815;1.0349566804024464;9.999707126498347;0.8333356026890235;-0.005993968846474583;-0.005993960069954302;0.8053057674037;0.005791412739098567;0.8052486238986968
52.701167;1.0351094615987477;0.8332360348444446;0.8050153963430213;-0.02184956102531833;-0.021108490763445245;1.0349579869308738;9.99970239017821;0.8333343635661874;-0.005993969394439172;-0.00599396046327753;0.8053071808358183;0.005791404783131196;0.8052473128359647
52.711167;1.0351093189283667;0.8332329316424769;0.8050143712445372;-0.02184956028088507;-0.021108490503153585;1.034959409509357;9.999696577863697;0.8333331322933273;-0.0059939699581051135;-0.005993960885173269;0.8053086386824262;0.005791396776119663;0.8052460052124886
52.721167;1.0351091872504217;0.8332298740367017;0.8050133941270254;-0.021849559532858408;-0.02110849026395179;1.0349609470840173;9.99968980116335;0.833331901150631;-0.005993970538439151;-0.005993961334178133;0.8053101357314479;0.005791388704421329;0.8052446994513804
52.731167;1.035109069008999;0.833226862957993;0.8050124682983911;-0.02184955878424469;-0.021108490045735662;1.0349625970832046;9.999682194846987;0.8333306656297225;-0.005993971137127581;-0.0059939618083640865;0.8053116672242017;0.005791380560989993;0.8052433931310903
52.741167;1.0351089684679107;0.8332238997858389;0.8050115970657045;-0.02184955803728582;-0.02110848984838476;1.0349643552540313;9.999673908820135;0.8333294241457834;-0.0059939717561012075;-0.005993962305692661;0.8053132294295274;0.005791372346252537;0.8052420830523382
52.751167;1.0351088904481291;0.8332209859880668;0.8050107828342908;-0.021849557293527853;-0.0211084896714465;1.034966216473706;9.999665105992571;0.8333281766653815;-0.005993972397061842;-0.005993962824485882;0.8053148193501496;0.0057913640634240735;0.8052407656195224
52.761167;1.035108839045054;0.8332181229309354;0.805010026038489;-0.021849556554310763;-0.02110848951403075;1.0349681757894658;9.999655954257314;0.833326922957803;-0.005993973061241788;-0.005993963363713483;0.8053164330245445;0.005791355713610332;0.805239436505206
52.771167;1.0351088176808612;0.8332153116771275;0.8050093254400174;-0.02184955582104461;-0.021108489375051904;1.034970228481659;9.999646615033779;0.8333256619504553;-0.005993973749327236;-0.005993963922776667;0.8053180641875832;0.005791347295797803;0.8052380906000973
