time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.781167;1.0351088295920141;0.8332125518244172;0.8050086796008369;-0.02184955509526623;-0.02110848925344058;1.0349723688221582;9.999637241018545;0.8333243925446693;-0.0059939744615674735;-0.0059939645009174855;0.8053197047047193;0.005791338806604563;0.8052367227247775
52.791167;1.0351088778258783;0.833209840451688;0.8050080876952034;-0.021849554378681;-0.021108489148024878;1.0349745896002807;9.999627977070357;0.8333231144587773;-0.005993975198085306;-0.0059939650968374395;0.8053213460812391;0.005791330238695262;0.805235328580161
52.801167;1.0351089657065475;0.8332071728999083;0.8050075491589548;-0.02184955367315139;-0.021108489057293987;1.0349768831075967;9.999618958456445;0.8333218279593538;-0.005993975959098557;-0.005993965708705089;0.8053229809686895;0.005791321583527224;0.8052339052286485
52.811167;1.0351090977382096;0.8332045445509195;0.80500706362487;-0.021849552980626505;-0.02110848897931841;1.0349792416273464;9.999610314546805;0.8333205331758874;-0.005993976744862545;-0.005993966334225309;0.8053246041066369;0.005791312836523735;0.805232450901063
52.821167;1.0351092792745087;0.8332019515646211;0.8050066318278304;-0.021849552303070837;-0.02110848891170965;1.034981657365488;9.999602172285414;0.8333192300563022;-0.0059939775555226775;-0.005993966970827743;0.8053262119473311;0.005791303999255031;0.8052309645704897
52.831167;1.0351095148376448;0.8331993899792663;0.8050062565447635;-0.02184955164247883;-0.021108488851509982;1.0349841228618375;9.999594654082086;0.8333179187532633;-0.005993978391028831;-0.005993967616142352;0.8053278008101357;0.0057912950778962885;0.8052294455605429
52.841167;1.035109806511452;0.8331968542620487;0.8050059422745742;-0.02184955100094518;-0.02110848879529505;1.0349866309345943;9.999587883301047;0.8333165998007003;-0.005993979251075633;-0.005993968268450685;0.8053293653417654;0.005791286079138084;0.8052278938949935
52.851167;1.0351101534413019;0.8331943370298015;0.8050056934865818;-0.021849550380625724;-0.02110848873963858;1.0349891739898085;9.999581989264877;0.8333152747444377;-0.005993980135112685;-0.0059939689267908556;0.8053308985978589;0.005791277009391152;0.8052263112900233
52.861167;1.0351105527501059;0.8331918301708108;0.8050055129314835;-0.021849549783511082;-0.021108488681717195;1.0349917443742378;9.99957709611478;0.8333139473710778;-0.005993981042410378;-0.005993969590725809;0.8053323926524063;0.005791267878572379;0.8052247011459179
52.871167;1.0351110011264186;0.8331893259920627;0.8050054013442228;-0.0218495492111057;-0.021108488619623;1.034994335423683;9.999573312208964;0.8333126234077549;-0.005993981972042834;-0.005993970260075755;0.805333839163583;0.005791258701608636;0.8052230677500496
52.881167;1.0351114953381984;0.8331868182677586;0.8050053583119507;-0.021849548664215627;-0.021108488552077375;1.0349969411799802;9.999570729907768;0.8333113087118115;-0.005993982922766192;-0.005993970934812193;0.8053352306318794;0.005791249495775586;0.8052214157637237
52.891167;1.0351120314711606;0.8331843036637694;0.8050053831300178;-0.02184954814290505;-0.021108488477856648;1.0349995545211166;9.99956942625367;0.8333100084622753;-0.005993983892908187;-0.00599397161488614;0.8053365619155837;0.005791240276805188;0.8052197495095412
52.901167;1.0351126048391242;0.8331817826299235;0.8050054749032967;-0.021849547646535624;-0.02110848839539047;1.035002165195295;9.99956945965418;0.8333087271685465;-0.005993984880382468;-0.005993972299971013;0.805337830762108;0.005791231057942601;0.8052180724927425
52.911167;1.0351132110422356;0.8331792592184144;0.8050056325763458;-0.021849547173808943;-0.021108488302626467;1.0350047599960035;9.99957085981714;0.8333074683988914;-0.005993985882844135;-0.0059939729893400675;0.8053390373151544;0.005791221852702949;0.8052163878438321
52.921167;1.0351138462563285;0.8331767396943884;0.8050058554356098;-0.021849546722788587;-0.021108488197218805;1.0350073249696645;9.999573619696688;0.8333062348736099;-0.005993986897958617;-0.005993973681873884;0.8053401837162445;0.005791212677698788;0.8052146986973032
52.931167;1.0351145061065827;0.833174230211081;0.8050061435471353;-0.0218495462912105;-0.021108488076945014;1.035009846183705;9.999577699599428;0.8333050288246706;-0.005993987923493422;-0.005993974376147713;0.8053412740174456;0.0057912035568839304;0.8052130080282707
52.941167;1.035115185111022;0.8331717355820296;0.8050064979221985;-0.02184954587708605;-0.02110848794004824;1.0350123087857186;9.999583038425607;0.8333038521598575;-0.005993988956895613;-0.0059939750704841345;0.8053423135929493;0.005791194524963525;0.8052113185252833
52.951167;1.0351158778062377;0.8331692598812958;0.805006920292464;-0.02184954547894244;-0.021108487785382688;1.0350146974675225;9.99958956690687;0.8333027068769749;-0.00599398999482456;-0.005993975762933745;0.8053433082872695;0.005791185621651005;0.8052096327388705
52.961167;1.035116579790704;0.8331668074052058;0.8050074124247314;-0.021849545095542718;-0.021108487612283226;1.035016998204639;9.999597219531516;0.8333015956641907;-0.005993991033358689;-0.005993976451389162;0.8053442638440315;0.0057911768813260385;0.8052079533838772
52.971167;1.0351172871468963;0.8331643831924765;0.8050079754344072;-0.02184954472563462;-0.021108487420336032;1.0350191990592357;9.999605943784468;0.8333005220244646;-0.0059939920685884475;-0.005993977133757773;0.8053451852795703;0.005791168328084435;0.805206283578086
52.981167;1.035117995439021;0.833161993042639;0.8050086088643614;-0.021849544367967044;-0.021108487209448232;1.0350212899455742;9.999615705951387;0.833299490228363;-0.005993993096957426;-0.0059939778079810295;0.8053460762063682;0.0057911599768489044;0.8052046264908612
52.991167;1.035118699931601;0.8331596434661681;0.8050093100357127;-0.02184954402141877;-0.02110848698007373;1.035023262637844;9.999626484681158;0.8332985060167595;-0.0059939941154086235;-0.005993978472012415;0.8053469388256609;0.005791151839835945;0.8052029844938641
53.001167;1.0351193968117829;0.8331573415296316;0.805010075609911;-0.021849543685155993;-0.02110848673302791;1.035025111139749;9.999638259978525;0.8332975772502166;-0.00599399512150322;-0.005993979123898085;0.8053477749053731;0.005791143935235556;0.8052013589881285
53.011167;1.0351200838641492;0.8331550942001879;0.8050109040974814;-0.021849543358750407;-0.021108486468946364;1.0350268316322535;9.99965101245712;0.8332967133645888;-0.005993996113306609;-0.005993979761944027;0.805348586853265;0.005791136287503948;0.8051997509022343
53.021167;1.0351207592437894;0.8331529081221286;0.805011796036341;-0.0218495430422885;-0.021108486188092645;1.0350284220878325;9.999664716680828;0.8332959244708258;-0.005993997088990887;-0.005993980384809728;0.8053493777485328;0.00579112891559094;0.8051981609352918
53.031167;1.0351214192880562;0.8331507899400297;0.8050127526571795;-0.021849542736493296;-0.02110848589076735;1.035029881561304;9.999679322792478;0.8332952204894339;-0.005993998046480758;-0.005993980991299994;0.8053501504886907;0.00579112182203823;0.8051965897722172
53.041167;1.0351220577053857;0.8331487464072422;0.8050137753399833;-0.021849542442595606;-0.021108485577700006;1.0350312089966995;9.999694750764546;0.8332946097594107;-0.005993998983576984;-0.005993981579990321;0.805350907340485;0.005791114993530428;0.805195038264758
53.051167;1.035122666429504;0.8331467847723439;0.805014865002191;-0.021849542161881584;-0.02110848524985513;1.0350324028927294;9.999710899811115;0.8332940980179855;-0.005993999898623265;-0.005993982149215202;0.8053516503247806;0.005791108408025113;0.8051935070999804
53.061167;1.0351232367434224;0.833144913099972;0.8050160205096322;-0.021849541895292385;-0.02110848490804465;1.0350334624226065;9.999727657273114;0.8332936888255698;-0.005994000791159522;-0.005993982697567507;0.8053523814384688;0.005791102041304668;0.8051919965208875
53.071167;1.0351237596816814;0.8331431391467871;0.8050172377244625;-0.021849541643334625;-0.021108484553117823;1.0350343881175246;9.999744905932232;0.8332933845997321;-0.005994001662025016;-0.005993983224389264;0.805353102424179;0.005791095870003868;0.805190506492809
53.081167;1.0351242255668693;0.8331414683488689;0.805018510426432;-0.021849541406153954;-0.02110848418657248;1.0350351807366445;9.999762535748765;0.833293187189298;-0.005994002512772095;-0.005993983729727956;0.8053538147917736;0.005791089871265657;0.805189037363041
53.091167;1.0351246238537581;0.833139903280726;0.8050198321962451;-0.02184954118356648;-0.021108483810812633;1.035035839647825;9.99978045348443;0.8332930981230694;-0.005994003344759039;-0.005993984213896137;0.8053545200726012;0.005791084024633982;0.8051875912748786
53.101167;1.0351249444731856;0.8331384453177477;0.8050211974797288;-0.021849540975041333;-0.021108483428842452;1.03503636293014;9.99979857873552;0.8332931189475292;-0.005994004158700553;-0.005993984677247637;0.8053552197733804;0.00579107832125617;0.8051861730915055
53.111167;1.0351251796826542;0.8331370959996318;0.8050226010211216;-0.02184954077974009;-0.02110848304370698;1.0350367489258854;9.999816834945191;0.8332932518559601;-0.005994004954819839;-0.005993985120272267;0.8053559151636885;0.005791072774469388;0.80518478978755
53.121167;1.0351253246995649;0.8331358566570979;0.8050240367947454;-0.02184954059668379;-0.0211084826579787;1.035036997173639;9.99983515134855;0.8332935002101858;-0.005994005732985981;-0.005993985543392942;0.805356607403521;0.005791067418628341;0.8051834491560241
53.131167;1.0351253769541668;0.8331347281008102;0.8050254982184171;-0.021849540424849184;-0.021108482273600328;1.0350371084451966;9.999853474289361;0.8332938683644444;-0.005994006492600353;-0.0059939859463155045;0.8053572981178044;0.005791062296041746;0.8051821581802193
53.141167;1.0351253348936666;0.8331337107854745;0.8050269794769979;-0.021849540263028207;-0.021108481892064206;1.0350370846822778;9.99987177496492;0.8332943613969688;-0.005994007232602709;-0.005993986327673049;0.8053579899043215;0.005791057447199007;0.8051809216802941
53.151167;1.0351251975421931;0.8331328043337412;0.8050284758855791;-0.021849540109784137;-0.021108481514402002;1.0350369291391928;9.999890045180543;0.8332949852941005;-0.005994007951861993;-0.0059939866853620655;0.8053586858829063;0.005791052910370935;0.8051797426952905
53.161167;1.0351249649956977;0.8331320072139136;0.8050299827919891;-0.021849539963695853;-0.02110848114097913;1.035036647045429;9.99990828701227;0.8332957466326437;-0.005994008649653664;-0.005993987017028448;0.8053593885730619;0.005791048723633241;0.805178624414712
53.171167;1.035124638425992;0.8331313174622462;0.8050314947095945;-0.02184953982362104;-0.02110848077167729;1.035036245819663;9.999926506687727;0.8332966513984543;-0.005994009325950064;-0.0059939873202688974;0.8053600993464163;0.005791044925804859;0.8051775719238332
53.181167;1.0351242192496448;0.8331307336038715;0.8050330053763242;-0.021849539688705788;-0.021108480406400537;1.035035733846531;9.999944709554937;0.8332977041519677;-0.005994009981408838;-0.005993987592713555;0.8053608183897782;0.005791041555633557;0.8051765923632904
53.191167;1.035123708904972;0.8331302551236485;0.8050345077171508;-0.021849539558186064;-0.021108480045347815;1.035035119189084;9.99996288798834;0.8332989083377705;-0.005994010616816218;-0.005993987832157197;0.8053615446769966;0.005791038649040831;0.8051756937350388
53.201167;1.0351231096644131;0.8331298825638289;0.8050359934147248;-0.021849539431316945;-0.02110847968892117;1.035034409437299;9.999981012832745;0.8333002672160118;-0.0059940112322512135;-0.00599398803681401;0.8053622759910601;0.005791036238362703;0.8051748839256806
53.211167;1.0351224253601135;0.8331296171616019;0.8050374531974325;-0.02184953930762888;-0.021108479337514263;1.0350336118864107;9.999999047405204;0.8333017846391131;-0.005994011826911969;-0.00599398820574794;0.80536300891153;0.0057910343557568056;0.8051741706284073
53.221167;1.035121661503387;0.8331294605145986;0.8050388779967599;-0.021849539187298688;-0.021108478991367426;1.0350327335434373;10.000016973204536;0.8333034650017064;-0.005994012399769221;-0.005993988339112114;0.8053637390039;0.005791033034786848;0.8051735609095925
53.231167;1.0351208249542152;0.8331294147976996;0.8050402596644477;-0.02184953907125361;-0.021108478650503897;1.0350317818219492;10.000034796629588;0.8333053117528413;-0.005994012950064225;-0.005993988437741011;0.8053644613930029;0.005791032304347131;0.8051730600254513
53.241167;1.0351199229096013;0.8331294831500047;0.8050415910279024;-0.02184953896078724;-0.02110847831489579;1.0350307654251416;10.000052539042752;0.8333073257465864;-0.005994013477167854;-0.0059939885024193635;0.8053651714810866;0.005791032181790472;0.8051726715215575
53.251167;1.0351189619411274;0.833129670007753;0.8050428664300591;-0.021849538856713816;-0.02110847798482979;1.0350296941240489;10.000070236752078;0.8333095053663939;-0.00599401398031465;-0.0059939885335650485;0.8053658655493824;0.005791032672564064;0.8051723988915428
53.261167;1.0351179483394801;0.8331299811594058;0.8050440825158653;-0.021849538758552094;-0.02110847766084007;1.0350285785707067;10.000087948299992;0.8333118476421482;-0.005994014458550474;-0.005993988531552507;0.805366540711484;0.0057910337710262326;0.80517224615209
53.271167;1.0351168894759195;0.833130422873945;0.8050452378264442;-0.021849538664572243;-0.02110847734323598;1.0350274307379657;10.000105753750661;0.8333143488728525;-0.005994014910772322;-0.005993988497176159;0.8053671942408883;0.005791035459925033;0.8051722166991021
53.281167;1.0351157949999785;0.8331310002087013;0.8050463315381704;-0.021849538572534362;-0.02110847703213414;1.0350262633394622;10.000123751811397;0.8333170046361941;-0.005994015335930381;-0.0059939884315323485;0.8053678233242517;0.005791037713642361;0.8051723119412734
53.291167;1.0351146770950308;0.8331317156825521;0.8050473627536328;-0.021849538480015068;-0.021108476727761713;1.035025088279414;10.000142054738252;0.8333198094832509;-0.005994015733392145;-0.005993988335470217;0.8053684250931886;0.0057910405029217935;0.8051725303739399
53.301167;1.0351135499595243;0.8331325690586798;0.8050483301369792;-0.02184953838436257;-0.021108476430324475;1.0350239159529717;10.000160770135826;0.8333227571299503;-0.005994016102882454;-0.005993988209335652;0.8053689957067516;0.005791043795962188;0.805172867832619
53.311167;1.0351124292201;0.8331335578668124;0.80504923127299;-0.021849538283137588;-0.02110847613999183;1.0350227559969207;10.00017997927729;0.8333258416319325;-0.005994016443706632;-0.0059939880530401795;0.805369529368332;0.005791047559209463;0.8051733188818743
53.321167;1.0351113313117235;0.8331346783161021;0.8050500625906297;-0.021849538174875414;-0.021108475857107036;1.0350216180530298;10.00019973384049;0.8333290586132871;-0.005994016754285965;-0.00599398786628887;0.8053700188073439;0.005791051759058732;0.8051738776498488
53.331167;1.0351102722746366;0.8331359264058955;0.8050508201279762;-0.021849538059392888;-0.021108475581937448;1.0350205117891607;10.000220070958546;0.8333324055474103;-0.0059940170327367195;-0.005993987649006551;0.8053704565499514;0.005791056360481279;0.8051745380617714
53.341167;1.0351092662772563;0.8331372986038387;0.8050515003932561;-0.021849537937427683;-0.021108475314308803;1.0350194476559387;10.00024102593078;0.8333358812953191;-0.00599401727762824;-0.0059939874016232825;0.8053708360896072;0.005791061326332598;0.8051752945888762
53.351167;1.035108324794845;0.8331387916684291;0.8050521013140013;-0.02184953780990081;-0.02110847505372456;1.0350184385878893;10.000262631670202;0.8333394853955359;-0.005994017488173207;-0.005993987124979847;0.8053711526548731;0.0057910666230172134;0.8051761427558242
53.361167;1.0351074563503515;0.8331404020298635;0.8050526226138623;-0.0218495376771547;-0.02110847479957953;1.0350175004995745;10.000284910243558;0.833343216822609;-0.005994017664006315;-0.005993986820006921;0.8053714030347746;0.005791072226706314;0.8051770786964307
53.371167;1.0351066661203172;0.8331421252968606;0.8050530648542571;-0.021849537538610263;-0.021108474551157157;1.0350166507322418;10.000307871102464;0.8333470723747468;-0.005994017804875381;-0.005993986487466927;0.8053715849100543;0.005791078122854;0.8051780988683762
53.381167;1.0351059561104003;0.8331439563184988;0.8050534286129699;-0.021849537393268764;-0.021108474307763882;1.0350159062796758;10.000331525615769;0.8333510463033533;-0.005994017910618017;-0.005993986128097895;0.8053716967315715;0.005791084299759416;0.8051792001126674
53.391167;1.035105327286357;0.8331458900010289;0.805053715089235;-0.02184953724066721;-0.021108474068954868;1.0350152826904198;10.000355899022262;0.8333551315202389;-0.005994017981205583;-0.005993985742833725;0.8053717381232732;0.005791090739204172;0.8051803786796887
53.401167;1.0351047821560004;0.8331479220570602;0.8050539267532902;-0.021849537081256937;-0.021108473834511334;1.035014792984074;10.000381019222008;0.8333593202369647;-0.005994018016519771;-0.005993985332690464;0.8053717103760649;0.005791097411934783;0.8051816287413007
53.411167;1.0351043247058407;0.8331500490232266;0.8050540664922433;-0.021849536916092788;-0.021108473604417317;1.0350144478248768;10.000406897448624;0.833363603696504;-0.005994018016479345;-0.005993984898696613;0.8053716166558844;0.005791104282927744;0.805182942558752
53.421167;1.0351039580894859;0.8331522677374161;0.8050541363862237;-0.021849536746554567;-0.021108473378854558;1.035014257337031;10.0004335216119;0.8333679728699965;-0.005994017981655213;-0.0059939844420014085;0.8053714615374965;0.005791111316833457;0.8051843120448547
53.431167;1.0351036832376217;0.833154574527793;0.805054137772063;-0.021849536574108267;-0.021108473158046502;1.0350142314007618;10.000460858109394;0.8333724197864101;-0.005994017913417994;-0.005993983963975631;0.8053712505226098;0.0057911184772224625;0.8051857292459368
53.441167;1.0351034993137944;0.8331569651885342;0.8050540719341431;-0.021849536399888906;-0.02110847294226148;1.0350143775933769;10.000488854030316;0.8333769376684309;-0.005994017813418826;-0.005993983466324545;0.805370989752748;0.005791125725096946;0.8051871855592566
53.451167;1.0351034038054012;0.8331594358775151;0.805053940433746;-0.021849536224607505;-0.02110847273183829;1.0350146997532288;10.00051744797605;0.8333815198650942;-0.005994017683143022;-0.005993982950941239;0.8053706850142076;0.0057911330198226;0.805188672098837
53.461167;1.0351033916376153;0.8331619828083165;0.8050537457237037;-0.021849536048800987;-0.02110847252694366;1.0350151982112692;10.000546589830074;0.8333861590094063;-0.005994017523884391;-0.005993982419443645;0.8053703401705162;0.00579114032103332;0.8051901812925258
53.471167;1.0351034554126648;0.8331646003803556;0.8050534922194279;-0.02184953587277252;-0.021108472327464968;1.0350158708966133;10.000576246649267;0.8333908466980459;-0.0059940173368316346;-0.005993981873102069;0.8053699558212823;0.0057911475895014945;0.8051917076715275
53.481167;1.0351035868676437;0.8331672805484195;0.8050531866386039;-0.021849535696387416;-0.02110847213329057;1.0350167149387768;10.00060638934971;0.833395572987363;-0.005994017122943561;-0.005993981313270023;0.8053695290757009;0.005791154786524855;0.8051932479456259
53.491167;1.035103778002372;0.8331700146358753;0.8050528373433204;-0.021849535519202986;-0.0211084719447383;1.0350177272339873;10.000636981390855;0.8334003265741684;-0.005994016882815481;-0.005993980741476027;0.8053690546684847;0.005791161874443716;0.8051948009310825
53.501167;1.0351040217268563;0.8331727951427063;0.8050524537113193;-0.021849535340669274;-0.021108471762805017;1.0350189032635977;10.000667979746865;0.8334050961605115;-0.005994016616723873;-0.005993980159089495;0.8053685265151231;0.0057911688167245085;0.8051963664606238
53.511167;1.035104311894186;0.833175615946313;0.8050520457684098;-0.02184953516021616;-0.021108471588979143;1.035020236517553;10.000699341889554;0.8334098710905369;-0.005994016324733385;-0.005993979567219011;0.8053679395414062;0.00579117557258559;0.8051979435825155
53.521167;1.03510464273445;0.8331784716244175;0.8050516234065259;-0.02184953497740858;-0.021108471424779195;1.0350217195690667;10.000731027935453;0.8334146409268385;-0.005994016006910852;-0.005993978966929655;0.8053672914823368;0.005791182091459609;0.8051995294992852
53.531167;1.035105008571453;0.8331813567138208;0.8050511954708115;-0.021849534792185394;-0.0211084712714838;1.0350233447104362;10.000762996428383;0.8334193957114492;-0.005994015663566748;-0.0059939783594939065;0.8053665832466901;0.00579118831448052;0.805201119705548
53.541167;1.0351054039622367;0.8331842656717826;0.8050507694172766;-0.021849534604932046;-0.021108471130209194;1.0350251034172746;10.000795200546614;0.8334241268518731;-0.005994015295244557;-0.0059939777463766455;0.8053658177718538;0.005791194179061138;0.8052027088402185
53.551167;1.0351058240386224;0.8331871931237032;0.8050503512525465;-0.021849534416191783;-0.021108471002094113;1.03502698599115;10.000827584553535;0.833428827494949;-0.005994014902445081;-0.005993977128982461;0.8053649986968954;0.005791199623684834;0.8052042917113097
53.561167;1.0351062649349936;0.8331901334307666;0.8050499455057908;-0.021849534226361374;-0.02110847088817029;1.0350289815574878;10.00086007817412;0.8334334924816529;-0.005994014485360518;-0.005993976508442984;0.8053641293160119;0.005791204592053562;0.805205864130637
53.571167;1.035106723646796;0.8331930804708688;0.805049555671206;-0.02184953403571248;-0.02110847078892424;1.0350310775375726;10.000892591455663;0.833438118460375;-0.0059940140439125045;-0.005993975885444373;0.8053632118692945;0.005791209034527292;0.805207422990102
53.581167;1.0351071972451504;0.8331960283269447;0.8050491850622863;-0.021849533844488175;-0.021108470704172128;1.0350332592565534;10.000925019250623;0.8334427038102005;-0.005994013578063022;-0.005993975260247124;0.8053622480842395;0.005791212911428763;0.8052089657829633
53.591167;1.035107682603629;0.8331989717223378;0.8050488374543124;-0.02184953365291811;-0.0211084706334207;1.0350355114328935;10.00095725677768;0.833447247796752;-0.0059940130880983605;-0.005993974633055011;0.8053612407955187;0.005791216198057154;0.805210490942645
53.601167;1.035108177195161;0.8332019055918384;0.8050485174151312;-0.02184953346133883;-0.021108470576215895;1.0350378207797242;10.000989213797011;0.8334517497715974;-0.005994012574772609;-0.005993974004196281;0.8053601945422388;0.005791218884239121;0.8052119986793959
53.611167;1.0351086796833484;0.8332048247161642;0.8050482302179903;-0.02184953327046428;-0.021108470532290244;1.0350401767605757;10.001020822345785;0.8334562090905848;-0.0059940120393970064;-0.005993973373856815;0.8053591144431933;0.0057912209705249336;0.805213490510688
53.621167;1.0351091887271642;0.8332077238118731;0.8050479814101943;-0.02184953308169755;-0.021108470501624;1.0350425698446635;10.001052035965287;0.8334606249627572;-0.005994011483632878;-0.005993972741879017;0.8053580050992132;0.005791222465811402;0.8052149678529011
53.631167;1.0351097010188364;0.8332105974316326;0.8050477767081561;-0.02184953289713202;-0.021108470484358707;1.0350449892670057;10.00108282057479;0.833464995731461;-0.005994010908858333;-0.005993972107985866;0.8053568704495871;0.005791223382856335;0.8052164312956794
53.641167;1.0351102113992199;0.8332134397889541;0.8050476219481756;-0.021849532718900496;-0.021108470480523563;1.0350474219706483;10.001113145030665;0.8334693180441023;-0.005994010315760598;-0.005993971472162129;0.8053557140164275;0.005791223730553237;0.8052178806982041
53.651167;1.0351107149972565;0.8332162452772378;0.8050475224751732;-0.021849532548373775;-0.02110847048992802;1.0350498526392922;10.001142968995836;0.8334735869864314;-0.005994009704612988;-0.005993970834788296;0.8053545393629844;0.005791223510212977;0.805219315359735
53.661167;1.0351112086536833;0.8332190093157552;0.8050474822209845;-0.021849532385939768;-0.021108470512434235;1.0350522642819575;10.001172232998986;0.833477797598137;-0.005994009075747046;-0.005993970196480775;0.8053533502553872;0.005791222719762418;0.8052207341094572
53.671167;1.0351116908498157;0.8332217282360954;0.8050475031907951;-0.02184953223145417;-0.021108470548022135;1.035054640215575;10.001200865820138;0.8334819462431365;-0.0059940084296047046;-0.005993969557832123;0.805352150136592;0.005791221360278521;0.8052221357736172
53.681167;1.0351121616746506;0.8332243983708075;0.8050475858768146;-0.021849532084785312;-0.021108470596395153;1.0350569667643272;10.001228795644874;0.8334860306168654;-0.005994007766606396;-0.0059939689192617576;0.8053509418789683;0.005791219438833995;0.8052235196048941
53.691167;1.035112623051221;0.8332270155774704;0.8050477303205268;-0.021849531945896724;-0.021108470656914863;1.0350592340914369;10.001255948507339;0.8334900494703121;-0.00599400708738434;-0.0059939682810120215;0.8053497277553974;0.005791216970087577;0.8052248849304192
53.701167;1.0351130779283735;0.8332295751142126;0.8050479372613936;-0.021849531814660397;-0.021108470729129677;1.0350614351379588;10.001282248774464;0.8334940029769597;-0.005994006393134379;-0.005993967643131054;0.8053485088484027;0.005791213980451013;0.805226230448108
53.711167;1.0351135287554178;0.833232071474782;0.8050482087329224;-0.0218495316907132;-0.02110847081308853;1.0350635643371469;10.001307631749535;0.8334978925636247;-0.005994005685634458;-0.005993967005450699;0.8053472846390337;0.005791210510879441;0.8052275538806315
53.721167;1.035113976713005;0.8332344984653225;0.8050485479806199;-0.02184953157324625;-0.021108470908986442;1.035065617145341;10.001332051911334;0.833501719828179;-0.005994004967016438;-0.005993966367764066;0.8053460534383726;0.0057912066155624215;0.8052288521890227
53.731167;1.0351144221750874;0.8332368498956086;0.8050489593659141;-0.02184953146069903;-0.021108471016798407;1.0350675904674755;10.001355476226829;0.8335054858969986;-0.005994004239414138;-0.00599396573018054;0.805344813318688;0.005791202358415956;0.8052301218063594
53.741167;1.035114865808327;0.8332391211146563;0.8050494484114916;-0.02184953135067361;-0.02110847113657928;1.0350694828273281;10.001377875638457;0.8335091911410929;-0.005994003504636136;-0.005993965093392454;0.805343563030202;0.0057911978062216785;0.8052313589110682
53.751167;1.035115309255748;0.8332413098466385;0.8050500220541262;-0.02184953124020648;-0.0211084712689872;1.0350712940179594;10.001399224490871;0.8335128348176883;-0.0059940027643084395;-0.005993964458625335;0.8053423021470592;0.005791193020884416;0.8052325606418597
53.761167;1.0351157546811005;0.8332434148740161;0.8050506887936751;-0.021849531126189422;-0.021108471415351722;1.0350730252715281;10.001419502237303;0.8335164152379356;-0.005994002020448433;-0.005993963827315302;0.8053410305831987;0.005791188060565114;0.805233726530265
53.771167;1.0351162036295574;0.8332454348125928;0.8050514577662938;-0.021849531005724114;-0.021108471577264157;1.0350746802270916;10.001438690574037;0.8335199298038182;-0.005994001275742428;-0.005993963200850835;0.8053397488104584;0.005791182989687616;0.8052348586395022
53.781167;1.0351166564903012;0.8332473687184846;0.8050523369320411;-0.02184953087624282;-0.02110847175610084;1.0350762658368107;10.00145676627068;0.8335233748181649;-0.005994000533233261;-0.0059939625805837;0.8053384585251095;0.005791177882271739;0.8052359606428509
53.791167;1.035117112762778;0.8332492163572022;0.8050533313830425;-0.02184953073547743;-0.021108471952898146;1.0350777917816023;10.001473697314355;0.8335267465331659;-0.005993999795804535;-0.005993961967918409;0.8053371624921098;0.005791172811443709;0.8052370371434978
53.801167;1.0351175711916196;0.8332509770535812;0.8050544429259184;-0.021849530581507185;-0.021108472168467764;1.0350792683600911;10.001489448805089;0.833530042397343;-0.0059939990658130155;-0.005993961364202403;0.805335863869933;0.005791167837335091;0.8052380933927205
53.811167;1.0351180298615839;0.833252649223514;0.8050556712231207;-0.021849530412841007;-0.02110847240346402;1.035080704652896;10.001503996324416;0.8335332605945436;-0.005993998344949426;-0.005993960770565791;0.8053345655455468;0.005791163004496423;0.8052391344949822
53.821167;1.035118486874884;0.8332542314952419;0.8050570150836468;-0.021849530228413523;-0.021108472658390536;1.0350821078272594;10.001517336950622;0.8335363990742751;-0.00599399763442419;-0.0059939601881885555;0.8053332696721891;0.0057911583461892156;0.8052401643367734
53.831167;1.0351189405948473;0.8332557234950783;0.8050584734217241;-0.021849530027597677;-0.021108472933620802;1.0350834838379306;10.00152948714788;0.8335394560868191;-0.005993996935440351;-0.005993959618772458;0.8053319780330462;0.005791153886339546;0.8052411854018411
53.841167;1.0351193887990464;0.8332571251085928;0.8050600462154952;-0.02184952981030546;-0.021108473229583348;1.0350848392948553;10.001540467840039;0.8335424321408141;-0.005993996249590684;-0.005993959064431429;0.8053306927196426;0.005791149637113145;0.8052421997235187
53.851167;1.0351198281107807;0.8332584356065124;0.8050617346905308;-0.021849529577032466;-0.021108473546956528;1.0350861821925912;10.001550290225083;0.8335453311401212;-0.005993995578869414;-0.005993958527107121;0.8053294162337533;0.0057911455970128325;0.8052432101496801
53.861167;1.0351202541739444;0.8332596540209077;0.8050635408834278;-0.021849529328703057;-0.021108473886588045;1.0350875210786226;10.001558954763341;0.8335481593779414;-0.005993994925394529;-0.005993958008266438;0.8053281520023476;0.005791141751695974;0.8052442212174159
53.871167;1.0351206622269988;0.83326078019951;0.8050654675654058;-0.021849529066386184;-0.021108474249124525;1.0350888649498131;10.001566463406798;0.8335509237826647;-0.005993994291209244;-0.005993957509059049;0.8053269051917348;0.005791138080272818;0.8052452393485225
53.881167;1.0351210478045108;0.8332618152698146;0.8050675178437093;-0.021849528791120374;-0.021108474634383995;1.035090223570552;10.001572830390172;0.8335536303248443;-0.005993993678158503;-0.005993957030583962;0.8053256816740502;0.005791134564360079;0.8052462718712107
53.891167;1.0351214065787642;0.8332627616353326;0.8050696939687289;-0.02184952850391784;-0.02110847504097824;1.035091606384272;10.001578078566675;0.8335562825772606;-0.005993993087526876;-0.005993956573998246;0.805324485966061;0.005791131191229516;0.8052473252520157
53.901167;1.035121733966894;0.8332636231492456;0.8050719964941083;-0.021849528205808655;-0.021108475466674936;1.035093020772366;10.001582231440763;0.8335588815638979;-0.0059939925198376764;-0.005993956140514671;0.8053233207374062;0.005791127953064463;0.8052484038309331
53.911167;1.035122025581416;0.8332644048254096;0.8050744241915192;-0.0218495278979739;-0.021108475908946333;1.0350944714100037;10.00158531387754;0.8335614270566627;-0.005993991975354374;-0.0059939557314143575;0.8053221876826786;0.005791124844852117;0.8052495097076562
53.921167;1.0351222774460513;0.8332651114993458;0.805076974024976;-0.021849527582051144;-0.021108476365068792;1.03509596065043;10.001587351818133;0.833563918081388;-0.005993991454675996;-0.005993955348098948;0.8053210883291844;0.005791121859659335;0.8052506436231629
53.931167;1.0351224858288726;0.833265746598437;0.805079641122376;-0.021849527260387695;-0.021108476832184732;1.0350974891463087;10.001588362267302;0.8335663519349011;-0.00599399095862008;-0.005993954992092678;0.8053200244363967;0.005791118987220689;0.8052518058560422
53.941167;1.0351226476456101;0.833266312452548;0.8050824190578271;-0.021849526936013386;-0.021108477307795335;1.035099056591313;10.001588345275579;0.8335687237380299;-0.0059939904876950036;-0.00599395466489764;0.8053189983481603;0.005791116215970151;0.8052529963206325
53.951167;1.035122760625018;0.8332668112318774;0.8050852998930468;-0.021849526612382802;-0.021108477790110956;1.0351006624721777;10.00158728616735;0.8335710270306285;-0.0059939900418288965;-0.005993954367871786;0.8053180129703881;0.005791113534408348;0.8052542142812448
53.961167;1.0351228223025748;0.8332672448294021;0.8050882737806312;-0.02184952629302989;-0.021108478277817703;1.0351023066173246;10.001585161169608;0.8335732543490458;-0.005993989620446586;-0.005993954102139585;0.8053170708088562;0.0057911109339562365;0.8052554582274809
53.971167;1.0351228287813525;0.8332676144105613;0.8050913295258809;-0.021849525981256057;-0.021108478769766133;1.0351039896475418;10.00158194231913;0.8335753978146542;-0.0059939892225308235;-0.005993953868402781;0.8053161733036118;0.005791108411274909;0.8052567260456125
53.981167;1.0351227743782667;0.8332679209430571;0.8050944565504858;-0.0218495256799859;-0.021108479264878816;1.03510571339818;10.001577604349436;0.8335774497137977;-0.0059939888465432994;-0.005993953666851819;0.8053153210902362;0.005791105967403947;0.8052580154760066
53.991167;1.0351226515584069;0.8332681660407647;0.8050976463003833;-0.021849525391784197;-0.021108479762088673;1.0351074806476444;10.001572131526679;0.8335794027980471;-0.0059939884906096705;-0.0059939534971564816;0.8053145135907919;0.005791103607241996;0.8052593243620138
54.001167;1.0351224506509797;0.8332683522604584;0.8051008918292055;-0.02184952511901867;-0.021108480260222853;1.035109293941755;10.001565517581698;0.8335812507963365;-0.005993988153004872;-0.005993953358404764;0.8053137480304107;0.005791101341200923;0.8052606502408572
54.011167;1.0351221603813916;0.8332684828675817;0.805104186424295;-0.0218495248640144;-0.021108480757869225;1.035111154766197;10.001557760138445;0.833582988957106;-0.005993987832316792;-0.005993953249207476;0.8053130195203565;0.005791099186626925;0.8052619897068293
54.021167;1.0351217695306618;0.8332685612346996;0.8051075224377098;-0.021849524628953083;-0.02110848125320525;1.0351130636323198;10.001548857985526;0.8335846137231065;-0.005993987527129396;-0.005993953168107262;0.8053123218231789;0.00579109716317391;0.8052633382761052
54.031167;1.035121268606148;0.8332685905516367;0.8051108912637013;-0.02184952441561206;-0.02110848174379975;1.0351150205415383;10.001538809218625;0.8335861215836736;-0.005993987235840751;-0.005993953114061155;0.8053116476165514;0.005791095282124741;0.805264690683637
54.041167;1.035120650343467;0.8332685739043897;0.8051142844589312;-0.021849524225129792;-0.02110848222681574;1.0351170257300717;10.001527605249391;0.8335875082446589;-0.005993986956877778;-0.00599395308655446;0.8053109885665038;0.005791093541163942;0.8052660405329614
54.051167;1.0351199090490433;0.833268514091292;0.8051176942643984;-0.021849524057967043;-0.021108482699809954;1.0351190802416748;10.001515230496771;0.8335887691628214;-0.005993986688811448;-0.005993953085365914;0.8053103361922738;0.005791091931787003;0.8052673791390803
54.061167;1.0351190401880717;0.8332684135065056;0.8051211131320604;-0.021849523914161707;-0.02110848316125909;1.0351211855912472;10.0015016728066;0.8335899008855203;-0.0059939864301539235;-0.0059939531103932065;0.8053096829994758;0.005791090450182122;0.805268695443347
54.071167;1.0351180406493525;0.833268274578223;0.8051245338147927;-0.02184952379360466;-0.021108483610294708;1.0351233427960453;10.001486931855968;0.8335909021104504;-0.005993986179333774;-0.005993953161599903;0.8053090220503163;0.005791089096700717;0.8052699774822326
54.081167;1.035116908516316;0.8332681005561019;0.805127949970608;-0.021849523696200766;-0.02110848404626045;1.0351255514431472;10.001471017431273;0.8335917746996534;-0.005993985935032611;-0.005993953238961336;0.8053083452358203;0.005791087865546438;0.8052712137527377
54.091167;1.0351156424601058;0.8332678959949702;0.8051313564625607;-0.021849523621862255;-0.021108484468563126;1.0351278094459333;10.001453940027766;0.8335925245531292;-0.005993985696330992;-0.005993953342244233;0.8053076426165114;0.005791086741556468;0.8052723940353631
54.101167;1.0351142425217201;0.833267666599514;0.8051347491620195;-0.021849523570281672;-0.021108484876819444;1.035130113890324;10.001435700518593;0.8335931612214209;-0.005993985462450633;-0.005993953470477257;0.8053069037439551;0.005791085707739451;0.8052735095847829
54.111167;1.0351127117586594;0.8332674189419668;0.8051381239855192;-0.021849523540910805;-0.0211084852711844;1.0351324620968054;10.00141629147563;0.8335936965281079;-0.0059939852326138425;-0.005993953621679968;0.8053061195141263;0.005791084751670922;0.8052745526120271
54.121167;1.0351110560075072;0.8332671602834921;0.8051414763054343;-0.021849523533260806;-0.021108485652404477;1.0351348517140946;10.00139571117618;0.8335941434177755;-0.005993985006180386;-0.005993953793487254;0.8053052827843773;0.005791083865793196;0.8052755157027507
54.131167;1.035109282151597;0.8332668984351093;0.8051448014533876;-0.02184952354689256;-0.02110848602131071;1.0351372802697765;10.00137397163521;0.8335945150020797;-0.005993984782659983;-0.005993953984152134;0.8053043878807885;0.005791083041878816;0.805276390644755
54.141167;1.035107397716435;0.8332666418878174;0.8051480945599391;-0.021849523580957767;-0.02110848637832726;1.035139744879364;10.001351094817434;0.833594823524564;-0.0059939845616048745;-0.005993954192946592;0.8053034302992162;0.005791082261798269;0.8052771671730445
54.151167;1.0351054116009286;0.8332663998338219;0.8051513498006942;-0.021849523633923288;-0.021108486723589403;1.0351422415875149;10.001327110766212;0.8335950794945904;-0.005993984342632124;-0.005993954419834001;0.8053024068826847;0.005791081496524696;0.8052778335995479
54.161167;1.0351033337108027;0.8332661816086581;0.8051545609828161;-0.021849523703713514;-0.02110848705734378;1.0351447646783298;10.001302057845912;0.8335952915995692;-0.005993984125314457;-0.005993954664965389;0.8053013158375194;0.005791080718414001;0.8052783783754401
54.171167;1.0351011739389857;0.8332659962904024;0.8051577228743874;-0.021849523787912863;-0.02110848738012006;1.0351473070309225;10.00127597428302;0.8335954679761032;-0.0059939839088801105;-0.005993954928392561;0.80530015604696;0.005791079913536457;0.8052787905512612
54.181167;1.0350989424271706;0.8332658531923421;0.8051608316450483;-0.02184952388402067;-0.021108487692727492;1.035149861069632;10.001248891020122;0.8335956175293843;-0.005993983692198852;-0.005993955209942783;0.805298925989963;0.00579107908266762;0.8052790599428453
54.191167;1.035096650018324;0.8332657622601517;0.8051638842931131;-0.021849523989850683;-0.021108487996184613;1.035152419098383;10.001220839327816;0.8335957493008507;-0.005993983474011853;-0.005993955509166131;0.805297623202142;0.00579107823493196;0.8052791780457037
54.201167;1.03509430703791;0.8332657333141386;0.805166877969724;-0.021849524103719365;-0.021108488291389147;1.0351549730287104;10.00119186188175;0.8335958702771796;-0.005993983253121026;-0.005993955825315664;0.8052962447662575;0.005791077384670884;0.805279138379388
54.211167;1.03509192205498;0.8332657752178748;0.8051698100259785;-0.021849524224287247;-0.021108488578645404;1.0351575144374636;10.00116201670386;0.8335959842610055;-0.005993983028525218;-0.005993956157325242;0.8052947886993814;0.005791076553804261;0.8052789356600445
54.221167;1.0350895022772812;0.8332658961778804;0.8051726784438012;-0.021849524350346882;-0.021108488857616944;1.0351600347169472;10.00113137260189;0.8335960931832879;-0.005993982799385922;-0.005993956503952295;0.8052932550349503;0.00579107577295519;0.8052785655731938
54.231167;1.0350870543816986;0.8332661042475797;0.8051754819712984;-0.0218495244807631;-0.021108489127699748;1.0351625249110188;10.001099998750446;0.8335961986598329;-0.005993982564882692;-0.005993956864090417;0.8052916456784225;0.0057910750768949025;0.8052780256499924
54.241167;1.0350845847237928;0.8332664069089617;0.8051782197927916;-0.021849524614626754;-0.02110848938825484;1.0351649757632342;10.001067962472636;0.8335963022991537;-0.005993982324328075;-0.005993957236970256;0.8052899642835253;0.005791074495984748;0.8052773153735585
54.251167;1.035082099166709;0.8332668103126353;0.805180890633187;-0.021849524751469274;-0.021108489638703043;1.0351673776809143;10.001035339677975;0.83359640629744;-0.005993982077474099;-0.005993957621997144;0.8052882167707387;0.005791074050779307;0.8052764347817927
54.261167;1.0350796030285856;0.8332673189128545;0.8051834921025076;-0.021849524891375996;-0.02110848987847749;1.0351697203148484;10.001002224904925;0.8335965142410816;-0.005993981824534629;-0.005993958018450974;0.8052864109961417;0.005791073754066109;0.8052753831258215
54.271167;1.0350771012691649;0.833267935392187;0.805186021416865;-0.021849525035004626;-0.021108490106577154;1.0351719925228478;10.000968730923121;0.833596630592734;-0.005993981565856179;-0.005993958425561009;0.8052845551716836;0.005791073615652382;0.8052741594403675
54.281167;1.0350745987438497;0.8332686608874312;0.8051884762983016;-0.021849525183584444;-0.021108490321256897;1.0351741826517245;10.00093498355629;0.8335967597246376;-0.005993981301558655;-0.005993958842797208;0.8052826569324716;0.005791073646418383;0.8052727649550983
54.291167;1.0350721002622663;0.8332694955319045;0.8051908544993148;-0.021849525339053964;-0.021108490520309962;1.0351762780931255;10.000901117696715;0.8335969059246119;-0.005993981031358358;-0.005993959269835874;0.8052807241461044;0.005791073860369887;0.8052712045676526
54.301167;1.0350696105231219;0.8332704391505888;0.8051931528200614;-0.02184952550422711;-0.021108490701561327;1.0351782652192314;10.000867264607805;0.8335970738469902;-0.00599398075467871;-0.005993959706219459;0.8052787657900453;0.005791074274518286;0.8052694858638494
54.311167;1.0350671341817983;0.8332714919635615;0.8051953666723467;-0.02184952568254112;-0.02110849086331749;1.0351801314265177;10.000833530221874;0.8335972684062295;-0.0059939804709128845;-0.005993960151215842;0.805276791784961;0.005791074910845227;0.8052676178289965
54.321167;1.0350646753696977;0.833272654718114;0.8051974904807813;-0.021849525877430307;-0.021108491004687004;1.0351818671610626;10.000799983742427;0.8335974938877031;-0.0059939801796228195;-0.00599396060406232;0.8052748129897626;0.005791075799936889;0.805265610918459
54.331167;1.0350622370986273;0.8332739278137629;0.8051995183585918;-0.021849526091918356;-0.021108491125745626;1.0351834653047298;10.000766663482755;0.8335977529872755;-0.005993979880574702;-0.005993961064026817;0.8052728415156483;0.005791076979511786;0.8052634777962906
54.341167;1.0350598220319442;0.833275310271988;0.805201444122599;-0.021849526328495482;-0.02110849122754563;1.0351849190151912;10.000733584152938;0.8335980468714789;-0.0059939795734576945;-0.005993961530244754;0.8052708901200024;0.005791078487938772;0.8052612333524194
54.351167;1.0350574338279241;0.8332767997555193;0.8052032615771878;-0.02184952658894389;-0.021108491311757037;1.035186220356311;10.000700738298773;0.8335983760267293;-0.005993979257546061;-0.005993962001959256;0.8052689707311461;0.005791080360828126;0.8052588935350035
54.361167;1.0350550776154712;0.8332783934922132;0.8052049652223308;-0.0218495268742136;-0.02110849138016178;1.0351873605593125;10.000668101556226;0.8335987402503574;-0.005993978931685695;-0.0059939624787442025;0.8052670935777467;0.005791082630764663;0.8052564739694583
54.371167;1.0350527597479275;0.8332800889852703;0.805206549816455;-0.021849527184647093;-0.021108491434493296;1.0351883311729713;10.000635638690925;0.8335991372558381;-0.005993978594365579;-0.005993962960292126;0.8052652679453545;0.005791085326183096;0.8052539889671297
54.381167;1.035050487214243;0.8332818837759988;0.8052080099284041;-0.021849527520449732;-0.021108491476393234;1.0351891248767255;10.000603308393305;0.8335995619501004;-0.005993978243727118;-0.0059939634463031105;0.8052635036007885;0.005791088472564284;0.8052514508843616
54.391167;1.0350482667068908;0.8332837745647605;0.8052093413144126;-0.021849527881770355;-0.021108491507236017;1.0351897356236834;10.000571077080858;0.8336000077214687;-0.00599397787772238;-0.005993963936549292;0.8052618108643961;0.005791092093171871;0.8052488703902854
54.401167;1.035046103812828;0.8332857565536774;0.8052105420964412;-0.021849528268189637;-0.02110849152795238;1.035190158423679;10.000538930338022;0.8336004683103228;-0.0059939774943987955;-0.005993964430809163;0.8052601990288607;0.005791096205878953;0.8052462575241616
54.411167;1.0350440030732293;0.8332878236463598;0.8052116116069062;-0.021849528678636952;-0.021108491538880596;1.0351903889528347;10.000506867446816;0.833600938881479;-0.005993977092203264;-0.005993964928623282;0.8052586752384987;0.005791100823475505;0.8052436218560045
54.421167;1.0350419689565307;0.8332899692404773;0.8052125485697199;-0.021849529112096682;-0.021108491539888804;1.0351904235997011;10.000474893570972;0.8336014158064398;-0.005993976670225723;-0.0059939654290289465;0.8052572451531698;0.005791105957919712;0.8052409714547156
54.431167;1.0350400065407575;0.8332921868116748;0.8052133502657252;-0.02184952956809061;-0.02110849153101696;1.0351902598639193;10.000443022301722;0.833601895699816;-0.005993976228200758;-0.00599396593060486;0.8052559136372818;0.005791111621160316;0.8052383123449726
54.441167;1.035038121154482;0.8332944705802378;0.8052140125749675;-0.021849530046606253;-0.021108491512969414;1.0351898962888202;10.000411275513699;0.8336023751835461;-0.005993975766203875;-0.005993966431806311;0.8052546840449939;0.005791117823094168;0.8052356489828082
54.451167;1.0350363178357511;0.8332968159607844;0.805214531222703;-0.021849530547780487;-0.021108491486768733;1.0351893326223092;10.000379675531178;0.8336028511854893;-0.0059939752844748425;-0.005993966931108969;0.8052535578380239;0.00579112457042375;0.8052329850374313
54.461167;1.0350346009654252;0.8332992185674619;0.8052149033256844;-0.021849531071457845;-0.021108491453254576;1.0351885704081283;10.000348247822712;0.8336033206631395;-0.005993974783767706;-0.005993967426962449;0.8052525356298165;0.0057911318662366255;0.805230323705106
54.471167;1.0350329740497817;0.833301672948118;0.8052151275404835;-0.021849531617132913;-0.02110849141314361;1.0351876125194648;10.000317032958092;0.8336037800473731;-0.005993974265688948;-0.005993967917934494;0.8052516179763934;0.005791139709209383;0.8052276675209699
54.481167;1.0350314400122618;0.8333041725766888;0.8052152033649462;-0.021849532184484273;-0.021108491367185275;1.0351864621055977;10.000286086248671;0.8336042253781395;-0.005993973732401392;-0.00599396840287063;0.8052508051615974;0.005791148091427381;0.805225018430997
54.491167;1.0350300016975928;0.8333067101931032;0.8052151306751499;-0.021849532773705292;-0.02110849131611471;1.0351851228743625;10.000255471533627;0.8336046529931751;-0.005993973186080653;-0.005993968880687325;0.8052500970512766;0.005791156997008503;0.8052223781144126
54.501167;1.035028661905907;0.8333092775276973;0.8052149097001278;-0.02184953338529814;-0.02110849126064695;1.0351836003658728;10.000225270452638;0.8336050596293079;-0.0059939726287198455;-0.005993969349964218;0.80524949336612;0.005791166402522055;0.8052197479565936
54.511167;1.0350274229781447;0.8333118651877394;0.8052145416751993;-0.0218495340198485;-0.021108491201523295;1.0351819025581404;10.00019559322694;0.8336054422740222;-0.005993972062288474;-0.005993969808783632;0.8052489938388955;0.005791176276738066;0.8052171283658744
54.521167;1.0350262874351628;0.8333144633491298;0.8052140295080819;-0.02184953467791921;-0.02110849113951615;1.0351800394358943;10.000166562928918;0.8336057988523009;-0.005993971488940488;-0.00599397025494501;0.8052485982433966;0.0057911865837922995;0.8052145180300295
54.531167;1.0350252600180956;0.8333170622948466;0.8052133771051104;-0.021849535359868572;-0.021108491075394926;1.0351780221703788;10.000138285226813;0.8336061289467367;-0.005993970910848149;-0.0059939706863184885;0.8052483067234513;0.00579119728841235;0.8052119143027463
54.541167;1.0350243483506085;0.833319652477387;0.8052125879391167;-0.021849536065719627;-0.02110849100997706;1.0351758621109033;10.000110835949993;0.8336064335045726;-0.0059939703296329905;-0.005993971101019362;0.8052481203372275;0.005791208355345412;0.8052093143332222
54.551167;1.0350235607775962;0.8333222250074727;0.8052116647537337;-0.021849536795098965;-0.021108490944339836;1.0351735693137014;10.000084269196826;0.8336067140405566;-0.0059939697459461235;-0.005993971497277112;0.8052480414499796;0.005791219747468461;0.8052067155355865
