time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.561167;1.0350229040356593;0.8333247720821708;0.8052106101644162;-0.02184953754701367;-0.02110849087987997;1.03517115153808;10.000058630430106;0.8336069723160856;-0.005993969159435208;-0.00599397187330294;0.8052480735706308;0.005791231425633766;0.80520411526304
54.571167;1.0350223829385419;0.8333272863889267;0.8052094265916687;-0.021849538319769074;-0.02110849081817408;1.0351686148726131;10.000033967559062;0.8336072104696862;-0.005993968569003804;-0.0059939722274845505;0.8052482200783311;0.005791243345873978;0.8052015106292616
54.581167;1.035022000447239;0.8333297604480291;0.805208115660185;-0.021849539111433027;-0.02110849076105821;1.0351659648396148;10.00001033186404;0.8336074307862483;-0.005993967973246598;-0.005993972558620608;0.8052484823533775;0.005791255459560433;0.8051988993067069
54.591167;1.0350217570064402;0.8333321872007587;0.8052066778141672;-0.02184953992023125;-0.021108490710893435;1.035163206817236;9.999987770191256;0.8336076351211569;-0.005993967370809801;-0.005993972865824669;0.8052488590668313;0.005791267718750286;0.8051962806693891
54.601167;1.0350216504079826;0.8333345614758417;0.8052051123746875;-0.02184954074428865;-0.02110849067056425;1.0351603464027084;9.999966325540267;0.8336078246621632;-0.00599396676063023;-0.005993973148360594;0.8052493472249872;0.005791280075832254;0.8051936557995114
54.611167;1.035021676463402;0.8333368805304694;0.8052034185161147;-0.02184954158137206;-0.021108490643199782;1.0351573896064967;9.999946047800561;0.8336080002473878;-0.005993966142109952;-0.005993973405688844;0.8052499434211368;0.005791292479271368;0.8051910267174544
54.621167;1.0350218298437979;0.8333391427863516;0.8052015967582772;-0.021849542429099596;-0.0211084906318792;1.0351543422200178;9.999927004448315;0.8336081627716745;-0.00599396551499035;-0.005993973637574268;0.8052506440831956;0.005791304876602488;0.8051883962344037
54.631167;1.035022104677286;0.8333413464835712;0.8051996497110696;-0.021849543285076833;-0.021108490639359642;1.0351512090315318;9.999909277833092;0.8336083130917533;-0.005993964878948377;-0.005993973844235684;0.8052514452554029;0.00579131722070858;0.8051857680870356
54.641167;1.0350224948513502;0.8333434894736784;0.8051975818456644;-0.02184954414677088;-0.02110849066803317;1.0351479940223371;9.99989294143992;0.8336084518827648;-0.0059939642333961115;-0.005993974026449813;0.805252342676912;0.005791329472830843;0.8051831462852169
54.651167;1.0350229940346782;0.8333455692175603;0.805195398844964;-0.021849545011487604;-0.021108490720350637;1.0351447015276385;9.999878034873658;0.8336085801767938;-0.005993963577618825;-0.005993974185348832;0.8052533321309014;0.005791341602797822;0.8051805343188514
54.661167;1.0350235954626859;0.8333475828202181;0.8051931072964564;-0.021849545876523824;-0.021108490799242194;1.035141336897066;9.999864557185196;0.8336086999786116;-0.00599396291099527;-0.005993974322001207;0.8052544096237231;0.005791353584047547;0.8051779353813596
54.671167;1.0350242922034554;0.833349527784849;0.805190715142731;-0.02184954673935744;-0.021108490908022966;1.0351379056308123;9.99985247595163;0.833608813981881;-0.005993962233153685;-0.005993974437250875;0.8052555712911588;0.005791365387272818;0.805175353090093
54.681167;1.0350250780387222;0.8333514027778469;0.8051882317144606;-0.021849547597684333;-0.02110849104985605;1.0351344123559434;9.999841741199354;0.8336089246341415;-0.005993961543991506;-0.005993974532049474;0.8052568129669104;0.0057913769814588205;0.805172791763831
54.691167;1.035025947719537;0.833353207463652;0.8051856667432875;-0.021849548449283773;-0.02110849122708448;1.0351308614053938;9.999832295472807;0.8336090334701809;-0.005993960843626431;-0.0059939746076533695;0.8052581292196671;0.005791388337862765;0.8051702563296655
54.701167;1.0350268963530636;0.8333549419585875;0.8051830297619206;-0.021849549292065003;-0.02110849144103024;1.0351272582337747;9.999824082695794;0.8336091408714262;-0.005993960132376116;-0.00599397466534119;0.8052595127195445;0.005791399430393075;0.8051677520663804
54.711167;1.0350279194760763;0.8333566065804302;0.8051803304610554;-0.021849550124130077;-0.02110849169241029;1.0351236096935912;9.999817059144998;0.833609246230574;-0.005993959410729298;-0.0059939747063087355;0.8052609552449517;0.005791410235625559;0.8051652837511458
54.721167;1.0350290133162359;0.8333582017162392;0.8051775794117453;-0.021849550943509613;-0.021108491981639256;1.0351199229349166;9.999811197162602;0.8336093489239882;-0.005993958679380343;-0.005993974731898442;0.8052624494848956;0.005791420731410973;0.805162854316897
54.731167;1.035030173098903;0.8333597277076937;0.8051747887277022;-0.0218495517482331;-0.021108492308833098;1.0351162044050601;9.999806479741794;0.8336094494470773;-0.005993957939227836;-0.005993974743646141;0.8052639892638105;0.0057914308899826615;0.8051604645019987
54.741167;1.0350313908250481;0.8333611853388884;0.8051719722707297;-0.02184955253709986;-0.021108492674029485;1.0351124599855446;9.999802897684853;0.8336095495250055;-0.005993957191240198;-0.005993974743141593;0.8052655685648177;0.005791440672598152;0.8051581139546656
54.751167;1.0350326555182916;0.8333625770284108;0.8051691452481056;-0.021849553310124396;-0.021108493077595332;1.0351086956860807;9.9998004496662;0.8336096513819783;-0.0059939564363990895;-0.005993974732101299;0.8052671816869145;0.005791450033022392;0.8051558024358646
54.761167;1.0350339553780408;0.8333639073029081;0.8051663234131319;-0.021849554068037055;-0.021108493520281265;1.0351049177062703;9.999799138166935;0.833609757239873;-0.005993955675739583;-0.00599397471251854;0.8052688239662092;0.005791458925269011;0.8051535303153534
54.771167;1.0350352793862192;0.8333651817162343;0.8051635223010938;-0.02184955481159472;-0.0211084940027536;1.0351011318626926;9.999798962232754;0.833609869388989;-0.005993954910408131;-0.00599397468648329;0.8052704911969434;0.005791467310340547;0.8051512987040621
54.781167;1.0350366177235693;0.8333664056524214;0.8051607565147851;-0.021849555541375583;-0.021108494525294057;1.0350973433822452;9.999799911340244;0.8336099903127957;-0.0059939541418258906;-0.005993974655827959;0.8052721787378135;0.005791475158646547;0.8051491096521309
54.791167;1.0350379618082033;0.8333675843652527;0.8051580388356061;-0.02184955625784886;-0.021108495088021796;1.0350935573143434;9.999801966786482;0.8336101227592877;-0.00599395337193073;-0.005993974622118092;0.8052738816014754;0.005791482443309622;0.805146966181251
54.801167;1.035039304540297;0.8333687231304608;0.8051553795883406;-0.021849556961321803;-0.021108495691103988;1.0350897789250992;9.999805113247376;0.833610269634003;-0.005993952603288576;-0.0059939745868678035;0.8052755946991813;0.005791489130859213;0.8051448717369748
54.811167;1.0350406403429908;0.8333698265264775;0.8051527867800017;-0.021849557651808384;-0.021108496334860265;1.0350860141618605;9.999809353094719;0.8336104332466255;-0.005993951838848601;-0.005993974551387551;0.8052773130398905;0.005791495181332582;0.8051428292371143
54.821167;1.0350419642504565;0.8333708982826211;0.8051502671460292;-0.021849558329037323;-0.021108497019886173;1.0350822704170053;9.999814712826804;0.8336106146232649;-0.0059939510815379534;-0.005993974516469343;0.805279032282974;0.0057915005556565475;0.8051408404171757
54.831167;1.0350432708847686;0.8333719417119455;0.8051478272569;-0.021849558992454263;-0.02110849774697562;1.0350785563770168;9.999821238857262;0.8336108134632327;-0.005993950334075548;-0.005993974482355795;0.8052807486875705;0.005791505223797078;0.8051389064297471
54.841167;1.0350445546079865;0.8333729592325511;0.8051454734990077;-0.021849559641236003;-0.02110849851690502;1.0350748806617605;9.99982899147551;0.8336110281245845;-0.005993949598944897;-0.005993974448693958;0.8052824580913635;0.005791509169201248;0.8051370293994825
54.851167;1.0350458103800357;0.833373951813389;0.8051432116217834;-0.021849560274466436;-0.021108499330108544;1.0350712506981115;9.999838042288292;0.8336112560569872;-0.005993948878498264;-0.005993974414304095;0.8052841556601229;0.00579151238417646;0.8051352131617941
54.861167;1.0350470342655806;0.8333749192814083;0.8051410467408396;-0.021849560891241685;-0.02110850018630914;1.0350676727996835;9.99984847018053;0.8336114951057143;-0.005993948175151156;-0.0059939743771310295;0.8052858373115546;0.005791514863628714;0.8051334626783228
54.871167;1.0350482231452096;0.8333758606763213;0.8051389831333955;-0.021849561490720613;-0.021108501084624316;1.0350641534139111;9.999860354266785;0.8336117441617367;-0.005993947491400182;-0.005993974334583593;0.8052875010039465;0.005791516606035968;0.8051317829940887
54.881167;1.0350493743639535;0.8333767742620489;0.8051370234236787;-0.021849562072207996;-0.021108502024177665;1.0350606999071463;9.999873768644429;0.8336120025030782;-0.005993946829719581;-0.005993974283971504;0.805289146442945;0.005791517615546251;0.8051301782305114
54.891167;1.0350504863448138;0.8333776577923723;0.8051351677728972;-0.021849562634983444;-0.021108503004456294;1.03505731985149;9.999888781478953;0.8336122690493836;-0.005993946192411697;-0.005993974222661715;0.8052907742235844;0.005791517902481474;0.8051286513467925
54.901167;1.035051558771685;0.8333785094372653;0.8051334140713448;-0.02184956317804864;-0.021108504025081215;1.035054020211135;9.999905454130516;0.8336125419815907;-0.005993945581352428;-0.0059939741479677075;0.8052923856447611;0.00579151748500029;0.8051272050395883
54.911167;1.0350525903658234;0.8333793288475025;0.8051317591197023;-0.02184956370016038;-0.021108505085522616;1.0350508070285294;9.999923836319308;0.8336128185844488;-0.005993944997887223;-0.005993974056970653;0.8052939826848137;0.0057915163879861155;0.8051258425342348
54.921167;1.0350535761334438;0.8333801172567412;0.80513019970468;-0.021849564199943432;-0.021108506185047147;1.0350476851695447;9.999943964905706;0.8336130955021376;-0.005993944443135406;-0.005993973946539276;0.8052955672310949;0.005791514639220884;0.805124567433089
54.931167;1.0350545078170268;0.833380876275874;0.805128732988819;-0.021849564675806732;-0.021108507322615395;1.035044658441733;9.999965871688708;0.8336133692315384;-0.0059939439184413445;-0.0059939738137764565;0.8052971400047455;0.005791512267797463;0.8051233833563605
54.941167;1.0350553773746949;0.8333816066751538;0.805127356535506;-0.021849565125770447;-0.021108508496729583;1.0350417303191335;9.99998958467518;0.8336136366301224;-0.005993943425648387;-0.005993973656566755;0.805298700491792;0.005791509302819319;0.8051222938411308
54.951167;1.035056179869823;0.8333823080550435;0.8051260685754871;-0.021849565547376593;-0.02110850970544971;1.0350389049761204;10.000015113472017;0.833613895518822;-0.005993942967352349;-0.005993973473521226;0.8053002482644612;0.005791505770542363;0.80512130219154
54.961167;1.0350569137290084;0.8333829788874891;0.8051248681991654;-0.02184956593773039;-0.021108510946579742;1.035036187315971;10.000042437368956;0.8336141454562087;-0.005993942547075157;-0.005993973263298861;0.8053017844582039;0.005791501693506154;0.8051204113842269
54.971167;1.0350575792917711;0.8333836166595698;0.8051237545972182;-0.021849566293749702;-0.021108512217971345;1.035033581441268;10.000071508415832;0.8336143885142643;-0.005993942168876357;-0.005993973024320099;0.8053033119743978;0.005791497092995634;0.8051196242686193
54.981167;1.0350581775107115;0.8333842179566228;0.8051227262038751;-0.021849566612645182;-0.02110851351772109;1.035031089281816;10.000102264405397;0.8336146295089532;-0.005993941836627827;-0.005993972755277938;0.8053048345769362;0.005791491992515381;0.8051189438958927
54.991167;1.0350587091554924;0.8333847784782211;0.8051217812798813;-0.021849566892550302;-0.02110851484401024;1.0350287101837523;10.000134640816448;0.8336148754078719;-0.005993941553612976;-0.005993972455554271;0.8053063562939621;0.005791486416986859;0.8051183737733509
55.001167;1.035059174025719;0.833385293402724;0.8051209188359336;-0.021849567133000437;-0.02110851619470078;1.0350264413897057;10.000168565743689;0.833615134653557;-0.00599394132245934;-0.005993972125087678;0.805307881308627;0.005791480385428407;0.8051179175913563
55.011167;1.0350595711308646;0.8333857577746662;0.8051201382549846;-0.021849567334848236;-0.021108517567114807;1.0350242795160034;10.00020394744391;0.8336154171073256;-0.0059939411450278795;-0.005993971764263193;0.805309413661375;0.005791473906383324;0.8051175781030183
55.021167;1.0350598997230342;0.8333861666146484;0.8051194384392243;-0.02184956749975372;-0.021108518958234523;1.0350222219156902;10.000240678784275;0.8336157335435629;-0.0059939410222553755;-0.005993971374080895;0.8053109570914316;0.005791466984568928;0.8051173562697949
55.031167;1.0350601591551483;0.8333865154458062;0.8051188172410608;-0.02184956762967784;-0.021108520365097312;1.0350202670829438;10.000278650696735;0.833616093651632;-0.00599394095406099;-0.005993970956154891;0.8053125149827384;0.005791459629304754;0.8051172521797706
55.041167;1.035060348162342;0.8333868012100679;0.8051182711221246;-0.021849567726637847;-0.02110852178506034;1.0350184144451353;10.000317757322454;0.8336165040378306;-0.005993940939272735;-0.005993970512572368;0.8053140900284955;0.005791451854040393;0.8051172664394233
55.051167;1.0350604654748163;0.8333870222774472;0.8051177955092835;-0.021849567792725386;-0.02110852321596819;1.035016664110239;10.000357895079395;0.8336169679226139;-0.005993940975759678;-0.005993970045921724;0.8053156843282583;0.005791443677474298;0.805117399968414
55.061167;1.0350605107873727;0.8333871775675662;0.8051173851913406;-0.021849567830113346;-0.0211085246563991;1.035015016412642;10.000398962329964;0.833617486058672;-0.0059939410608636605;-0.005993969559160112;0.8053173001806558;0.0057914351322984805;0.805117653417587
55.071167;1.035060485176696;0.8333872663424841;0.805117033910312;-0.021849567840694525;-0.02110852610587028;1.0350134711190886;10.000440861745572;0.8336180574908983;-0.0059939411917656355;-0.005993969055378482;0.8053189404265723;0.005791426265791701;0.8051180276980013
55.081167;1.0350603915790606;0.8333872888093727;0.8051167343236936;-0.02184956782548246;-0.021108527564601277;1.0350120274174246;10.000483504989585;0.8336186794775292;-0.00599394136552428;-0.005993968538009428;0.8053206076935395;0.005791417129855806;0.8051185251258661
55.091167;1.0350602349082558;0.8333872461445092;0.8051164789470234;-0.021849567784420123;-0.021108529032818436;1.035010684770637;10.000526819217063;0.833619346933006;-0.005993941578982105;-0.005993968010945603;0.8053223033093867;0.005791407776497677;0.8051191503837722
55.101167;1.0350600220728812;0.8333871393944281;0.8051162609277429;-0.021849567716835865;-0.021108530510205604;1.0350094436164106;10.000570750168865;0.8336200523492543;-0.005993941828742865;-0.005993967477828969;0.8053240270132405;0.005791398258788707;0.8051199101177098
55.111167;1.0350597627017337;0.8333869684301929;0.8051160743492131;-0.021849567622048656;-0.021108531995704193;1.0350083058101005;10.000615251267194;0.8336207869119469;-0.005993942111077692;-0.005993966941303662;0.8053257774237372;0.0057913886281246345;0.8051208112638198
55.121167;1.035059469252018;0.8333867320495191;0.8051159144677923;-0.021849567499704674;-0.021108533487469768;1.035007274373403;10.000660264198315;0.8336215421010456;-0.005993942421706572;-0.005993966403216504;0.8053275520938883;0.005791378934280955;0.8051218599838811
55.131167;1.0350591552612705;0.8333864284806025;0.805115777387627;-0.021849567349793618;-0.021108534983028802;1.0350063522614827;10.000705710222286;0.833622310065234;-0.005993942755813465;-0.005993965865399548;0.8053293473322096;0.005791369233939821;0.8051230612840853
55.141167;1.0350588328852393;0.8333860557565015;0.8051156596283939;-0.021849567172452084;-0.021108536479517534;1.0350055411489965;10.00075149656048;0.8336230825406051;-0.005993943108452135;-0.005993965330062448;0.8053311583981039;0.00579135959713874;0.8051244181719716
55.151167;1.0350585119894875;0.8333856124584768;0.805115558609504;-0.021849566967937294;-0.021108537973977423;1.0350048408403525;10.000797527037191;0.8336238500684885;-0.005993943474999147;-0.005993964799506844;0.8053329792042605;0.005791350103446767;0.8051259306310564
55.161167;1.0350582011277876;0.8333850981099264;0.8051154729141774;-0.021849566736898824;-0.021108539463657736;1.0350042494504401;10.000843706121552;0.8336246028574879;-0.005993943851484857;-0.005993964275744563;0.8053348019128516;0.0057913408311371;0.8051275953059582
55.171167;1.0350579081315938;0.8333845128761388;0.8051154017651014;-0.021849566480433583;-0.02110854094596496;1.0350037644922507;10.000889936709811;0.8336253323045036;-0.005993944234862819;-0.005993963760437512;0.8053366176569348;0.005791331848074549;0.8051294065024682
55.181167;1.0350576398662692;0.8333838575904242;0.8051153446764948;-0.02184956619974193;-0.021108542418258547;1.035003384187065;10.000936124344731;0.833626031584976;-0.005993944623153008;-0.0059939632549627;0.8053384174265469;0.005791323213911669;0.8051313583520574
55.191167;1.0350574026358463;0.8333831337125136;0.8051153010846497;-0.02184956589596687;-0.02110854387787448;1.0350031081263702;10.000982188609429;0.8336266957362594;-0.005993945015332309;-0.005993962760465544;0.8053401918153645;0.005791314989692391;0.8051334467159206
55.201167;1.0350572022413718;0.833382342775598;0.8051152697462189;-0.02184956557055058;-0.021108545322095554;1.0350029368729072;10.001028060914244;0.8336273214978681;-0.0059939454110060734;-0.005993962277977831;0.8053419303479289;0.005791307238697598;0.8051356691024167
55.211167;1.0350570426858836;0.8333814862991054;0.8051152484185259;-0.02184956522563208;-0.021108546747940438;1.0350028704897012;10.001073667295524;0.8336279058834819;-0.0059939458101096405;-0.005993961808383676;0.8053436216089892;0.005791300017484457;0.8051380229784041
55.221167;1.0350569252202333;0.833380565863042;0.8051152341237922;-0.021849564863950892;-0.021108548152166083;1.0350029068680315;10.001118925696005;0.8336284444469556;-0.005993946212829525;-0.005993961351888122;0.805345254252063;0.00579129337242835;0.8051405046588308
55.231167;1.0350568489171021;0.8333795827105129;0.8051152238647582;-0.021849564488554258;-0.021108549531655495;1.0350030412471987;10.001163763623046;0.8336289312497955;-0.005993946619753828;-0.005993960907498691;0.8053468180274401;0.005791287345704534;0.8051431089733456
55.241167;1.0350568119823886;0.8333785375674083;0.8051152148087889;-0.02184956410280845;-0.021108550883812666;1.0350032674028347;10.001208130506475;0.8336293602133589;-0.00599394703192182;-0.00599396047334537;0.8053483038318918;0.005791281978447494;0.8051458285725789
55.251167;1.0350568124367494;0.833377430824001;0.8051152035002572;-0.02184956371036066;-0.021108552206586206;1.0350035798014303;10.001251990449669;0.8336297259875274;-0.00599394745057328;-0.005993960047563835;0.8053497030652805;0.0057912773055684985;0.8051486535511441
55.261167;1.0350568480536333;0.8333762630161606;0.805115185094392;-0.021849563314701337;-0.02110855349823745;1.0350039751121314;10.001295305231528;0.833630023648008;-0.005993947876874422;-0.00599395962886405;0.8053510074848904;0.005791273352755739;0.8051515722200197
55.271167;1.0350569161823668;0.8333750353862267;0.805115153139267;-0.021849562918875805;-0.021108554757183692;1.0350044514807932;10.001338027475677;0.8336302484722106;-0.005993948311885747;-0.005993959216456185;0.8053522096291837;0.0057912701421039695;0.8051545724467108
55.281167;1.0350570134323775;0.8333737494921057;0.8051151001074551;-0.021849562525689814;-0.021108555982024487;1.0350050065586545;10.001380107708833;0.8336303966651112;-0.005993948756587553;-0.005993958809712432;0.805353303245958;0.00579126769478669;0.8051576426429938
55.291167;1.0350571362274572;0.8333724059902381;0.8051150188658072;-0.02184956213783014;-0.021108557171645864;1.0350056363844498;10.001421502427533;0.8336304660857979;-0.00599394921167515;-0.005993958408106139;0.8053542834364504;0.005791266022863483;0.8051607724142885
55.301167;1.0350572828362326;0.8333710036405926;0.8051149036112697;-0.02184956175764287;-0.021108558325208193;1.0350063353829546;10.00146217693489;0.8336304562586787;-0.005993949677392613;-0.005993958011415628;0.8053551465168299;0.005791265121618088;0.8051639531211567
55.311167;1.0350574544466562;0.833369539184309;0.8051147495020479;-0.021849561387085693;-0.021108559441968957;1.0350070971392993;10.001502104770275;0.833630368359839;-0.005993950153737376;-0.005993957619818796;0.8053558901005617;0.00579126497030726;0.8051671773671103
55.321167;1.0350576536545932;0.8333680081190862;0.8051145524864118;-0.021849561028109265;-0.021108560521086898;1.03500791522671;10.001541265458442;0.833630205055745;-0.0059939506406217185;-0.005993957233846499;0.8053565132843536;0.005791265536912314;0.8051704377933617
55.331167;1.0350578825256647;0.8333664056168401;0.8051143097143914;-0.021849560683151605;-0.021108561561496316;1.0350087835151336;10.00157963791945;0.833629969035538;-0.005993951137822947;-0.005993956854603937;0.8053570164063087;0.0057912667848304955;0.8051737269211918
55.341167;1.0350581427672216;0.8333647272736197;0.8051140198822874;-0.021849560355124135;-0.021108562561796936;1.0350096963193802;10.001617188481438;0.8336296609770572;-0.005993951645209008;-0.005993956484057019;0.8053574008977368;0.005791268679549859;0.8051770372598285
55.351167;1.035058437287293;0.8333629695284377;0.8051136834647409;-0.02184956004698571;-0.02110856352028079;1.0350106481371548;10.001653863222318;0.8336292788545256;-0.005993952163032184;-0.0059939561246286025;0.8053576698022213;0.005791271190676824;0.8051803604698353
55.361167;1.0350587709971857;0.833361129452738;0.8051133024931499;-0.021849559761732543;-0.02110856443510298;1.035011633340782;10.001689595058236;0.8336288186081335;-0.005993952691672031;-0.005993955778454666;0.8053578284186044;0.005791274289233706;0.8051836869217576
55.371167;1.0350591504885658;0.8333592046424888;0.805112880106374;-0.021849559502670785;-0.021108565304342852;1.035012646500081;10.001724317869478;0.833628275219576;-0.0059939532311458245;-0.00599395544727695;0.8053578838866396;0.005791277942592699;0.8051870067578878
55.381167;1.0350595828799736;0.8333571935386982;0.8051124205425418;-0.021849559273274054;-0.021108566126156046;1.0350136824095866;10.00175797114801;0.8336276440310465;-0.005993953781071916;-0.005993955132752623;0.8053578436589884;0.0057912821095655286;0.8051903115340433
55.391167;1.0350600738821578;0.8333550957551431;0.8051119290371598;-0.021849559076729;-0.021108566899145594;1.035014736186054;10.001790499780146;0.8336269216752775;-0.005993954341044495;-0.005993954836660125;0.805357714484467;0.0057912867402709865;0.805193595170125
55.401167;1.0350606264022135;0.833352912341917;0.8051114114814384;-0.021849558915497665;-0.021108567622405427;1.0350158042682076;10.00182186140972;0.833626105667282;-0.005993954911080089;-0.005993954561130879;0.8053575020799798;0.005791291780697136;0.8051968537805657
55.411167;1.0350612411873708;0.8333506455251039;0.8051108744235843;-0.021849558791164743;-0.021108568295281037;1.0350168846850312;10.001852029962897;0.8336251935461193;-0.005993955491818412;-0.005993954308709904;0.8053572105326511;0.005791297177239936;0.8052000849883004
55.421167;1.035061917875859;0.833348298145469;0.8051103247021622;-0.021849558704618424;-0.02110856891752605;1.0350179759096843;10.001880986459373;0.8336241827595239;-0.005993956084210534;-0.005993954082015731;0.8053568424778117;0.005791302880831572;0.8052032871932009
55.431167;1.0350626538572187;0.8333458735859962;0.8051097682349694;-0.021849558656120278;-0.021108569489491386;1.0350190756741873;10.001908714397715;0.8336230706788506;-0.005993956689043545;-0.005993953883347276;0.8053564002972733;0.005791308850301515;0.8052064585178508
55.441167;1.0350634427353245;0.8333433754839181;0.8051092090718958;-0.021849558645271598;-0.021108570011767105;1.0350201805896628;10.001935206388366;0.8336218543890289;-0.005993957306702538;-0.005993953714569621;0.8053558866661272;0.0057913150513193715;0.8052095961635082
55.451167;1.0350642754950974;0.8333408071634469;0.8051086495564885;-0.021849558671269052;-0.02110857048488717;1.0350212866269088;10.00196046447839;0.8336205307845025;-0.00599395793703284;-0.005993953577405729;0.8053553045777225;0.0057913214513137775;0.8052126972521273
55.461167;1.0350651435887885;0.8333381719967808;0.8051080911599329;-0.02184955873331898;-0.0211085709095337;1.03502239009704;10.001984484793105;0.8336190970542967;-0.005993958579347011;-0.005993953474000382;0.8053546577209838;0.005791328015501179;0.8052157601648331
55.471167;1.035066041498112;0.8333354741030219;0.805107534570196;-0.021849558830894386;-0.021108571286727343;1.0350234884852023;10.002007239860655;0.8336175516566571;-0.005993959232650283;-0.0059939534071399;0.8053539507929208;0.00579133470862281;0.8052187847815346
55.481167;1.0350669677309403;0.833332718030841;0.8051069788878935;-0.021849558963764244;-0.021108571617609897;1.035024580707457;10.002028680242727;0.8336158952211457;-0.005993959895929769;-0.005993953379590283;0.8053531897634136;0.005791341502317617;0.8052217717201676
55.491167;1.0350679241885477;0.8333299080504067;0.8051064220455663;-0.021849559131730253;-0.021108571903049957;1.0350256667272335;10.002048754092819;0.8336141302583988;-0.005993960568499391;-0.005993953393052946;0.8053523819952603;0.00579134838055051;0.8052247216410632
55.501167;1.0350689138117792;0.8333270483737127;0.8051058625973847;-0.021849559334183012;-0.021108572143734874;1.0350267465652032;10.002067418178383;0.8336122599269185;-0.005993961250364494;-0.005993953447830602;0.8053515351395715;0.005791355334230772;0.8052276353863914
55.511167;1.0350699375617591;0.833324143986601;0.8051053002481977;-0.021849559569891815;-0.021108572340726835;1.035027819328121;10.00208463294707;0.8336102871186708;-0.005993961942470941;-0.005993953543306783;0.8053506555807625;0.005791362348370682;0.8052305146867041
55.521167;1.0350709932459805;0.8333212011971649;0.8051047348196173;-0.02184955983724108;-0.021108572495722535;1.035028883059553;10.002100354989977;0.8336082147545191;-0.005993962646551875;-0.005993953678295623;0.8053497484839877;0.005791369395170999;0.8052333623213819
55.531167;1.035072077027319;0.8333182280586281;0.8051041656454057;-0.021849560134583036;-0.021108572610921646;1.0350299351100716;10.00211453376351;0.8336060469226899;-0.005993963364546343;-0.005993953850841437;0.8053488187299239;0.005791376438652498;0.8052361815850104
55.541167;1.0350731855253932;0.8333152345891996;0.805103592029293;-0.021849560460308216;-0.02110857268887359;1.0350309724596527;10.002127118737551;0.8336037896342718;-0.005993964098195147;-0.005993954058088089;0.8053478711336766;0.005791383445391361;0.8052389759309315
55.551167;1.0350743167896654;0.833312232051903;0.8051030144383744;-0.02184956081282691;-0.021108572732340732;1.0350319918295097;10.002138074833228;0.8336014504349912;-0.00599396484907458;-0.005993954296648477;0.8053469107834157;0.005791390394176071;0.805241748913142
55.561167;1.0350754703352119;0.8333092315337209;0.805102435590703;-0.02184956119074972;-0.021108572744054744;1.0350329896872588;10.002147390484067;0.8335990368832963;-0.005993965618625367;-0.005993954563106557;0.8053459438606296;0.005791397278409471;0.8052445042504264
55.571167;1.0350766467061931;0.8333062430094512;0.8051018601098957;-0.021849561592923145;-0.021108572726482804;1.0350339625173541;10.00215507130668;0.833596554923857;-0.005993966407869617;-0.005993954854263672;0.8053449776170686;0.005791404100035505;0.8052472463069811
55.581167;1.0350778473014672;0.8333032754810257;0.8051012932107198;-0.021849562018040745;-0.021108572681997086;1.0350349072344993;10.002161128612476;0.8335940087334801;-0.005993967217017053;-0.005993955167103479;0.8053440197298807;0.005791410862329355;0.8052499804918287
55.591167;1.035079074586084;0.8333003375470404;0.8051007405460198;-0.021849562464141506;-0.0211085726132104;1.0350358214062672;10.002165577254633;0.8335914018901298;-0.005993968045392354;-0.005993955498768642;0.805343077950191;0.005791417566122028;0.8052527126637808
55.601167;1.0350803315543844;0.8332974376009551;0.80510020917768;-0.02184956292835693;-0.02110857252287441;1.0350367033092494;10.002168441856998;0.8335887381835753;-0.005993968891896938;-0.005993955846919581;0.8053421593771067;0.005791424206725811;0.8052554481170003
55.611167;1.0350816206596734;0.8332945836934943;0.8050997072472185;-0.02184956340710486;-0.021108572413588773;1.0350375517423573;10.002169753396698;0.8335860214327504;-0.005993969755635441;-0.005993956210091288;0.8053412694723081;0.0057914307757799405;0.8052581912554878
55.621167;1.0350829436836426;0.8332917833395722;0.8050992423822608;-0.021849563896634533;-0.02110857228782201;1.0350383655759734;10.002169535583056;0.8335832549711432;-0.005993970635989996;-0.005993956587488491;0.8053404122311262;0.0057914372695498815;0.8052609456530091
55.631167;1.0350843024454368;0.8332890432550321;0.8050988209523857;-0.021849564393588306;-0.02110857214815081;1.0350391436462683;10.002167799486314;0.8335804417913233;-0.005993971531980646;-0.005993956978614611;0.8053395911638309;0.005791443693073451;0.8052637136546706
55.641167;1.0350856987339154;0.833286369021908;0.8050984482033728;-0.02184956489539551;-0.021108571997306196;1.0350398855938712;10.002164549663329;0.8335775853315641;-0.005993972441693823;-0.0059939573831291814;0.8053388098015486;0.005791450060988323;0.8052664961519601
55.651167;1.035087132937725;0.8332837651371994;0.8050981284365104;-0.02184956540027678;-0.0211085718377832;1.035040592948567;10.002159796397747;0.8335746897930922;-0.005993973362433845;-0.005993957800629252;0.8053380719336871;0.005791456399706878;0.8052692935655567
55.661167;1.0350886031487172;0.8332812355369177;0.8050978649991024;-0.02184956590674155;-0.0211085716715243;1.0350412691808435;10.00215357112696;0.8335717600477922;-0.005993974291284436;-0.005993958230250654;0.8053373818787747;0.005791462741315211;0.805272107266014
55.671167;1.035090106053993;0.833278783739382;0.805097659733596;-0.021849566413022117;-0.021108571500242514;1.0350419187974542;10.00214593374506;0.8335688019169631;-0.005993975225525781;-0.005993958670393238;0.8053367438911181;0.005791469109407282;0.8052749402816411
55.681167;1.0350916379468165;0.8332764126691595;0.8050975124147771;-0.02184956691686255;-0.021108571325993714;1.035042546876746;10.00213696362492;0.8335658224350252;-0.005993976162806002;-0.005993959118756451;0.8053361606414918;0.005791475513324847;0.8052777971236397
55.691167;1.0350931944977784;0.8332741248599272;0.8050974209773459;-0.021849567415628806;-0.021108571151434934;1.0350431597419127;10.002126741499277;0.8335628292089422;-0.005993977101092382;-0.00599395957258048;0.805335632574065;0.005791481955378009;0.8052806833298352
55.701167;1.0350947706851163;0.8332719225104537;0.8050973823209242;-0.02184956790653203;-0.02110857097960361;1.0350437654337312;10.002115339411974;0.8335598287395567;-0.005993978038499762;-0.00599396002881023;0.8053351588825466;0.00579148843944537;0.8052836052348774
55.711167;1.0350963616398325;0.833269807272536;0.8050973932981537;-0.021849568386840205;-0.021108570813322857;1.0350443727334848;10.002102827621124;0.8335568248632443;-0.005993978973175432;-0.005993960484162155;0.805334738692603;0.005791494972378143;0.8052865690735616
55.721167;1.0350979636998694;0.8332677803678263;0.8050974512511259;-0.021849568854266983;-0.021108570654709308;1.035044989825993;10.002089285650817;0.8335538186691005;-0.005993979903379179;-0.005993960935310719;0.8053343718472495;0.005791501558205218;0.805289579415824
55.731167;1.0350995752953487;0.8332658424750219;0.8050975536559318;-0.02184956930742068;-0.0211085705049859;1.0350456238548802;10.002074802538125;0.8335508098647925;-0.005993980827886474;-0.00599396137916029;0.8053340596789329;0.005791508192721267;0.8052926387570964
55.741167;1.0351011964818402;0.8332639929876875;0.8050976973901249;-0.021849569745705278;-0.021108570364266065;1.0350462810864327;10.002059469015089;0.8335477985457072;-0.005993981746418917;-0.005993961813057164;0.8053338048992337;0.0057915148649580125;0.8052957482835202
55.751167;1.0351028269529012;0.8332622293598039;0.805097878474729;-0.021849570168939205;-0.02110857023137269;1.0350469673803426;10.00204337201067;0.833544786308653;-0.005993982659377941;-0.0059939622346638285;0.8053336099975835;0.005791521558754223;0.8052989081119848
55.761167;1.0351044650982109;0.8332605470651968;0.8050980927546523;-0.021849570577386134;-0.02110857010420388;1.0350476885321427;10.002026590292635;0.833541776450075;-0.005993983567041477;-0.005993962641548563;0.8053334760066349;0.005791528250446791;0.8053021168044403
55.771167;1.0351061087330051;0.8332589405046764;0.805098336596268;-0.021849570971771086;-0.021108569980502128;1.0350484493905479;10.002009187411906;0.8335387736230875;-0.005993984469188553;-0.0059939630312396104;0.8053334030564798;0.005791534911307278;0.805305371366368
55.781167;1.0351077558250321;0.8332574046558149;0.8050986068727685;-0.021849571352896505;-0.021108569858358673;1.035049252566848;10.001991212118899;0.8335357830050893;-0.005993985365255543;-0.005993963401799257;0.8053333912886974;0.005791541516644564;0.805308667916763
55.791167;1.0351094049571343;0.833255936238318;0.8050989009584909;-0.02184957172126672;-0.021108569736248996;1.0350500986507474;10.001972711015545;0.8335328094006497;-0.005993986254539326;-0.0059939637520305625;0.8053334409119169;0.005791548052164989;0.8053120017256185
55.801167;1.0351110553908398;0.8332545337723138;0.805099216709402;-0.021849572076896834;-0.0211085696129013;1.035050987200153;10.00195373859416;0.8335298573372228;-0.005993987136272328;-0.00599396408107436;0.8053335516164158;0.005791554510513894;0.8053153663926911
55.811167;1.03511270610873;0.8332531970209287;0.8050995519615954;-0.021849572419392633;-0.02110856948720634;1.0350519172836898;10.001934353803032;0.8335269321665314;-0.00599398800952321;-0.005993964388135326;0.8053337219730698;0.005791560883906757;0.8053187536834365
55.821167;1.0351143549713324;0.8332519263632352;0.8050999039064513;-0.021849572748412087;-0.021108569358078245;1.03505288747513;10.001914614105438;0.8335240406411;-0.005993988873073177;-0.00599396467259745;0.8053339503031269;0.005791567163783113;0.8053221547692812
55.831167;1.035115999303882;0.8332507225319127;0.8051002688377511;-0.021849573063992173;-0.021108569224371668;1.0350538954849355;10.001894579023178;0.8335211902835625;-0.005993989725549691;-0.005993964933890727;0.8053342365733245;0.005791573344106029;0.8053255617353818
55.841167;1.0351176368393809;0.8332495866284728;0.8051006424307505;-0.02184957336641555;-0.021108569085105004;1.0350549384971461;10.001874314205516;0.8335183891815223;-0.005993990565709131;-0.005993965171253468;0.8053345826777035;0.0057915794190333564;0.8053289680138899
55.851167;1.0351192660950526;0.8332485198063464;0.8051010201221719;-0.02184957365596249;-0.02110856893967104;1.035056013878947;10.001853888039165;0.8335156464940258;-0.005993991392401664;-0.005993965383951799;0.8053349912970803;0.005791585377645109;0.8053323682182613
55.861167;1.035120886370786;0.8332475227358975;0.8051013973321522;-0.021849573932681138;-0.021108568787700767;1.0350571191814808;10.001833370057193;0.8335129716847934;-0.005993992204139619;-0.005993965571415467;0.8053354651922898;0.005791591201863366;0.8053357580696908
55.871167;1.035122496860052;0.8332465951965453;0.8051017699141709;-0.021849574196361243;-0.02110856862898526;1.03505825151721;10.00181283139297;0.8335103730728163;-0.005993992998863155;-0.005993965733013753;0.8053360070137442;0.005791596867825783;0.8053391336721625
55.881167;1.0351240956701409;0.8332457356347223;0.805102134587789;-0.021849574446786285;-0.021108568463623505;1.035059406427523;10.001792336272338;0.833507858057672;-0.0059939937742043365;-0.005993965868108538;0.8053366187999061;0.0057916023450833055;0.8053424901562268
55.891167;1.035125680219531;0.8332449409436664;0.8051024887977555;-0.021849574683845307;-0.021108568291910275;1.0350605777111914;10.001771929761203;0.8335054343945933;-0.00599399452801122;-0.005993965976498773;0.8053373005140425;0.005791607591453995;0.8053458208120303
55.901167;1.0351272475700406;0.8332442067939865;0.8051028305781314;-0.021849574907442566;-0.021108568113931206;1.0350617591794766;10.001751633773267;0.8335031105610474;-0.005993995258778602;-0.00599396605876371;0.8053380484154935;0.005791612556134837;0.805349117522325
55.911167;1.0351287934090205;0.8332435283542512;0.805103159151697;-0.021849575117467226;-0.021108567929459036;1.0350629465657395;10.001731450180728;0.8335008952733214;-0.005993995965690339;-0.0059939661162281945;0.8053388550596852;0.005791617195882167;0.8053523726484864
55.921167;1.0351303119612112;0.8332429010336045;0.8051034758041276;-0.021849575313915504;-0.021108567738283894;1.035064138127842;10.001711372225206;0.8334987967724568;-0.005993996648280879;-0.005993966150619223;0.8053397114086924;0.00579162148708508;0.805355580905555
55.931167;1.0351317977902772;0.83324232053048;0.8051037840167043;-0.021849575497036762;-0.021108567540514996;1.0350653335341136;10.00169140563095;0.8334968225801265;-0.005993997305892147;-0.005993966163721933;0.8053406093715525;0.005791625425252409;0.8053587392552269
55.941167;1.0351332469663859;0.8332417821581152;0.8051040888072198;-0.021849575667208146;-0.02110856733651755;1.0350665320789394;10.00167157957917;0.833494980417553;-0.005993997937305357;-0.005993966157173868;0.8053415423746452;0.0057916290194459106;0.8053618451610587
55.951167;1.0351346566863533;0.8332412807254641;0.8051043960727796;-0.021849575824639495;-0.021108567126503858;1.0350677323503656;10.001651936092486;0.8334932786768605;-0.005993998541075779;-0.005993966132321914;0.8053425042657023;0.005791632283939464;0.8053648948279167
55.961167;1.0351360242440482;0.8332408113575618;0.8051047118856544;-0.02184957596924416;-0.021108566910034134;1.0350689324620679;10.001632517336452;0.8334917252463104;-0.00599399911635578;-0.005993966090362184;0.8053434887771598;0.005791635228320809;0.8053678822256157
55.971167;1.035137345980563;0.8332403700823505;0.8051050419227473;-0.0218495761005714;-0.02110856668591694;1.0350701291787614;10.001613364884644;0.8334903261816441;-0.00599399966335857;-0.005993966032702336;0.8053444896799367;0.005791637852363913;0.8053707994322855
55.981167;1.0351386174616448;0.8332399536600525;0.8051053919740786;-0.02184957621768428;-0.02110856645262782;1.0350713176036526;10.001594526042267;0.8334890851202451;-0.005994000183039245;-0.005993965960932194;0.8053455006042396;0.0057916401466297125;0.8053736379888041
55.991167;1.0351398349982877;0.8332395593379963;0.8051057686639855;-0.02184957631934281;-0.021108566208595678;1.03507249273672;10.001576056924067;0.8334880032368616;-0.0059940006764275695;-0.0059939658766186375;0.8053465145232724;0.005791642093791332;0.80537639000198
56.001167;1.0351409965883116;0.8332391848498358;0.805106179175154;-0.021849576404459205;-0.021108565952208263;1.035073651377756;10.001558011611872;0.8334870794705007;-0.005994001144336577;-0.005993965781423017;0.805347523509447;0.0057916436712228785;0.8053790483622345
56.011167;1.0351421009039041;0.8332388281724973;0.8051066309541682;-0.021849576472169386;-0.02110856568199893;1.0350747928322266;10.001540425934916;0.8334863106070168;-0.005994001587420497;-0.00599396567718924;0.8053485191369392;0.005791644860269349;0.8053816062052962
56.021167;1.0351431453360467;0.8332384873157386;0.8051071321557896;-0.021849576521424618;-0.021108565396731442;1.0350759187172682;10.00152331807079;0.8334856914401377;-0.005994002006174809;-0.005993965565858883;0.8053494931402064;0.005791645654077733;0.8053840567099414
56.031167;1.0351441251780147;0.8332381610400192;0.8051076920453978;-0.02184957655060679;-0.02110856509515632;1.035077032266173;10.001506703856325;0.8334852154733544;-0.005994002401003238;-0.005993965449497627;0.8053504379214252;0.005791646052117533;0.80538639384308
56.041167;1.0351450340305286;0.8332378499631798;0.8051083208280913;-0.021849576557454856;-0.021108564776075645;1.035078136940006;10.001490607653059;0.8334848760369199;-0.005994002772411679;-0.0059939653303193565;0.8053513469080811;0.005791646052182761;0.8053886127083759
56.051167;1.035145864642417;0.8332375567499712;0.8051090287979416;-0.021849576539324227;-0.02110856443878677;1.0350792353037612;10.001475062729128;0.833484667050561;-0.0059940031211061905;-0.0059939652104766;0.8053522146298648;0.005791645651915118;0.8053907089426894
56.061167;1.035146610366485;0.8332372851667391;0.8051098249192178;-0.02184957649362025;-0.02110856408322114;1.0350803289313462;10.001460106992997;0.8334845829556583;-0.0059940034479965335;-0.005993965091789054;0.8053530364089208;0.0057916448479486725;0.8053926782251274
56.071167;1.0351472667577326;0.8332370387976368;0.805110715840677;-0.02184957641810473;-0.021108563709634633;1.035081418776818;10.001445780297471;0.8334846188215063;-0.0059940037543179;-0.005993964975814752;0.8053538082413177;0.00579164362836993;0.8053945166119663
56.081167;1.0351478326392891;0.8332368206518352;0.8051117057613332;-0.0218495763108809;-0.021108563318294422;1.0350825055167583;10.001432123512322;0.8334847710021216;-0.005994004041841189;-0.0059939648642030096;0.8053545271994472;0.005791641976182443;0.8053962213685307
56.091167;1.0351483102759842;0.8332366339871183;0.8051127960988177;-0.02184957617020788;-0.021108562909437;1.035083589423362;10.001419176169785;0.8334850368783469;-0.005994004312739724;-0.005993964758925351;0.8053551911997278;0.005791639881828716;0.8053977910794907
56.101167;1.0351487042281533;0.8332364830115799;0.8051139850654738;-0.021849575994429153;-0.021108562483323916;1.0350846698410414;10.001406970214566;0.8334854137397579;-0.005994004569155525;-0.005993964662383161;0.8053557976546359;0.005791637344803233;0.8053992248753926
56.111167;1.0351490195763329;0.8332363728939767;0.8051152685044303;-0.021849575782038666;-0.02110856204021835;1.0350857454817317;10.001395521237182;0.8334858983659903;-0.005994004813037071;-0.005993964577443115;0.8053563425819174;0.0057916343656334865;0.8054005220136027
56.121167;1.0351492605573804;0.8332363096715467;0.8051166414083218;-0.02184957553182739;-0.02110856158045737;1.0350868152701762;10.001384823685344;0.8334864872408926;-0.005994005046224313;-0.0059939645072318816;0.805356821286473;0.005791630939555666;0.805401681826481
56.131167;1.0351494299210184;0.8332362995741327;0.8051180986977428;-0.021849575243258975;-0.021108561104650512;1.0350878780091601;10.00137484907748;0.8334871766569976;-0.005994005270418235;-0.005993964454892874;0.805357229627079;0.005791627054306395;0.8054027032655383
56.141167;1.0351495292387312;0.833236347838869;0.8051196352255269;-0.021849574916961177;-0.021108560613761308;1.035088931668776;10.001365548715807;0.8334879625646258;-0.005994005487045067;-0.00599396442355031;0.8053575642396441;0.005791622692670159;0.8054035847111852
56.151167;1.0351495598500264;0.8332364581052997;0.8051212453180989;-0.02184957455495338;-0.02110856010900751;1.0350899735474235;10.00135686989454;0.8334888403058743;-0.005994005697189806;-0.0059939644163121775;0.8053578215889463;0.005791617836386785;0.8054043250847077
56.161167;1.035149523365439;0.8332366321126288;0.8051229223249252;-0.021849574160493143;-0.02110855959167525;1.0350910003281433;10.001348770289491;0.8334898051196583;-0.005994005901688554;-0.005993964436182751;0.8053579974006483;0.005791612467535605;0.8054049253178432
56.171167;1.0351494216009318;0.8332368697307908;0.8051246584399986;-0.02184957373759146;-0.021108559062926333;1.035092007987872;10.001341209645819;0.8334908533077467;-0.005994006101367686;-0.005993964485864938;0.805358087640408;0.005791606570405864;0.8054053883346811
56.181167;1.0351492570501832;0.8332371701642464;0.8051264445976088;-0.021849573290460222;-0.021108558523748117;1.0350929926166683;10.001334131571676;0.8334919823256572;-0.005994006297194603;-0.005993964567511305;0.8053580899818477;0.005791600134157704;0.8054057178956494
56.191167;1.0351490334996143;0.833237533073075;0.8051282709621608;-0.0218495728232644;-0.021108557975239053;1.0350939517486462;10.001327460592556;0.8334931898291668;-0.005994006490112693;-0.0059939646826369765;0.8053580040102843;0.005791593152356395;0.805405917688775
56.201167;1.0351487552349445;0.8332379582291588;0.8051301282468832;-0.02184957234013591;-0.021108557419075004;1.0350948848534802;10.001321119085839;0.8334944733335612;-0.005994006680868905;-0.005993964832201735;0.8053578306530151;0.005791585620862873;0.8054059904442449
56.211167;1.0351484256863508;0.8332384451857896;0.8051320089979526;-0.02184957184531928;-0.021108556857649965;1.0350957929666096;10.001315044386226;0.8334958308326678;-0.005994006870121994;-0.005993965016768591;0.8053575720353547;0.005791577538516265;0.8054059370267722
56.221167;1.035148047162023;0.8332389938709315;0.8051339081865235;-0.02184957134328399;-0.02110855629382601;1.035096678463932;10.00130918889768;0.8334972616336472;-0.005994007058473669;-0.0059939652367627955;0.8053572310124588;0.005791568909303836;0.8054057567266019
56.231167;1.0351476212822965;0.8332396045347049;0.8051358230223057;-0.021849570838459453;-0.02110855573052512;1.035097545131851;10.001303513415586;0.8334987667503507;-0.005994007246172242;-0.005993965492706335;0.8053568102225461;0.005791559744519601;0.805405448872229
56.241167;1.0351471493834972;0.8332402770748774;0.8051377520446901;-0.021849570334840838;-0.021108555170371378;1.0350983981934265;10.001297989209203;0.833500348611308;-0.005994007432904643;-0.005993965785225178;0.8053563117461562;0.0057915500640421495;0.8054050144380225
56.251167;1.035146632962876;0.8332410112724207;0.8051396937720491;-0.02184956983600287;-0.021108554615712625;1.0350992441330615;10.001292603308148;0.8335020103345236;-0.005994007618158247;-0.005993966114979926;0.8053557375514054;0.005791539891544105;0.8054044567229451
56.261167;1.0351460742804777;0.833241807049764;0.8051416457899531;-0.02184956934550639;-0.021108554068896997;1.0351000903500887;10.001287355945399;0.8335037550635203;-0.005994007801796888;-0.005993966482732375;0.8053550906104634;0.005791529248986592;0.8054037809891782
56.271167;1.0351454768273212;0.8332426634014398;0.8051436046368908;-0.021849568867321596;-0.021108553532408064;1.0351009447389732;10.00128225170345;0.8335055857027117;-0.0059940079840120515;-0.00599396688934816;0.8053543754084197;0.005791518160816697;0.8054029934921572
56.281167;1.0351448452395398;0.8332435776416499;0.8051455655655546;-0.021849568405723746;-0.02110855300888158;1.0351018151656328;10.001277292580328;0.8335075046680889;-0.005994008164747904;-0.005993967335449738;0.8053535966009103;0.005791506659525032;0.8054021004987812
56.291167;1.0351441849500018;0.8332445464595927;0.8051475220601492;-0.021849567964595647;-0.02110855250104889;1.035102709072055;10.0012724745952;0.8335095130630431;-0.005994008343560686;-0.005993967820929024;0.8053527575526888;0.0057914947810203;0.8054011079041806
56.301167;1.0351435020368502;0.8332455670368158;0.8051494656760159;-0.021849567546876836;-0.021108552011630418;1.0351036329850694;10.001267780136246;0.833511610103779;-0.005994008520151123;-0.005993968344902477;0.8053518604272019;0.005791482557047981;0.8054000219365748
56.311167;1.03514280311986;0.8332466370231314;0.8051513861490237;-0.021849567154584613;-0.021108551543276743;1.0351045915634056;10.001263167662431;0.833513794026924;-0.0059940086948655396;-0.005993968906274687;0.8053509069870062;0.0057914700143662096;0.8053988497599203
56.321167;1.0351420953623227;0.8332477544584159;0.8051532719078666;-0.021849566789166927;-0.021108551098432956;1.0351055873218975;10.001258568950277;0.8335160635523307;-0.005994008868747331;-0.005993969504257215;0.8053498987905642;0.0057914571784578595;0.8053975985581113
56.331167;1.0351413861740777;0.8332489175001269;0.8051551106171487;-0.021849566451817206;-0.021108550679046083;1.035106621626766;10.001253893946803;0.8335184179087549;-0.00599400904338962;-0.005993970138318127;0.8053488365777647;0.005791444075262799;0.8053962743415066
