time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.341167;1.0351406819521152;0.8332501234862689;0.8051568892291742;-0.021849566143442873;-0.021108550286445343;1.0351076957097436;10.001249042260756;0.8335208554922947;-0.005994009220777183;-0.005993970807914561;0.8053477197112202;0.0057914307274494654;0.805394881919448
56.351167;1.0351399876611962;0.8332513688704872;0.8051585941601701;-0.021849565864315103;-0.021108549921661106;1.0351088109739877;10.001243918644546;0.8335233730912138;-0.005994009402982401;-0.005993971512374858;0.8053465463237376;0.0057914171492361825;0.8053934251910304
56.361167;1.035139308430353;0.8332526502755794;0.8051602119450478;-0.021849565613703853;-0.02110854958581051;1.0351099685081955;10.001238440706526;0.8335259666051171;-0.0059940095917898175;-0.005993972250656947;0.8053453136221399;0.005791403346149421;0.8053919071032214
56.371167;1.0351386502377482;0.8332539649725027;0.8051617300450365;-0.02184956538968691;-0.021108549280085608;1.0351111679830771;10.001232534150036;0.8335286322811704;-0.005994009788624458;-0.0059939730209846295;0.8053440178178114;0.005791389320595809;0.8053903302612286
56.381167;1.0351380184778236;0.8332553108922592;0.8051631373899727;-0.021849565189298807;-0.02110854900555083;1.0351124069693156;10.00122612622914;0.8335313670142371;-0.0059940099947855055;-0.005993973820926434;0.8053426540466143;0.0057913750787662675;0.8053886981733673
56.391167;1.035137416805494;0.8332566870833091;0.8051644242036345;-0.02184956500896307;-0.02110854876326004;1.035113681390661;10.001219145813108;0.8335341672514853;-0.0059940102113877885;-0.005993974647778099;0.8053412165431951;0.005791360632684468;0.8053870159893325
56.401167;1.0351368469335933;0.8332580938655203;0.8051655814787574;-0.02184956484481264;-0.02110854855441888;1.035114986924211;10.001211522560569;0.8335370275902637;-0.0059940104388467195;-0.0059939754985663595;0.8053396991576718;0.005791345998547556;0.8053852903803199
56.411167;1.0351363085475982;0.8332595320323708;0.8051666009565448;-0.021849564692844176;-0.021108548379964565;1.0351163202197107;10.00120318468641;0.8335399401999976;-0.005994010676522697;-0.00599397636972817;0.8053380962593876;0.00579133119655233;0.8053835284989095
56.421167;1.0351357989298362;0.8332610017788668;0.805167475504547;-0.021849564549130902;-0.02110854824015285;1.0351176784844491;10.001194066192332;0.8335428950378332;-0.005994010922915018;-0.005993977257169828;0.8053364034714954;0.005791316250471295;0.8053817370075518
56.431167;1.0351353123277125;0.8332625020142839;0.805168199179638;-0.02184956440999649;-0.021108548134851354;1.03511905804005;10.001184120320689;0.8335458808332434;-0.005994011176142977;-0.005993978156845762;0.8053346178990989;0.005791301185418395;0.8053799221842171
56.441167;1.0351348406426435;0.8332640300281673;0.8051687670715219;-0.021849564271898488;-0.021108548063918223;1.0351204543306256;10.001173327833243;0.8335488862540301;-0.005994011434266885;-0.0059939790650607215;0.8053327385428481;0.005791286026355214;0.8053780898304109
56.451167;1.0351343757957794;0.8332655813700282;0.8051691753606046;-0.021849564131103526;-0.02110854802720168;1.035121863892553;10.001161696825;0.833551899854912;-0.00599401169522388;-0.0059939799782666395;0.8053307673901255;0.005791270795799155;0.8053762444501297
56.461167;1.0351339110908262;0.8332671501062848;0.805169421254297;-0.021849563983527408;-0.021108548024415308;1.0351232858119066;10.001149259759137;0.8335549097367025;-0.005994011956824405;-0.005993980892900311;0.8053287099792449;0.005791255510666849;0.8053743891139615
56.471167;1.0351334409718744;0.8332687295813882;0.8051695028084013;-0.02184956382495848;-0.021108548054981097;1.035124721532491;10.001136070901909;0.8335579045553472;-0.00599401221715256;-0.005993981805411652;0.8053265743354284;0.005791240184166256;0.805372526118953
56.481167;1.0351329612251794;0.8332703132206817;0.8051694193110456;-0.021849563651535994;-0.021108548118039853;1.0351261737716833;10.001122198647632;0.8335608744656251;-0.005994012474834869;-0.005993982712408547;0.8053243695485699;0.005791224831255979;0.8053706572104095
56.491167;1.035132469413122;0.8332718945869446;0.805169172038911;-0.021849563460108797;-0.021108548212853257;1.0351276445662674;10.00110771863183;0.8335638109986696;-0.0059940127289339505;-0.005993983610882117;0.8053221052520414;0.00579120947013745;0.8053687834303428
56.501167;1.0351319640346897;0.8332734668006875;0.8051687644306159;-0.02184956324827603;-0.021108548339207604;1.0351291336734474;10.001092718666117;0.8335667068057279;-0.005994012978815691;-0.005993984498265216;0.8053197913843918;0.005791194119905553;0.80536690540442
56.511167;1.035131443585558;0.8332750219397463;0.8051682013957105;-0.0218495630143998;-0.021108548497336798;1.0351306388277923;10.001077303641052;0.8335695551347407;-0.005994013224023993;-0.005993985372291932;0.8053174376465034;0.005791178798284625;0.8053650237073428
56.521167;1.0351309070981964;0.8332765507621566;0.8051674884017641;-0.02184956275763473;-0.021108548687509377;1.0351321566955507;10.001061589557606;0.8335723489945767;-0.005994013464104771;-0.005993986230841129;0.8053150530458368;0.00579116351915472;0.8053631391481515
56.531167;1.0351303549001603;0.8332780438330932;0.8051666310599687;-0.021849562477534126;-0.021108548909871832;1.0351336839409861;10.001045696950722;0.8335750807041491;-0.005994013698518927;-0.005993987071769059;0.8053126456761919;0.0057911482887459415;0.8053612529665772
56.541167;1.0351297887345317;0.8332794936307291;0.8051656355234946;-0.021849562173466983;-0.021108549164537527;1.0351352187507619;10.001029747860638;0.8335777419804039;-0.005994013926686546;-0.00599398789290127;0.8053102224732185;0.005791133103744695;0.8053593661418779
56.551167;1.0351292119740627;0.8332808946386483;0.8051645091257634;-0.021849561844716273;-0.021108549451275407;1.035136761272842;10.001013860289806;0.8335803243939471;-0.005994014148000614;-0.005993988692413543;0.8053077894156867;0.0057911179535404585;0.805357478644952
56.561167;1.0351286293224315;0.8332822414672653;0.8051632605518886;-0.021849561491040954;-0.021108549768878635;1.0351383127330094;10.000998143582704;0.8335828197422088;-0.0059940143617616985;-0.005993989469232838;0.8053053523667357;0.005791102825701183;0.8053555899486852
56.571167;1.0351280453965428;0.833283528191626;0.8051618999754518;-0.02184956111279175;-0.021108550114984914;1.0351398748524043;10.000982701138959;0.8335852201799501;-0.0059940145671996585;-0.005993990222987256;0.8053029174867081;0.0057910877124381895;0.8053536998731003
56.581167;1.0351274634827075;0.8332847489751007;0.8051604392046643;-0.021849560710552607;-0.021108550486557364;1.0351414494386584;10.000967633481242;0.8335875182800723;-0.005994014763589181;-0.005993990953839935;0.8053004905708394;0.005791072611407789;0.8053518086723731
56.591167;1.0351268857192841;0.833285898316293;0.805158891062211;-0.021849560284845526;-0.021108550880285654;1.035143037696006;10.000953037668715;0.833589707012133;-0.005994014950439746;-0.00599399166250289;0.8052980759956162;0.00579105752142281;0.8053499166275809
56.601167;1.035126314538764;0.8332869714050203;0.8051572684207831;-0.02184955983621742;-0.021108551292353016;1.035144639757833;10.000939007701996;0.833591779799456;-0.005994015127756273;-0.005993992349938662;0.8052956762494002;0.005791042442200763;0.8053480237847794
56.611167;1.0351257539949286;0.8332879645645029;0.8051555839830036;-0.021849559365489088;-0.021108551718308846;1.0351462544166674;10.00092563054776;0.8335937305229194;-0.005994015295937501;-0.005993993016753275;0.8052932927510049;0.0057910273764628355;0.8053461301224094
56.621167;1.0351252095007484;0.833288874657841;0.8051538508052364;-0.021849558873685358;-0.02110855215374849;1.035147879049372;10.000912980129431;0.8335955532842002;-0.00599401545516161;-0.005993993663025937;0.8052909275691733;0.005791012327024012;0.8053442358776839
56.631167;1.0351246864827044;0.8332896978430276;0.8051520827594276;-0.021849558361777877;-0.02110855259508495;1.0351495104576816;10.00090111610322;0.8335972425815819;-0.005994015605020771;-0.005993994288590571;0.8052885840392616;0.005790997294725664;0.8053423414824546
56.641167;1.0351241897223498;0.8332904291858019;0.8051502942836626;-0.02184955783065831;-0.021108553039602084;1.0351511465907268;10.00089008037818;0.833598793880644;-0.005994015744823629;-0.005993994893137545;0.8052862660145473;0.005790982284336484;0.8053404471464681
56.651167;1.0351237240506188;0.8332910634930828;0.8051484992672368;-0.021849557281229528;-0.02110855348502929;1.0351527879134685;10.000879898867787;0.8336002035593657;-0.005994015873994337;-0.00599399547603861;0.8052839775120263;0.005790967311178941;0.805338552409336
56.661167;1.0351232955373477;0.8332915961383688;0.8051467099017112;-0.02184955671444526;-0.021108553929164723;1.035154437481434;10.000870591154154;0.8336014680774455;-0.005994015992175635;-0.0059939960362659205;0.8052817225717143;0.00579095240275337;0.8053366557185725
56.671167;1.035122911651171;0.8332920236364292;0.8051449366366911;-0.021849556131345125;-0.021108554369598666;1.0351560995632183;10.00086216748064;0.833602582691393;-0.005994016099206982;-0.005993996572520146;0.805279504607986;0.0057909375945887544;0.8053347545507009
56.681167;1.03512258066083;0.833292344010655;0.8051431889371482;-0.021849555532972492;-0.0211085548035134;1.0351577778441445;10.000854621170877;0.8336035404951317;-0.005994016195017149;-0.00599399708343432;0.8052773259660833;0.005790922920557513;0.8053328458914621
56.691167;1.0351223113174601;0.8332925558394638;0.8051414758201261;-0.021849554920298348;-0.02110855522789009;1.0351594746480244;10.000847935941088;0.8336043334145127;-0.005994016279525353;-0.005993997567761808;0.8052751881410131;0.005790908407401096;0.8053309265050179
56.701167;1.0351221116411689;0.8332926569659878;0.8051398057442685;-0.021849554294451522;-0.021108555640028212;1.0351611907099652;10.000842094076008;0.8336049545203651;-0.005994016352802454;-0.005993998024495655;0.8052730921166619;0.005790894079018335;0.8053289936712426
56.711167;1.035121987452376;0.8332926449390836;0.8051381860470816;-0.021849553656987562;-0.021108556037688086;1.035162925029872;10.000837075168324;0.8336053988292567;-0.005994016415222685;-0.005993998452901181;0.8052710382906939;0.00579087996455144;0.8053270459410999
56.721167;1.0351219430619552;0.8332925183927439;0.8051366226025164;-0.021849553009908824;-0.021108556418860242;1.0351646755355588;10.000832855148564;0.8336056625020293;-0.005994016467070661;-0.0059939988523574;0.8052690261881803;0.005790866101854474;0.8053250826748133
56.731167;1.0351219822320379;0.8332922777364979;0.8051351200012825;-0.02184955235567586;-0.021108556781751036;1.0351664399748501;10.000829408014008;0.8336057424143758;-0.005994016507858118;-0.005993999222121369;0.8052670539074591;0.005790852531547781;0.8053231032043985
56.741167;1.035122107033811;0.8332919254206591;0.8051336821338484;-0.02184955169722735;-0.02110855712511824;1.035168216252432;10.00082670777521;0.8336056357901119;-0.0059940165359696485;-0.005993999561426007;0.8052651175280489;0.00579083929053371;0.8053211070073258
56.751167;1.035122316657069;0.8332914661693012;0.8051323130681219;-0.021849551037785974;-0.021108557448522587;1.0351700020085683;10.000824727857287;0.8336053391262599;-0.005994016548735769;-0.005993999869839008;0.805263211623838;0.0057908264135099604;0.8053190949313994
56.761167;1.035122608368746;0.8332909065935011;0.8051310174779134;-0.021849550380515854;-0.021108557752065948;1.0351717929087658;10.000823436245438;0.8336048479300661;-0.00599401654279922;-0.0059940001474427336;0.8052613307385486;0.005790813934070848;0.8053170703223992
56.771167;1.0351229794343266;0.8332902542442978;0.8051297997192637;-0.021849549728158005;-0.02110855803594364;1.0351735810765248;10.000822794580568;0.8336041582533856;-0.005994016514625322;-0.005994000394809815;0.8052594709226039;0.005790801881630164;0.8053150385128711
56.781167;1.035123427874973;0.8332895170113955;0.8051286626156627;-0.021849549082841153;-0.021108558300308708;1.0351753559742367;10.000822763104441;0.833603268540588;-0.005994016460982663;-0.005994000612966729;0.8052576310719104;0.005790790281542278;0.8053130048247167
56.791167;1.0351239523276112;0.8332887028482836;0.80512760794018;-0.02184954844614276;-0.021108558545154702;1.0351771063509654;10.000823303433455;0.8336021805273126;-0.005994016379292148;-0.005994000803428489;0.8052558130042652;0.005790779156401044;0.805310973144357
56.801167;1.0351245523017727;0.8332878187264485;0.8051266380194325;-0.02184954781905774;-0.021108558770041776;1.0351788205719983;10.00082438003964;0.8336008993304064;-0.005994016267834888;-0.0059940009681662965;0.8052540196766567;0.005790768524954052;0.8053089459929683
56.811167;1.0351252287400754;0.8332868693095343;0.8051257562876224;-0.021849547201854193;-0.021108558974108415;1.035180486231873;10.000825963702251;0.8335994323385923;-0.005994016125835944;-0.005994001109393101;0.8052522532974287;0.005790758403519893;0.8053069253554287
56.821167;1.0351259840634248;0.8332858572223364;0.8051249663269281;-0.02184954659420463;-0.021108559156361586;1.0351820907428835;10.000828033883353;0.8335977872179618;-0.00599401595343789;-0.005994001229423807;0.8052505150166466;0.0057907488093007385;0.8053049132789433
56.831167;1.0351268210196742;0.8332847846950142;0.8051242709920451;-0.0218495459955112;-0.021108559315901703;1.035183622366088;10.00083057377718;0.8335959710960495;-0.005994015751478419;-0.005994001330697368;0.8052488058692555;0.005790739761893126;0.8053029114517668
56.841167;1.035127741121538;0.8332836548443493;0.8051236726654994;-0.021849545405044767;-0.021108559452028598;1.0351850711447583;10.000833558610731;0.8335939908593489;-0.005994015521096211;-0.005994001415657764;0.8052471275235953;0.005790731284689523;0.8053009206920271
56.851167;1.035128744701528;0.8332824718673061;0.8051231737467592;-0.021849544821759458;-0.02110855956424549;1.0351864293183102;10.000836952349104;0.8335918528246214;-0.005994015263546058;-0.005994001486494896;0.8052454822411972;0.00579072340634765;0.805298941373475
56.861167;1.0351298320161633;0.8332812407082827;0.8051227767649071;-0.021849544244050494;-0.021108559652312082;1.0351876907435178;10.000840718406911;0.8335895622968581;-0.00599401498022096;-0.00599400154503141;0.8052438726126605;0.005790716160424864;0.8052969734514065
56.871167;1.0351310027450322;0.8332799668415288;0.8051224844385296;-0.02184954367004237;-0.021108559716333162;1.0351888504498938;10.000844830639059;0.8335871239192979;-0.005994014672559944;-0.005994001592875859;0.8052423010028011;0.005790709584381996;0.8052950157115106
56.881167;1.0351322542131185;0.8332786559287104;0.8051222995418095;-0.021849543098292595;-0.021108559756471246;1.0351899050159559;10.000849278525612;0.8335845425714019;-0.0059940143420151235;-0.005994001631604423;0.8052407690086884;0.00579070371963485;0.8052930658264488
56.891167;1.035133580991446;0.8332773134042221;0.8051222241202272;-0.02184954252810831;-0.021108559772477265;1.0351908522100695;10.000854072180415;0.8335818247336644;-0.005994013990226502;-0.005994001662663224;0.8052392775677574;0.005790698610510912;0.8052911214019227
56.901167;1.0351349760278097;0.8332759443999065;0.8051222582581888;-0.021849541959431763;-0.02110855976361477;1.0351916895086621;10.000859244716978;0.8335789791578794;-0.005994013619072339;-0.00599400168717867;0.8052378268304485;0.005790694301473563;0.8052891813034262
56.911167;1.0351364310366409;0.8332745535041547;0.8051223995623489;-0.02184954139275173;-0.021108559728805553;1.0351924135702257;10.000864843180564;0.8335760157652943;-0.005994013230392622;-0.005994001706027176;0.8052364157963112;0.005790690834293879;0.8052872470794525
56.921167;1.035137935403978;0.83327314398345;0.8051226438345528;-0.021849540829043824;-0.02110855966662105;1.0351930213353366;10.000870912118675;0.8335729444510246;-0.005994012825773275;-0.005994001720007833;0.805235042915193;0.005790688243254598;0.8052853233445716
56.931167;1.0351394754458638;0.8332717176030943;0.8051229858672503;-0.021849540269633642;-0.02110855957528433;1.0351935111004096;10.00087748201231;0.8335697750769666;-0.0059940124067089364;-0.005994001729872442;0.8052337073720333;0.005790686551809984;0.8052834161626836
56.941167;1.0351410358945727;0.8332702756165709;0.8051234198064634;-0.02184953971604549;-0.021108559452846284;1.0351938822532256;10.000884563937635;0.8335665176223844;-0.005994011974699408;-0.005994001736371239;0.8052324097867344;0.00579068577497988;0.805281530777961
56.951167;1.0351426024832169;0.8332688192972553;0.80512393932162;-0.021849539169870872;-0.021108559297315234;1.035194133950896;10.000892145736495;0.8335631823279709;-0.005994011531120353;-0.005994001740384854;0.8052311515191667;0.005790685919993018;0.8052796702869576
56.961167;1.0351441629177887;0.8332673497214498;0.8051245376825127;-0.021849538632860925;-0.021108559106655433;1.0351942640461358;10.000900191382293;0.8335597805112728;-0.005994011077161774;-0.005994001742882003;0.8052299329978663;0.00579068698340828;0.8052778353482066
56.971167;1.035145706500725;0.8332658681691851;0.805125208063121;-0.02184953810724589;-0.02110855887897832;1.035194268569637;10.000908647719095;0.8335563251570745;-0.005994010613794091;-0.00599400174483221;0.8052287528486743;0.005790688948797639;0.8052760247819964
56.981167;1.0351472237178339;0.8332643765850752;0.8051259438209825;-0.021849537595908745;-0.021108558613044746;1.0351941414926025;10.000917455869127;0.8335528300429906;-0.005994010141804481;-0.005994001747417361;0.8052276086314573;0.00579069178164788;0.8052742370881769
56.991167;1.0351487055825683;0.8332628772936589;0.8051267384500799;-0.021849537102373015;-0.021108558308536172;1.0351938754642198;10.000926556449429;0.8335493079055051;-0.005994009661839487;-0.00599400175229137;0.805226497434923;0.005790695426427547;0.8052724719108676
57.001167;1.0351501433007535;0.8332613727657295;0.8051275859831434;-0.021849536630645303;-0.02110855796570594;1.0351934628559674;10.00093588252464;0.8335457694272773;-0.00599400917429935;-0.005994001761554187;0.8052254157390145;0.005790699814902213;0.8052707301828584
57.011167;1.035151528544418;0.8332598656377788;0.8051284817770072;-0.021849536184904955;-0.021108557584935485;1.0351928959777015;10.000945352690911;0.8335422239537528;-0.005994008679324793;-0.005994001777343114;0.8052243601201748;0.00579070488089932;0.8052690132205447
57.021167;1.0351528535057009;0.8332583584074766;0.8051294222673079;-0.021849535769282204;-0.021108557166802402;1.0351921676142044;10.000954879379492;0.8335386806138353;-0.005994008176878379;-0.005994001801173347;0.8052233282156157;0.00579071057119085;0.8052673217750622
57.031167;1.035154110387861;0.8332568531221892;0.8051304036829864;-0.021849535387515225;-0.02110855671231491;1.0351912720856424;10.000964386508661;0.8335351486886161;-0.005994007666754433;-0.005994001833663248;0.8052223185423723;0.00579071684760009;0.8052656557458227
57.041167;1.035155290732681;0.8332553516073626;0.8051314213686654;-0.021849535042310513;-0.021108556222844303;1.0351902053292963;10.000973820250127;0.8335316379353168;-0.0059940071486533405;-0.005994001874878058;0.8052213300625183;0.005790723684734711;0.8052640146850373
57.051167;1.0351563856156518;0.8332538559619048;0.805132469760092;-0.021849534735100595;-0.02110855570004974;1.0351889645604309;10.000983145288965;0.8335281589139965;-0.005994006622275605;-0.005994001924761698;0.80522036243888;0.005790731069925871;0.8052623981728234
57.061167;1.0351573864864767;0.833252368658224;0.8051335420682844;-0.02184953446660677;-0.021108555145893288;1.035187548937001;10.000992332345175;0.8335247223533082;-0.0059940060872776995;-0.005994001983454497;0.8052194164997043;0.0057907390007657135;0.8052608057714232
57.071167;1.0351582851710295;0.833250892394198;0.8051346305922106;-0.0218495342374289;-0.021108554562383513;1.0351859601246038;10.001001352813091;0.833521337766284;-0.005994005543205321;-0.005994002051483902;0.8052184942020258;0.0057907474735084605;0.8052592373637895
57.081167;1.0351590735140317;0.8332494304799525;0.8051357281226711;-0.021849534047992163;-0.021108553951151184;1.0351842016631887;10.001010181261591;0.8335180126091304;-0.005994004989448858;-0.00599400212964593;0.8052175981922965;0.005790756473359315;0.8052576937453427
57.091167;1.0351597438628926;0.83324798724801;0.8051368289019175;-0.021849533898258475;-0.021108553313191603;1.035182278493337;10.001018785311581;0.8335147525940731;-0.0059940044252454775;-0.005994002218779203;0.8052167315639044;0.005790765979510394;0.8052561768652188
57.101167;1.0351602898613903;0.8332465680601968;0.8051379285238007;-0.021849533787917902;-0.021108552648892553;1.0351801969335352;10.001027108944195;0.8335115622818289;-0.005994003849984318;-0.005994002319828199;0.8052158978374657;0.005790775976249589;0.805254689955652
57.111167;1.0351607071109616;0.8332451796335202;0.805139023741541;-0.02184953371698004;-0.02110855195829656;1.0351779639396288;10.001035080954777;0.8335084451780886;-0.005994003263678192;-0.005994002434019642;0.8052151009387747;0.005790786458144646;0.8052532375095217
57.121167;1.0351609934060915;0.8332438299468304;0.8051401125700607;-0.021849533686174812;-0.021108551241476183;1.0351755863404977;10.001042642913289;0.833505403793053;-0.005994002667070504;-0.005994002562772137;0.8052143452947291;0.005790797427432547;0.8052518241913398
57.131167;1.0351611477546814;0.8332425269044141;0.8051411942734641;-0.021849533696914506;-0.021108550498855704;1.0351730707275282;10.001049762623664;0.8335024401013089;-0.005994002061174922;-0.00599400270743676;0.8052136359226831;0.005790808885512627;0.8052504532150376
57.141167;1.0351611692955447;0.8332412771891631;0.8051422694972304;-0.021849533750954612;-0.021108549731215627;1.0351704233816614;10.001056427504967;0.8334995561370231;-0.005994001446683162;-0.005994002869114092;0.8052129782534966;0.005790820825082289;0.8052491264240997
57.151167;1.0351610577884878;0.8332400859308668;0.8051433405192854;-0.021849533850089257;-0.02110854893936994;1.0351676503661742;10.001062642592998;0.8334967540444609;-0.005994000823935116;-0.005994003048431777;0.8052123775822975;0.005790833226922809;0.8052478461317144
57.161167;1.0351608142706443;0.8332389563434712;0.8051444102627269;-0.021849533996186492;-0.021108548123983547;1.0351647574112188;10.001068442511952;0.8334940349882274;-0.005994000193317411;-0.005994003245309362;0.8052118378957732;0.0057908460575575955;0.8052466164245783
57.171167;1.0351604405167456;0.8332378897563715;0.8051454802436411;-0.02184953419122716;-0.02110854728592168;1.035161749346595;10.001073895951183;0.8334913978778514;-0.005993999555255746;-0.005994003459043024;0.8052113607980398;0.005790859268852107;0.8052454430829024
57.181167;1.0351599389557955;0.8332368861233052;0.8051465502033297;-0.021849534436937074;-0.02110854642664579;1.0351586305216438;10.001079091530999;0.8334888398805447;-0.005993998909744785;-0.005994003688588776;0.8052109459159517;0.0057908728070344626;0.8052443328422415
57.191167;1.0351593133578616;0.8332359442741134;0.8051476203213465;-0.021849534734420934;-0.021108545548069402;1.0351554062735446;10.00108411974291;0.8334863582081502;-0.005993998256185269;-0.00599400393256983;0.8052105922263812;0.005790886625517132;0.8052432924897357
57.201167;1.0351585686454092;0.8332350623779905;0.805148693206819;-0.021849535084165404;-0.02110854465228288;1.0351520836816916;10.001089064494751;0.8334839508784921;-0.005993997593830551;-0.005994004189051672;0.8052102989617552;0.0057909006842059236;0.8052423285112422
57.211167;1.035157710283538;0.8332342386166943;0.805149773419902;-0.021849535486106304;-0.02110854374144153;1.0351486708833635;10.00109400015953;0.8334816167098783;-0.005993996922292881;-0.0059940044555600565;0.8052100662618983;0.00579091493625946;0.8052414473994777
57.221167;1.0351567444092835;0.8332334714453399;0.8051508652131226;-0.021849535939673263;-0.021108542817468746;1.0351451756899117;10.001098984513787;0.8334793556642781;-0.005993996241599986;-0.005994004729352278;0.8052098957367004;0.0057909293202992275;0.8052406552212642
57.231167;1.0351556777196085;0.8332327595075798;0.8051519704928748;-0.021849536443942177;-0.021108541881884317;1.035141604734581;10.00110405138555;0.8334771687372348;-0.005993995552069364;-0.005994005007551344;0.8052097903687063;0.005790943763690588;0.805239956588229
57.241167;1.0351545165757632;0.8332321011515403;0.8051530886067051;-0.021849536997700775;-0.02110854093622318;1.035137964167827;10.001109210377718;0.8334750571508823;-0.005993994854572283;-0.005994005287154344;0.8052097535369356;0.005790958190226676;0.8052393550205145
57.251167;1.0351532673778436;0.8332314940742831;0.8051542177732381;-0.021849537599376263;-0.0211085399824809;1.0351342609461334;10.001114450925593;0.8334730215710388;-0.005993994150943217;-0.005994005565150981;0.8052097877852047;0.005790972524889043;0.8052388543028063
57.261167;1.0351519382147931;0.8332309358269571;0.8051553563454378;-0.021849538246983095;-0.0211085390229546;1.0351305028645792;10.001119747624395;0.8334710618624954;-0.005993993443888338;-0.00599400583880002;0.8052098944089;0.005790986692842648;0.8052384585255896
57.271167;1.0351505387373805;0.8332304243384309;0.8051565027471064;-0.021849538938364978;-0.021108538059777616;1.0351266978068874;10.001125068014657;0.833469177530675;-0.005993992736624154;-0.005994006105935295;0.8052100738551846;0.005791000616703648;0.8052381709981802
57.281167;1.0351490779775048;0.8332299580227241;0.8051576550882196;-0.021849539671803087;-0.021108537094754288;1.0351228533486534;10.001130381925334;0.8334673678799953;-0.005993992032785131;-0.005994006365155845;0.8052103264604691;0.005791014216112822;0.8052379939758988
57.291167;1.0351475625682516;0.83322953637252;0.8051588116289571;-0.021849540446315492;-0.021108536129536955;1.035118976821806;10.00113566824495;0.8334656313730762;-0.005993991336441091;-0.005994006615946572;0.8052106535372463;0.005791027412328975;0.8052379294749046
57.301167;1.035145997035913;0.8332291602749464;0.805159971146722;-0.021849541261003032;-0.021108535165756528;1.0351150753230287;10.001140911213097;0.8334639653740077;-0.005993990651891446;-0.0059940068589141;0.8052110580422185;0.005791040136261985;0.805237979927202
57.311167;1.0351443854841003;0.833228830788945;0.8051611326177368;-0.021849542113990567;-0.021108534204977776;1.0351111552192036;10.001146086136247;0.8334623670152354;-0.005993989983284381;-0.005994007095852749;0.8052115440970828;0.005791052332378417;0.8052381477529738
57.321167;1.0351427319982645;0.8332285479486933;0.8051622954740661;-0.021849543002112278;-0.02110853324861903;1.0351072221560325;10.001151150355271;0.8334608340949236;-0.005993989334246506;-0.005994007329278458;0.8052121158405715;0.005791063958421221;0.8052384346796051
57.331167;1.035141038776575;0.8332283109106442;0.8051634602676508;-0.021849543921447303;-0.021108532297919036;1.0351032823203494;10.001156048723463;0.8334593647979405;-0.005993988707618126;-0.0059940075618261255;0.8052127766549402;0.005791074988882213;0.8052388418665313
57.341167;1.0351393037984056;0.8332281182351962;0.8051646283101278;-0.02184954486779814;-0.02110853135401746;1.0350993436727831;10.001160723698646;0.8334579567804342;-0.0059939881056025966;-0.005994007795858266;0.8052135293691318;0.005791085418278635;0.8052393701118665
57.351167;1.0351375205299977;0.8332279678898411;0.8051658006704705;-0.021849545836825572;-0.021108530418101623;1.0350954155849603;10.001165121347423;0.83345660692963;-0.005993987530328406;-0.005994008033253843;0.8052143764924282;0.0057910952550656635;0.805240019664995
57.361167;1.0351356806066947;0.8332278575048442;0.805166977793201;-0.021849546824304802;-0.021108529491463288;1.0350915073304456;10.001169197934685;0.8334553118425891;-0.005993986984047839;-0.005994008275371557;0.8052153194169267;0.005791104515167298;0.8052407902224727
57.371167;1.0351337771735272;0.8332277846652832;0.805168159745582;-0.02184954782649721;-0.02110852857541183;1.0350876269514118;10.00117292742847;0.8334540678647121;-0.005993986468695607;-0.005994008523170062;0.8052163574719683;0.005791113222170573;0.8052416811492663
57.381167;1.0351318063011936;0.8332277474296903;0.8051693457594713;-0.02184954884031232;-0.021108527671040246;1.0350837808346198;10.001176300283392;0.8334528702771618;-0.005993985985485849;-0.0059940087775598805;0.8052174881474409;0.00579112140566435;0.8052426914645705
57.391167;1.0351297667589905;0.8332277447098521;0.8051705330635841;-0.021849549863273796;-0.021108526778987637;1.0350799738853518;10.001179313383743;0.8334517124508838;-0.005993985534874654;-0.005994009039764706;0.8052187080930682;0.00579112909864142;0.805243819644836
57.401167;1.0351276592571639;0.8332277753566095;0.8051717172484795;-0.021849550893454122;-0.021108525899572253;1.0350762104426412;10.001181961793785;0.8334505861368808;-0.0059939851168126215;-0.005994009311140523;0.805220013713257;0.005791136337700085;0.8052450636094216
57.411167;1.0351254859786516;0.8332278373187209;0.8051728941374859;-0.021849551929482448;-0.021108525033299477;1.0350724951890848;10.00118423883219;0.8334494833121252;-0.00599398473108897;-0.0059940095926023125;0.8052214010773974;0.005791143161237168;0.8052464206934059
57.421167;1.0351232510634727;0.8332279285997914;0.8051740608893762;-0.021849552970466497;-0.02110852418115684;1.035068833123032;10.001186142257946;0.8334483978921128;-0.00599398437725385;-0.005994009884527534;0.8052228653859791;0.005791149608608541;0.8052478877584738
57.431167;1.0351209615497556;0.8332280484560732;0.8051752161503968;-0.021849554015604178;-0.021108523344380136;1.0350652291414206;10.001187681855363;0.8334473253312021;-0.005993984054296592;-0.0059940101872190624;0.8052244005399094;0.005791155722548859;0.8052494616184543
57.441167;1.0351186280254716;0.8332281972484193;0.8051763601101868;-0.021849555063656562;-0.021108522524208365;1.0350616879899792;10.001188885015937;0.8334462607522471;-0.0059939837607827255;-0.005994010501047783;0.8052259998491078;0.005791161549199552;0.8052511388552455
57.451167;1.035116264596159;0.8332283756333332;0.8051774945486283;-0.021849556112738304;-0.02110852172207209;1.035058213980963;10.001189791589924;0.8334451978138064;-0.005993983495205348;-0.005994010826207873;0.8052276577229479;0.005791167138051363;0.8052529151237262
57.461167;1.0351138872376564;0.8332285839844246;0.8051786228867247;-0.021849557160674712;-0.021108520939718274;1.0350548098998391;10.001190436304407;0.833444129231072;-0.005993983255949056;-0.0059940111627052465;0.8052293705635295;0.0057911725464236076;0.8052547851984538
57.471167;1.0351115103988664;0.8332288217792069;0.8051797498411957;-0.02184955820548807;-0.021108520178807596;1.035051475886223;10.001190838832972;0.8334430479050736;-0.0059939830410565085;-0.005994011510361457;0.8052311358723983;0.005791177844366801;0.8052567437542498
57.481167;1.0351091442994167;0.8332290868911854;0.8051808802555595;-0.021849559245484283;-0.021108519440334945;1.0350482094874867;10.001191011814795;0.833441947732505;-0.005993982848181518;-0.005994011868508047;0.8052329503723686;0.005791183111704367;0.8052587858547455
57.491167;1.0351067955759905;0.833229375887847;0.805182018082952;-0.021849560279045274;-0.02110851872461429;1.035045006842897;10.00119096912593;0.8334408242069237;-0.005993982674638193;-0.005994012235759507;0.8052348088411235;0.005791188424953803;0.8052609065750214
57.501167;1.0351044700106273;0.8332296854374731;0.8051831666802076;-0.021849561304512072;-0.021108518031929587;1.035041863696941;10.001190722554943;0.8334396746707604;-0.005993982517439472;-0.005994012610156565;0.8052367046351723;0.005791193844133281;0.8052631005134805
57.511167;1.0351021742939188;0.8332300134487063;0.8051843296109423;-0.02184956232037667;-0.021108517363047856;1.0350387759030106;10.001190278710736;0.8334384980653694;-0.00599398237352413;-0.005994012989520415;0.8052386306121961;0.0057911994104123095;0.8052653621369024
57.521167;1.0350999169066104;0.8332303594710093;0.8051855107086242;-0.02184956332551201;-0.021108516719066852;1.0350357400564874;10.001189647143809;0.8334372945296404;-0.005993982240243895;-0.005994013371678185;0.8052405792114293;0.00579120515418876;0.8052676864789943
57.531167;1.0350977089051103;0.8332307249528536;0.8051867138168514;-0.021849564319008728;-0.021108516100998058;1.0350327535433712;10.001188847662458;0.8334360648023357;-0.005993982115719948;-0.005994013754503242;0.805242542664615;0.00579121110170577;0.8052700696138788
57.541167;1.0350955632935765;0.8332311132908065;0.8051879428732411;-0.021849565299919892;-0.021108515509588113;1.0350298139777376;10.001187899483028;0.8334348094301374;-0.005993981998826454;-0.005994014136054976;0.8052445138833797;0.005791217273628209;0.8052725089136369
57.551167;1.035093492949112;0.833231528862232;0.8051892020083165;-0.021849566267316208;-0.02110851494536508;1.0350269193191424;10.001186804490848;0.8334335284637137;-0.00599398188908609;-0.005994014514825036;0.8052464871248269;0.005791223684464677;0.8052750028286059
57.561167;1.0350915092638056;0.8332319753968607;0.8051904956330311;-0.02184956722039015;-0.02110851440878834;1.0350240682963052;10.001185551360857;0.8334322217336169;-0.00599398178667378;-0.005994014889824202;0.8052484578517076;0.005791230345152083;0.8052775503754344
57.571167;1.0350896227032338;0.8332324554233863;0.8051918289312164;-0.021849568158393735;-0.021108513900460497;1.0350212608496665;10.00118412978718;0.8334308890076083;-0.0059939816924063595;-0.005994015260397361;0.8052504219489691;0.0057912372634414296;0.805280151149028
57.581167;1.0350878435663053;0.8332329710005298;0.805193207861025;-0.02184956908036361;-0.02110851342130747;1.035018498961022;10.001182525302568;0.8334295297288465;-0.005993981607675594;-0.005994015625975537;0.8052523750178929;0.005791244445222705;0.805282805917388
57.591167;1.0350861809594603;0.8332335240168296;0.8051946376588848;-0.021849569984637284;-0.021108512972562856;1.0350157868711374;10.001180703782573;0.8334281429417981;-0.00599398153417605;-0.005994015986017183;0.8052543125079233;0.005791251896752742;0.8052855169420707
57.601167;1.0350846416561683;0.8332341157955023;0.8051961214176188;-0.021849570868698445;-0.02110851255546333;1.0350131300402048;10.001178612638178;0.8334267278877698;-0.005993981473416218;-0.005994016339864961;0.8052562305567373;0.0057912596247345766;0.8052882875214976
57.611167;1.0350832308472095;0.8332347471671817;0.8051976604061276;-0.021849571729763092;-0.02110851217102125;1.0350105335235142;10.00117619814197;0.8334252841756515;-0.0059939814265840335;-0.005994016686523491;0.8052581264204249;0.005791267638191555;0.8052911212364691
57.621167;1.035081953039396;0.8332354188689424;0.8051992550453397;-0.021849572565544893;-0.021108511820379035;1.035008000705309;10.001173420713323;0.833423811079728;-0.00599398139483097;-0.005994017024820232;0.8052599980489843;0.005791275951289004;0.8052940216970056
57.631167;1.0350808110877607;0.8332361317205538;0.8052009050160248;-0.021849573374329235;-0.0211085115053144;1.0350055329264234;10.001170257630724;0.8334223072244821;-0.005993981379312036;-0.0059940173536648985;0.8052618440847265;0.00579128458058561;0.8052969924120525
57.641167;1.035079805112633;0.8332368866768687;0.8052026087797223;-0.02184957415443771;-0.021108511228068047;1.0350031298366338;10.001166693616021;0.8334207707554082;-0.0059939813809352415;-0.00599401767195787;0.8052636646566651;0.005791293537815074;0.8053000356633692
57.651167;1.0350789338803832;0.8332376846363995;0.8052043637059455;-0.021849574903852743;-0.021108510990732986;1.0350007906834702;10.001162708672664;0.8334191997686361;-0.005993981400170835;-0.0059940179784604974;0.8052654611656339;0.0057913028252221934;0.8053031513679019
57.661167;1.0350781969548448;0.8332385262526177;0.805206166882138;-0.02184957562022172;-0.0211085107949077;1.0349985164820836;10.001158273534164;0.8334175931947749;-0.0059939814370947;-0.005994018271704074;0.8052672347406649;0.00579131243470705;0.8053063374911107
57.671167;1.0350775945176565;0.8332394121064511;0.8052080155251531;-0.021849576300970938;-0.02110851064170197;1.034996311162428;10.001153351610148;0.8334159512939507;-0.005993981491773149;-0.005994018549790346;0.8052689854525796;0.005791322347462246;0.8053095907909601
57.681167;1.0350771253699191;0.8332403428033979;0.8052099068011374;-0.021849576943384463;-0.02110851053187399;1.034994180415074;10.001147902253154;0.8334142756681583;-0.005993981564660075;-0.005994018810569982;0.8052707127790397;0.005791332538190031;0.8053129070003398
57.691167;1.0350767854426344;0.8332413188583698;0.8052118380422861;-0.021849577544693948;-0.02110851046584763;1.03499212960012;10.00114188325764;0.8334125691979047;-0.005993981656665153;-0.005994019052322105;0.8052724162275695;0.005791342984509291;0.8053162814036555
57.701167;1.0350765678987939;0.8332423408042687;0.8052138074945412;-0.02184957810230744;-0.021108510443442034;1.0349901624490638;10.001135252645842;0.8334108353236648;-0.005993981769128807;-0.005994019274193014;0.8052740961734736;0.00579135367036763;0.8053197095898069
57.711167;1.035076464532427;0.8332434092229539;0.8052158146585106;-0.021849578614111412;-0.02110851046349805;1.0349882810048658;10.00112797258808;0.8334090771335421;-0.005993981903822502;-0.005994019476041322;0.805275754603292;0.005791364583459752;0.8053231874337593
57.721167;1.0350764673097315;0.8332445240823166;0.8052178600714301;-0.02184957907857272;-0.021108510523800895;1.0349864866089682;10.001120011697433;0.8334072971763771;-0.005993982062712151;-0.005994019658195508;0.8052773943489342;0.005791375712246371;0.805326710333938
57.731167;1.0350765688590517;0.8332456841184329;0.8052199448721407;-0.02184957949469096;-0.021108510621507235;1.0349847810106676;10.001111346070012;0.8334054975633446;-0.0059939822476003796;-0.005994019821485834;0.8052790171388197;0.005791387038232039;0.8053302726594076
57.741167;1.0350767624973232;0.8332468873210325;0.80522207004857;-0.02184957986210041;-0.02110851075378088;1.0349831659923416;10.001101966746472;0.8334036797121223;-0.005993982459986342;-0.005994019967241538;0.8052806229650358;0.005791398529956377;0.8053338680947718
57.751167;1.0350770428256426;0.8332481321630536;0.8052242352176517;-0.021849580181162277;-0.021108510918147274;1.0349816416082869;10.001091880347548;0.8334018436073048;-0.005993982701065612;-0.005994020097131289;0.8052822116582976;0.005791410147307931;0.8053374904174022
57.761167;1.0350774059975782;0.8332494188477191;0.8052264373105512;-0.021849580452850813;-0.021108511112441105;1.0349802055262178;10.001081094059183;0.8333999875603318;-0.005993982971687305;-0.0059940202129403555;0.8052837843590898;0.005791421847598205;0.8053411340731164
57.771167;1.0350778497448487;0.8332507499853677;0.8052286707828983;-0.021849580678656617;-0.021108511334631163;1.0349788543854959;10.001069604895116;0.8333981095534119;-0.005993983272390386;-0.005994020316175198;0.805285343289905;0.00579143359103364;0.8053447944943297
57.781167;1.035078374424458;0.833252130160756;0.8052309300548723;-0.021849580860462257;-0.021108511582806418;1.0349775853126177;10.001057399261692;0.8333962087448248;-0.0059939836034526095;-0.005994020407742767;0.8052868906276529;0.005791445349368271;0.8053484678649288
57.791167;1.0350789834598946;0.8332535647910361;0.8052332117890829;-0.021849581000371304;-0.02110851185527299;1.034976396148355;10.001044455954826;0.8333942853579122;-0.005993983964706838;-0.00599402048799981;0.8052884274385849;0.005791457108099157;0.8053521503649068
57.801167;1.035079681069805;0.8332550591147185;0.8052355151350713;-0.021849581100775183;-0.02110851215064485;1.0349752840607702;10.00103075861657;0.8333923397756924;-0.005993984355188743;-0.005994020556880968;0.8052899534101852;0.005791468858263774;0.8053558379502967
57.811167;1.0350804693008921;0.8332566179776316;0.8052378406073484;-0.02184958116448194;-0.021108512467871307;1.0349742440300498;10.001016312939564;0.8333903723184143;-0.005993984772982637;-0.00599402061381;0.8052914677402918;0.00579148058864864;0.8053595265733188
57.821167;1.0350813476187126;0.8332582465539871;0.8052401883938342;-0.02184958119460672;-0.021108512806081947;1.034973269595877;10.001001151839674;0.8333883836408558;-0.005993985215538429;-0.005994020657604732;0.8052929702053865;0.005791492281522484;0.8053632121125076
57.831167;1.0350823149808757;0.8332599511483928;0.80524255732092;-0.0218495811946009;-0.021108513164283308;1.0349723547436092;10.000985325542997;0.8333863747491391;-0.0059939856800824715;-0.0059940206867728505;0.8052944611887484;0.005791503907828304;0.8053668906794836
57.841167;1.0350833720243018;0.8332617394048474;0.8052449456534988;-0.021849581168504523;-0.021108513541143625;1.0349714941038575;10.000968884495302;0.8333843466710612;-0.0059939861635908845;-0.005994020699990051;0.8052959407873926;0.005791515426323146;0.8053705595170252
57.851167;1.035084521399273;0.8332636199519018;0.8052473522839669;-0.021849581120864735;-0.021108513935098102;1.034970681546032;10.000951864609734;0.8333823003031142;-0.005993986662497378;-0.005994020696135054;0.8052974079103032;0.005791526789391893;0.8053742172333531
57.861167;1.035085766044274;0.8332656015494417;0.8052497763793748;-0.02184958105631344;-0.02110851434462599;1.0349699090873543;10.000934287933731;0.8333802357732367;-0.005993987172679387;-0.005994020673996478;0.805298860265493;0.005791537946085598;0.805377863049278
57.871167;1.0350871074947203;0.8332676921215104;0.8052522159692578;-0.021849580979112007;-0.02110851476833457;1.0349691672028642;10.000916179399054;0.8333781515757804;-0.005993987689966432;-0.0059940206323193315;0.8053002952417674;0.005791548839759328;0.8053814964907503
57.881167;1.0350885457768686;0.8332698981165191;0.8052546670073544;-0.02184958089282418;-0.021108515204881946;1.0349684460382411;10.00089757830252;0.8333760448278161;-0.005993988210747224;-0.005994020570154526;0.8053017103429343;0.00579155940947694;0.8053851178143158
57.891167;1.0350900793859157;0.8332722238859004;0.8052571237525605;-0.021849580800409493;-0.02110851565300028;1.0349677361828753;10.000878531287512;0.8333739125362988;-0.005993988732138472;-0.005994020486897816;0.8053031028628226;0.005791569597588402;0.8053887279277565
57.901167;1.0350917046623893;0.8332746708712874;0.8052595800147494;-0.021849580704658478;-0.021108516111522174;1.0349670286882777;10.000859076694985;0.8333717531412728;-0.005993989251800161;-0.005994020381954817;0.8053044701951283;0.005791579358527414;0.8053923278010818
57.911167;1.0350934163104595;0.8332772371363016;0.8052620298549578;-0.021849580608487674;-0.02110851657917472;1.034966315333611;10.000839237911824;0.8333695673447692;-0.005993989767707604;-0.005994020254640116;0.8053058111585611;0.005791588660208919;0.8053959181869306
57.921167;1.035095208726036;0.8332799175909945;0.8052644674118831;-0.02184958051499472;-0.021108517054396595;1.0349655888877896;10.000819029238832;0.83336735757877;-0.005993990277931706;-0.0059940201043556605;0.8053071267208718;0.005791597473940443;0.8053994996731398
57.931167;1.0350970762903733;0.8332827046146962;0.805266886870759;-0.02184958042737166;-0.021108517535405425;1.0349648426102445;10.000798461920716;0.8333651274430112;-0.005993990780458206;-0.0059940199305647795;0.8053084185141774;0.0057916057680219915;0.8054030725873885
57.941167;1.035099012941884;0.8332855888065999;0.8052692829515493;-0.021849580348500937;-0.021108518020293135;1.034964069408923;10.000777549590884;0.8333628815641559;-0.005993991273208252;-0.0059940197327136;0.8053096867695337;0.005791613515083642;0.8054066364313069
57.951167;1.0351010121703292;0.8332885599206716;0.8052716517438759;-0.021849580280301848;-0.021108518507191996;1.0349632607470152;10.0007563148391;0.8333606246387372;-0.005993991754227413;-0.005994019510217763;0.8053109307450114;0.0057916206982297925;0.8054101890893588
57.961167;1.0351030675155515;0.8332916077526249;0.8052739914891569;-0.021849580223471478;-0.021108518994613565;1.0349624064817438;10.00073478918403;0.8333583599180796;-0.005993992221782691;-0.005994019262379882;0.8053121506122607;0.005791627307675798;0.8054137265214107
57.971167;1.0351051732753982;0.8332947225906168;0.8052763024752632;-0.02184958017786912;-0.021108519481682783;1.0349614970883085;10.000713009201661;0.833356088351569;-0.005993992674396149;-0.005994018988572637;0.8053133478332413;0.005791633336604443;0.8054172433704845
57.981167;1.0351073249171332;0.8332978954308926;0.8052785860347697;-0.021849580143110777;-0.02110851996804328;1.0349605261260804;10.000691012548199;0.8333538086639198;-0.005993993110947688;-0.0059940186886083095;0.8053145242002241;0.005791638781112017;0.8054207340912479
57.991167;1.0351095184763097;0.8333011183648602;0.8052808432379456;-0.021849580119081655;-0.021108520453523332;1.0349594902868995;10.000668834897342;0.8333515180290783;-0.005993993530671593;-0.005994018362835176;0.8053156810716651;0.005791643643530144;0.8054241939596813
58.001167;1.0351117497613183;0.8333043849588124;0.8052830737630403;-0.021849580106193124;-0.021108520937959944;1.0349583877889887;10.00064651440495;0.8333492131243602;-0.005993993932892181;-0.0059940180119095725;0.8053168192069919;0.005791647935249947;0.8054276196396873
58.011167;1.035114014315146;0.8333076901936739;0.805285275311512;-0.02184958010524153;-0.021108521421183624;1.0349572172481651;10.00062410195125;0.8333468911222541;-0.005993994316742813;-0.00599401763657255;0.8053179390856421;0.005791651674994383;0.8054310089708904
58.021167;1.0351163074435676;0.8333110298513469;0.8052874434799596;-0.02184958011716984;-0.021108521902759386;1.0349559776312374;10.000601665644059;0.8333445502720843;-0.0059939946812417235;-0.0059940172377817395;0.8053190408631119;0.005791654883447448;0.8054343602772321
58.031167;1.0351186246566906;0.8333143995994131;0.8052895723564942;-0.021849580142877557;-0.02110852238164442;1.034954668639029;10.000579285453686;0.8333421904573041;-0.005993995025603375;-0.005994016816888134;0.8053201230908759;0.0057916575772519125;0.8054376721745037
58.041167;1.0351209626026359;0.8333177942818477;0.8052916558313846;-0.02184958018282295;-0.021108522856281012;1.0349532913602104;10.000557044509275;0.8333398132788811;-0.005993995349395517;-0.005994016375526328;0.8053211817003021;0.0057916597670881415;0.8054409437478602
58.051167;1.035123319072353;0.8333212077192153;0.8052936884642234;-0.021849580236780727;-0.021108523325162543;1.0349518487960896;10.000535015678999;0.833337421201728;-0.005993995652590726;-0.005994015915551292;0.8053222111752691;0.00579166146093423;0.8054441746756453
58.061167;1.0351256925862427;0.8333246329400443;0.8052956657044879;-0.021849580304362095;-0.021108523787306443;1.0349503453243194;10.000513245974146;0.8333350170700449;-0.0059939959355147406;-0.005994015439069736;0.8053232065092358;0.005791662667298125;0.8054473658453721
58.071167;1.0351280824655535;0.8333280624806817;0.8052975841979203;-0.021849580385770836;-0.021108524242198817;1.0349487856068182;10.000491761488789;0.8333326045873211;-0.005993996198482872;-0.005994014948328886;0.8053241637381897;0.005791663398506935;0.8054505197754883
58.081167;1.0351304889698578;0.8333314885443808;0.8052994420729371;-0.02184958048196732;-0.021108524689563278;1.0349471739582974;10.000470589592581;0.8333301888987246;-0.005993996441491458;-0.005994014445568413;0.8053250799083492;0.005791663677025714;0.8054536395531087
58.091167;1.0351329135112826;0.8333349034068822;0.805301239007908;-0.02184958059428697;-0.02110852512935916;1.034945514109478;10.000449766240619;0.8333277764831085;-0.005993996664244832;-0.0059940139329451156;0.8053259536124131;0.005791663539342148;0.8054567272151809
58.101167;1.0351353584090999;0.8333383001848691;0.8053029759218666;-0.02184958072409689;-0.021108525561746402;1.0349438091837388;10.000429332852704;0.8333253740719246;-0.0059939968660492095;-0.005994013412426101;0.8053267849652247;0.0057916630338335435;0.8054597831883306
58.111167;1.0351378260389128;0.8333416733763264;0.8053046541078437;-0.0218495808727695;-0.021108525986900828;1.0349420620481138;10.000409344863899;0.833322987281379;-0.0059939970456147655;-0.0059940128855638765;0.8053275748428375;0.005791662217552495;0.8054628069932104
