time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.121167;1.0351403181889434;0.8333450186252213;0.8053062746702776;-0.021849581041645343;-0.02110852640498564;1.0349402757009007;10.000389876087008;0.8333206199931666;-0.005993997201260683;-0.005994012353396489;0.8053283243795187;0.005791661156101532;0.8054657982677166
58.131167;1.0351428353558323;0.8333483318442584;0.805307838918233;-0.021849581231850403;-0.021108526816168156;1.0349384532833992;10.000371004374221;0.8333182749038685;-0.005993997331353795;-0.005994011816619371;0.8053290346125321;0.005791659926214164;0.8054687572572431
58.141167;1.0351453763766467;0.8333516087593777;0.8053093490987934;-0.02184958144431928;-0.021108527220355937;1.0349365980436822;10.000352795113677;0.8333159541023581;-0.005993997434547778;-0.00599401127571842;0.8053297064672819;0.005791658612845817;0.8054716851370176
58.151167;1.0351479390044664;0.8333548455175868;0.805310808705902;-0.02184958167999605;-0.0211085276169704;1.0349347136145;10.00033529496679;0.8333136583727981;-0.005993997510005428;-0.0059940107310697995;0.8053303414118302;0.005791657298124112;0.8054745844258419
58.161167;1.0351505202894695;0.8333580390363198;0.8053122223927441;-0.021849581939724916;-0.0211085280051962;1.0349328049378657;10.000318532335417;0.8333113865113583;-0.0059939975577473215;-0.005994010183198205;0.8053309418906522;0.005791656055885337;0.8054774588920027
58.171167;1.035153116369557;0.8333611859616495;0.8053135957740406;-0.02184958222398006;-0.021108528384334357;1.0349308796193581;10.000302518064956;0.8333091359935692;-0.00599399757876334;-0.005994009632858946;0.8053315107308593;0.005791654954732737;0.8054803129528225
58.181167;1.0351557225568553;0.8333642817619225;0.8053149345068515;-0.021849582532984444;-0.02110852875368873;1.034928948538273;10.000287251791038;0.8333069045187429;-0.005993997574721483;-0.005994009080841307;0.805332049784232;0.005791654057727026;0.8054831508857202
58.191167;1.0351583337858596;0.8333673212484982;0.8053162426282132;-0.021849582867025978;-0.021108529112253447;1.0349270252952956;10.000272737595695;0.8333046916918968;-0.0059939975475097294;-0.005994008527843305;0.8053325588642062;0.005791653418134844;0.8054859761691338
58.201167;1.035160944205491;0.8333702990696217;0.8053175216233047;-0.021849583226602135;-0.021108529458704634;1.0349251247662308;10.000258993562866;0.8333024994177305;-0.005993997499105507;-0.005994007974409123;0.8053330359950558;0.005791653080452294;0.8054887913650228
58.211167;1.0351635457105173;0.8333732090216353;0.8053187712943337;-0.021849583612476266;-0.0211085297916118;1.034923260936609;10.000246048130867;0.8333003304608373;-0.00599399743186938;-0.00599400742093202;0.805333478563822;0.005791653087386049;0.8054915978860311
58.221167;1.0351661278093518;0.833376043489526;0.8053199917269247;-0.021849584025547684;-0.021108530109669184;1.0349214449809665;10.000233926499684;0.8332981869527663;-0.005993997348643395;-0.005994006867811855;0.8053338838415853;0.0057916534825544624;0.8054943952375376
58.231167;1.035168679479705;0.8333787942316004;0.8053211842598229;-0.021849584466459696;-0.02110853041191709;1.0349196850542957;10.000222631252157;0.8332960702641877;-0.005993997252579928;-0.005994006315516193;0.8053342487703151;0.005791654304551822;0.8054971810154716
58.241167;1.035171190482136;0.8333814531928208;0.8053223506939413;-0.021849584935251038;-0.02110853069787637;1.034917987847501;10.000212133676914;0.8332939819041052;-0.005993997147088068;-0.005994005764543374;0.8053345698975442;0.0057916555818406665;0.8054999523557715
58.251167;1.0351736515797558;0.8333840120867317;0.8053234917649849;-0.021849585431395948;-0.021108530967520304;1.0349163596994209;10.000202380367204;0.8332919245545297;-0.005993997035797291;-0.0059940052155486225;0.8053348433177161;0.005791657336722007;0.8055027079461324
58.261167;1.0351760551986995;0.833386462040036;0.8053246058278795;-0.021849585954239557;-0.021108531221037632;1.0349148059072075;10.000193302803126;0.8332899028750216;-0.00599399692237578;-0.005994004669476112;0.8053350645622238;0.005791659591500821;0.8055054492048355
58.271167;1.0351783967510335;0.8333887943821104;0.8053256888449581;-0.021849586503419657;-0.02110853145835237;1.0349133299014182;10.000184827012124;0.833287924097564;-0.0059939968102924335;-0.005994004127585885;0.8053352286267129;0.005791662367941403;0.8055081792804805
58.281167;1.0351806752961341;0.833391001485886;0.8053267356828195;-0.021849587078761085;-0.02110853167873773;1.0349119336994022;10.000176881142485;0.8332859980746562;-0.005993996702647809;-0.005994003591568211;0.8053353301013612;0.005791665683809326;0.8055109002946281
58.291167;1.035182892564234;0.8333930763314388;0.8053277410737814;-0.02184958767971205;-0.021108531881066886;1.0349106185561543;10.000169395822255;0.833284136169343;-0.005993996602166278;-0.005994003063585336;0.8053353638774128;0.005791669549578691;0.8055136117159712
58.301167;1.0351850511045333;0.8333950115301071;0.8053286998553872;-0.021849588304950776;-0.021108532064532906;1.0349093844200945;10.000162301381547;0.8332823492696821;-0.005993996511422532;-0.0059940025458504985;0.8053353264796316;0.0057916739654674445;0.8055163115524034
58.311167;1.0351871528114829;0.833396799482803;0.8053296074345193;-0.021849588952457116;-0.021108532228902042;1.034908229026452;10.00015552626163;0.8332806463266995;-0.00599399643314587;-0.0059940020400588625;0.8053352166591292;0.005791678924630676;0.8055189975852265
58.321167;1.035189198348468;0.8333984331736896;0.8053304603291334;-0.021849589619881777;-0.0211085323740276;1.0349071479891527;10.000148995497838;0.8332790338069455;-0.005993996370297585;-0.005994001547236382;0.8053350341455889;0.005791684420469545;0.8055216659914237
58.331167;1.0351911874506263;0.8333999063899095;0.8053312559369068;-0.021849590304970207;-0.021108532499373955;1.0349061356581288;10.000142631811244;0.8332775154493615;-0.0059939963259777905;-0.005994001067873778;0.8053347781322854;0.005791690447395322;0.8055243101540461
58.341167;1.0351931199018383;0.8334012139370497;0.8053319918434146;-0.02184959100576929;-0.021108532603854268;1.034905186564205;10.000136359563548;0.8332760925889976;-0.0059939963032916155;-0.005994000602069007;0.8053344476905587;0.0057916969938915305;0.8055269223078805
58.351167;1.0351949965289795;0.8334023521480396;0.8053326654923396;-0.021849591720582914;-0.021108532685887187;1.0349042975155416;10.000130106196528;0.8332747649487316;-0.005993996305121107;-0.005994000149715928;0.8053340429065196;0.00579170403562139;0.8055294952776845
58.361167;1.035196819016437;0.833403318901223;0.8053332739985253;-0.021849592447818356;-0.02110853274383589;1.03490346899852;10.000123801989666;0.8332735311005395;-0.005993996334062663;-0.005993999710756687;0.8053335646718564;0.0057917115333807005;0.8055320219917145
58.371167;1.0351985888823516;0.8334041133319147;0.8053338140485528;-0.02184959318581049;-0.021108532776547582;1.0349027040487737;10.00011738040782;0.833272388710957;-0.005993996392830749;-0.005993999285407883;0.8053330141558848;0.005791719435905634;0.8055344945745305
58.381167;1.03520030741848;0.833404736015622;0.8053342823764323;-0.0218495939328006;-0.021108532783495376;1.0349020058468013;10.000110777408825;0.8332713351577258;-0.00599399648458267;-0.00599399887422737;0.8053323932954032;0.005791727685932737;0.8055369045553293
58.391167;1.0352019762665778;0.8334051895104938;0.8053346759317067;-0.02184959468701375;-0.021108532764577175;1.0349013770847713;10.000103930787;0.8332703684384352;-0.005993996612413621;-0.00599399847794329;0.8053317056525894;0.005791736227647662;0.8055392433552644
58.401167;1.0352035969498588;0.8334054789274595;0.8053349912906735;-0.021849595446615487;-0.021108532719988138;1.0349008207233974;10.000096781972637;0.8332694875473735;-0.005993996778508901;-0.005993998097213681;0.8053309572881319;0.005791745015983678;0.8055415022301948
58.411167;1.0352051703508607;0.8334056120764753;0.8053352252527229;-0.021849596209583128;-0.021108532650256192;1.034900339999398;10.000089278451807;0.8332686919815276;-0.00599399698385267;-0.0059939977324388;0.8053301573631538;0.005791754023981938;0.8055436720330156
58.421167;1.0352066976086778;0.8334055982931164;0.8053353769637039;-0.021849596973526602;-0.021108532556012916;1.0348999376427295;10.000081372961652;0.8332679811983791;-0.005993997228359265;-0.00599399738356898;0.8053293172017667;0.00579176323673043;0.805545743389924
58.431167;1.0352081809372427;0.8334054465678481;0.8053354488888395;-0.0218495977355406;-0.021108532437468918;1.034899615718041;10.000073023784688;0.8332673547055965;-0.005993997511128801;-0.005993997049972152;0.8053284485249862;0.005791772636424763;0.8055477073692724
58.441167;1.0352096231710979;0.8334051649730525;0.8053354458182602;-0.021849598492282976;-0.021108532294230837;1.0348993765306937;10.000064200224145;0.8332668124822599;-0.005993997831019239;-0.0059939967304112555;0.8053275631626599;0.005791782197678133;0.8055495564078722
58.451167;1.0352110270803643;0.8334047616609329;0.8053353739933272;-0.021849599240153336;-0.02110853212548308;1.0348992229019003;10.000054885112759;0.8332663553336168;-0.005993998187208484;-0.005993996423137888;0.8053266733592007;0.005791791893280726;0.8055512848784009
58.461167;1.0352123951330185;0.8334042460520624;0.8053352409513328;-0.021849599975347515;-0.021108531930134348;1.0348991570728105;10.000045072550028;0.8332659848830822;-0.005993998579146631;-0.005993996126112835;0.8053257902192678;0.005791801700052658;0.8055528886073399
58.471167;1.035213729494049;0.8334036289703425;0.8053350547782918;-0.021849600693943393;-0.02110853170704821;1.0348991804901104;10.000034768625108;0.8332657027636731;-0.005993999006288047;-0.005993995837210271;0.8053249217360445;0.005791811604844243;0.8055543640707918
58.481167;1.0352150321094764;0.8334029214181298;0.8053348230255216;-0.021849601392311725;-0.02110853145537854;1.0348992954004856;10.000023991224277;0.8332655098880032;-0.005993999468132427;-0.00599399555435108;0.8053240729098197;0.005791821606840739;0.8055557083477162
58.491167;1.0352163044969929;0.8334021336518893;0.8053345522799946;-0.021849602067712106;-0.021108531174792697;1.0348995058252806;10.00001275877596;0.8332654070292855;-0.005993999964293612;-0.005993995275598352;0.8053232470557413;0.005791831710452254;0.8055569192510003
58.501167;1.035217547351132;0.8334012758132646;0.8053342480199568;-0.021849602718540848;-0.021108530865610445;1.0348998166287466;10.000001079621194;0.8332653957352207;-0.005994000494434941;-0.005993994999067097;0.8053224471554674;0.005791841917570054;0.8055579951260484
58.511167;1.0352187608665122;0.8334003584388973;0.8053339142459682;-0.02184960334406914;-0.021108530528755907;1.0349002325732153;9.999988960012447;0.8332654780986757;-0.005994001058236149;-0.005993994722816489;0.8053216769016206;0.00579185222547965;0.8055589345178535
58.521167;1.0352199450911446;0.8333993918013075;0.8053335528366108;-0.021849603944035224;-0.021108530165380737;1.0349007584115926;9.99997641257313;0.8332656556463391;-0.005994001655341669;-0.005993994444975345;0.805320940484803;0.005791862625020284;0.8055597359308936
58.531167;1.0352210992723243;0.8333983852130167;0.80533316288067;-0.021849604518524076;-0.021108529776486043;1.0349013982732258;9.999963445656514;0.833265928667707;-0.005994002285356006;-0.005993994163973563;0.8053202417957849;0.005791873100770261;0.8055603982804913
58.541167;1.0352222220404488;0.8333973466282808;0.8053327403864858;-0.021849605068080643;-0.02110852936282305;1.0349021538329042;9.999950055762083;0.8332662964383805;-0.005994002947982729;-0.005993993878792352;0.8053195843789761;0.0057918836373006015;0.8055609214013283
58.551167;1.0352233134901907;0.8333962823814234;0.8053322789655183;-0.021849605593415308;-0.02110852892499211;1.0349030233102718;9.999936241114998;0.8332667572586622;-0.00599400364313034;-0.005993993589129688;0.805318971685692;0.005791894222513064;0.8055613055111784
58.561167;1.0352243761446052;0.8333951976223574;0.8053317719335663;-0.02184960609460487;-0.021108528463884144;1.0349040021359979;9.999922017310258;0.8332673080499264;-0.005994004370855001;-0.005993993295377107;0.805318407143568;0.005791904842057048;0.805561550825754
58.571167;1.0352254125916136;0.8333940972157584;0.8053312141644658;-0.02184960657068189;-0.02110852798118994;1.0349050843773981;9.999907417314141;0.8332679445252891;-0.0059940051312270225;-0.005993992998515604;0.8053178940892087;0.0057919154729008;0.8055616586697524
58.581167;1.035226422343314;0.8333929860272298;0.8053306018091535;-0.02184960702003867;-0.021108527479222726;1.0349062640170212;9.9998924818598;0.8332686612603563;-0.005994005924130034;-0.005993992699882616;0.8053174352065858;0.005791926083779101;0.8055616329389667
58.591167;1.0352274014056237;0.8333918686734588;0.805329931000903;-0.02184960744097866;-0.021108526960494492;1.034907535102294;9.99987724843505;0.8332694507533023;-0.0059940067490357705;-0.005993992400603128;0.8053170319909457;0.0057919366433347086;0.8055614803556281
58.601167;1.0352283444112873;0.8333907494704204;0.8053291971905361;-0.021849607832069056;-0.02110852642784967;1.0349088912429074;9.999861745191222;0.8332703033713201;-0.005994007604829949;-0.005993992101103157;0.8053166849293962;0.0057919471291869315;0.8055612098704694
58.611167;1.0352292465399218;0.8333896324622929;0.8053283952896723;-0.021849608192486283;-0.021108525884660976;1.0349103261203698;9.999845997311349;0.8332712091519877;-0.00599400848978871;-0.005993991801258015;0.8053163940974625;0.005791957529588285;0.8055608321655569
58.621167;1.035230103528121;0.8333885217362095;0.8053275204543432;-0.02184960852207935;-0.02110852533465806;1.0349118346890476;9.999830041109366;0.8332721596814991;-0.005994009401932137;-0.005993991500731762;0.8053161602652279;0.005791967839500035;0.8055603588292767
58.631167;1.0352309106503021;0.8333874223097438;0.8053265687871973;-0.021849608820961815;-0.021108524781738944;1.0349134135810525;9.999813930845074;0.8332731493136264;-0.0059940103394841;-0.005993991199062515;0.8053159859492597;0.005791978057147486;0.8055598008113106
58.641167;1.035231662014211;0.8333863405883516;0.8053255374913132;-0.02184960908911658;-0.02110852422992447;1.034915060069034;9.999797729324225;0.8332741757328155;-0.005994011300906401;-0.005993990895752847;0.8053158748008916;0.005791988184964049;0.8055591675263035
58.651167;1.035232350374319;0.8333852834724528;0.8053244253106646;-0.021849609326293064;-0.021108523683315953;1.0349167705527438;9.999781492332891;0.8332752393107843;-0.00599401228469987;-0.0059939905905359156;0.8053158300727093;0.005791998232488029;0.8055584676490481
58.661167;1.0352329672794771;0.8333842568739267;0.8053232334876674;-0.021849609532055655;-0.02110852314594283;1.0349185404174521;9.999765262231303;0.833276341705576;-0.005994013289312114;-0.005993990283647238;0.8053158543807564;0.005792008212288204;0.8055577100518805
58.671167;1.03523350348417;0.8333832655373072;0.8053219661077646;-0.02184960970597452;-0.021108522621646225;1.0349203645403187;9.999749067812798;0.8332774847576739;-0.005994014312857105;-0.0059939899759020735;0.8053159499233314;0.0057920181327645965;0.8055569030399907
58.681167;1.0352339496952234;0.833382314403631;0.805320628883455;-0.02184960984790797;-0.02110852211412493;1.0349222367059752;9.999732927090271;0.8332786701862572;-0.0059940153526467236;-0.005993989668490952;0.8053161176698905;0.005792027999242877;0.8055560529090386
58.691167;1.0352342975229536;0.8333814091820246;0.8053192268166977;-0.02184960995804428;-0.021108521626866588;1.0349241494575816;9.999716856304524;0.8332799002234695;-0.005994016405106277;-0.00599398936267877;0.8053163573285659;0.0057920378179174385;0.8055551633739568
58.701167;1.0352345401810492;0.8333805546722468;0.8053177625452904;-0.021849610036615372;-0.021108521162902568;1.0349260954125454;9.999700874127335;0.833281178582142;-0.005994017466078255;-0.005993989059674654;0.8053166692418722;0.00579204759374402;0.8055542356621465
58.711167;1.0352346723475048;0.8333797526512567;0.805316236536739;-0.021849610083551622;-0.02110852072471496;1.034928068113374;9.999684995421449;0.8332825102433983;-0.005994018530996856;-0.005993988760661339;0.8053170562736525;0.005792057327898926;0.8055532692846935
58.721167;1.035234688873086;0.8333790020405023;0.8053146484331957;-0.021849610098442517;-0.021108520314233294;1.0349300621389266;9.9996692280971;0.833283900317016;-0.005994019594982632;-0.005993988466874682;0.8053175238768008;0.005792067019694508;0.8055522633155441
58.731167;1.035234583793213;0.8333783015330611;0.8053129982196751;-0.021849610080900393;-0.02110851993275857;1.0349320735822354;9.999653575625828;0.8332853540319949;-0.005994020653126565;-0.00599398817957448;0.8053180785234022;0.005792076667876394;0.8055512171641054
58.741167;1.0352343516898708;0.8333776522139181;0.8053112863616231;-0.021849610030808514;-0.021108519580984194;1.0349341007148465;9.999638035826571;0.8332868776294385;-0.005994021700665663;-0.005993987899834947;0.8053187262697264;0.005792086269645964;0.8055501310656651
58.751167;1.0352339902869307;0.8333770577296792;0.8053095131052168;-0.021849609948085227;-0.02110851925903117;1.0349361442814038;9.999622599262958;0.8332884784745418;-0.005994022733023026;-0.005993987628559273;0.8053194722355006;0.005792095822076828;0.8055490066354539
58.761167;1.035233501293349;0.8333765222857265;0.8053076779625938;-0.02184960983242833;-0.02110851896629889;1.0349382069816802;9.999607253079061;0.8332901645054436;-0.005994023746091469;-0.005993987366621714;0.8053203199838731;0.005792105325697222;0.8055478465335995
58.771167;1.035232889351872;0.833376048968135;0.8053057799783084;-0.021849609683435925;-0.02110851870146531;1.034940292222919;9.999591982789982;0.833291943976983;-0.005994024736544498;-0.005993987114419117;0.8053212710510034;0.0057921147859168725;0.8055466533224603
58.781167;1.035232161108781;0.8333756395241037;0.8053038185224128;-0.021849609500875354;-0.02110851846293602;1.0349424026171175;9.999576771406847;0.8332938253583322;-0.005994025701866467;-0.005993986871386112;0.8053223250607054;0.00579212420928756;0.8055454288041201
58.791167;1.0352313250009217;0.8333752946107049;0.8053017940386183;-0.02184960928490258;-0.021108518249273997;1.034944538863434;9.999561603925178;0.8332958164743846;-0.005994026640241526;-0.005993986636451268;0.8053234792756343;0.00579213359410896;0.8055441741272806
58.801167;1.0352303912126628;0.8333750139514176;0.8052997083691802;-0.021849609036265434;-0.021108518059246278;1.0349466997630536;9.99954647126451;0.8332979230943146;-0.005994027550399521;-0.005993986408689332;0.8053247275593804;0.005792142923137373;0.8055428900226578
58.811167;1.0352293714760707;0.8333747967302576;0.8052975644398388;-0.02184960875638914;-0.021108517891923192;1.0349488829354452;9.999531367328846;0.8333001484432585;-0.005994028431316821;-0.005993986187324557;0.8053260599123268;0.005792152167094604;0.8055415769549628
58.821167;1.0352282783664377;0.8333746422126893;0.805295365503218;-0.02184960844718967;-0.02110851774686079;1.0349510855680926;9.999516282884548;0.8333024938442867;-0.005994029281803841;-0.0059939859717629594;0.8053274631568461;0.0057921612962788145;0.8055402353954791
58.831167;1.0352271240112498;0.8333745499744978;0.8052931151484557;-0.02184960811080102;-0.021108517623914323;1.0349533053110738;9.999501200569068;0.8333049589624144;-0.005994030100343087;-0.005993985762237489;0.8053289226427633;0.0057921702916059374;0.8055388661248339
58.841167;1.0352259192165287;0.8333745193918093;0.8052908183142523;-0.02184960774954188;-0.021108517522851065;1.0349555410129156;9.999486096030154;0.833307541109347;-0.005994030885513581;-0.005993985560279953;0.8053304240191934;0.005792179149016711;0.8055374704522235
58.851167;1.0352246741583992;0.8333745486499485;0.8052884818612046;-0.021849607366015884;-0.02110851744326532;1.0349577929706377;9.999470941991486;0.833310234901573;-0.005994031636634849;-0.0059939853682172166;0.8053319540170152;0.005792187876984389;0.8055360501898592
58.861167;1.0352233998864766;0.8333746339580191;0.805286114450773;-0.021849606963073122;-0.021108517384794467;1.0349600628095048;9.999455709441309;0.833313032970006;-0.005994032353958636;-0.005993985188288599;0.805333500530201;0.005792196491350437;0.8055346070819058
58.871167;1.0352221086786606;0.8333747701959088;0.8052837261661078;-0.021849606543607597;-0.021108517347363222;1.0349623528459333;9.999440375669378;0.8333159264374063;-0.00599403303840872;-0.005993985022286185;0.8053350528830981;0.005792205011583371;0.8055331424287338
58.881167;1.035220812956795;0.8333749523458575;0.8052813276077471;-0.02184960611040031;-0.02110851733145544;1.034964665159604;9.99942493921098;0.8333189047616353;-0.005994033691181504;-0.00599398487154156;0.8053366019513585;0.005792213458209471;0.8055316575852883
58.891167;1.035219524070228;0.8333751754706095;0.8052789288835287;-0.02184960566619641;-0.021108517338368157;1.034967001712255;9.999409418337578;0.8333219562956482;-0.0059940343133589175;-0.005993984736911533;0.8053381397611938;0.005792221850958909;0.8055301540492431
58.901167;1.0352182515205652;0.8333754339057399;0.80527653909685;-0.021849605213908378;-0.0211085173700511;1.034969365761126;9.999393833535427;0.8333250693962111;-0.005994034905812126;-0.005993984618943556;0.8053396593083798;0.005792230210521881;0.8055286324666866
58.911167;1.0352170027050709;0.8333757213752024;0.8052741658929853;-0.021849604756768688;-0.021108517428515987;1.0349717623439474;9.999378200358498;0.8333282332463277;-0.00599403546937329;-0.0059939845181525755;0.8053411547081425;0.005792238562608528;0.8055270919841842
58.921167;1.0352157838048246;0.8333760315392377;0.8052718146204015;-0.021849604298317685;-0.021108517515285502;1.0349741967237753;9.999362541177767;0.8333314385891084;-0.005994036005082981;-0.005993984435213767;0.8053426211779855;0.005792246939183515;0.8055255305979453
58.931167;1.0352146014912766;0.8333763586519233;0.8052694879534499;-0.021849603842156968;-0.021108517631038638;1.034976672607307;9.999346904499625;0.833334678257557;-0.005994036514462769;-0.0059939843711309245;0.8053440550808023;0.005792255375165487;0.805523945435623
58.941167;1.0352134634056156;0.8333766981808892;0.8052671868932162;-0.021849603391802058;-0.021108517775540646;1.0349791920469766;9.999331368896474;0.8333379475030102;-0.005994036999396192;-0.0059939843273319965;0.8053454539244931;0.005792263900144626;0.8055223327084726
58.951167;1.035212376870259;0.8333770463788858;0.8052649123428908;-0.021849602950831003;-0.02110851794806122;1.0349817565836559;9.999316021156341;0.8333412444485618;-0.005994037461547807;-0.005993984305586426;0.8053468159310465;0.005792272527444864;0.8055206885232274
58.961167;1.0352113480712386;0.8333773990961814;0.8052626660829384;-0.021849602522858457;-0.021108518147964484;1.0349843676735093;9.999300932049948;0.8333445700832586;-0.0059940379020029235;-0.005993984307632286;0.8053481396347659;0.005792281253837;0.8055190104761032
58.971167;1.0352103825857437;0.8333777516222586;0.8052604510441642;-0.02184960211116589;-0.02110851837496137;1.0349870262934566;9.999286150176973;0.8333479270423751;-0.005994038321280593;-0.005993984334716088;0.8053494237540612;0.005792290072477174;0.8055172983233693
58.981167;1.0352094860607055;0.8333781001260131;0.8052582710447691;-0.02184960171854513;-0.02110851862883718;1.0349897329664226;9.99927170891939;0.8333513179135237;-0.0059940387194810105;-0.005993984387596838;0.8053506670072894;0.005792298979976763;0.8055155530074838
58.991167;1.0352086643518243;0.8333784429844344;0.8052561302061849;-0.02184960134749578;-0.021108518908854484;1.0349924878848213;9.9992576330296;0.8333547444924504;-0.00599403909652318;-0.005993984466808469;0.8053518676961999;0.005792307975099943;0.8055137756274307
59.001167;1.0352079228073845;0.8333787805841698;0.8052540321791221;-0.021849601000321735;-0.021108519213531525;1.0349952906772082;9.99924394198306;0.8333582078491465;-0.005994039452154233;-0.005993984572566775;0.8053530233557904;0.005792317059844134;0.805511968221382
59.011167;1.0352072652220041;0.8333791143199323;0.8052519791748675;-0.021849600678906792;-0.021108519541252525;1.0349981402849957;9.99923065898914;0.8333617080783268;-0.00599403978572795;-0.005993984704518656;0.8053541311028329;0.005792326239801889;0.8055101352161023
59.021167;1.0352066936345725;0.8333794458228722;0.8052499714255756;-0.021849600384454475;-0.02110851989088288;1.0350010346715537;9.99921781758451;0.8333652441935748;-0.005994040096408916;-0.005993984861685772;0.8053551884167788;0.005792335522318132;0.8055082833303528
59.031167;1.0352062091528904;0.8333797761644305;0.8052480075867089;-0.02184960011764503;-0.021108520261409455;1.0350039701928824;9.999205450209224;0.8333688150755618;-0.005994040383542531;-0.005993985042578247;0.8053561932678085;0.005792344916975136;0.8055064201902317
59.041167;1.0352058125673922;0.8333801047875276;0.8052460856786409;-0.021849599879133732;-0.02110852065115534;1.0350069418772159;9.999193572250315;0.8333724203473494;-0.0059940406464833364;-0.005993985245364448;0.8053571435539585;0.005792354439745722;0.8055045531022
59.051167;1.035205503477518;0.8333804291209453;0.8052442036985139;-0.021849599669691418;-0.021108521057584654;1.0350099448762888;9.999182179493666;0.8333760598646766;-0.005994040884503454;-0.005993985467908423;0.8053580369209907;0.005792364116962027;0.8055026888808222
59.061167;1.0352052790493897;0.8333807454920789;0.8052423594413671;-0.02184959948990133;-0.02110852147770105;1.035012975100971;9.999171253513756;0.8333797323117331;-0.005994041097291391;-0.005993985707832785;0.8053588714195181;0.005792373981446523;0.8055008347115982
59.071167;1.035205134107727;0.8333810504380302;0.8052405504011392;-0.021849599340059676;-0.021108521908519074;1.0350160283928875;9.999160765387446;0.8333834343269048;-0.005994041285249642;-0.005993985962850295;0.8053596461279419;0.005792384062846365;0.8054989990012162
59.081167;1.0352050617658557;0.8333813410088697;0.8052387742608323;-0.02184959922031657;-0.02110852234729836;1.0350190999544113;9.999150676165552;0.8333871610249604;-0.005994041449350902;-0.005993986230939281;0.8053603608169583;0.005792394382876284;0.8054971907517882
59.091167;1.035205053632149;0.8333816135653295;0.805237028905196;-0.021849599130652025;-0.021108522791573905;1.0350221847514776;9.999140937785214;0.8333909072484024;-0.005994041591048757;-0.005993986510142074;0.8053610153492893;0.005792404959158988;0.8054954175257985
59.101167;1.0352051008055563;0.8333818624404649;0.8052353119855334;-0.021849599070882478;-0.02110852323898319;1.035025278216944;9.999131498354457;0.8333946682241443;-0.005994041712027401;-0.005993986798635496;0.805361609772527;0.005792415809689201;0.8054936842720531
59.111167;1.03520519596589;0.8333820802862913;0.8052336209646035;-0.021849599040850272;-0.021108523686985785;1.0350283765507025;9.999122309186001;0.8333984394021765;-0.005994041813728965;-0.005993987095251287;0.8053621443531808;0.00579242694675381;0.8054919936400944
59.121167;1.0352053345616565;0.8333822597932358;0.8052319530966604;-0.02184959904036408;-0.02110852413308343;1.0350314764993707;9.99911332904372;0.8334022162071575;-0.005994041897255841;-0.0059939873996453725;0.8053626187438085;0.005792438363839859;0.8054903461923365
59.131167;1.0352055144642989;0.8333823948584446;0.8052303050934683;-0.02184959906883757;-0.021108524575475154;1.0350345752541168;9.999104525458737;0.8334059940148085;-0.005994041963537551;-0.005993987711939175;0.8053630309251278;0.0057924500324303815;0.805488740381866
59.141167;1.0352057350683024;0.8333824805409955;0.8052286731016521;-0.02184959912515229;-0.021108525013205117;1.0350376709004068;9.999095875660002;0.8334097681883884;-0.005994042013252842;-0.005993988032519087;0.8053633770606649;0.0057924619132551204;0.8054871727990031
59.151167;1.0352059960918405;0.8333825129864031;0.8052270527262573;-0.021849599208011116;-0.02110852544569542;1.0350407633804655;9.999087367896772;0.8334135339749167;-0.00599404204673343;-0.005993988361905245;0.8053636526763591;0.005792473969394687;0.8054856383557722
59.161167;1.0352062959188113;0.83338248997715;0.8052254390623493;-0.021849599316427992;-0.02110852587230458;1.0350438551719812;9.999079003755678;0.8334172863264342;-0.005994042064192235;-0.005993988700206126;0.805363853977894;0.005792486171476125;0.8054841304651699
59.171167;1.0352066301840561;0.8333824116946548;0.8052238270344986;-0.021849599450009242;-0.0211085262920579;1.0350469508088587;9.999070807023386;0.8334210199187778;-0.005994042065990704;-0.005993989046609363;0.8053639777671204;0.005792498496038679;0.8054826416840555
59.181167;1.035206992025101;0.8333822811308826;0.805222211688957;-0.02184959960901778;-0.021108526703555123;1.0350500558409106;9.999062834590642;0.833424729145705;-0.005994042052660133;-0.005993989399402055;0.8053640204416664;0.0057925109224419786;0.8054811645415805
59.191167;1.0352073734370013;0.8333821035898813;0.805220588774579;-0.021849599794126394;-0.021108527105182306;1.0350531762105841;9.999055171736146;0.8334284082295667;-0.005994042024746895;-0.005993989756202197;0.8053639775109221;0.005792523431734457;0.8054796919095681
59.201167;1.0352077660073722;0.8333818855299694;0.8052189555187624;-0.021849600005942348;-0.021108527495397572;1.0350563178151229;9.999047912815737;0.8334320516782624;-0.005994041982514772;-0.005993990114173165;0.8053638438438321;0.005792536007430407;0.8054782171149611
59.211167;1.0352081619302265;0.8333816333669017;0.8052173100681206;-0.02184960024464567;-0.021108527872797378;1.0350594854332111;9.999041149746926;0.8334356542807497;-0.005994041925671903;-0.005993990470545734;0.8053636142304886;0.005792548637250179;0.8054767340143494
59.221167;1.0352085559960005;0.8333813524257334;0.8052156495720755;-0.021849600509794297;-0.021108528235924958;1.0350626810589894;9.999034975014887;0.833439210754956;-0.005994041853496737;-0.005993990823212837;0.805363284484287;0.005792561315554143;0.8054752368053848
59.231167;1.035208946485676;0.8333810461859518;0.8052139690024003;-0.021849600800245526;-0.02110852858311352;1.0350659025060573;9.999029481348717;0.8334427155886971;-0.0059940417652957195;-0.005993991170742881;0.8053628530573014;0.005792574046038367;0.805473719959509
59.241167;1.035209334247673;0.833380715857811;0.8052122621960819;-0.021849601114354456;-0.021108528912816078;1.0350691429819816;9.999024753068344;0.833446162573657;-0.005994041660776829;-0.005993991511993956;0.8053623218213002;0.005792586840711767;0.8054721789716223
59.251167;1.0352097216187863;0.833380360718826;0.8052105238975948;-0.021849601450362088;-0.021108529224137525;1.0350723920475557;9.99902086694792;0.8334495444881002;-0.005994041540054329;-0.005993991845867925;0.8053616953423358;0.005792599712397206;0.8054706112455777
59.261167;1.0352101122440174;0.8333799792174568;0.8052087504452391;-0.021849601806481073;-0.021108529516902612;1.0350756374953902;9.999017900368012;0.8334528535511291;-0.005994041403423322;-0.005993992171231946;0.8053609796327094;0.005792612667419094;0.8054690158124824
59.271167;1.0352105114382117;0.8333795693059668;0.8052069386564469;-0.021849602180520976;-0.021108529791332632;1.035078866942971;9.999015926884168;0.8334560821699921;-0.005994041251409332;-0.005993992486754839;0.805360181190283;0.005792625705743823;0.8054673926078504
59.281167;1.035210926014419;0.8333791279396319;0.8052050842976788;-0.021849602569548952;-0.0211085300476544;1.0350820689591005;9.999015005243344;0.8334592235562958;-0.005994041085059829;-0.005993992790695481;0.8053593065267818;0.005792638826587345;0.8054657423751185
59.291167;1.035211363409041;0.8333786515523484;0.8052031816603645;-0.021849602969953214;-0.02110853028576123;1.0350852336169127;9.9990151767056;0.8334622717073863;-0.005994040905877241;-0.005993993081155852;0.8053583623387266;0.00579265203180572;0.8054640666530347
59.301167;1.0352118309786487;0.8333781374557748;0.8052012241751043;-0.021849603377777995;-0.021108530505206273;1.0350883515128109;9.999016461905823;0.8334652211508682;-0.005994040715509591;-0.005993993356612926;0.8053573557835815;0.0057926653210267414;0.8054623674428163
59.311167;1.0352123351453346;0.8333775847193328;0.8051992048154398;-0.02184960378909474;-0.0211085307056042;1.0350914121420145;9.999018853434304;0.833468067605445;-0.005994040515577174;-0.005993993615805641;0.8053562939984494;0.00579267868089587;0.8054606464877486
59.321167;1.0352128798782616;0.8333769936520473;0.8051971158295091;-0.02184960420018182;-0.02110853088704061;1.0350944038599048;9.999022321579826;0.8334708088164392;-0.005994040307503855;-0.005993993857210716;0.8053551835536198;0.0057926920808485955;0.8054589046842509
59.331167;1.035213465764223;0.8333763643157719;0.8051949486493026;-0.021849604607404635;-0.021108531050010662;1.0350973149489082;9.999026830000831;0.8334734442707225;-0.00599404009235302;-0.005993994079005188;0.8053540307981341;0.005792705483356732;0.805457142561674
59.341167;1.0352140906708958;0.8333756954851984;0.8051926953728891;-0.021849605006840623;-0.021108531194988876;1.0351001340063257;9.999032340685636;0.8334759742563799;-0.005994039870798082;-0.00599399427945292;0.80535284244904;0.0057927188560640665;0.8054553612137622
59.351167;1.0352147510477083;0.8333749844788655;0.8051903508454072;-0.02184960539402737;-0.021108531322245723;1.0351028502988218;9.999038809373344;0.8334783991235701;-0.005994039643372945;-0.00599399445722338;0.8053516256574981;0.00579273216948219;0.8054535627600748
59.361167;1.0352154426579157;0.8333742278912266;0.8051879127477396;-0.021849605764145203;-0.02110853143207042;1.0351054550524659;9.999046179691275;0.8334807192261242;-0.005994039410962052;-0.005993994611569288;0.8053503873325182;0.005792745387108177;0.8054517503339069
59.371167;1.035216160864309;0.8333734229368953;0.8051853806244456;-0.02184960611251232;-0.02110853152503133;1.0351079423821186;9.999054383742873;0.8334829358352865;-0.005994039174823089;-0.0059939947423940255;0.8053491335269128;0.0057927584643349605;0.8054499271816626
59.381167;1.0352169003257894;0.8333725680156212;0.8051827560223591;-0.02184960643529968;-0.02110853160210364;1.035110308527712;9.999063356623884;0.8334850520541318;-0.005994038935854073;-0.005993994850127496;0.8053478701089621;0.005792771353210133;0.8054480948782977
59.391167;1.0352176541245233;0.8333716624494063;0.8051800425330654;-0.021849606730069224;-0.021108531664816667;1.0351125503725327;9.999073051389137;0.8334870724632122;-0.005994038694007514;-0.0059939949354770716;0.8053466037587234;0.005792784003124726;0.8054462524648163
59.401167;1.0352184142563907;0.8333707062892982;0.8051772448724582;-0.021849606995601654;-0.021108531715362592;1.0351146646337088;9.999083442537835;0.8334890021934125;-0.005994038448580839;-0.005993994999170327;0.8053453418177511;0.005792796362329068;0.8054443976596986
59.411167;1.035219173113293;0.8333697001857785;0.8051743683638998;-0.02184960723132701;-0.02110853175641511;1.0351166476322593;9.999094524586296;0.8334908463174553;-0.005994038199103971;-0.005993995041774272;0.8053440917519202;0.005792808385761585;0.805442528550259
59.421167;1.0352199227658117;0.8333686454202094;0.8051714185081322;-0.021849607436968444;-0.021108531790795772;1.0351184955222883;9.999106307454282;0.8334926091119153;-0.005994037946054898;-0.005993995063742496;0.8053428614217198;0.0057928200400179245;0.8054406443062143
59.431167;1.0352206529000043;0.8333675439382588;0.8051683997649549;-0.021849607612487346;-0.021108531821091302;1.0351202051561004;9.99911880699402;0.8334942935465208;-0.005994037691025315;-0.005993995065592882;0.8053416594873204;0.0057928312962764366;0.8054387451490198
59.441167;1.0352213510464814;0.8333663980768897;0.8051653148274072;-0.02184960775808477;-0.021108531849181524;1.035121775077449;9.999132030718574;0.833495901721176;-0.005994037436683422;-0.00599399504796239;0.8053404948682309;0.005792842120360007;0.80543683188516
59.451167;1.035222004507004;0.833365210336384;0.8051621655400251;-0.02184960787397978;-0.021108531876065713;1.0351232054636033;9.999145961545103;0.8334974356171342;-0.0059940371865801634;-0.005993995011558449;0.805339375826495;0.005792852471749711;0.8054349056244159
59.461167;1.035222601225004;0.8333639830213408;0.8051589547045402;-0.021849607959947247;-0.021108531902147638;1.035124496483307;9.999160555316275;0.8334988973185055;-0.005994036944533569;-0.005993994957270668;0.8053383093769199;0.005792862307217915;0.8054329678388675
59.471167;1.0352231297978152;0.8333627174732527;0.8051556869906231;-0.021849608015056667;-0.021108531927561933;1.0351256466458665;9.99917575573228;0.8335002885037067;-0.005994036714007317;-0.00599399488635517;0.8053373007681448;0.005792871583926824;0.805431019604375
59.481167;1.0352235798908556;0.8333614139502766;0.8051523683891553;-0.021849608037974994;-0.02110853195235571;1.0351266528176635;9.999191505153375;0.833501610044267;-0.005994036497773846;-0.005993994800093337;0.8053363533561951;0.005792880262666125;0.8054290604300264
59.491167;1.0352239430713728;0.8333600730647216;0.8051490052206338;-0.021849608027543536;-0.021108531976620815;1.0351275115262941;9.999207740662083;0.8335028628346438;-0.005994036297631213;-0.0059939946991202;0.8053354695987194;0.005792888307909542;0.8054270886818194
59.501167;1.035224213315109;0.8333586973851794;0.8051456032081326;-0.021849607983101867;-0.021108532000464576;1.0351282202446257;9.999224385788331;0.8335040488864479;-0.005994036114339937;-0.005993994583471597;0.8053346523785655;0.005792895684285396;0.805425103470091
59.511167;1.0352243863690724;0.833357291139847;0.8051421669062313;-0.02184960790449838;-0.021108532023768806;1.035128777555151;9.999241347123329;0.8335051713887378;-0.005994035947972229;-0.005993994453319158;0.8053339051816436;0.00579290235783629;0.8054231059921486
59.521167;1.035224458631387;0.8333558582979491;0.8051386998411502;-0.021849607791916862;-0.021108532045939352;1.0351291824795648;9.999258516972557;0.8335062342829815;-0.005994035798451162;-0.0059939943094345525;0.8053332312731001;0.005792908303221057;0.8054210996265658
59.531167;1.03522442724165;0.8333544011467;0.8051352046552844;-0.021849607645496354;-0.021108532065816952;1.0351294344131083;9.999275774780813;0.8335072417872937;-0.0059940356659304705;-0.005993994153215373;0.8053326328111085;0.005792913506914844;0.8054190895210996
59.541167;1.0352242911210003;0.8333529207696516;0.8051316826943485;-0.02184960746497492;-0.0211085320817763;1.035129533547724;9.999292980278527;0.8335081978804202;-0.005994035550739876;-0.005993993986499336;0.8053321101906633;0.005792917962331807;0.8054170820846316
59.551167;1.035224051254767;0.8333514185249596;0.8051281339182783;-0.021849607249706703;-0.021108532091826154;1.0351294809324685;9.999309970646951;0.8335091058160157;-0.005994035453154077;-0.005993993811129367;0.8053316623219026;0.005792921658952065;0.8054150842191375
59.561167;1.0352237102040203;0.8333498966555896;0.8051245576383698;-0.021849606998962552;-0.02110853209362482;1.0351292784852004;9.999326571997571;0.8335099675050548;-0.005994035373569875;-0.005993993628527693;0.8053312880726957;0.005792924569615345;0.8054131022904254
59.571167;1.0352232717221788;0.8333483576973519;0.805120952922994;-0.021849606712165775;-0.02110853208467395;1.0351289283700815;9.999342608510835;0.8335107832562543;-0.005994035312897788;-0.0059939934396618134;0.8053309870729564;0.005792926645439741;0.8054111417544818
59.581167;1.0352227404984582;0.8333468036936029;0.8051173183890391;-0.021849606389073673;-0.02110853206264488;1.035128431762001;9.999357902526794;0.8335115523272919;-0.00599403527257561;-0.005993993245391969;0.8053307591484423;0.005792927822923776;0.8054092081195608
59.591167;1.0352221222781433;0.8333452361655344;0.8051136526661636;-0.021849606029998307;-0.021108532025420016;1.035127789457288;9.999372282608995;0.833512273438905;-0.005994035254211969;-0.005993993046855523;0.8053306036650524;0.005792928036652687;0.8054073076782899
59.601167;1.035221424648627;0.8333436568635597;0.805109955590637;-0.02184960563581914;-0.021108531970994254;1.03512700371338;9.999385602080899;0.8335129448704589;-0.005994035259066236;-0.005993992845553802;0.8053305196588125;0.005792927231177131;0.8054054468115688
59.611167;1.0352206572382894;0.8333420685134437;0.8051062291682647;-0.021849605207858808;-0.0211085318977361;1.0351260783250866;9.999397754308953;0.8335135649231841;-0.005994035287590721;-0.005993992643235293;0.8053305065129422;0.005792925369446558;0.8054036311812809
59.621167;1.0352198305979616;0.833340475101624;0.8051024780340962;-0.0218496047478601;-0.021108531804741815;1.0351250177254645;9.999408672519905;0.8335141323080506;-0.005994035339429124;-0.0059939924418980954;0.8053305636688365;0.00579292243300405;0.8054018653597654
59.631167;1.0352189551861581;0.8333388818410116;0.8050987093059592;-0.021849604257954017;-0.021108531691746667;1.0351238268078546;9.999418317944881;0.8335146453925705;-0.005994035413796865;-0.0059939922438222255;0.8053306893832464;0.005792918414294854;0.80540015195194
59.641167;1.0352180411388952;0.8333372948180903;0.805094931645724;-0.02184960374062388;-0.021108531558892182;1.0351225112368296;9.999426679178876;0.8335151012014285;-0.00599403550970168;-0.005993992051449869;0.805330880739378;0.005792913312306671;0.8053984907315467
59.651167;1.0352170985476916;0.8333357202903159;0.8050911544291645;-0.021849603198688505;-0.02110853140674585;1.0351210776930269;9.99943378122924;0.8335154957523598;-0.005994035625807052;-0.005993991867301409;0.8053311349333216;0.005792907135177148;0.8053968795303497
59.661167;1.0352161377551645;0.8333341642044074;0.805087387831101;-0.02184960263505813;-0.021108531236181834;1.0351195332236571;9.999439682735481;0.8335158252167686;-0.005994035760241907;-0.005993991693931236;0.8053314501588482;0.005792899900273742;0.8053953166076506
59.671167;1.0352151685370932;0.8333326324789507;0.8050836424635623;-0.021849602052371558;-0.021108531047893387;1.0351178839976072;9.999444463597225;0.8335160863961214;-0.005994035910660096;-0.005993991533962918;0.8053318257229648;0.00579289163289054;0.8053938020974959
59.681167;1.0352141985273395;0.833331131428816;0.8050799282473033;-0.021849601452907708;-0.021108530842046763;1.0351161347735132;9.999448209568923;0.8335162768833637;-0.005994036074365308;-0.005993991390377413;0.8053322616692735;0.005792882368868961;0.8053923379657559
59.691167;1.035213232486286;0.8333296672497609;0.8050762539770242;-0.021849600838687963;-0.021108530618361297;1.0351142892913034;9.999450998644871;0.833516395777554;-0.005994036248415166;-0.0059939912665454;0.8053327582569437;0.005792872152578948;0.8053909278175784
59.701167;1.0352122730043245;0.8333282451035885;0.8050726271457571;-0.021849600211522206;-0.021108530376300193;1.0351123511633271;9.999452902780963;0.8335164440451062;-0.005994036429952907;-0.005993991165699036;0.8053333157590394;0.005792861029049103;0.8053895759807839
59.711167;1.0352113220050398;0.8333268689924923;0.8050690533258233;-0.02184959957296439;-0.021108530115272434;1.0351103247173468;9.999454002669703;0.8335164238027392;-0.005994036616552978;-0.005993991090502269;0.8053339345141705;0.005792849039514522;0.8053882854816659
59.721167;1.0352103819142293;0.8333255420890276;0.8050655356740465;-0.021849598924172764;-0.02110852983480546;1.0351082149166964;9.99945439556221;0.8335163373749782;-0.00599403680627567;-0.005993991043109647;0.8053346151947605;0.00579283622202067;0.8053870573542263
59.731167;1.0352094559388552;0.8333242671648547;0.8050620750661955;-0.02184959826580263;-0.021108529534329602;1.0351060262309895;9.999454184191608;0.8335161865737395;-0.005994036997773224;-0.0059939910254275435;0.8053353591112715;0.0057928226154272434;0.8053858920368289
59.741167;1.035208547702994;0.8333230472252622;0.8050586710730008;-0.02184959759813679;-0.021108529212785842;1.0351037617501877;9.999453457761446;0.8335159721096006;-0.005994037190571356;-0.005993991039205799;0.8053361675980137;0.005792808263014214;0.8053847906754071
59.751167;1.0352076606337424;0.8333218853619794;0.8050553229661483;-0.021849596921392076;-0.02110852886852521;1.0351014231955884;9.999452285256046;0.8335156938696899;-0.005994037384916372;-0.005993991086012395;0.8053370412684102;0.00579279320925178;0.8053837552986913
59.761167;1.0352067975090355;0.8333207835834897;0.8050520298190276;-0.021849596235896728;-0.021108528499353303;1.0350990110373148;9.999450726364584;0.8335153520303843;-0.005994037580980795;-0.005993991167167622;0.8053379805669194;0.005792777494472309;0.8053827883040899
59.771167;1.0352059602974641;0.8333197425077159;0.8050487903214937;-0.021849595541992492;-0.021108528102595992;1.0350965244870172;9.999448844808079;0.8335149479765126;-0.005994037778121107;-0.005993991283402775;0.8053389857309713;0.005792761159035855;0.8053818916913061
59.781167;1.0352051496162158;0.8333187624088365;0.8050456031216072;-0.02184959483987826;-0.021108527675248515;1.0350939617152142;9.999446708312258;0.8335144848937712;-0.005994037974780746;-0.005993991434601804;0.8053400556058891;0.005792744251608092;0.8053810665403093
59.791167;1.035204363520881;0.8333178440486331;0.8050424672538563;-0.021849594129668536;-0.02110852721430118;1.0350913203812748;9.999444380226386;0.8335139679908958;-0.005994038168895058;-0.005993991619965036;0.8053411885794337;0.005792726826043793;0.8053803130763905
59.801167;1.0352035969481812;0.8333169888984714;0.8050393819620014;-0.02184959341152393;-0.02110852671713066;1.0350885985860383;9.999441915951046;0.8335134038885768;-0.00599403835831601;-0.0059939918382228155;0.8053423852354517;0.005792708929744079;0.8053796312169864
59.811167;1.035202842996516;0.8333161990803489;0.8050363457328573;-0.02184959268568259;-0.021108526181563773;1.035085796002285;9.999439362654634;0.8335127994551235;-0.005994038541085209;-0.005993992087894588;0.8053436485132396;0.0057926905972707915;0.805379020982375
59.821167;1.0352020950940048;0.833315477039882;0.8050333551886468;-0.021849591952541526;-0.021108525605743576;1.0350829144594855;9.999436752976926;0.8335121610870664;-0.005994038715702942;-0.0059939923675077335;0.8053449812035132;0.005792671853630579;0.8053784827325349
59.831167;1.0352013482440443;0.8333148251086394;0.805030405675671;-0.021849591212695564;-0.02110852498817749;1.0350799577649794;9.99943409571928;0.8335114950235207;-0.005994038881251752;-0.005993992675401195;0.8053463845683762;0.005792652725168961;0.8053780175622952
59.841167;1.0352005990252864;0.8333142448223657;0.805027493639469;-0.021849590466945856;-0.02110852432780411;1.0350769311119927;9.99943137264418;0.8335108078251301;-0.00599403903719533;-0.005993993009636997;0.8053478590874739;0.0057926332459281304;0.8053776272482439
59.851167;1.035199845326979;0.8333137359636854;0.80502461783319;-0.021849589716548014;-0.02110852362396829;1.0350738404744582;9.999428545411265;0.8335101057239818;-0.005994039183053993;-0.005993993368358749;0.8053494047537398;0.005792613449075795;0.805377313998813
59.861167;1.0351990864309004;0.8333132958863632;0.8050217783073111;-0.02184958896322758;-0.02110852287658955;1.0350706925380273;9.999425568620842;0.8335093933028734;-0.005994039318232051;-0.005993993750012946;0.8053510200767635;0.0057925933575066115;0.8053770807602684
59.871167;1.0351983234022606;0.8333129196878003;0.8050189755747857;-0.021849588208609796;-0.02110852208653015;1.0350674945738854;9.999422397926264;0.8335086730417547;-0.0059940394419782045;-0.005993994153322381;0.8053527014584058;0.005792572984474477;0.8053769311138329
59.881167;1.035197559715767;0.8333126009462126;0.8050162111309124;-0.021849587453682973;-0.02110852125588749;1.0350642530850918;9.999418992238231;0.8335079457899552;-0.005994039553242918;-0.005993994577276352;0.8053544434928148;0.005792552335604801;0.8053768683419233
59.891167;1.035196800952192;0.8333123322740591;0.8050134879946645;-0.021849586698578883;-0.021108520388073426;1.0350609730234417;9.99941531525845;0.8335072111186705;-0.005994039650674243;-0.005993995020912066;0.8053562391579581;0.005792531409314145;0.8053768951921417
