time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.901167;1.0351960521133305;0.8333121055928823;0.8050108103046427;-0.021849585942659552;-0.021108519487581683;1.0350576596427807;9.999411339420188;0.8335064675434783;-0.005994039733129768;-0.005993995482817273;0.8053580796305164;0.005792510198779924;0.805377014755814
59.911167;1.0351953146722228;0.8333119122716571;0.8050081819578123;-0.021849585185097723;-0.021108518559342936;1.0350543208470442;9.999407049667479;0.833505712791295;-0.005994039800282123;-0.005993995960952618;0.8053599548740967;0.0057924886936003535;0.8053772309359302
59.921167;1.035194586740918;0.8333117436571281;0.8050056050181689;-0.021849584425528503;-0.021108517608037194;1.0350509674661246;9.999402435856956;0.833504943913814;-0.005994039852756103;-0.005993996453126694;0.8053618550868836;0.005792466880192076;0.8053775477921941
59.931167;1.03519386562742;0.8333115924961151;0.8050030794182051;-0.02184958366422818;-0.021108516637849715;1.0350476118692415;9.999397479541116;0.8335041579331046;-0.00599403989190214;-0.005993996957549748;0.8053637717711906;0.005792444744190989;0.8053779685262894
59.941167;1.0351931492487954;0.833311453889994;0.8050006041253683;-0.021849582902046614;-0.021108515652647427;1.0350442664076154;9.999392150541444;0.8335033528741392;-0.005994039919485983;-0.005993997472957105;0.8053656982889718;0.005792422271687616;0.8053784948002405
59.951167;1.035192434828587;0.8333113247108921;0.8049981786429472;-0.021849582140341564;-0.02110851465628505;1.035040942807378;9.999386409744831;0.8335025278954912;-0.005994039937449555;-0.005993997998476136;0.805367629976548;0.005792399444230183;0.805379126361113
59.961167;1.0351917172870615;0.8333112025138626;0.8049958040078523;-0.021849581380686062;-0.02110851365270679;1.0350376523308806;9.99938021209856;0.833501682836342;-0.005994039947743908;-0.005993998533464036;0.8053695633719697;0.005792376236014725;0.8053798607057352
59.971167;1.0351909898743838;0.8333110849033257;0.8049934821879815;-0.021849580624423423;-0.021108512645755702;1.0350344058212688;9.999373513493676;0.8335008181591048;-0.0059940399520560924;-0.005993999077286684;0.8053714952029868;0.005792352619245713;0.8053806932087825
59.981167;1.0351902460807045;0.8333109692917106;0.804991214113402;-0.0218495798724202;-0.021108511639069395;1.0350312138915285;9.999366278683988;0.8334999350427764;-0.005994039951484107;-0.00599399962915782;0.8053734221004809;0.005792328569808173;0.8053816182277743
59.991167;1.0351894809453854;0.8333108524878067;0.8049889989379376;-0.02184957912503193;-0.021108510636158987;1.035028087056873;9.99935848567783;0.8334990351423364;-0.005994039946531138;-0.005994000188279804;0.8053753406227105;0.005792304067930221;0.8053826300756622
60.001167;1.0351886916664967;0.8333107306301692;0.8049868354723667;-0.021849578382096266;-0.021108509640135786;1.035025034993083;9.999350129238994;0.8334981200501003;-0.005994039937532885;-0.005994000754031583;0.805377247047258;0.005792279095884998;0.8053837227430278
60.011167;1.0351878782144406;0.8333106003774131;0.8049847237663206;-0.02184957764300572;-0.021108508652992443;1.0350220661010883;9.999341222812198;0.8334971908629096;-0.005994039925173414;-0.005994001325815269;0.8053791372002083;0.0057922536359514415;0.8053848895451295
60.021167;1.035187043369654;0.8333104600436098;0.8049826652488165;-0.021849576906962154;-0.021108507675312728;1.0350191881363868;9.999331800533449;0.833496248060277;-0.005994039910573557;-0.005994001902677556;0.805381006565131;0.005792227669156745;0.8053861239724697
60.031167;1.0351861912352147;0.8333103092843706;0.8049806616226514;-0.021849576173295374;-0.02110850670683023;1.0350164086106977;9.99932191908706;0.833495291575461;-0.005994039894926044;-0.0059940024830104875;0.8053828510779294;0.005792201174445757;0.8053874204734359
60.041167;1.035185325989031;0.8333101483600246;0.8049787138501471;-0.02184957544178328;-0.021108505747081917;1.0350137347557113;9.999311649770515;0.8334943212678974;-0.005994039879231665;-0.005994003064426235;0.8053846680908947;0.005792174130327148;0.8053887735397671
60.051167;1.0351844525218103;0.8333099784945194;0.8049768219421809;-0.021849574712926315;-0.02110850479542585;1.0350111736181327;9.99930106358096;0.833493337379062;-0.005994039864393488;-0.005994003644082425;0.8053864561986545;0.005792146519901319;0.8053901764324504
60.061167;1.0351835771433833;0.83330980251701;0.8049749849169163;-0.021849573987898732;-0.021108503850856265;1.0350087321694637;9.999290224680937;0.8334923402123523;-0.005994039851295329;-0.005994004219563445;0.8053882146157261;0.005792118335708919;0.8053916215014705
60.071167;1.0351827071649176;0.8333096238299839;0.8049732009802507;-0.021849573268239757;-0.021108502912394966;1.0350064169516218;9.999279198065116;0.8334913296278718;-0.005994039840568689;-0.005994004789508122;0.8053899431723422;0.00579208957884232;0.8053931012359608
60.081167;1.0351818506196528;0.8333094444947883;0.8049714677782984;-0.021849572555824655;-0.021108501979618062;1.035004232898435;9.999268058723615;0.8334903049029478;-0.005994039832315838;-0.005994005353383239;0.8053916421654096;0.005792060254320487;0.8053946085610822
60.091167;1.0351810166677395;0.8333092646232413;0.8049697819277534;-0.021849571853064357;-0.021108501052608645;1.0350021826018185;9.99925688879147;0.8334892651565146;-0.005994039826155431;-0.0059940059109014525;0.8053933119241308;0.005792030371215009;0.8053961366013865
60.101167;1.0351802159000616;0.8333090827012144;0.8049681388744538;-0.021849571162738102;-0.021108500131822413;1.0350002667648586;9.999245772946312;0.8334882106375486;-0.005994039821323272;-0.005994006461799057;0.8053949529563926;0.005791999949329913;0.8053976783951731
60.111167;1.0351794600772934;0.8333088956035539;0.8049665342171158;-0.021849570487501226;-0.021108499218276663;1.0349984841527962;9.999234800520581;0.8334871435266613;-0.00599403981651922;-0.00599400700602024;0.8053965663175353;0.005791969026668942;0.8053992263976135
60.121167;1.0351787615899426;0.8333086990614043;0.8049649649724628;-0.021849569829518807;-0.02110849831346052;1.0349968308096122;9.999224060291379;0.8334860671738697;-0.005994039809795093;-0.005994007543785335;0.8053981533330249;0.005791937659817203;0.8054007718289642
60.131167;1.0351781324691425;0.8333084893525927;0.8049634291044897;-0.0218495691904138;-0.021108497418741396;1.0349953001158523;9.999213628080119;0.8334849853189858;-0.005994039798634579;-0.005994008075314081;0.8053997148822747;0.005791905913435932;0.8054023045023915
60.141167;1.0351775824102623;0.8333082651231952;0.8049619246751927;-0.021849568571524057;-0.021108496534754908;1.0349938842384752;9.999203561144883;0.8334839020787074;-0.005994039780107507;-0.005994008600571757;0.8054012511565148;0.005791873845719425;0.8054038136980715
60.151167;1.0351771171861015;0.833308027824456;0.8049604500258237;-0.0218495679740653;-0.021108495661097987;1.0349925765394836;9.99919389889837;0.8334828215238216;-0.005994039751120682;-0.005994009119161528;0.8054027621931865;0.00579184150160102;0.8054052893640017
60.161167;1.0351767393793456;0.8333077807422251;0.8049590039358083;-0.021849567398922763;-0.021108494796577785;1.0349913734930969;9.99918466844773;0.8334817470177521;-0.005994039708533854;-0.005994009630173413;0.8054042482543515;0.00579180891599744;0.8054067223702727
60.171167;1.0351764503652445;0.8333075278797327;0.8049575854186707;-0.021849566846420147;-0.021108493939712227;1.0349902748527329;9.999175892271316;0.8334806814414772;-0.005994039649063585;-0.005994010132028771;0.805405709378958;0.005791776117622695;0.8054081048956556
60.181167;1.0351762514689582;0.8333072731723632;0.8049561939980169;-0.021849566316377272;-0.021108493088747123;1.0349892822112885;9.999167591651661;0.8334796280167897;-0.005994039569298876;-0.005994010622466498;0.8054071446524609;0.005791743129364419;0.8054094321945505
60.191167;1.035176144480839;0.8333070200240937;0.8049548305726653;-0.021849565808270938;-0.021108492241641148;1.034988396886276;9.999159791423164;0.833478590714548;-0.0059940394658771655;-0.005994011098714327;0.8054085518826547;0.005791709971123159;0.8054107033786421
60.201167;1.0351761324138131;0.8333067714076378;0.804953498056306;-0.02184956532121211;-0.021108491396660746;1.0349876192390663;9.999152525448768;0.833477573661891;-0.005994039335773794;-0.005994011557751716;0.8054099279087792;0.005791676664993202;0.8054119198514749
60.211167;1.0351762196249643;0.8333065301929992;0.8049522010327013;-0.021849564853822116;-0.021108490552933915;1.0349869496932276;9.999145831259257;0.8334765799389737;-0.0059940391765606425;-0.005994011996598405;0.8054112692843988;0.005791643237787142;0.8054130837094361
60.221167;1.0351764107263577;0.8333062996374415;0.8049509449764101;-0.021849564404218542;-0.021108489710440607;1.034986388345875;9.99913973677951;0.8334756109713436;-0.0059940389863713745;-0.005994012412591696;0.8054125731115995;0.005791609722443958;0.8054141971853098
60.231167;1.0351767097290956;0.833306084082026;0.8049497358163894;-0.02184956397011686;-0.021108488869800487;1.034985932632243;9.999134254151228;0.8334746672271353;-0.005994038763933302;-0.005994012803300031;0.8054138376449335;0.005791576161803403;0.8054152625960593
60.241167;1.0351771195647232;0.8333058889330383;0.8049485796795409;-0.02184956354898426;-0.02110848803207975;1.0349855761493463;9.999129385915476;0.8334737499976725;-0.005994038508988859;-0.005994013166051146;0.8054150619319554;0.005791542611737824;0.805416282707034
60.251167;1.0351776409372337;0.8333057196439035;0.804947482786982;-0.021849563138159667;-0.021108487198582396;1.0349853100951598;9.999125134498152;0.8334728629098378;-0.00599403822251491;-0.005994013497752268;0.8054162451869671;0.005791509139517193;0.8054172609641005
60.261167;1.0351782713213924;0.8333055809009611;0.8049464518806602;-0.02184956273490729;-0.021108486370614996;1.0349851251074826;9.999121506169361;0.8334720113095009;-0.005994037906230048;-0.005994013795150652;0.8054173865261465;0.005791475819829137;0.8054182011534129
60.271167;1.0351790054527004;0.8333054766657296;0.8049454945547454;-0.02184956233648318;-0.0211084855493166;1.0349850110971677;9.999118509721423;0.8334711999926008;-0.005994037561964043;-0.005994014055114461;0.8054184842808144;0.0057914427309032;0.8054191068464495
60.281167;1.0351798369332383;0.8333054106015803;0.8049446184098773;-0.021849561940186602;-0.02110848473576469;1.0349849564863811;9.999116154588197;0.8334704316028921;-0.005994037191426787;-0.005994014274870136;0.8054195357575311;0.005791409949959196;0.8054199807039845
60.291167;1.0351807596753948;0.8333053864123399;0.8049438297688407;-0.021849561543436268;-0.021108483931192232;1.0349849490557856;9.999114448890793;0.8334697061715477;-0.005994036796032012;-0.005994014452123734;0.8054205383368067;0.005791377549865412;0.8054208236014792
60.301167;1.0351817688262959;0.8333054077931564;0.8049431335260839;-0.02184956114401208;-0.021108483137008426;1.03498497776759;9.999113397349301;0.8334690213450318;-0.0059940363766518385;-0.005994014584939758;0.80542149033212;0.00579134559759548;0.805421634306619
60.311167;1.0351828610212832;0.8333054783354451;0.8049425338110061;-0.021849560740300797;-0.02110848235464447;1.0349850337924802;9.999113001052962;0.8334683739132567;-0.005994035933588678;-0.005994014671563299;0.8054223908546566;0.0057913141488398065;0.8054224100481129
60.321167;1.035184033662151;0.8333056015764762;0.8049420341930085;-0.0218495603311933;-0.02110848158516701;1.0349851098246912;9.999113255651896;0.8334677616962559;-0.005994035466690064;-0.005994014710272395;0.8054232395353401;0.005791283239974584;0.805423147484783
60.331167;1.0351852838592386;0.833305780504901;0.8049416374730839;-0.0218495599157776;-0.021108480828817732;1.03498519919547;9.999114150850286;0.8334671834884096;-0.0059940349754975695;-0.005994014699350568;0.8054240362748423;0.005791252890312417;0.8054238436569554
60.341167;1.0351866073002658;0.8333060170010453;0.804941345937945;-0.021849559493281573;-0.021108480085004742;1.0349852962670971;9.99911567587958;0.833466638008139;-0.005994034459478105;-0.005994014637395618;0.8054247809063422;0.0057912231151171865;0.8054244964094676
60.351167;1.0351879966707604;0.8333063120546481;0.8049411622003534;-0.02184955906318969;-0.02110847935276265;1.0349853967325133;9.999117819208315;0.8334661241820142;-0.00599403391828671;-0.005994014523666081;0.8054254731062913;0.005791193934156602;0.8054251040311339
60.361167;1.0351894410090028;0.8333066661766181;0.8049410897402822;-0.021849558625175375;-0.021108478631378005;1.0349854973250778;9.999120557422032;0.8334656418074141;-0.005994033351801584;-0.005994014357868516;0.8054261126915172;0.005791165370384997;0.8054256647257948
60.371167;1.0351909278720755;0.8333070800037397;0.8049411325720817;-0.021849558178825324;-0.021108477921013273;1.03498559609004;9.999123847726686;0.833465191286888;-0.005994032759768357;-0.005994014139590121;0.8054267001292394;0.005791137445850394;0.8054261767093137
60.381167;1.0351924462879023;0.8333075551551302;0.8049412943919144;-0.021849557723420676;-0.02110847722291985;1.034985692958976;9.999127632665648;0.8334647732045122;-0.005994032141571239;-0.005994013868098107;0.8054272368307476;0.005791110177750834;0.8054266388043596
60.391167;1.0351939869953062;0.8333080938844459;0.8049415778320831;-0.021849557258063628;-0.0211084765390278;1.0349857897569519;9.99913185030644;0.833464388049569;-0.005994031496557123;-0.005994013542550038;0.8054277246731161;0.005791083570794783;0.8054270509201499
60.401167;1.03519554132077;0.8333086974097298;0.8049419843597196;-0.021849556781984896;-0.021108475871303517;1.0349858894897424;9.999136438856196;0.8334640356007751;-0.005994030824331876;-0.0059940131623355646;0.8054281648882415;0.005791057609243531;0.805427414230447
60.411167;1.0351971014385233;0.8333093646393221;0.8049425149168443;-0.021849556294698317;-0.021108475221330827;1.0349859954020035;9.999141329570278;0.8334637140603274;-0.005994030124629904;-0.0059940127273670945;0.8054285573042098;0.005791032259017012;0.8054277308492162
60.421167;1.0351986606663908;0.8333100922952623;0.8049431706512592;-0.021849555795978682;-0.02110847459037028;1.0349861104426734;9.999146437578252;0.8334634196869042;-0.005994029397251879;-0.005994012237944822;0.8054289004723852;0.005791007477672059;0.8054280030402692
60.431167;1.0352002125966908;0.8333108762489229;0.8049439529808364;-0.0218495552856815;-0.021108473979765934;1.0349862370051965;9.99915166755718;0.8334631473918688;-0.005994028642181894;-0.005994011694315535;0.805429192117128;0.005790983219498089;0.8054282330259244
60.441167;1.0352017506760132;0.8333117130039128;0.804944863146318;-0.02184955476354249;-0.02110847339111463;1.0349863767064886;9.99915692740719;0.8334628917447728;-0.005994027859462658;-0.00599401109652469;0.8054294295637582;0.005790959435414592;0.8054284235567624
60.451167;1.035203268426339;0.8333126003701744;0.804945901682401;-0.021849554229187326;-0.02110847282611395;1.0349865303362993;9.999162131292014;0.8334626476803376;-0.005994027048877966;-0.005994010444661692;0.8054296104726592;0.005790936077189824;0.8054285778319186
60.461167;1.0352047593844649;0.8333135375101229;0.8049470679247217;-0.021849553682182932;-0.021108472286572005;1.034986697761524;9.999167196399332;0.8334624107918513;-0.005994026209916069;-0.005994009739200853;0.805429733486882;0.00579091310639032;0.8054286991427728
60.471167;1.0352062177937367;0.8333145249118268;0.8049483600837206;-0.021849553122035497;-0.02110847177455626;1.0349868778116402;9.999172043698803;0.8334621775274533;-0.005994025342195572;-0.005994008981392372;0.8054297981945349;0.00579089049986596;0.805428791490443
60.481167;1.035207640039258;0.8333155638239089;0.8049497758391355;-0.02184955254838606;-0.021108471292245367;1.0349870679954474;9.999176597216712;0.8334619455774992;-0.005994024445929377;-0.005994008173752656;0.8054298049795453;0.00579086824626013;0.8054288603388652
60.491167;1.0352090248636907;0.8333166548037292;0.8049513123228855;-0.02184955196125285;-0.02110847084147364;1.0349872639594113;9.999180780074616;0.8334617139040641;-0.005994023521949823;-0.0059940073202864805;0.8054297550954004;0.00579084633828705;0.8054289122634913
60.501167;1.0352103722131685;0.8333177964812656;0.8049529654447933;-0.021849551360954903;-0.02110847042333534;1.0349874600717217;9.9991845167915;0.8334614820520759;-0.005994022571527766;-0.0059940064261315;0.8054296507135695;0.005790824767188283;0.8054289536232776
60.511167;1.0352116823215851;0.8333189853281555;0.8049547300991915;-0.02184955074789215;-0.021108470038039822;1.034987650754688;9.999187738273875;0.8334612495024903;-0.005994021596430644;-0.005994005496881477;0.8054294948909895;0.005790803519975579;0.8054289897629179
60.521167;1.0352129562669998;0.833320216461722;0.8049566019602441;-0.021849550122527893;-0.02110846968498791;1.0349878306791271;9.999190382147852;0.8334610152330539;-0.005994020599017858;-0.005994004537876929;0.8054292906973908;0.005790782583052645;0.8054290256977577
60.531167;1.0352141973233615;0.8333214851867912;0.804958579372877;-0.021849549485520033;-0.021108469363028258;1.0349879950609429;9.999192399197769;0.8334607775731069;-0.0059940195820522004;-0.005994003553718755;0.8054290396086233;0.005790761952097307;0.8054290668649537
60.541167;1.0352154108641343;0.8333227882779698;0.8049606634029453;-0.021849548837728733;-0.021108469070887214;1.0349881407164292;9.9991937644672;0.8334605353379415;-0.005994018548561941;-0.005994002548293831;0.8054287407670765;0.005790741638402653;0.8054291186293417
60.551167;1.0352166022068676;0.8333241244906159;0.8049628560564211;-0.021849548180081856;-0.021108468807716364;1.034988265886854;9.999194475539609;0.833460289222519;-0.0059940175020115624;-0.005994001525163565;0.8054283915430147;0.005790721667633631;0.805429185598511
60.561167;1.0352177747413231;0.8333254947232753;0.8049651584880929;-0.021849547513530722;-0.021108468573217038;1.0349883692495034;9.999194539729478;0.8334600410198308;-0.0059940164463388864;-0.005994000487970418;0.8054279887520298;0.005790702075979674;0.8054292717552192
60.571167;1.035218930188441;0.8333269018381223;0.8049675703863761;-0.021849546839197882;-0.02110846836692499;1.034988449381057;9.999193966692156;0.8334597915838239;-0.005994015385524709;-0.005993999440749882;0.8054275298848579;0.005790682906915965;0.8054293805406358
60.581167;1.035220069356157;0.8333283494787272;0.8049700898139137;-0.021849546158618675;-0.021108468187371544;1.034988504277249;9.999192772258192;0.8334595404422618;-0.0059940143230421674;-0.0059939983880020345;0.8054270138002578;0.005790664205950609;0.8054295144308143
60.591167;1.0352211917338874;0.8333298401168674;0.8049727127136401;-0.021849545473954027;-0.021108468032062625;1.0349885308724436;9.99919098131392;0.8334592867940956;-0.00599401326179378;-0.005993997334321732;0.8054264407947727;0.005790646011276771;0.8054296745320078
60.601167;1.035222295427639;0.8333313739304768;0.8049754325014178;-0.02184954478796575;-0.02110846789809659;1.0349885246244999;9.999188623967505;0.8334590297910554;-0.005994012204447122;-0.005993996283859488;0.8054258122052761;0.0057906283468946535;0.8054298603172346
60.611167;1.0352233788151843;0.8333329492239965;0.8049782400514259;-0.021849544103686096;-0.021108467782685842;1.034988480115297;9.999185734561616;0.8334587681754572;-0.00599401115353802;-0.00599399524022276;0.8054251295731281;0.005790611224418528;0.8054300698223484
60.621167;1.0352244425221908;0.8333345633770425;0.8049811240193329;-0.021849543423948566;-0.021108467683267906;1.0349883932706825;9.999182350201513;0.8334585004235076;-0.005994010111348014;-0.005993994206843715;0.8054243937607608;0.0057905946481379205;0.8054303001424244
60.631167;1.03522548936027;0.8333362136516789;0.8049840717217355;-0.02184954275089022;-0.021108467597435704;1.034988262387751;9.999178506405306;0.8334582252155522;-0.005994009079880837;-0.00599399318717239;0.8054236048925975;0.005790578617153235;0.8054305473358313
60.641167;1.0352265224527362;0.8333378978894438;0.8049870699278203;-0.021849542085759906;-0.021108467523084484;1.0349880867922465;9.99917424374971;0.8334579415848641;-0.0059940080610528575;-0.005993992184515317;0.8054227630391844;0.005790563127778211;0.8054308062838926
60.651167;1.035227544492175;0.833339614682034;0.8049901048005785;-0.0218495414293481;-0.021108467458705746;1.034987866148313;9.999169615942307;0.8334576492412094;-0.005994007056909691;-0.005993991201936748;0.8054218689517093;0.005790548177783955;0.805431071580305
60.661167;1.0352285586282244;0.8333413627441076;0.8049931618701843;-0.0218495407825255;-0.021108467403522693;1.0349876011602779;9.999164678319364;0.8334573494704174;-0.00599400606931533;-0.005993990242285198;0.8054209247009734;0.005790533768923805;0.8054313390225196
60.671167;1.0352295684289718;0.8333431400814764;0.8049962265457821;-0.02184954014630235;-0.021108467357414777;1.0349872940583726;9.99915947100727;0.8334570453873894;-0.005994005099303641;-0.0059939893081136396;0.805419933911264;0.0057905199100341505;0.8054316067231402
60.681167;1.0352305764960914;0.8333449433230379;0.8049992845835826;-0.02184953952168165;-0.021108467320612313;1.0349869489693981;9.999154020898088;0.8334567410051907;-0.005994004147057239;-0.005993988401528865;0.805418901614309;0.005790506620177836;0.805431875074025
60.691167;1.0352315837365011;0.8333467671628156;0.8050023228906197;-0.021849538909481058;-0.021108467293324638;1.0349865719602915;9.999148355412274;0.8334564404218314;-0.005994003212486335;-0.005993987524170138;0.8054178341587116;0.005790493922444126;0.805432145331533
60.701167;1.035232589417591;0.833348604581341;0.8050053310152198;-0.021849538310021413;-0.021108467275502724;1.0349861701614265;9.999142507394591;0.8334561474498999;-0.005994002295647751;-0.005993986677302248;0.8054167388924819;0.005790481830528289;0.8054324180546356
60.711167;1.0352335906835288;0.8333504484093127;0.8050083022216327;-0.021849537723077652;-0.02110846726683617;1.0349857506990794;9.999136518124839;0.8334558650626432;-0.005994001396971921;-0.005993985861756271;0.8054156232744362;0.005790470343063275;0.8054326926015568
60.721167;1.035234582814643;0.8333522929538344;0.8050112328028535;-0.02184953714830849;-0.021108467267120606;1.0349853196885712;9.999130448755485;0.8334555952413689;-0.005994000517383227;-0.005993985077759566;0.8054144940297635;0.00579045944886988;0.8054329672085991
60.731167;1.0352355609714827;0.8333541339646827;0.8050141195011616;-0.021849536585602604;-0.021108467276599326;1.0349848816584006;9.99912437566622;0.8334553395520399;-0.0059939996580259695;-0.005993984324911625;0.8054133571718156;0.005790449135302446;0.8054332393610572
60.741167;1.0352365208478003;0.833355967595967;0.8050169570583046;-0.02184953603484373;-0.02110846729566509;1.034984440193242;9.999118362897931;0.8334550993169635;-0.005993998819893681;-0.00599398360241617;0.8054122184172126;0.005790439398187265;0.8054335068315631
60.751167;1.0352374578005974;0.8333577900627354;0.8050197383080553;-0.021849535495489028;-0.021108467324278752;1.034983998597273;9.999112443038099;0.8334548747831747;-0.005993998003781464;-0.005993982909532655;0.8054110831272865;0.005790430249059131;0.8054337685627416
60.761167;1.0352383664068634;0.833359598093186;0.8050224562570809;-0.021849534966583862;-0.02110846736203596;1.0349835596486539;9.999106621050439;0.8334546642896286;-0.005993997210383174;-0.005993982246046497;0.8054099557736177;0.005790421711212503;0.8054340241745458
60.771167;1.035239240769194;0.8333613892075125;0.805025105805708;-0.021849534446892842;-0.02110846740880524;1.0349831257622046;9.999100888539521;0.8334544648189105;-0.005993996440445993;-0.005993981612579785;0.8054088393794758;0.005790413810294483;0.8054342725718255
60.781167;1.0352400747753572;0.8333631610736176;0.8050276842920303;-0.021849533934793608;-0.021108467464952062;1.034982699885704;9.999095231060327;0.8334542736108025;-0.005993995694846791;-0.005993981010541816;0.8054077359305799;0.005790406571088013;0.8054345113111371
60.791167;1.035240862071391;0.8333649103636669;0.8050301911900151;-0.02184953342823901;-0.021108467530912566;1.0349822861002196;9.999089625123627;0.8334540888741954;-0.005993994974299425;-0.0059939804416918666;0.8054066479011268;0.005790400020300806;0.805434737061242
60.801167;1.0352415963499315;0.8333666326220341;0.8050326269420054;-0.021849532924794045;-0.021108467606918094;1.0349818896443221;9.999084037892633;0.833453908897125;-0.005993994279095309;-0.0059939799076788374;0.8054055792926874;0.005790394189072558;0.805434945826871
60.811167;1.0352422715635674;0.8333683234249049;0.805034991188152;-0.021849532421878776;-0.021108467693267522;1.0349815166724368;9.999078440260098;0.8334537311503039;-0.005993993609340668;-0.005993979409910465;0.8054045351099199;0.0057903891109074195;0.8054351320996376
60.821167;1.0352428810149992;0.8333699786558608;0.8050372815381354;-0.021849531917446176;-0.021108467790666215;1.034981173909053;9.999072828350432;0.833453553051808;-0.005993992965223861;-0.005993978949690963;0.8054035198944037;0.005790384813185452;0.8054352875665242
60.831167;1.0352434167498699;0.8333715926986716;0.8050394939217121;-0.021849531410259526;-0.02110846790012931;1.0349808674990255;9.999067228024085;0.8334533735948433;-0.005993992346853365;-0.005993978528117331;0.8054025367129978;0.005790381305907529;0.8054354009459442
60.841167;1.0352438708920577;0.8333731570730516;0.8050416242404694;-0.021849530899313838;-0.021108468022600538;1.0349806010126592;9.99906167127699;0.8334531936987235;-0.005993991753986247;-0.005993978145670025;0.8054015872798534;0.005790378576084286;0.8054354596804582
60.851167;1.0352442376122966;0.8333746617150508;0.8050436701801336;-0.021849530383422005;-0.021108468158803947;1.034980374614703;9.999056171554347;0.8334530153885223;-0.0059939911859768664;-0.005993977802059305;0.8054006728880995;0.005790376596345051;0.8054354522207902
60.861167;1.0352445141733118;0.83337609767391;0.8050456322097153;-0.021849529861589157;-0.02110846830931909;1.0349801859782402;9.999050720233742;0.8334528412995867;-0.005993990641830255;-0.005993977496402623;0.8053997953119395;0.005790375343841607;0.8054353696297839
60.871167;1.0352447008467807;0.8333774592117189;0.8050475133429175;-0.021849529333515107;-0.021108468474600895;1.0349800311706736;9.999045294381279;0.8334526743702668;-0.005993990120380957;-0.005993977227482292;0.805398956809016;0.005790374809005744;0.8054352062008556
60.881167;1.0352448001288983;0.8333787441030124;0.8050493184576673;-0.02184952879981587;-0.02110846865494421;1.0349799050752617;9.999039855022177;0.8334525169050367;-0.005993989620712306;-0.005993976994031174;0.8053981597785598;0.005790374986669702;0.805434958933527
60.891167;1.0352448159635925;0.8333799527488519;0.8050510538338759;-0.021849528262142263;-0.021108468850283172;1.0349798024918901;9.99903433844636;0.8334523694579594;-0.005993989142518648;-0.005993976794863161;0.8053974067681682;0.005790375867171523;0.80543462631896
60.901167;1.0352447531053153;0.8333810878669828;0.8050527262256353;-0.021849527722984066;-0.021108469059839038;1.0349797197099269;9.999028664020315;0.8334522306580662;-0.005993988686008469;-0.0059939766287011;0.8053967003316196;0.0057903774402328695;0.805434207366945
60.911167;1.0352446166045184;0.8333821541288976;0.8050543416856024;-0.0218495271850245;-0.02110846928197592;1.0349796552826598;9.999022758166086;0.833452098078981;-0.005993988251507907;-0.005993976493930327;0.8053960426783965;0.005790379700697597;0.8054337012549143
60.921167;1.0352444112939134;0.8333831565901231;0.8050559049962718;-0.021849526650560454;-0.02110846951449015;1.0349796103449425;9.999016567173463;0.8334519688724167;-0.005993987839354731;-0.0059939763886132326;0.8053954352308067;0.005790382645902857;0.805433107298988
60.931167;1.0352441406162167;0.8333840992348568;0.8050574196284712;-0.0218495261214092;-0.021108469755073567;1.0349795885982818;9.999010050220354;0.8334518395763792;-0.005993987450326377;-0.005993976310671551;0.805394878089547;0.005790386274685323;0.8054324251840548
60.941167;1.035243805524175;0.8333849850167447;0.8050588880999534;-0.02184952559917058;-0.02110847000146035;1.0349795949538647;9.999003172361776;0.8334517064886868;-0.005993987085765296;-0.005993976257892951;0.8053943699719501;0.0057903905906222485;0.805431655152851
60.951167;1.0352434054899655;0.8333858166141133;0.8050603123254771;-0.02184952508556716;-0.02110847025128303;1.034979634118278;9.99899590585101;0.8334515673290642;-0.005993986746902634;-0.0059939762277991145;0.8053939089238248;0.00579039559889163;0.8054307972341244
60.961167;1.0352429408975596;0.8333865964503561;0.8050616936606615;-0.02184952458278881;-0.021108470502048688;1.0349797105923102;9.998988228330296;0.8334514223386481;-0.005993986434269765;-0.005993976217593477;0.8053934931383018;0.005790401300549864;0.8054298502569538
60.971167;1.0352424135066216;0.8333873263290615;0.8050630328423715;-0.021849524093609116;-0.021108470751249327;1.0349798289165464;9.998980121493904;0.8334512731625583;-0.005993986147698452;-0.005993976224271089;0.8053931208310395;0.005790407692560695;0.8054288120907647
60.981167;1.0352418248391997;0.8333880077163628;0.8050643297300014;-0.0218495236211024;-0.021108470996379174;1.0349799934474464;9.998971578681884;0.8334511208734892;-0.0059939858865459906;-0.005993976245000061;0.8053927891948138;0.005790414768096346;0.8054276803310448
60.991167;1.0352411755172524;0.8333886424732365;0.8050655834979025;-0.02184952316828285;-0.021108471234969357;1.0349802078813641;9.998962607486545;0.8334509652691228;-0.005993985650098493;-0.005993976277554071;0.8053924937614364;0.005790422513140593;0.8054264523604869
61.001167;1.0352404664597012;0.8333892333109345;0.8050667936997181;-0.02184952273792322;-0.021108471464769688;1.0349804744107207;9.998953218009122;0.8334508053479883;-0.005993985438039839;-0.00599397632043185;0.8053922288931794;0.0057904309080249365;0.8054251254708716
61.011167;1.0352397004588187;0.8333897834776574;0.8050679610127892;-0.021849522332466474;-0.021108471683921378;1.034980793151902;9.99894341258006;0.8334506399413826;-0.00599398525058174;-0.005993976372813088;0.8053919886411096;0.005790439936188635;0.8054236975649938
61.021167;1.0352388826681207;0.8333902958926492;0.8050690872367023;-0.02184952195387352;-0.02110847189098584;1.0349811626701302;9.998933187117732;0.8334504681989796;-0.0059939850882651455;-0.005993976434534544;0.8053917673462957;0.005790449589436187;0.8054221681726579
61.031167;1.0352380196066815;0.8333907722898273;0.8050701752986967;-0.021849521603500045;-0.021108472084834542;1.0349815815374794;9.998922529414617;0.8334502901255563;-0.005993984951620963;-0.00599397650566397;0.8053915601147792;0.005790459864910425;0.8054205396966112
61.041167;1.0352371179918889;0.8333912128525931;0.8050712290604479;-0.02184952128219599;-0.02110847226458277;1.0349820497152513;9.998911413389987;0.8334501072649827;-0.005993984840727175;-0.005993976585719014;0.8053913629440889;0.005790470758298778;0.8054188180649353
61.051167;1.035236184825973;0.8333916167984269;0.8050722526553609;-0.021849520990291468;-0.021108472429645454;1.0349825680947;9.99889980628943;0.8334499231066609;-0.005993984754927254;-0.005993976673454659;0.8053911724439652;0.005790482259346508;0.8054170120117599
61.061167;1.0352352281504458;0.8333919833463347;0.8050732502695503;-0.021849520727375876;-0.02110847257961448;1.034983136776417;9.998887679867515;0.8334497425493156;-0.005993984692883657;-0.005993976767439189;0.805390985593369;0.005790494349938708;0.8054151316723354
61.071167;1.035234256995775;0.8333923120879986;0.8050742264098231;-0.02184952049236545;-0.02110847271393762;1.0349837542671634;9.998875012298335;0.833449570542447;-0.005993984652806437;-0.005993976866606858;0.8053907995585187;0.005790507000852974;0.8054131872495944
61.081167;1.0352332804309727;0.8333926028029061;0.8050751857871212;-0.02184952028383292;-0.0211084728318569;1.0349844174494318;9.998861789690777;0.8334494111575067;-0.005993984632857158;-0.005993976970321715;0.8053906115259623;0.005790520171777532;0.8054111881032908
61.091167;1.0352323065299656;0.8333928548292207;0.8050761327230214;-0.021849520100291765;-0.021108472932740756;1.0349851210196843;9.998848013215339;0.8334492678102154;-0.00599398463159772;-0.005993977078295132;0.8053904186925419;0.005790533817951939;0.8054091427675444
61.101167;1.035231341718131;0.8333930659634452;0.8050770704270425;-0.021849519940425645;-0.021108473016324975;1.0349858570493717;9.998833708238825;0.8334491441699907;-0.005993984648018818;-0.005993977190711846;0.8053902183359636;0.005790547898711246;0.8054070597599816
61.111167;1.0352303903854982;0.8333932321545934;0.8050780005832291;-0.021849519803057278;-0.021108473082649407;1.0349866160170285;9.998818930930168;0.8334490450232697;-0.005993984681299235;-0.005993977308364163;0.8053900075446458;0.005790562388299199;0.805404948155312
61.121167;1.0352294544658183;0.8333933487903004;0.805078923550766;-0.021849519686963522;-0.02110847313204542;1.034987389032593;9.99880376989458;0.8334489766300859;-0.005993984730942873;-0.005993977432435029;0.805389782528444;0.005790577285590184;0.8054028172792539
61.131167;1.0352285335695248;0.833393411954986;0.8050798392786298;-0.02184951959111749;-0.021108473165115847;1.0349881692020328;9.998788341100237;0.8334489463305964;-0.005993984797192892;-0.00599397756392233;0.8053895384452712;0.005790592610854062;0.8054006761317364
61.141167;1.0352276261427251;0.833393418521457;0.8050807483661305;-0.021849519515086162;-0.021108473182472935;1.0349889512196957;9.998772774023749;0.8334489611063903;-0.005993984881087417;-0.005993977703089939;0.8053892698716906;0.005790608391480917;0.8053985332451445
61.151167;1.0352267306156087;0.8333933656840815;0.805081652589514;-0.021849519458828588;-0.021108473184509365;1.0349897305983424;9.998757196085487;0.8334490258985576;-0.005993984984028267;-0.0059939778494360624;0.8053889708738078;0.005790624650629118;0.8053963964008667
61.161167;1.0352258459329702;0.8333932503799569;0.8050825553460346;-0.02184951942215749;-0.021108473171372513;1.0349905035310951;9.99874172731038;0.8334491430692216;-0.005993985107161964;-0.0059939780021543;0.8053886350233826;0.005790641403789067;0.8053942717705498
61.171167;1.0352249718430575;0.8333930688194493;0.8050834616927426;-0.021849519404563922;-0.021108473143049655;1.0349912670833334;9.998726480895948;0.8334493129049756;-0.005993985250995561;-0.0059939781604064594;0.8053882560477342;0.005790658657664347;0.8053921636406337
61.181167;1.0352241083449163;0.8333928163924983;0.8050843771774673;-0.02184951940542605;-0.021108473099569276;1.0349920193311783;9.998711560077028;0.8334495341058663;-0.005993985415498573;-0.005993978323211908;0.8053878282642027;0.005790676407959732;0.8053900759519383
61.191167;1.035223254296235;0.8333924880892912;0.805085306259778;-0.02184951942416045;-0.021108473041334907;1.034992759644216;9.998697060084082;0.8334498037297098;-0.005993985600314266;-0.005993978489438968;0.8053873463029416;0.005790694641881459;0.8053880144641903
61.201167;1.0352224071071054;0.8333920792868437;0.8050862512153651;-0.021849519460150978;-0.021108472969478737;1.0349934885490835;9.998683080233269;0.8334501170037686;-0.005993985804787449;-0.005993978657856217;0.8053868048238115;0.0057907133463775224;0.8053859866939316
61.211167;1.0352215641755902;0.8333915859988248;0.8050872120167064;-0.021849519512759034;-0.021108472885895155;1.0349942061368882;9.998669728228778;0.8334504672263386;-0.005993986028080673;-0.00599397882710631;0.805386198642473;0.005790732514690182;0.8053839994245213
61.221167;1.0352207243539069;0.8333910042467279;0.8050881872732991;-0.021849519581467483;-0.021108472792964746;1.0349949110489738;9.998657106278541;0.8334508459258612;-0.005993986269426747;-0.005993978995780761;0.8053855230273058;0.00579075214897836;0.8053820568538689
61.231167;1.0352198878458472;0.8333903301767028;0.8050891749420797;-0.021849519665836908;-0.021108472693483798;1.0349956020879048;9.99864529615583;0.8334512442233698;-0.0059939865282121535;-0.0059939791625088275;0.805384774109506;0.005790772258820771;0.8053801611810915
61.241167;1.035219055198527;0.8333895618183413;0.8050901720677366;-0.021849519765390096;-0.02110847259075062;1.0349962792301994;9.998634359181867;0.8334516547024622;-0.005993986803892804;-0.005993979326028214;0.8053839493173863;0.00579079285499978;0.8053783137886712
61.251167;1.0352182270641364;0.8333887004140075;0.8050911748154533;-0.021849519879719097;-0.02110847248829236;1.034996941395649;9.998624341131952;0.8334520715162398;-0.0059939870960270735;-0.005993979485226101;0.8053830474610106;0.005790813941889447;0.8053765150702763
61.261167;1.0352174043811806;0.8333877497117332;0.8050921794677312;-0.021849520008540846;-0.021108472389333093;1.0349975844095158;9.998615270082555;0.8334524891297448;-0.0059939874043038995;-0.005993979639103629;0.8053820685223188;0.005790835511160944;0.8053747637933217
61.271167;1.0352165875218202;0.8333867143413078;0.8050931833724582;-0.02184952015143022;-0.021108472296594682;1.034998202287397;9.998607153588548;0.8334529022388976;-0.005993987728144848;-0.005993979786723624;0.8053810136344444;0.0057908575369938695;0.805373057593642
61.281167;1.0352157749660007;0.8333855988409278;0.805094185193717;-0.021849520307664575;-0.02110847221240762;1.034998790120895;9.998599981699243;0.8334533064606997;-0.005993988066183851;-0.005993979926971464;0.8053798855678997;0.005790879977469767;0.8053713945810898
61.291167;1.035214963317217;0.8333844074901627;0.8050951844979144;-0.021849520476539243;-0.02110847213854332;1.0349993460631641;9.998593732483346;0.8334536977254118;-0.005993988416434197;-0.005993980058199883;0.8053786889878698;0.005790902785225152;0.8053697739548339
61.301167;1.0352141484020345;0.8333831443881109;0.8050961813654772;-0.021849520657668688;-0.021108472075890335;1.0349998718185878;9.998588374973183;0.8334540715129182;-0.00599398877708505;-0.00599398017825353;0.8053774296201055;0.005790925916338916;0.8053681947381968
61.311167;1.035213326209168;0.8333818137219872;0.8050971767833733;-0.021849520850787424;-0.021108472024511996;1.0350003721198497;9.99858386774155;0.8334544231671613;-0.005993989147089535;-0.005993980284999341;0.8053761133547124;0.005790949329462052;0.8053666550851677
61.321167;1.035212493952118;0.8333804197171725;0.8050981732873196;-0.021849521055425054;-0.021108471983896655;1.0350008534189086;9.998580159783367;0.8334547480616059;-0.005993989526158794;-0.005993980376932891;0.805374746114764;0.005790972981076717;0.8053651526298509
61.331167;1.0352116512377811;0.8333789658378994;0.805099175143851;-0.021849521271070618;-0.021108471953027102;1.035001321836071;9.998577206067019;0.8334550414888079;-0.005993989914596783;-0.0059939804533678;0.8053733336080703;0.005790996820043104;0.8053636842045215
61.341167;1.0352108000374556;0.8333774543647352;0.8051001875434444;-0.02184952149773429;-0.02110847193052982;1.0350017820139221;9.998574989573102;0.8334552987209166;-0.005993990313193221;-0.005993980514019759;0.8053718811202225;0.005791020783845294;0.8053622462147652
61.351167;1.03520994294289;0.8333758869333735;0.8051012149041447;-0.021849521736268147;-0.02110847191513071;1.0350022378834953;9.99857352547001;0.8334555149868033;-0.005993990722820997;-0.005993980558322148;0.8053703942967736;0.005791044802198878;0.8053608364495929
61.361167;1.0352090814140584;0.8333742652857505;0.8051022598929349;-0.021849521988092684;-0.021108471905916953;1.0350026933012049;9.998572850774279;0.8334556857447378;-0.005993991143924188;-0.005993980585116635;0.8053688799539517;0.005791068804076379;0.8053594552029978
61.371167;1.035208215860925;0.8333725918848636;0.805103323772808;-0.021849522254634466;-0.02110847190202695;1.0350031511771685;9.998573017611351;0.8334558070448953;-0.0059939915764789945;-0.005993980592789335;0.8053673454043773;0.005791092719531555;0.8053581050886772
61.381167;1.0352073465706286;0.8333708700995556;0.8051044068492585;-0.021849522537104055;-0.02110847190228527;1.0350036125794666;9.99857408677407;0.833455875283256;-0.005993992020151801;-0.005993980579442713;0.8053657969007466;0.005791116477305765;0.8053567902949672
61.391167;1.0352064741009126;0.8333691037645236;0.805105508748369;-0.021849522836783864;-0.021108471905270727;1.0350040774800104;9.998576115421479;0.8334558868831768;-0.0059939924741282905;-0.005993980543043631;0.8053642389043976;0.005791140004904595;0.8053555155655727
61.401167;1.0352055995927487;0.8333672971864229;0.805106628843419;-0.02184952315528606;-0.02110847190951532;1.0350045459638793;9.998579145814658;0.8334558380534834;-0.005993992936909743;-0.005993980481668579;0.8053626745868705;0.00579116323189881;0.8053542856510187
61.411167;1.035204724797253;0.8333654559897525;0.8051077660902622;-0.021849523494415758;-0.021108471913517644;1.0350050173323908;9.998583201908234;0.8334557238718678;-0.005993993406430097;-0.005993980393803833;0.8053611067723404;0.005791186091934405;0.8053531053695202
61.421167;1.0352038516838296;0.8333635872847225;0.8051089185311393;-0.021849523855967595;-0.021108471915979123;1.0350054880400537;9.99858829223176;0.8334555376834177;-0.005993993880388894;-0.005993980278553902;0.8053595387938375;0.005791208522388725;0.8053519792464681
61.431167;1.0352029828290692;0.8333616983822993;0.8051100836107548;-0.02184952424180171;-0.021108471916420662;1.0350059517920076;9.998594410768877;0.8334552722692685;-0.005993994356720427;-0.005993980135733155;0.8053579753088721;0.005791230466939008;0.8053509106436096
61.441167;1.035202121783919;0.833359795483382;0.8051112591973436;-0.02184952465387157;-0.021108471915266474;1.0350064019540297;9.998601536979294;0.833454921725436;-0.005993994834116978;-0.005993979965869939;0.8053564232819193;0.005791251882726052;0.8053499011539997
61.451167;1.0352012717747594;0.8333578835831341;0.8051124446664357;-0.021849525093928575;-0.021108471913207274;1.0350068334622538;9.99860964459679;0.833454482624496;-0.005993995312180906;-0.005993979770114543;0.8053548925488297;0.005791272741900294;0.8053489503084144
61.461167;1.0352004340429857;0.8333559668808641;0.8051136412373033;-0.02184952556344561;-0.021108471910982356;1.0350072427533084;9.99861870964218;0.8334539542801405;-0.005993995790851359;-0.005993979550118302;0.8053533946689011;0.005791293022903815;0.8053480557964093
61.471167;1.0351996073869256;0.8333540489826412;0.8051148510456795;-0.02184952606402774;-0.02110847190980669;1.0350076264719086;9.99862870627358;0.8334533380168007;-0.005993996269637307;-0.005993979307822063;0.8053519403131593;0.0057913127033357905;0.8053472149041487
61.481167;1.0351987889416823;0.8333521329472166;0.8051160759554706;-0.02184952659754743;-0.021108471911620765;1.0350079801868104;9.998639601936292;0.8334526363089102;-0.005993996747450842;-0.00599397904521267;0.8053505372884949;0.005791331763328284;0.8053464262403995
61.491167;1.0351979756928948;0.8333502213801235;0.8051173172144871;-0.021849527165567408;-0.021108471918973214;1.0350082982053364;9.998651355315221;0.8334518529284142;-0.005993997223068878;-0.005993978764328207;0.8053491906521831;0.0057913501938229636;0.8053456899766165
61.501167;1.0351971651006868;0.8333483167146182;0.8051185751595781;-0.02184952776887777;-0.02110847193484603;1.0350085744827584;9.998663911546894;0.8334509937065505;-0.005993997695797372;-0.005993978467455853;0.8053479041649582;0.005791368000436255;0.805345006634555
61.511167;1.0351963543318312;0.8333464211553075;0.8051198482313889;-0.021849528407621187;-0.021108471962418687;1.0350088030972961;9.9986772043197;0.8334500670762827;-0.005993998165798518;-0.005993978157252898;0.8053466812210904;0.0057913851988107765;0.8053443756386316
61.521167;1.0351955400751183;0.8333445366543041;0.8051211327636177;-0.02184952908132013;-0.021108472004773723;1.035008977528963;9.998691165586372;0.8334490835361082;-0.005993998633833063;-0.005993977836610652;0.805345524656652;0.005791401802606561;0.8053437947294865
61.531167;1.0351947196375175;0.8333426658910885;0.8051224240737208;-0.021849529788773487;-0.021108472064707583;1.0350090898715005;9.998705726243664;0.8334480540511775;-0.005993999100742858;-0.005993977508205889;0.8053444364916831;0.005791417815173274;0.805343260032252
61.541167;1.035193891529274;0.8333408132373168;0.8051237171455703;-0.021849530528389845;-0.02110847214458678;1.0350091310584841;9.998720811114381;0.8334469892867857;-0.0059939995669314305;-0.005993977173971101;0.8053434182557903;0.005791433234188783;0.8053427657522757
61.551167;1.0351930547987274;0.8333389841468278;0.8051250065666262;-0.02184953129866851;-0.021108472246093985;1.035009091767252;9.998736348841375;0.8334459004749772;-0.005994000032023347;-0.005993976834952125;0.8053424713001223;0.005791448060478361;0.80534230416907
61.561167;1.0351922085155858;0.8333371835233435;0.8051262866217415;-0.021849532098330664;-0.021108472370089552;1.035008962820664;9.998752289972622;0.8334448002930408;-0.005994000495054677;-0.005993976491628913;0.8053415966603348;0.005791462302139316;0.8053418666870372
61.571167;1.0351913517880822;0.833335414746285;0.8051275512322429;-0.021849532926117538;-0.021108472516955534;1.035008734787717;9.99876860902485;0.833443702578564;-0.00599400095507897;-0.0059939761443057885;0.8053407946930666;0.005791475974274133;0.805341445015428
61.581167;1.0351904833420802;0.8333336795906879;0.805128793339805;-0.021849533780534107;-0.021108472687220024;1.0350083983163894;9.998785294723067;0.8334426212931726;-0.005994001411690377;-0.005993975793357667;0.8053400647410421;0.005791489093631068;0.805341031788598
61.591167;1.0351896013637465;0.8333319781546592;0.8051300047749593;-0.021849534659899816;-0.021108472881887837;1.0350079456422092;9.998802349270347;0.8334415692673892;-0.005994001865112674;-0.0059939754391635834;0.805339405406741;0.00579150167251698;0.8053406206397441
61.601167;1.035188704453777;0.8333303089132846;0.8051311773976424;-0.021849535562737308;-0.021108473102261494;1.0350073715828538;9.998819791943927;0.8334405570311714;-0.005994002315750085;-0.005993975081747634;0.805338815404432;0.0057915137196786395;0.8053402059769432
61.611167;1.0351877924727724;0.8333286694265837;0.8051323044614068;-0.02184953648791418;-0.021108473349547942;1.0350066736388557;9.998837644383842;0.833439592479933;-0.005994002763804424;-0.005993974720724149;0.8053382936392106;0.005791525245373361;0.8053397826547328
61.621167;1.035186866260086;0.8333270569695171;0.8051333810129998;-0.021849537434217137;-0.021108473624830648;1.035005851612382;9.998855906112897;0.8334386817334127;-0.005994003209476872;-0.005993974355650993;0.8053378386509078;0.005791536263581154;0.8053393455192018
61.631167;1.0351859264000307;0.833325468233831;0.8051344035164195;-0.02184953839993225;-0.021108473929343945;1.03500490646605;9.998874553770808;0.8334378301622412;-0.005994003653216064;-0.005993973986327555;0.8053374488225825;0.005791546790430549;0.805338889610419
61.641167;1.035184971918061;0.8333238988702264;0.8051353692538256;-0.021849539382853757;-0.021108474264278875;1.035003839234501;9.998893561708734;0.8334370427152061;-0.005994004095550885;-0.005993973613046073;0.8053371231243925;0.005791556839859897;0.8053384113131077
61.651167;1.035183999850296;0.8333223443017469;0.8051362754471844;-0.021849540380736467;-0.02110847463028432;1.035002651103226;9.9989129143656;0.8334363240647621;-0.005994004536949236;-0.00599397323686039;0.8053368615190377;0.0057915664193993145;0.8053379089138788
61.661167;1.0351830057977256;0.8333208015662767;0.8051371183401738;-0.02184954139206392;-0.021108475027427513;1.035001344100683;9.998932601966086;0.8334356788348996;-0.005994004978041181;-0.005993972859483632;0.8053366644449316;0.00579157552916896;0.8053373821446425
61.671167;1.0351819844738448;0.8333192701165717;0.8051378931820519;-0.021849542416416;-0.02110847545538477;1.0349999209816383;9.998952606150125;0.8334351112276752;-0.005994005419859857;-0.005993972482604078;0.8053365313252526;0.005791584162671584;0.8053368320651342
61.681167;1.0351809294725376;0.8333177505739222;0.8051385952927407;-0.02184954345400311;-0.021108475913532432;1.034998383977944;9.998972887837944;0.8334346243632365;-0.005994005863793214;-0.00599397210713664;0.8053364592762653;0.005791592308197603;0.8053362611671478
