time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.691167;1.035179833873213;0.8333162429186406;0.8051392210658093;-0.02184954450502175;-0.02110847640123232;1.0349967339639436;9.998993390225012;0.8334342204806533;-0.005994006311494877;-0.005993971733094851;0.805336442835441;0.005791599950414087;0.805335672754842
61.701167;1.0351786924180586;0.8333147457722837;0.8051397678521598;-0.021849545569416644;-0.021108476918161406;1.0349949711681745;9.999014049976127;0.833433901436208;-0.00599400676482984;-0.005993971359998459;0.8053364747772289;0.005791607070659925;0.8053350702912061
61.711167;1.0351775029919859;0.8333132568786265;0.8051402330176552;-0.021849546646743778;-0.02110847746422618;1.0349930962014402;9.999034806499278;0.8334336685566186;-0.005994007225722448;-0.005993970987142353;0.8053365480225786;0.005791613647066506;0.8053344573778258
61.721167;1.0351762666420898;0.8333117739377416;0.8051406132346856;-0.0218495477359704;-0.021108478039220707;1.0349911105109262;9.999055608777262;0.8334335221666176;-0.005994007695984691;-0.005993970613652563;0.8053366575352399;0.005791619657427328;0.8053338380111328
61.731167;1.0351749869627347;0.8333102953337638;0.8051409044349424;-0.021849548835474276;-0.021108478642563516;1.0349890171838025;9.999076418922684;0.8334334607992556;-0.005994008177148071;-0.00599397023882866;0.805336800801353;0.0057916250843065365;0.8053332164357975
61.741167;1.0351736690448712;0.8333088211319403;0.8051411021605357;-0.021849549943229008;-0.021108479273141703;1.0349868223525394;9.999097214791789;0.8334334808978514;-0.005994008670328058;-0.0059939698623926296;0.8053369767128575;0.005791629916388165;0.8053325958584512
61.751167;1.035172318620088;0.8333073535934402;0.8051412020779529;-0.021849551057069694;-0.021108479929296913;1.034984536181096;9.999117985640519;0.833433578111462;-0.005994009176190994;-0.005993969483969113;0.8053371837306718;0.005791634143912145;0.8053319772040902
61.761167;1.0351709413752417;0.8333058960441565;0.8051412003688325;-0.021849552174918234;-0.02110848060898734;1.0349821729510107;9.999138719007028;0.8334337487060315;-0.005994009694885337;-0.005993969102459621;0.805337418881299;0.005791637756276122;0.8053313597704216
61.771167;1.0351695419847484;0.8333044519680856;0.8051410937295188;-0.021849553294914125;-0.021108481309926708;1.0349797505677187;9.999159397132264;0.8334339897782852;-0.005994010225885403;-0.005993968716183375;0.8053376779780491;0.005791640746231085;0.805330742994745
61.781167;1.0351681238375878;0.8333030261483921;0.8051408789594363;-0.02184955441568458;-0.021108482029646856;1.0349772888672348;9.999180003561456;0.8334342990645212;-0.005994010767988777;-0.005993968323464517;0.8053379560176197;0.005791643115359008;0.8053301273404546
61.791167;1.0351666894941776;0.8333016255532799;0.805140552223253;-0.02184955553655974;-0.021108482765756255;1.0349748064945297;9.999200527767762;0.8334346745219675;-0.005994011319516213;-0.005993967922900662;0.8053382473646682;0.005791644873419327;0.8053295140810156
61.801167;1.0351652409797445;0.8333002579566214;0.8051401084945382;-0.021849556657251544;-0.021108483516287333;1.0349723187631652;9.999220968922836;0.8334351135134086;-0.005994011878433022;-0.0059939675132167115;0.8053385456065224;0.005791646028537494;0.8053289055831112
61.811167;1.0351637800177351;0.8332989297118509;0.8051395418510722;-0.02184955777725641;-0.021108484279782055;1.034969837971659;9.999241328336065;0.833435612652087;-0.005994012442280109;-0.005993967093176952;0.8053388433599274;0.005791646577921492;0.8053283061139321
61.821167;1.035162307955863;0.833297644579127;0.8051388465677243;-0.021849558895744497;-0.021108485055247695;1.0349673744547354;9.999261585559173;0.8334361685449263;-0.005994013008205779;-0.005993966661600616;0.805339133129164;0.005791646510645689;0.8053277215949719
61.831167;1.035160825709114;0.8332964046202957;0.8051380183299952;-0.021849560011804454;-0.021108485842164234;1.0349649370117147;9.999281687530248;0.8334367783465091;-0.005994013573275162;-0.00599396621727179;0.8053394089084117;0.005791645817859178;0.805327159016387
61.841167;1.0351593348256898;0.833295212052616;0.8051370553455636;-0.021849561124427666;-0.02110848664040438;1.0349625330831107;9.999301562962275;0.8334374397124663;-0.005994014134737727;-0.005993965759001296;0.8053396670241758;0.005791644499253117;0.805326626380348
61.851167;1.0351578390327152;0.8332940694753785;0.8051359594600238;-0.021849562232567045;-0.021108487450014222;1.0349601692330965;9.999321136451247;0.8334381501730683;-0.0059940146899160815;-0.005993965285908215;0.8053399058397678;0.0057916425638495465;0.8053261323549348
61.861167;1.035156344791643;0.8332929789541436;0.805134736528572;-0.021849563335340876;-0.021108488271050812;1.0349578520378626;9.999340334575026;0.8334389063738025;-0.005994015235889268;-0.005993964797507558;0.8053401251783269;0.005791640030172034;0.8053256859536752
61.871167;1.0351548602213572;0.83329194207954;0.805133395494385;-0.021849564431815446;-0.021108489103592608;1.0349555887512345;9.999359092662127;0.8334397039590472;-0.005994015769490398;-0.00599396429351481;0.8053403257619108;0.005791636925894585;0.8053252963457259
61.881167;1.0351533929329015;0.8332909607312448;0.8051319468938163;-0.021849565520759694;-0.02110848994757138;1.034953387181189;9.999377356662631;0.8334405379075585;-0.005994016287750045;-0.005993963773830712;0.8053405084167711;0.00579163328363928;0.8053249722380521
61.891167;1.0351519481489264;0.8332900375978083;0.8051304018332405;-0.021849566600847727;-0.021108490802441662;1.0349512550205526;9.999395081389316;0.8334414025959591;-0.005994016788167178;-0.00599396323898286;0.8053406740213948;0.005791629136540334;0.8053247212670325
61.901167;1.0351505278708129;0.8332891762307822;0.8051287719023699;-0.021849567670918873;-0.021108491667191625;1.0349491988202442;9.99941222838734;0.8334422913667008;-0.0059940172685602035;-0.005993962690622723;0.8053408245414949;0.00579162451609254;0.8053245496562909
61.911167;1.0351491312022096;0.8332883805691237;0.8051270695203687;-0.021849568729987123;-0.021108492540486298;1.034947223154684;9.99942875991464;0.83344319623025;-0.005994017727062966;-0.005993962131610585;0.8053409634607059;0.005791619451552754;0.8053244624964432
61.921167;1.0351477552654493;0.8332876545085003;0.805125307890332;-0.02184956977702812;-0.021108493420609636;1.0349453308488115;9.9994446382651;0.833444108144559;-0.005994018162413411;-0.0059939615656463725;0.8053410950732998;0.00579161397109018;0.8053244645484967
61.931167;1.035146396074602;0.8332870016594062;0.8051235004777849;-0.021849570810747003;-0.021108494305399104;1.0349435234517634;9.999459833583405;0.8334450175800796;-0.005994018574065912;-0.005993960996742923;0.8053412238649984;0.005791608099064826;0.8053245602611533
61.941167;1.035145049504227;0.8332864243216176;0.8051216607563642;-0.021849571829543182;-0.021108495192270912;1.0349418013253646;9.999474326973361;0.833445915410966;-0.005994018961983063;-0.00599396042875342;0.805341354164026;0.00579160185109804;0.805324753011428
61.951167;1.0351437123713199;0.8332859222950243;0.8051198024574071;-0.021849572831650056;-0.021108496078308062;1.034940164479908;9.999488103837914;0.8334467938229171;-0.005994019326364791;-0.0059939598648939526;0.8053414893869728;0.005791595236806137;0.805325044839246
61.961167;1.0351423836313474;0.8332854929272087;0.8051179394101136;-0.02184957381544509;-0.021108496960389238;1.0349386134314504;9.999501146599577;0.8334476466981778;-0.005994019667367431;-0.005993959307498474;0.8053416314193677;0.005791588266109857;0.8053254371136838
61.971167;1.0351410650136255;0.8332851319802678;0.8051160844939701;-0.02184957477974331;-0.02110849783540323;1.03493714869743;9.999513439552766;0.8334484700127045;-0.005994019984784769;-0.005993958758140638;0.8053417808021092;0.005791580950952064;0.8053259315759614
61.981167;1.0351397601479793;0.8332848349970303;0.8051142487082255;-0.021849575723708502;-0.021108498700455933;1.0349357701129314;9.999524985816658;0.8334492623808368;-0.005994020278016091;-0.0059939582177746704;0.8053419376815133;0.005791573303908825;0.8053265307136058
61.991167;1.035138473379999;0.8332845988437533;0.8051124413743374;-0.021849576646730248;-0.021108499552836064;1.034934476240434;9.999535816068143;0.8334500253009421;-0.0059940205463928555;-0.0059939576869374265;0.8053421032861126;0.005791565336442801;0.805327237149893
62.001167;1.0351372094220286;0.83328442197412;0.8051106707202791;-0.02184957754847764;-0.021108500390106647;1.0349332636130975;9.99954597433638;0.8334507629424891;-0.00599402078934512;-0.005993957166068597;0.8053422802941762;0.005791557057623828;0.8053280532017265
62.011167;1.0351359730969794;0.8332843033827984;0.8051089442815534;-0.021849578428702304;-0.02110850121054993;1.0349321273291188;9.99955549694946;0.8334514811056227;-0.0059940210063719355;-0.005993956655810009;0.8053424713117652;0.005791548474714842;0.8053289814291361
62.021167;1.0351347692529167;0.8332842416966142;0.8051072698076043;-0.021849579287082463;-0.021108502013346124;1.034931062885261;9.999564405654166;0.8334521860481098;-0.0059940211972062145;-0.00599395615726247;0.8053426779538824;0.005791539597059265;0.8053300253344731
62.031167;1.035133603461359;0.8332842345247251;0.8051056554459556;-0.02184958012336626;-0.021108502798332058;1.0349300677595619;9.999572709462475;0.8334528843873407;-0.005994021361905311;-0.00599395567179907;0.8053429015386543;0.005791530442595145;0.8053311893102462
62.041167;1.0351324827193473;0.8332842781579367;0.8051041080573463;-0.02184958093738213;-0.02110850356578156;1.0349291415814903;9.999580406124045;0.8334535835452129;-0.005994021500570534;-0.005993955200462791;0.8053431432048701;0.005791521043945025;0.8053324780410966
62.051167;1.0351314152120406;0.8332843687413583;0.805102631996364;-0.021849581728970634;-0.021108504316159335;1.034928284197397;9.999587484849727;0.8334542914685124;-0.005994021613217809;-0.0059939547436535946;0.8053434032303322;0.005791511449278676;0.8053338959701171
62.061167;1.0351304088422477;0.8332845039685786;0.8051012300022142;-0.021849582497976083;-0.021108505049854235;1.0349274933289643;9.999593929130087;0.8334550155781402;-0.005994021700077659;-0.005993954301328519;0.8053436809098818;0.005791501715342878;0.8053354471454861
62.071167;1.0351294692287394;0.833284683204322;0.8050999043209648;-0.021849583244109638;-0.021108505767229547;1.0349267641354782;9.99959972450306;0.8334557623084387;-0.005994021761993365;-0.005993953873372135;0.8053439746487996;0.0057914918973397105;0.8053371350346634
62.081167;1.035128599176279;0.8332849062555476;0.8050986562221183;-0.021849583966768553;-0.02110850646890266;1.0349260907315487;9.999604868478675;0.833456537605289;-0.00599402180060454;-0.005993953459844879;0.8053442818450034;0.005791482041414826;0.8053389619150291
62.091167;1.035127800060722;0.8332851724346602;0.805097485321016;-0.0218495846649639;-0.02110850715595253;1.0349254681860804;9.999609366005165;0.8334573467181485;-0.005994021818144689;-0.005993953061125266;0.8053445989288871;0.005791472181523937;0.8053409285786798
62.101167;1.035127073316707;0.8332854803012127;0.8050963906554919;-0.021849585337351412;-0.021108507829803006;1.034924893189163;9.999613219961248;0.8334581928644793;-0.0059940218170925095;-0.00599395267796385;0.805344922223107;0.005791462341522924;0.8053430346009731
62.111167;1.0351264212052718;0.8332858273251325;0.8050953722860567;-0.021849585982571265;-0.021108508491943963;1.0349243633519933;9.999616437018405;0.8334590765421274;-0.00599402179998655;-0.005993952311334375;0.8053452496671765;0.005791452536553012;0.8053452780731675
62.121167;1.0351258465767534;0.833286209522697;0.8050944314317848;-0.02184958659996268;-0.021108509143900285;1.0349238770545615;9.999619035428358;0.8334599963928246;-0.005994021769313522;-0.005993951962214421;0.8053455816872688;0.005791442768189047;0.8053476551864871
62.131167;1.035125351180595;0.8332866213194547;0.8050935695524067;-0.02184958719004118;-0.021108509787223895;1.0349234337622086;9.999621035547984;0.833460950404569;-0.005994021727600515;-0.005993951631612221;0.805345920289873;0.005791433022581805;0.8053501608260988
62.141167;1.0351249341746762;0.8332870553648225;0.8050927876360888;-0.021849587754227982;-0.021108510423144818;1.0349230337996738;9.999622448284546;0.8334619362194534;-0.005994021677703842;-0.005993951320814588;0.8053462679936684;0.005791423277193905;0.8053527892598835
62.151167;1.0351245923228931;0.8332875027264256;0.8050920859010574;-0.02184958829414029;-0.021108511052279632;1.034922678074993;9.999623279422316;0.8334629511614688;-0.005994021622798535;-0.005993951031389154;0.8053466277683226;0.005791413508548086;0.805355533951595
62.161167;1.0351243207197363;0.8332879538379395;0.8050914637586678;-0.021849588811093352;-0.02110851167473194;1.034922367200152;9.999623537479447;0.8334639925476355;-0.005994021566109732;-0.00599395076495171;0.8053470035154898;0.005791403698740086;0.8053583869098817
62.171167;1.0351241134551503;0.8332883990935709;0.8050909199419606;-0.021849589305970404;-0.02110851229027379;1.034922100145406;9.999623231628139;0.8334650574561688;-0.005994021510795624;-0.005993950523106189;0.8053474009174864;0.005791393841448093;0.8053613386127181
62.181167;1.0351239645816992;0.833288828523405;0.8050904526396023;-0.021849589779141948;-0.02110851289848783;1.034921874286669;9.999622367644553;0.8334661424237643;-0.005994021459858328;-0.005993950307459851;0.8053478282035684;0.00579138394346482;0.8053643791278923
62.191167;1.0351238687476185;0.8332892321816634;0.8050900599434124;-0.021849590230528845;-0.021108513498842553;1.0349216859051436;9.999620947506575;0.8334672439015557;-0.005994021415957052;-0.005993950119609372;0.8053482956019377;0.005791374021144422;0.8053674989411926
62.201167;1.035123821033543;0.8332896018225637;0.8050897406339195;-0.021849590659946856;-0.02110851409046574;1.0349215296108414;9.99961896523136;0.8334683581076962;-0.005994021381300586;-0.005993949961003655;0.8053488137220095;0.005791364092817434;0.8053706884530846
62.211167;1.0351238164138494;0.8332899317660276;0.8050894942417123;-0.02184959106721032;-0.02110851467195081;1.0349213984877987;9.999616406744359;0.8334694801613826;-0.005994021357605344;-0.005993949832628156;0.8053493922763715;0.005791354169588343;0.8053739375436668
62.221167;1.0351238502460287;0.833290217974894;0.8050893200521683;-0.02184959145186592;-0.021108515241655527;1.0349212854930134;9.999613266380479;0.8334706045050635;-0.005994021345991914;-0.005993949734950822;0.8053500396151644;0.00579134425159449;0.8053772360227354
62.231167;1.0351239201638847;0.8332904571482092;0.8050892161117622;-0.02184959181315025;-0.021108515798163533;1.0349211842652508;9.999609563974245;0.8334717266153663;-0.0059940213470280855;-0.005993949668182675;0.8053507627404756;0.005791334333614576;0.8053805747212543
62.241167;1.0351240268893622;0.8332906474704648;0.805089178611537;-0.021849592150342587;-0.02110851634062242;1.034921089418576;9.999605345134842;0.8334728438886784;-0.0059940213610507;-0.005993949632383166;0.8053515672670462;0.005791324416160471;0.8053839466201607
62.251167;1.0351241729740133;0.8332907901037855;0.8050892018973145;-0.021849592463187194;-0.021108516869012314;1.0349209967316755;9.999600671895887;0.8334739544126468;-0.005994021388369805;-0.005993949627397021;0.8053524570961276;0.0057913145120025815;0.8053873471157914
62.261167;1.0351243616400057;0.8332908893582601;0.8050892798002988;-0.02184959275199745;-0.02110851738403413;1.0349209026779005;9.99959561412338;0.8334750549783944;-0.005994021429146427;-0.005993949652889029;0.8053534343609238;0.005791304643242826;0.8053907732182338
62.271167;1.035124596494549;0.8332909513548713;0.8050894073213223;-0.02184959301725399;-0.021108517886465956;1.0349208039542264;9.999590240733793;0.8334761413128395;-0.005994021483106106;-0.005993949708572096;0.8053544998987512;0.0057912948357631165;0.8053942219334547
62.281167;1.0351248812322393;0.8332909824309115;0.805089580972683;-0.021849593259264572;-0.021108518376510708;1.0349206977311034;9.999584612706924;0.833477210341261;-0.005994021549311809;-0.0059939497945146174;0.8053556536472272;0.00579128511519234;0.8053976888246369
62.291167;1.0351252191316507;0.8332909876919645;0.8050897975747908;-0.02184959347845518;-0.02110851885361571;1.0349205819334863;9.999578785346229;0.833478260608314;-0.005994021626221323;-0.005993949911402978;0.8053568948065757;0.0057912755030225865;0.8054011678741296
62.301167;1.0351256122449335;0.833290970081875;0.8050900527866677;-0.02184959367576885;-0.02110851931662247;1.0349204547134332;9.999572811247315;0.8334792901440901;-0.005994021711849552;-0.005993950060651595;0.8053582219703833;0.005791266013511867;0.805404652033472
62.311167;1.0351260606384438;0.8332909307559966;0.8050903406647849;-0.021849593852503107;-0.02110851976400325;1.0349203136879577;9.999566731993566;0.8334802948576482;-0.005994021803839687;-0.005993950244072072;0.8053596331454643;0.005791256652730566;0.805408133041123
62.321167;1.0351265621827797;0.8332908705850408;0.805090654134487;-0.02184959400994022;-0.021108520194110848;1.0349201560921457;9.999560573035657;0.8334812687659593;-0.0059940218995647955;-0.00599395046321733;0.8053611259787992;0.0057912474204038535;0.8054116007457106
62.331167;1.035127112026202;0.8332907916099144;0.8050909856836981;-0.02184959414920303;-0.021108520605307126;1.0349199795512822;9.999554355840568;0.8334822054071758;-0.0059940219963077945;-0.005993950719127279;0.8053626983073671;0.005791238311534432;0.8054150433919269
62.341167;1.035127701884845;0.8332906974635654;0.8050913278272516;-0.021849594271090227;-0.021108520996166766;1.0349197824833665;9.9995481097203;0.8334830992006607;-0.005994022091475016;-0.005993951012586436;0.8053643481931427;0.0057912293163403065;0.805418448351998
62.351167;1.035128320906177;0.8332905930240309;0.8050916730055521;-0.021849594375755687;-0.021108521365773524;1.034919563749209;9.99954186794716;0.8334839459603116;-0.005994022182749544;-0.005993951344317638;0.8053660731383783;0.005791220422295172;0.8054218023269012
62.361167;1.0351289579799323;0.8332904838895464;0.8050920133104583;-0.021849594462630642;-0.021108521713687673;1.034919322049645;9.99953565980822;0.8334847431698307;-0.005994022268132484;-0.005993951714874973;0.8053678692323175;0.005791211616381101;0.8054250923054849
62.371167;1.0351296035508868;0.8332903758720052;0.8050923410837092;-0.021849594530785603;-0.021108522039847224;1.0349190561421857;9.999529508176478;0.833485489796565;-0.005994022345988752;-0.0059939521244874025;0.8053697307111671;0.00579120288318342;0.8054283073587148
62.381167;1.03513025004788;0.8332902745132672;0.8050926506956972;-0.021849594579301725;-0.021108522344530093;1.0349187655298413;9.999523426163917;0.8334861853710852;-0.005994022415153353;-0.005993952573045983;0.8053716501404127;0.005791194201751412;0.8054314393798726
62.391167;1.035130891813916;0.8332901844997189;0.8050929399079516;-0.02184959460740825;-0.021108522627886154;1.0349184505193936;9.999517414708125;0.8334868294992093;-0.0059940224749634105;-0.005993953060250149;0.8053736189914829;0.005791185547333655;0.8054344824576164
62.401167;1.035131525129382;0.8332901092302102;0.8050932090154548;-0.021849594614651784;-0.02110852288934446;1.0349181118949777;9.999511475668122;0.8334874218407492;-0.0059940225252451676;-0.005993953585842633;0.805375627643691;0.005791176900590654;0.8054374319049941
62.411167;1.0351321471965669;0.8332900506015625;0.8050934584913458;-0.02184959460115222;-0.021108523127700233;1.0349177508342742;9.999505635751511;0.8334879619313873;-0.005994022566273441;-0.005993954149773941;0.8053776650957423;0.005791168258951485;0.8054402835903909
62.421167;1.0351327545145337;0.8332900089988196;0.8050936872574074;-0.021849594567535126;-0.021108523341811774;1.034917368892721;9.999499958099962;0.8334884489999743;-0.005994022598457335;-0.0059939547521587;0.8053797193637329;0.005791159641412511;0.8054430335736574
62.431167;1.035133343084079;0.8332899840791351;0.8050938924894702;-0.02184959451431182;-0.021108523531060536;1.034916967586523;9.999494535912115;0.8334888818147752;-0.005994022621982426;-0.0059939553929181;0.8053817782645619;0.005791151084990624;0.8054456775026081
62.441167;1.0351339093897223;0.833289976109463;0.8050940702453916;-0.021849594441378933;-0.021108523695168843;1.034916548125423;9.999489478902364;0.8334892592083627;-0.0059940226368583255;-0.005993956071333863;0.8053838300683382;0.005791142635517855;0.8054482100914699
62.451167;1.0351344496600212;0.8332899864392269;0.8050942157793184;-0.02184959434821988;-0.021108523833852307;1.034916111519189;9.999484897902976;0.8334895812534177;-0.005994022643040418;-0.00599395678620039;0.8053858636125842;0.005791134336621981;0.805450625783694
62.461167;1.0351349590839474;0.8332900170609588;0.8050943235523472;-0.021849594234189997;-0.02110852394680689;1.0349156578644851;9.99948088909166;0.8334898489453482;-0.005994022640112923;-0.005993957536529232;0.8053878682921816;0.00579112622631221;0.8054529198269597
62.471167;1.0351354327919131;0.8332900705329803;0.8050943877297347;-0.021849594098522013;-0.021108524033957306;1.0349151850698945;9.999477524304014;0.8334900622586311;-0.005994022626879445;-0.005993958321848915;0.8053898348990053;0.005791118345263957;0.805455087955811
62.481167;1.035135866746488;0.8332901502443577;0.8050944029795661;-0.02184959394050126;-0.02110852409556983;1.0349146889453744;9.999474859251587;0.8334902194985442;-0.0059940226014438;-0.005993959141855796;0.8053917564148463;0.005791110744805445;0.8054571249934852
62.491167;1.0351362571871798;0.8332902603676794;0.8050943648315191;-0.02184959375972917;-0.021108524132047144;1.0349141656038394;9.999472956264384;0.8334903187284205;-0.005994022561768954;-0.005993959995996173;0.8053936280160223;0.0057911034852835;0.8054590241702918
62.501167;1.0351365998592963;0.8332904051726736;0.8050942696307809;-0.021849593556166752;-0.021108524143643954;1.0349136143209983;9.999471895933345;0.8334903590473342;-0.005994022506371683;-0.00599396088319105;0.8053954468090564;0.005791096631595009;0.8054607777482216
62.511167;1.035136890196228;0.8332905876104472;0.8050941144903162;-0.021849593330127048;-0.02110852413031548;1.034913037791819;9.999471771017753;0.8334903410045515;-0.005994022434687438;-0.005993961801601523;0.8053972110169023;0.005791090249967126;0.8054623782116552
62.521167;1.035137123835874;0.8332908083460047;0.8050938969630088;-0.021849593082292805;-0.021108524091748924;1.0349124404857288;9.99947267416067;0.8334902670953813;-0.005994022346861482;-0.005993962748596793;0.8053989190294961;0.005791084402887985;0.8054638194153416
62.531167;1.0351372959323069;0.8332910665087814;0.8050936141990914;-0.021849592813763363;-0.0211085240275138;1.0349118279462397;9.999474681829652;0.8334901415973659;-0.00599402224334946;-0.00599396372103863;0.8054005691217979;0.005791079144735859;0.8054650973205668
62.541167;1.0351373999226576;0.8332913611701586;0.8050932626325591;-0.02184959252626693;-0.02110852393714829;1.0349112068561659;9.999477844108274;0.833489969081774;-0.005994022124703653;-0.0059939647156590625;0.8054021590769426;0.005791074518703398;0.8054662099371274
62.551167;1.0351374281889612;0.8332916914499681;0.8050928384590048;-0.02184959222229132;-0.021108523820056613;1.0349105844126498;9.99948218628798;0.8334897534547019;-0.005994021991591812;-0.00599396572925482;0.8054036856618894;0.005791070554243961;0.8054671565409941
62.561167;1.0351373743096588;0.8332920554057285;0.8050923373432187;-0.02184959190478494;-0.02110852367523406;1.0349099670801538;9.999487713205342;0.8334894984123478;-0.005994021845026574;-0.0059939667585893015;0.8054051450109485;0.005791067270750626;0.8054679370230946
62.571167;1.0351372342767968;0.8332924495582951;0.8050917534766838;-0.021849591576682453;-0.02110852350116374;1.0349093596985903;9.999494409856135;0.833489207642002;-0.005994021686495942;-0.005993967800226357;0.8054065334594875;0.00579106468611714;0.8054685521680917
62.581167;1.0351370056481606;0.8332928692911673;0.8050910800279033;-0.02184959124059998;-0.021108523296240363;1.0349087656129958;9.999502239293857;0.8334888842065032;-0.005994021517463622;-0.0059939688507093586;0.8054078477406683;0.005791062819055002;0.8054690044964882
62.591167;1.0351366861306688;0.8332933096365717;0.805090310887967;-0.021849590898705896;-0.02110852305942861;1.0349081875289088;9.999511146779238;0.8334885305339983;-0.005994021338452966;-0.005993969906806514;0.8054090847041548;0.005791061680924134;0.8054692985348182
62.601167;1.0351362735223089;0.8332937663225698;0.8050894420754744;-0.021849590552782544;-0.02110852279064106;1.034907628378067;9.999521070713529;0.8334881497447497;-0.005994021148764328;-0.005993970965292743;0.8054102409914797;0.005791061267027113;0.8054694399328018
62.611167;1.0351357671693613;0.8332942364002179;0.8050884725960396;-0.021849590204267733;-0.021108522490574086;1.0349070917913874;9.999531945612711;0.8334877466915579;-0.005994020947054924;-0.0059939720226567334;0.8054113130049203;0.00579106156011298;0.805469434045457
62.621167;1.035135169765592;0.833294718456795;0.8050874048587401;-0.021849589854165803;-0.02110852216017958;1.0349065819025898;9.99954369206324;0.833487327365336;-0.0059940207318862895;-0.0059939730751502945;0.8054122977282954;0.005791062542209775;0.8054692850357452
62.631167;1.0351344878529063;0.8332952121969723;0.8050862443338721;-0.02184958950330383;-0.021108521800305032;1.0349061022912533;9.999556215060153;0.8334868982957316;-0.005994020501724342;-0.0059939741188603304;0.8054131938658398;0.005791064200054717;0.8054689961859087
62.641167;1.0351337305448862;0.8332957169459781;0.8050849990338994;-0.02184958915308879;-0.021108521411724444;1.0349056550519387;9.999569426568641;0.8334864668847007;-0.005994020254723951;-0.005993975149750937;0.8054140020346116;0.005791066522854164;0.8054685711485862
62.651167;1.035132908473315;0.8332962307514253;0.8050836795348218;-0.021849588806136785;-0.021108520995263648;1.0349052412156283;9.99958326380682;0.8334860413858566;-0.005994019988888933;-0.005993976163826921;0.8054147239467219;0.005791069501479677;0.8054680148569217
62.661167;1.0351320341702401;0.8332967507475503;0.805082298812408;-0.021849588466108218;-0.02110852055168468;1.034904861344395;9.999597677557615;0.8334856302644954;-0.005994019702462786;-0.005993977157224838;0.8054153616278863;0.005791073129903096;0.8054673336702366
62.671167;1.0351311223148;0.8332972732181623;0.8050808708368346;-0.02184958813682133;-0.021108520081506377;1.0349045148341913;9.999612614203263;0.8334852417210163;-0.005994019393949376;-0.005993978126276867;0.8054159171801443;0.0057910774009719635;0.8054665350131376
62.681167;1.0351301883843396;0.8332977932272527;0.8050794086943005;-0.021849587821482757;-0.021108519585136196;1.034904199293099;9.99962801739831;0.8334848835988521;-0.005994019061946253;-0.005993979067852166;0.8054163922087755;0.00579108229596996;0.8054656261672445
62.691167;1.0351292469124886;0.8332983046263646;0.8050779235409611;-0.021849587522635473;-0.02110851906324202;1.034903911506903;9.999643840782644;0.8334845633144968;-0.00599401870527295;-0.005993979979674685;0.8054167869537026;0.005791087780834072;0.8054646131009798
62.701167;1.0351283109968623;0.8332988004553399;0.8050764242546493;-0.02184958724254448;-0.021108518517026675;1.0349036487944714;9.999660052558651;0.8334842875436886;-0.005994018323260489;-0.005993980860140258;0.8054171006802352;0.005791093814439262;0.8054635003327922
62.711167;1.0351273924747526;0.8332992737594372;0.8050749178079747;-0.021849586983506104;-0.021108517948096227;1.0349034093831748;9.99967663110074;0.8334840617986775;-0.00599401791588373;-0.005993981707971338;0.8054173329703483;0.005791100357730895;0.8054622908633967
62.721167;1.035126502416191;0.8332997184741441;0.8050734101670046;-0.021849586747957197;-0.021108517358059294;1.0349031928620638;9.999693561805723;0.8334838903946687;-0.005994017483650875;-0.005993982522177697;0.8054174842919357;0.005791107377457367;0.8054609862022034
62.731167;1.0351256522704515;0.8333001297999124;0.8050719065697117;-0.021849586538473104;-0.02110851674835326;1.0349030013298297;9.999710831061712;0.8334837766866929;-0.005994017027522425;-0.005993983302060395;0.8054175558805494;0.005791114846170026;0.8054595873555213
62.741167;1.035124853860864;0.8333005043578458;0.8050704119602067;-0.021849586357691384;-0.02110851612034347;1.034902839732805;9.999728413873312;0.8334837227150917;-0.005994016549165595;-0.005993984047137086;0.8054175496355324;0.0057911227382741555;0.8054580955569499
62.751167;1.035124117125269;0.8333008399384544;0.8050689320840416;-0.02184958620820483;-0.021108515475534165;1.0349027148455632;9.999746265623509;0.8334837285532641;-0.005994016051121107;-0.005993984757145113;0.8054174680069951;0.005791131027837918;0.8054565117903245
62.761167;1.0351234486504304;0.8333011346432816;0.805067473209258;-0.021849586092545177;-0.02110851481581089;1.034902633626743;9.999764319763814;0.833483792497585;-0.005994015536419871;-0.005993985431845085;0.80541731401111;0.005791139692231106;0.8054548363618576
62.771167;1.0351228528299377;0.8333013864169505;0.805066040649872;-0.021849586013166476;-0.021108514143445754;1.034902601663088;9.999782489884383;0.8334839123111569;-0.005994015008117345;-0.00599398607072426;0.805417091789301;0.00579114871280153;0.8054530693482352
62.781167;1.035122333069994;0.8333015934446595;0.8050646383927305;-0.021849585972242146;-0.021108513460997423;1.0349026225919256;9.999800681161686;0.8334840866115708;-0.0059940144691872374;-0.005993986673098631;0.8054168067203438;0.005791158070035091;0.8054512112810277
62.791167;1.0351218917441007;0.8333017546654361;0.8050632698601956;-0.02184958597147065;-0.021108512771339596;1.0349026981261245;9.999818804541226;0.8334843153936868;-0.0059940139225259795;-0.005993987238421321;0.8054164641658708;0.005791167742095254;0.8054492635983453
62.801167;1.0351215299392686;0.8333018694718625;0.8050619383680211;-0.021849586011972903;-0.021108512077477357;1.0349028277017953;9.999836783020594;0.8334845996982679;-0.0059940133709050665;-0.005993987766311435;0.8054160683752115;0.005791177706381446;0.8054472288104093
62.811167;1.0351212471437723;0.8333019371156161;0.8050606469712486;-0.021849586094196172;-0.02110851138225181;1.0349030089005657;9.99985455078126;0.8334849413286992;-0.005994012817092839;-0.005993988256360734;0.8054156228406567;0.00579118793704142;0.8054451103203583
62.821167;1.035121040792179;0.8333019566744001;0.805059398693887;-0.02184958621797624;-0.021108510688473508;1.0349032396234574;9.999872045931722;0.8334853430054197;-0.005994012264059163;-0.005993988708246956;0.8054151315815874;0.005791198400997312;0.8054429121323471
62.831167;1.0351209062476276;0.8333019268748736;0.8050581974345954;-0.02184958638272215;-0.021108509999185465;1.0349035201834333;9.999889203635437;0.8334858084613254;-0.0059940117148072495;-0.005993989122160414;0.8054146006367576;0.00579120905838747;0.8054406384025864
62.841167;1.0351208375152487;0.8333018457755422;0.8050570483423014;-0.021849586587435275;-0.021108509317529153;1.034903853497873;9.999905960427043;0.8334863422874331;-0.005994011171940696;-0.005993989498904323;0.80541403848028;0.0057912198642276706;0.8054382928843565
62.851167;1.0351208283300461;0.8333017112694967;0.80505595720477;-0.02184958683056826;-0.021108508646452508;1.0349042440278022;9.99992226279905;0.833486949360877;-0.005994010637498006;-0.005993989839499588;0.8054134544262507;0.005791230766065285;0.8054358787854144
62.861167;1.0351208735118358;0.8333015220932274;0.8050549296939118;-0.021849587109905734;-0.02110850798851901;1.034904697157167;9.999938069723086;0.8334876338215834;-0.005994010112939944;-0.005993990144698594;0.8054128566619047;0.005791241701338767;0.8054333989246858
62.871167;1.0351209700182176;0.8333012780777216;0.8050539708836333;-0.021849587422648736;-0.02110850734572502;1.0349052193772967;9.999953346786326;0.8334883984370635;-0.005994009598943866;-0.005993990414964133;0.8054122517880264;0.005791252598504682;0.8054308562510393
62.881167;1.0351211164223137;0.8333009789555536;0.8050530850856329;-0.021849587765784908;-0.021108506719406287;1.0349058178316834;9.999968054927033;0.8334892446582124;-0.005994009095310445;-0.00599399065105954;0.8054116450059614;0.005791263379683604;0.8054282548133092
62.891167;1.0351213113393112;0.8333006231071997;0.8050522758601293;-0.021849588136371407;-0.021108506110373793;1.0349064985532146;9.999982148491316;0.8334901730994344;-0.005994008601292701;-0.005993990854630732;0.8054110394905506;0.005791273964745294;0.8054256000310375
62.901167;1.0351215524942994;0.8333002078112095;0.8050515458240345;-0.02184958853138469;-0.021108505519187106;1.034907265308505;9.999995590885543;0.8334911842523478;-0.005994008116136619;-0.005993991028267301;0.8054104356416313;0.005791284275701545;0.8054228978532441
62.911167;1.0351218371324433;0.8332997304043842;0.8050508967261376;-0.021849588947428653;-0.021108504946342855;1.034908120218121;10.000008373724892;0.8334922790863941;-0.005994007639447141;-0.005993991175044508;0.8054098315815158;0.005791294237838538;0.8054201540381652
62.921167;1.0351221634728927;0.8332991893688622;0.8050503300834573;-0.021849589380677163;-0.021108504392299304;1.0349090647108754;10.000020522492429;0.8334934592979124;-0.005994007171236189;-0.005993991297752232;0.8054092248632757;0.005791303779602854;0.8054173743222909
62.931167;1.035122531441003;0.8332985848398544;0.805049847353254;-0.021849589827004686;-0.021108503857441698;1.0349101000369392;10.00003208591642;0.8334947270225506;-0.005994006711965676;-0.00599399139827799;0.805408614081432;0.005791312835146125;0.8054145651699481
62.941167;1.0351229417645884;0.8332979186284667;0.8050494491794529;-0.021849590282216415;-0.021108503342042582;1.0349112275898769;10.000043117137988;0.833496084439639;-0.005994006262793425;-0.0059939914776747085;0.8054079988413326;0.005791321349606267;0.8054117344331032
62.951167;1.0351233953088523;0.8332971940894599;0.8050491346650743;-0.02184959074243568;-0.021108502846234056;1.0349124480771397;10.000053657887403;0.8334975334378455;-0.005994005825749157;-0.005993991536730806;0.8054073785869912;0.005791329281792961;0.8054088913749113
62.961167;1.035123892940739;0.8332964156090734;0.8050489014988997;-0.02184959120441766;-0.021108502370045096;1.0349137594291258;10.000063733506632;0.8334990744744306;-0.005994005403511178;-0.0059939915761387085;0.8054067524606568;0.0057913366015636385;0.8054060461110347
62.971167;1.0351244346821336;0.8332955883994693;0.8050487467830731;-0.021849591665404476;-0.02110850191348406;1.0349151560219543;10.000073355390812;0.8335007049030704;-0.005994004998847086;-0.00599399159618753;0.8054061199638801;0.005791343284781712;0.8054032087165027
62.981167;1.0351250194301658;0.8332947191332686;0.8050486676191687;-0.021849592122769147;-0.02110850147667732;1.0349166301567174;10.00008251905852;0.8335024182516195;-0.005994004614148798;-0.005993991596718332;0.8054054805180499;0.005791349309810533;0.8054003880107546
62.991167;1.0351256459209863;0.8332938162069123;0.805048660925758;-0.0218495925740473;-0.02110850105997348;1.0349181736074486;10.000091201863949;0.8335042051021788;-0.005994004251280184;-0.00599399157742665;0.8054048323484768;0.005791354660664323;0.805397590384412
63.001167;1.0351263134248576;0.8332928890840722;0.8050487230610345;-0.021849593017321547;-0.021108500663865676;1.0349197784072437;10.000099373296337;0.8335060547145395;-0.0059940039117229085;-0.005993991538231255;0.8054041723496597;0.005791359330536369;0.8053948194024648
63.011167;1.03512702160794;0.8332919475805172;0.8050488496267737;-0.021849593451553403;-0.021108500288880883;1.0349214372681568;10.000107005891909;0.8335079560542435;-0.005994003596822901;-0.005993991479501589;0.8054034969782576;0.0057913633159899745;0.805392076225111
63.021167;1.0351277696529337;0.8332910013911078;0.8050490356510442;-0.021849593876701233;-0.02110849993563822;1.034923143265426;10.00011407440506;0.8335098982179293;-0.005994003307725959;-0.0059939914018336355;0.8054028030177961;0.005791366610882051;0.805389360372992
63.031167;1.0351285551988303;0.8332900593219119;0.8050492765096585;-0.02184959429358626;-0.021108499604917022;1.034924889499168;10.000120557402573;0.8335118709052683;-0.005994003045188752;-0.005993991305616168;0.8054020875558717;0.005791369209419001;0.8053866708408415
63.041167;1.0351293742339918;0.8332891284511883;0.8050495689750804;-0.02184959470342699;-0.021108499297525347;1.0349266695278423;10.00012644629312;0.8335138645834118;-0.005994002809886411;-0.00599399119098465;0.8054013477469776;0.0057913711115656265;0.8053840073251776
63.051167;1.0351302222360916;0.8332882141871107;0.8050499114675921;-0.021849595107236327;-0.021108499013974616;1.0349284775747178;10.000131748026952;0.8335158703784671;-0.0059940026028904745;-0.0059939910579967035;0.8054005810654378;0.005791372323001894;0.8053813705887648
63.061167;1.035131096026686;0.8332873209999084;0.80505030366451;-0.021849595505540335;-0.02110849875418177;1.034930308263733;10.000136479851303;0.833517880348818;-0.005994002425520545;-0.005993990906575511;0.8053997855752111;0.005791372851369311;0.8053787618621523
63.071167;1.0351319948264446;0.8332864529086381;0.8050507460840274;-0.021849595898519657;-0.02110849851744971;1.0349321568428032;10.00014066703198;0.8335198876953321;-0.005994002278786113;-0.005993990736278059;0.8053989597344544;0.005791372704457052;0.8053761828150916
63.081167;1.0351329194886179;0.8332856134555771;0.8050512398296623;-0.021849596286300003;-0.02110849830266558;1.0349340196951324;10.000144349716647;0.8335218866089851;-0.0059940021630844765;-0.005993990546202649;0.805398102110287;0.0057913718898577994;0.8053736366626005
63.091167;1.0351338710523235;0.8332848052471243;0.8050517865210252;-0.021849596669155442;-0.02110849810830365;1.0349358942034321;10.00014759210635;0.8335238719586041;-0.0059940020782150265;-0.005993990335200344;0.8053972114891703;0.005791370414921523;0.8053711286122964
63.101167;1.0351348494789234;0.8332840298181764;0.8050523885346297;-0.021849597047554403;-0.021108497932234956;1.0349377779696776;10.00015047792525;0.8335258383589268;-0.005994002023567346;-0.005993990102192178;0.8053962877309336;0.0057913682899603915;0.8053686645671452
63.111167;1.0351358527056436;0.8332832884627737;0.8050530493703677;-0.02184959742219588;-0.021108497771890156;1.0349396683078185;10.000153092604819;0.8335277791007093;-0.005994001998404011;-0.0059939898464239135;0.8053953327263358;0.005791365531950888;0.8053662494016623
63.121167;1.0351368767685316;0.8332825829585567;0.8050537737613103;-0.021849597794031988;-0.021108497624758023;1.0349415622327676;10.000155513564088;0.8335296864269776;-0.005994002001978731;-0.005993989567751653;0.8053943505165911;0.005791362164374644;0.8053638863775622
63.131167;1.035137916485356;0.8332819151924805;0.805054567296496;-0.021849598164073322;-0.02110849748875423;1.0349434564346456;10.000157810664918;0.8335315527731804;-0.0059940020334211044;-0.005993989266769738;0.8053933468177883;0.00579135821397682;0.8053615775953167
63.141167;1.0351389654829097;0.8332812869976113;0.805055435625686;-0.021849598533169392;-0.021108497362413232;1.0349453473080266;10.000160041428732;0.833533371184719;-0.005994002091743627;-0.005993988944592832;0.8053923281612901;0.005791353706427961;0.8053593244725454
63.151167;1.0351400162869369;0.8332807013058018;0.8050563837071998;-0.021849598902016532;-0.021108497244966426;1.0349472314034993;10.000162250456421;0.8335351351125448;-0.005994002176061424;-0.005993988602528941;0.8053913008312947;0.0057913486635231305;0.8053571280917273
63.161167;1.0351410609248335;0.8332801631295894;0.8050574152503751;-0.02184959927125647;-0.021108497136269902;1.034949106079812;10.000164478937958;0.8335368387657796;-0.005994002285660263;-0.005993988241975643;0.8053902702516932;0.005791343102559702;0.8053549896217389
63.171167;1.0351420910463347;0.8332796789541199;0.8050585323774097;-0.02184959964147896;-0.021108497036616936;1.034950969223517;10.000166762443229;0.8335384774545058;-0.005994002419855126;-0.005993987864761358;0.8053892407456911;0.0057913370368011105;0.8053529107840679
63.181167;1.0351430982274663;0.8332792553719673;0.8050597355340084;-0.021849600013058374;-0.021108496946558416;1.0349528182799965;10.000169116538826;0.8335400473649865;-0.005994002578012129;-0.005993987473455311;0.8053882154549518;0.005791330477798139;0.8053508942369096
63.191167;1.035144075485916;0.8332788980242535;0.8050610237251246;-0.021849600386080966;-0.02110849686690014;1.0349546508102836;10.000171535311047;0.8335415452507347;-0.005994002759737364;-0.005993987070921363;0.8053871968241471;0.005791323439898739;0.8053489429773383
63.201167;1.0351450183210904;0.833278610570355;0.8050623955453595;-0.02184960076057791;-0.02110849679895353;1.0349564660365596;10.000174006406898;0.8335429682603966;-0.00599400296495731;-0.005993986659617188;0.8053861876111827;0.005791315945846262;0.8053470589487991
63.211167;1.0351459240527376;0.8332783940879055;0.8050638503094744;-0.02184960113665568;-0.021108496744779312;1.0349582647110553;10.000176518376273;0.8335443138169841;-0.005994003194017836;-0.0059939862414617765;0.8053851915646506;0.005791308030834103;0.8053452426505708
63.221167;1.0351467913398023;0.8332782482315917;0.8050653882642551;-0.021849601514258375;-0.021108496706953153;1.0349600474341243;10.00017905401039;0.8335455797306323;-0.005994003447922174;-0.00599398581800171;0.8053842132968009;0.0057912997392522425;0.8053434936217856
63.231167;1.0351476203644387;0.8332781733192147;0.8050670103257684;-0.021849601893007962;-0.02110849668800284;1.0349618135603744;10.000181590710547;0.8335467645004907;-0.005994003728270369;-0.005993985390478869;0.8053832579853433;0.005791291112531851;0.8053418104226576
63.241167;1.035148411812751;0.8332781709913163;0.8050687179929535;-0.021849602272405625;-0.021108496690167254;1.0349635616596813;10.000184104684777;0.8335478670239563;-0.005994004036586008;-0.0059939849601158895;0.8053823309861713;0.005791282178135342;0.8053401903413949
63.251167;1.0351491657234626;0.8332782433870759;0.8050705132142568;-0.0218496026519894;-0.02110849671543034;1.0349652906216777;10.0001865634365;0.8335488858690088;-0.0059940043736269695;-0.0059939845287585;0.8053814368153794;0.005791272947114809;0.8053386297998091
63.261167;1.0351498820550566;0.8332783922973114;0.8050723976415263;-0.021849603031322808;-0.021108496765423448;1.034967000701218;10.000188921189151;0.8335498191152032;-0.005994004739343834;-0.0059939840992182065;0.8053805782574577;0.005791263418526718;0.8053371253788004
63.271167;1.03515056114373;0.8332786181916322;0.8050743718009167;-0.021849603410149486;-0.021108496841309398;1.0349686943642726;10.00019112788365;0.8335506645574179;-0.005994005133146456;-0.0059939836747711014;0.8053797563803758;0.005791253589688947;0.8053356742400989
63.281167;1.0351512024930485;0.8332789193119547;0.8050764346574962;-0.02184960378850516;-0.02110849694388176;1.0349703760773121;10.000193137615874;0.8335514195538634;-0.005994005554065252;-0.005993983258442589;0.8053789710835583;0.005791243465403756;0.805334273938489
63.291167;1.0351518036085814;0.8332792923054353;0.8050785829810394;-0.02184960416652997;-0.02110849707367864;1.034972050779155;10.000194908939436;0.8335520807199805;-0.005994006001062154;-0.0059939828530158204;0.8053782218155869;0.0057912330570056274;0.8053329228895871
63.301167;1.0351523602941155;0.8332797335407602;0.8050808110546406;-0.021849604544343648;-0.02110849723085561;1.0349737220111563;10.00019640527686;0.83355264422489;-0.005994006473331658;-0.005993982461649886;0.8053775082168555;0.005791222374198341;0.8053316211996329
63.311167;1.035152867564007;0.8332802390529985;0.8050831116249607;-0.02184960492210331;-0.02110849741502255;1.0349753910514425;10.00019759771586;0.8335531064371579;-0.005994006969984159;-0.005993982088303131;0.8053768300252216;0.005791211419666953;0.8053303709698444
63.321167;1.0351533206804082;0.8332808038582287;0.8050854770257598;-0.02184960529998996;-0.021108497625360156;1.0349770573243895;10.00019846041002;0.833553464244846;-0.005994007489560987;-0.005993981737513428;0.8053761860633378;0.005791200191618683;0.8053291760781357
63.331167;1.0351537161178865;0.8332814221984111;0.80508789910343;-0.021849605678032468;-0.021108497860846842;1.0349787190340767;10.000198963834592;0.8335537157544469;-0.00599400803023655;-0.005993981413804421;0.8053755736969904;0.00579118869025778;0.8053280411033404
63.341167;1.0351540513023412;0.833282088278903;0.805090368419493;-0.021849606055895133;-0.02110849812030741;1.0349803740523253;10.000199084379618;0.833553861206654;-0.005994008590317868;-0.005993981121310463;0.8053749896327087;0.005791176923621183;0.8053269696305049
63.351167;1.0351543235311258;0.833282796479129;0.8050928738338882;-0.021849606432979125;-0.02110849840242968;1.0349820210746958;10.000198821562204;0.8335539025839096;-0.005994009168291364;-0.005993980863711164;0.8053744306363275;0.005791164910878499;0.8053259636818497
63.361167;1.0351545296875093;0.8332835411212217;0.8050954029714128;-0.021849606808915446;-0.021108498705896983;1.0349836597189748;10.00019819542011;0.8335538423645907;-0.005994009762603003;-0.0059939806440614495;0.8053738933930753;0.005791152681352709;0.8053250245132528
63.371167;1.035154666614357;0.8332843164294178;0.8050979433571027;-0.021849607183999867;-0.021108499029437327;1.0349852903678531;10.000197227731206;0.8335536827498774;-0.005994010371692074;-0.00599398046466077;0.8053733748374133;0.005791140272476565;0.8053241526611361
63.381167;1.035154731345683;0.8332851166053892;0.805100483199715;-0.021849607559109373;-0.02110849937168959;1.0349869148510864;10.000195933142239;0.8335534253424972;-0.0059940109944260035;-0.005993980327264172;0.805372873077374;0.0057911277263916015;0.8053233469967933
63.391167;1.0351547214923111;0.8332859358705947;0.8051030113383293;-0.02184960793510897;-0.021108499731046077;1.034988536256175;10.000194324993693;0.8335530712264744;-0.005994011630466275;-0.00599398023320457;0.8053723874622023;0.005791115079630173;0.8053226050038399
63.401167;1.0351546359086037;0.833286768994922;0.8051055167812295;-0.021849608312352258;-0.02110850010554596;1.0349901574830758;10.00019242402763;0.8335526214372218;-0.005994012280111097;-0.0059939801831717775;0.8053719179833682;0.005791102354479692;0.8053219242476318
63.411167;1.0351544747388617;0.8332876119662783;0.8051079887636969;-0.021849608690621296;-0.021108500492759922;1.0349917798762165;10.000190263951229;0.8335520772223028;-0.005994012943812905;-0.005993980177192641;0.8053714650550737;0.005791089565461817;0.8053213030563385
63.421167;1.0351542387140737;0.8332884618437605;0.8051104182029665;-0.02184960906919321;-0.021108500889667973;1.034993402602058;10.000187891011075;0.8335514402546621;-0.005994013621585844;-0.005993980215163455;0.8053710294365504;0.005791076733227424;0.8053207405193841
63.431167;1.0351539286871096;0.8332893160375486;0.8051127994541266;-0.021849609446894756;-0.021108501292594117;1.034995023233091;10.000185355491924;0.8335507131180626;-0.00599401431265148;-0.005993980297461754;0.8053706118653106;0.005791063889017492;0.8053202366125347
63.441167;1.035153545662026;0.8332901716906215;0.8051151302528478;-0.021849609822269623;-0.021108501697405652;1.0349966388370406;10.000182699663938;0.8335498992839421;-0.005994015015855778;-0.005993980425101206;0.805370213214787;0.005791051069348461;0.8053197918957746
63.451167;1.035153090970955;0.8332910256365547;0.805117410026503;-0.021849610193832598;-0.02110850210008312;1.0349982464451046;10.000179948721602;0.8335490028057052;-0.00599401573044514;-0.005993980599412189;0.805369836028153;0.00579103831101157;0.8053194067380177
63.461167;1.0351525663249914;0.8332918751615992;0.8051196387908961;-0.021849610560161832;-0.02110850249729889;1.0349998428755691;10.000177109790531;0.8335480287887558;-0.005994016456392132;-0.005993980821541021;0.8053694856092681;0.005791025649578975;0.8053190810784397
