time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.471167;1.0351519736714283;0.8332927187424555;0.8051218172157105;-0.021849610919687047;-0.021108502886677143;1.035001424838117;10.000174182602214;0.8335469837787923;-0.005994017194107777;-0.0059939810922139646;0.8053691683938061;0.005791013118199747;0.8053188153638531
63.481167;1.0351513150193075;0.8332935560588852;0.805123946598273;-0.02184961127060826;-0.02110850326669633;1.035002990073666;10.000171175167038;0.8335458747392709;-0.005994017943786324;-0.005993981411904847;0.8053688891123393;0.005791000745917473;0.805318611595361
63.491167;1.035150591887948;0.8332943875579155;0.8051260284846308;-0.021849611611155027;-0.02110850363636252;1.0350045382791522;10.000168107430774;0.8335447076294691;-0.005994018704977661;-0.005993981781176394;0.8053686495215586;0.005790988558747945;0.8053184725473204
63.501167;1.0351498042500495;0.8332952137292917;0.8051280642706249;-0.021849611939627797;-0.021108503994967123;1.035006070561444;10.000164997511165;0.8335434872234347;-0.005994019476774446;-0.005993982200924343;0.8053684490785539;0.00579097658188207;0.8053184001260727
63.511167;1.0351489497735837;0.8332960345875003;0.8051300550783933;-0.021849612254156374;-0.02110850434202068;1.0350075887905572;10.00016184613012;0.833542217614229;-0.00599402025805114;-0.005993982672193164;0.8053682864335115;0.005790964838448308;0.805318395207309
63.521167;1.035148024578288;0.8332968499009107;0.8051320021924392;-0.021849612552817078;-0.021108504677063752;1.035009095796464;10.0001586288776;0.8335409023682404;-0.005994021047273898;-0.005993983195553231;0.8053681605100245;0.005790953348034702;0.8053184582862848
63.531167;1.0351470255568744;0.8332976595695462;0.8051339076017485;-0.02184961283421391;-0.021108504999249444;1.0350105945729353;10.000155291864742;0.8335395448250081;-0.005994021842381184;-0.0059939837706074976;0.8053680705056843;0.005790942128343934;0.8053185898906315
63.541167;1.0351459521670294;0.8332984638787184;0.8051357739544245;-0.021849613097937568;-0.021108505307162875;1.0350120865375998;10.000151753342099;0.833538148613454;-0.005994022641022631;-0.005993984396134209;0.8053680153379885;0.0057909311961893105;0.8053187909207417
63.551167;1.0351448064107789;0.833299263788761;0.8051376037529497;-0.021849613344394787;-0.021108505599119146;1.035013571687609;10.0001479214065;0.8335367176992421;-0.005994023440684809;-0.005993985070547901;0.8053679933849072;0.005790920566221879;0.805319062426459
63.561167;1.0351435918509946;0.8333000609974645;0.8051393988148157;-0.021849613574103456;-0.02110850587336853;1.035015050213287;10.00014372569153;0.8335352563371378;-0.005994024238565053;-0.005993985792012255;0.8053680028701833;0.005790910252395718;0.8053194048182301
63.571167;1.0351423129510313;0.8333008578309292;0.8051411607149573;-0.0218496137871643;-0.02110850612781566;1.0350165226545622;10.000139139013958;0.8335337692918235;-0.005994025031570155;-0.0059939865582567505;0.8053680423810688;0.005790900274665345;0.805319817378876
63.581167;1.035140974908054;0.8333016567267526;0.8051428910759034;-0.021849613983449905;-0.02110850635966603;1.035017988717758;10.000134170831737;0.8335322618635183;-0.005994025816535216;-0.00599398736648308;0.8053681100424903;0.005790890662491081;0.8053202984349662
63.591167;1.035139583092508;0.8333024597669001;0.805144591071758;-0.02184961416301828;-0.02110850656561329;1.0350194474893835;10.00012884648991;0.8335307393973624;-0.00599402659039741;-0.005993988213464184;0.8053682017304489;0.005790881447920559;0.8053208459657503
63.601167;1.0351381420900712;0.833303269392368;0.8051462608560755;-0.02184961432596677;-0.021108506742429898;1.0350208995841008;10.000123194900185;0.8335292064870693;-0.005994027350260252;-0.005993989095804425;0.8053683105191741;0.0057908726588029626;0.8053214582032876
63.611167;1.0351366546628367;0.8333040888257729;0.8051478992991328;-0.021849614472051762;-0.02110850688721358;1.0350223483659367;10.000117247744134;0.8335276665033727;-0.00599402809363708;-0.005993990010250745;0.8053684278866904;0.005790864322432411;0.8053221334458215
63.621167;1.0351351215077518;0.8333049206240359;0.8051495041086791;-0.021849614600652083;-0.02110850699721565;1.0350237988368851;10.00011103924848;0.8335261214631458;-0.005994028818937159;-0.005993990953978326;0.8053685459695572;0.005790856468435557;0.8053228688760459
63.631167;1.035133543008789;0.8333057651322856;0.805151072429124;-0.02184961471083807;-0.021108507069762018;1.0350252559521478;10.000104601283915;0.833524572162036;-0.0059940295257209925;-0.005993991924759958;0.8053686596221485;0.005790849119949896;0.8053236596628356
63.641167;1.0351319213947379;0.833306620797989;0.8051526012039738;-0.021849614801416093;-0.02110850710249069;1.035026723707379;10.000097958183662;0.8335230190136139;-0.005994030214527008;-0.005993992920662316;0.8053687665229898;0.0057908422826880735;0.8053244992001263
63.651167;1.035130260645443;0.833307485536355;0.8051540865751006;-0.021849614871214996;-0.021108507093663714;1.0350282048041952;10.000091120931218;0.8335214629331419;-0.005994030886634575;-0.005993993939281406;0.805368865238436;0.005790835942993912;0.8053253798613194
63.661167;1.035128564315958;0.8333083572797176;0.8051555232721959;-0.0218496149195927;-0.021108507042232483;1.03502970043823;10.000084079744287;0.8335199056412042;-0.005994031543890391;-0.005993994977410185;0.8053689537853319;0.005790830073197683;0.8053262939732178
63.671167;1.035126834334919;0.8333092338409197;0.8051569046344691;-0.021849614946595826;-0.021108506947801444;1.035031210292499;10.000076804565568;0.8335183499254917;-0.005994032188423424;-0.0059939960316688886;0.8053690303422751;0.005790824638850162;0.80532723487993
63.681167;1.035125072777074;0.8333101130084944;0.8051582228226494;-0.021849614952523005;-0.021108506810714012;1.035032732915017;10.000069253512136;0.8335167995739696;-0.005994032822241197;-0.005993997099292674;0.8053690938787207;0.005790819604346258;0.8053281971786346
63.691167;1.0351232841250446;0.8333109924988291;0.8051594698765355;-0.021849614937695792;-0.021108506632059366;1.035034266163321;10.000061377917731;0.8335152588873762;-0.005994033446719838;-0.005993998178247606;0.8053691432989711;0.005790814937002406;0.805329175951313
63.701167;1.035121474584093;0.8333118696720805;0.8051606394718974;-0.02184961490281912;-0.021108506413392562;1.0350358075531862;10.000053131336252;0.8335137325946331;-0.005994034062334409;-0.005993999266858582;0.8053691770373719;0.005790810610618368;0.8053301661363189
63.711167;1.035119649483795;0.8333127413381656;0.8051617278335319;-0.02184961484907932;-0.021108506156261156;1.0350373543820461;10.000044490877649;0.8335122255457549;-0.005994034668923339;-0.005994000363407909;0.8053691936561339;0.005790806605521295;0.8053311629547962
63.721167;1.0351178122300293;0.8333136036279708;0.8051627341398825;-0.02184961477768458;-0.02110850586186003;1.0350389035775787;10.000035466984453;0.8335107414771212;-0.005994035265878039;-0.005994001465791781;0.8053691922934257;0.005790802904846777;0.8053321627908536
63.731167;1.0351159653029909;0.8333144522799742;0.8051636610343282;-0.021849614689593528;-0.021108505531171433;1.0350404519059473;10.00002608757533;0.8335092820743194;-0.005994035852018628;-0.005994002571280059;0.8053691726994019;0.00579079949038267;0.8053331629574729
63.741167;1.0351141109399253;0.8333152834016408;0.8051645136640891;-0.02184961458571254;-0.021108505165439773;1.0350419969078752;10.000016381068448;0.8335078474828622;-0.005994036425753275;-0.005994003676541445;0.8053691351645857;0.005790796337248188;0.8053341606439219
63.751167;1.035112250452571;0.8333160942909529;0.8051652972205536;-0.021849614467186404;-0.02110850476652084;1.035043537648653;10.000006372285611;0.8335064378925195;-0.005994036985450385;-0.005994004777787161;0.8053690806231728;0.005790793410215128;0.8053351530147316
63.761167;1.0351103838537126;0.8333168844836633;0.8051660156783318;-0.021849614335534583;-0.02110850433702428;1.0350450744070165;9.99999608338187;0.8335050550690745;-0.0059940375295252585;-0.005994005870852315;0.8053690107318476;0.0057907906671364;0.8053361383928563
63.771167;1.0351085110315699;0.8333176564757669;0.8051666721351128;-0.021849614192466327;-0.021108503880159092;1.0350466079317313;9.99998553680771;0.8335037028135539;-0.005994038056363584;-0.005994006951433195;0.8053689273214888;0.005790788064762915;0.805337117116243
63.781167;1.0351066332820147;0.8333184151251334;0.8051672688295188;-0.021849614039484357;-0.02110850339915934;1.0350481390347426;9.999974756143827;0.833502386160614;-0.005994038564275922;-0.005994008015385333;0.8053688318323036;0.005790785561473787;0.8053380918114936
63.791167;1.0351047534331848;0.8333191663669747;0.805167806480958;-0.021849613877745068;-0.021108502896777948;1.0350496684930501;9.999963766477267;0.8335011102324981;-0.005994039051522937;-0.005994009058532582;0.8053687260156008;0.005790783119759507;0.805339067322728
63.801167;1.0351028745165103;0.8333199157774126;0.8051682838237538;-0.021849613708252322;-0.02110850237528853;1.0350511973346643;9.999952603013707;0.8334998795626705;-0.0059940395165913995;-0.005994010076218112;0.805368612749802;0.005790780708597951;0.8053400502770389
63.811167;1.0351009987872777;0.8333206671276939;0.8051686982516234;-0.02184961353213131;-0.02110850183668223;1.035052727574831;9.999941315707769;0.8334986977217694;-0.005994039958589162;-0.005994011063439235;0.8053684952800336;0.005790778301716899;0.8053410480370415
63.821167;1.0350991278667265;0.8333214219628461;0.8051690477087771;-0.021849613350786005;-0.021108501282670743;1.0350542627594832;9.999929958260799;0.8334975670142807;-0.00599404037726144;-0.005994012015533378;0.8053683761185061;0.005790775872051873;0.8053420671959787
63.831167;1.0350972627915285;0.8333221802370544;0.8051693323524617;-0.021849613165774627;-0.021108500714786926;1.035055807907415;9.999918577408492;0.8334964885244152;-0.005994040772716659;-0.005994012928542611;0.8053682568679935;0.005790773387727154;0.80534311238032
63.841167;1.0350954032935693;0.8333229407284871;0.8051695549426069;-0.021849612978670822;-0.02110850013479777;1.0350573691038412;9.999907212556385;0.8334954626672181;-0.005994041145463756;-0.005994013798967033;0.8053681384838521;0.0057907708145592315;0.8053441857309672
63.851167;1.0350935467921787;0.8333237007607659;0.80516972051152;-0.02184961279127916;-0.021108499544937643;1.0350589525482272;9.999895896122759;0.8334944897782025;-0.005994041496513391;-0.005994014623541028;0.8053680218007871;0.005790768122756262;0.8053452867388199
63.861167;1.0350916881072156;0.8333244560812205;0.8051698357482983;-0.021849612605831157;-0.02110849894766542;1.0350605633490308;9.999884651309985;0.8334935701560835;-0.005994041827120309;-0.0059940153993149545;0.8053679083507302;0.0057907652901949425;0.8053464123198929
63.871167;1.0350898206114172;0.8333252015725796;0.8051699081198609;-0.02184961242479367;-0.021108498345320595;1.0350622049291578;9.999873495799546;0.833492703722824;-0.0059940421385377834;-0.005994016123739887;0.8053678010424179;0.005790762299452285;0.8053475577917997
63.881167;1.0350879382008622;0.8333259325314485;0.805169945310759;-0.021849612250633914;-0.021108497740165995;1.0350638786559285;9.999862452672396;0.8334918897785273;-0.00599404243183812;-0.00599401679472938;0.8053677044698773;0.005790759133337868;0.8053487186750216
63.891167;1.035086036534667;0.8333266457872773;0.8051699555138052;-0.021849612085817604;-0.02110849713467888;1.0350655828976887;9.999851555516345;0.8334911266833188;-0.005994042707710578;-0.005994017410794787;0.8053676246493626;0.005790755772075054;0.805349891718918
63.901167;1.035084112732601;0.8333273396881663;0.8051699478776825;-0.02184961193280316;-0.021108496531459044;1.0350673122848082;9.999840841294974;0.833490411127279;-0.00599404296653667;-0.005994017971179712;0.8053675679621717;0.005790752189861506;0.8053510742822563
63.911167;1.0350821649355437;0.83332801282997;0.8051699322251118;-0.021849611793868285;-0.02110849593293075;1.0350690582563051;9.999830339739239;0.8334897374186676;-0.005994043208548546;-0.005994018475960989;0.8053675400311131;0.005790748351790193;0.805352263048022
63.921167;1.0350801928510684;0.8333286627643569;0.8051699183722911;-0.021849611670930157;-0.02110849534133294;1.0350708101400359;9.999820064427174;0.8334890980110159;-0.005994043433804474;-0.005994018926020298;0.8053675452965344;0.005790744214634145;0.8053534534350871
63.931167;1.0350781980866661;0.8333292855470017;0.8051699155940634;-0.02184961156540497;-0.021108494758686754;1.035072556337464;9.999810008703395;0.8334884856270096;-0.00599404364215633;-0.0059940193228010365;0.8053675867346353;0.005790739731272981;0.8053546400960837
63.941167;1.0350761840970124;0.8333298760738812;0.8051699319967529;-0.021849611478132965;-0.021108494186702503;1.0350742857692996;9.999800150324887;0.8334878949539596;-0.005994043833190424;-0.005994019667980191;0.8053676654088334;0.005790734857176021;0.8053558177801377
63.951167;1.0350741565991257;0.8333304292678031;0.8051699738226008;-0.021849611409564165;-0.021108493626922444;1.035075988467373;9.999790460483426;0.8334873221188438;-0.00599404400613408;-0.005994019963157392;0.8053677803831082;0.0057907295590501175;0.8053569818098153
63.961167;1.035072123619996;0.8333309416853115;0.8051700454682235;-0.021849611360088936;-0.021108493080994363;1.0350776552582006;9.999780916093988;0.8334867633573704;-0.005994044159988212;-0.005994020209678495;0.805367928660523;0.0057907238220562054;0.805358128297132
63.971167;1.0350700946550582;0.8333314121284329;0.8051701499449596;-0.02184961133012404;-0.021108492550846472;1.0350792776306188;9.999771515004403;0.8334862146698222;-0.005994044293884742;-0.005994020408700939;0.8053681050070701;0.005790717646779193;0.8053592541715215
63.981167;1.0350680798691536;0.8333318409376526;0.8051702889166229;-0.02184961131995323;-0.021108492038634807;1.035080848248677;9.999762280686161;0.8334856718629977;-0.005994044407351959;-0.005994020561250239;0.8053683024651962;0.005790711038569046;0.8053603567241351
63.991167;1.0350660895198405;0.8333322293750649;0.8051704627402589;-0.02184961132966503;-0.02110849154648331;1.0350823619569753;9.99975324831489;0.8334851307644737;-0.005994044500257247;-0.005994020668203967;0.8053685131161438;0.005790704000640132;0.8053614333421659
64.001167;1.0350641332074386;0.8333325796215222;0.8051706709587145;-0.02184961135922976;-0.021108491076144265;1.0350838160611837;9.999744447555107;0.8334845884632628;-0.0059940445725132595;-0.00599402073042838;0.8053687284020741;0.005790696530857621;0.8053624821376953
64.011167;1.0350622193042043;0.8333328943166981;0.8051709130763174;-0.021849611408540814;-0.021108490628827876;1.035085209692204;9.99973589872859;0.8334840445251483;-0.005994044623867131;-0.005994020748956081;0.8053689396105616;0.005790688620762651;0.8053635025908943
64.021167;1.0350603546546961;0.833333175561996;0.8051711891551354;-0.021849611477488044;-0.021108490205461936;1.0350865439658807;9.999727615331109;0.833483500805229;-0.005994044653917375;-0.005994020725085068;0.8053691388238526;0.005790680260647342;0.8053644952605055
64.031167;1.0350585443481009;0.8333334245346204;0.8051714998782529;-0.021849611566085073;-0.02110848980709055;1.0350878226241946;9.999719599360844;0.8334829611353826;-0.005994044662125095;-0.005994020660402015;0.8053693196562431;0.005790671444880807;0.8053654610394103
64.041167;1.0350567918531746;0.8333336418345388;0.8051718464598092;-0.02184961167451687;-0.02110848943484153;1.0350890511860082;9.999711837972832;0.833482431669117;-0.005994044647821697;-0.005994020556610785;0.805369477011064;0.0057906621703468185;0.8053664008124148
64.051167;1.0350550994553251;0.8333338281655023;0.8051722302648063;-0.02184961180316708;-0.021108489089317263;1.0350902349367646;9.999704309967866;0.833481920155962;-0.005994044610566097;-0.00599402041525253;0.8053696062568665;0.005790652433520015;0.80536731555864
64.061167;1.0350534688023607;0.8333339853955883;0.8051726518917673;-0.021849611952771613;-0.02110848876991385;1.0350913775158601;9.999696991052646;0.8334814341707879;-0.0059940445506170975;-0.005994020237503187;0.8053697030592223;0.005790642231754527;0.805368206643084
64.071167;1.035051901582259;0.8333341174879834;0.8051731104175044;-0.021849612124519927;-0.021108488474816504;1.0350924808765056;9.999689859757906;0.8334809803695262;-0.005994044469116798;-0.005994020024123813;0.8053697641768359;0.005790631566383768;0.8053690762483451
64.081167;1.0350503997714242;0.8333342303160408;0.8051736031591008;-0.021849612319946678;-0.02110848820163692;1.0350935459933297;9.99968290625126;0.833480565003411;-0.005994044367979552;-0.005994019775568464;0.805369788387673;0.00579062044593119;0.8053699273991316
64.091167;1.035048965029652;0.8333343302150285;0.805174126089687;-0.021849612540746924;-0.02110848794800655;1.035094573199844;9.999676128064271;0.8334801947235819;-0.00599404424943387;-0.0059940194921044515;0.8053697767618055;0.005790608889388906;0.8053707634039915
64.101167;1.0350475981927072;0.8333344225450039;0.8051746755652551;-0.021849612788573308;-0.021108487711848214;1.0350955621941564;9.999669516844413;0.8334798770342403;-0.005994044115466557;-0.005994019173773658;0.8053697322225742;0.005790596926451432;0.8053715876351142
64.111167;1.035046299743064;0.8333345112809949;0.8051752508414384;-0.02184961306490261;-0.02110848749140415;1.035096512263055;9.99966305196351;0.8334796195360413;-0.005994043967740816;-0.0059940188203876895;0.8053696588736708;0.005790584590566651;0.8053724036801748
64.121167;1.0350450702832916;0.8333345990848359;0.8051758549802616;-0.02184961337082205;-0.02110848728511322;1.0350974222710407;9.999656700776638;0.8334794282158906;-0.0059940438079716125;-0.005994018431842931;0.8053695615398131;0.005790571908693797;0.8053732149965903
64.131167;1.0350439099985222;0.8333346876400091;0.80517649318517;-0.021849613706589145;-0.0211084870914284;1.0350982904575083;9.999650421140556;0.8334793064147725;-0.005994043638137829;-0.0059940180084719985;0.80536944523141;0.005790558900635709;0.8053740240292231
64.141167;1.035042817997291;0.8333347786764919;0.805177170549572;-0.021849614071476155;-0.021108486908640502;1.0350991149849211;9.999644167433747;0.8334792548512256;-0.0059940434601911344;-0.005994017551002923;0.8053693146160769;0.0057905455910812215;0.8053748313738645
64.151167;1.035041792444854;0.8333348746327822;0.8051778911443251;-0.02184961446418962;-0.021108486734797323;1.0350998945967607;9.999637901577406;0.83347927197356;-0.0059940432756621165;-0.005994017060282319;0.8053691742522797;0.0057905320190113395;0.8053756356130448
64.161167;1.035040831123572;0.833334977982193;0.8051786586785508;-0.021849614883407496;-0.021108486567762583;1.0351006281449622;9.999631605801847;0.8334793545396546;-0.005994043085527507;-0.005994016536984004;0.8053690291124311;0.005790518234647174;0.8053764342347236
64.171167;1.0350399319610897;0.8333350906938962;0.805179477660218;-0.02184961532797235;-0.021108486405477873;1.0351013133193316;9.999625294844117;0.8334794982057556;-0.005994042890210905;-0.005994015981403895;0.8053688843878936;0.005790504292401234;0.8053772251905154
64.181167;1.0350390933916527;0.833335214974463;0.8051803535859313;-0.021849615796716532;-0.021108486246319388;1.0351019457252746;9.999619018247957;0.8334796975449071;-0.005994042689690957;-0.005994015393689283;0.8053687447821918;0.005790490247755099;0.8053780080376627
64.191167;1.0350383148903697;0.8333353543002212;0.8051812918671325;-0.021849616288212373;-0.021108486089296576;1.0351025192167222;9.999612846056555;0.8334799459242839;-0.0059940424837364534;-0.005994014774170703;0.8053686140381451;0.005790476156744967;0.8053787838545046
64.201167;1.0350375980089215;0.833335513738914;0.8051822965045453;-0.021849616800666674;-0.021108485934149546;1.035103027268122;9.999606854412328;0.8334802361805386;-0.0059940422721101606;-0.005994014123283791;0.8053684945904555;0.0057904620738152305;0.8053795541343379
64.211167;1.0350369471989254;0.8333356992664466;0.8051833695399009;-0.021849617331869877;-0.021108485781340124;1.0351034643997377;9.99960111971865;0.8334805616315675;-0.005994042054623481;-0.005994013441575253;0.8053683870814818;0.005790448047384614;0.8053803200422761
64.221167;1.0350363692999587;0.8333359164292604;0.8051845112971029;-0.021849617879056284;-0.02110848563183328;1.0351038268809913;9.999595714051054;0.8334809162705716;-0.005994041830914415;-0.005994012730067134;0.8053682900883092;0.005790434117557323;0.8053810829672676
64.231167;1.0350358717196546;0.8333361693092952;0.805185721355656;-0.02184961843885844;-0.02110848548698812;1.035104112416557;9.99959069793162;0.8334812942399323;-0.005994041600203193;-0.005994011990543953;0.8053682005814116;0.005790420317382379;0.8053818455662916
64.241167;1.0350354607180658;0.8333364602786697;0.8051870004111421;-0.02184961900753923;-0.02110848534853904;1.0351043196120355;9.99958610771642;0.8334816895980383;-0.005994041361504803;-0.005994011225410054;0.8053681151600874;0.005790406676509789;0.8053826120253831
64.251167;1.0350351409116034;0.833336790674037;0.8051883509581389;-0.021849619581291512;-0.021108485218310897;1.0351044484999725;9.999581947722692;0.8334820966010348;-0.005994041114020281;-0.0059940104372207354;0.8053680309375494;0.005790393226364761;0.805383387458414
64.261167;1.03503491538565;0.8333371623135499;0.805189775231982;-0.02184962015641248;-0.021108485097853274;1.0351045012201008;9.999578196658199;0.8334825097104466;-0.005994040857238826;-0.005994009628455602;0.8053679455429157;0.0057903800018804736;0.8053841770689123
64.271167;1.0350347851468311;0.8333375783018588;0.8051912731919693;-0.021849620729368663;-0.021108484988224104;1.0351044806233896;9.999574818551054;0.8334829235733662;-0.005994040590990227;-0.005994008801678149;0.8053678569213185;0.005790367039328092;0.8053849852940204
64.281167;1.0350347480955508;0.8333380418702757;0.8051928427446958;-0.021849621296813195;-0.021108484889815555;1.0351043878307291;9.999571773224947;0.8334833338308542;-0.005994040315712188;-0.005994007959702362;0.8053677632246192;0.005790354374699631;0.8053858149489287
64.291167;1.0350347985997563;0.8333385550384296;0.8051944810705476;-0.021849621855906262;-0.021108484802320072;1.0351042211791621;9.999569024323142;0.8334837379730109;-0.005994040032801111;-0.0059940071055644;0.8053676630661808;0.005790342042215449;0.8053866664550448
64.301167;1.0350349283368683;0.8333391188310985;0.80519618593988;-0.021849622404888813;-0.021108484724901275;1.035103976196195;9.999566539266356;0.8334841351871727;-0.0059940397446871675;-0.005994006242327264;0.8053675560935051;0.0057903300760011895;0.8053875374591176
64.311167;1.0350351279625778;0.8333397338136929;0.8051979564967308;-0.021849622943038785;-0.02110848465633057;1.0351036463500018;9.99956429115112;0.8334845254499347;-0.005994039454428489;-0.005994005372963244;0.8053674431866292;0.005790318514535586;0.8053884232553437
64.321167;1.0350353882371321;0.8333403997497232;0.8051997933845635;-0.021849623470032532;-0.02110848459504741;1.0351032252109782;9.999562264690677;0.8334849088764333;-0.0059940391651740095;-0.005994004500598524;0.8053673259686365;0.005790307398135536;0.8053893175043301
64.331167;1.0350357005093427;0.8333411153460293;0.8052016982885353;-0.021849623985729545;-0.02110848453933158;1.035102708054131;9.999560451242521;0.8334852858610259;-0.005994038880019935;-0.00599400362881626;0.8053672056489224;0.005790296762614557;0.8053902124983837
64.341167;1.0350360573526123;0.8333418791066118;0.8052036727515186;-0.021849624490284325;-0.021108484487547832;1.0351020912667728;9.999558840016675;0.8334856571816759;-0.005994038602099066;-0.005994002761369729;0.8053670818641068;0.005790286637965444;0.80539109954608
64.351167;1.035036453320535;0.833342690714105;0.8052057174340616;-0.021849624983972186;-0.02110848443812599;1.0351013717077135;9.999557417909244;0.833486023459997;-0.00599403833425793;-0.005994001901634759;0.8053669524351311;0.005790277049528367;0.8053919697983423
64.361167;1.0350368852835685;0.833343551584462;0.8052078327572527;-0.021849625466936386;-0.021108484389383307;1.0351005479422966;9.999556170303029;0.8334863850425323;-0.00599403807852007;-0.005994001052699154;0.8053668138511235;0.005790268018148041;0.8053928144035741
64.371167;1.0350373520402534;0.8333444644248523;0.8052100194557716;-0.021849625938974552;-0.021108484339814597;1.0350996220732307;9.999555085837454;0.8334867431606593;-0.005994037835935715;-0.00599400021780297;0.8053666619964286;0.005790259557941824;0.8053936242431727
64.381167;1.0350378537069902;0.8333454329645377;0.8052122780752751;-0.02184962639931023;-0.02110848428859156;1.0350986001612439;9.999554171352676;0.8334871009327015;-0.005994037606653933;-0.005993999400452162;0.8053664928823884;0.005790251672262205;0.8053943909862192
64.391167;1.035038391418126;0.8333464622012952;0.8052146082849251;-0.021849626846609016;-0.021108484235524434;1.0350974911488013;9.999553457344284;0.8334874627551204;-0.005994037390012913;-0.005993998604416411;0.8053663030822262;0.005790244353919262;0.8053951089553845
64.401167;1.0350389669085032;0.8333475587029496;0.8052170085999524;-0.021849627279220636;-0.021108484180697048;1.0350963052888928;9.9995529831045;0.8334878331425492;-0.005994037184938281;-0.005993997833716446;0.8053660900107168;0.005790237590292172;0.8053957757155651
64.411167;1.035039581559088;0.8333487303771016;0.8052194764828406;-0.021849627695340185;-0.021108484124317428;1.035095053008124;9.999552779686741;0.8334882162043818;-0.005994036990690849;-0.005993997092435049;0.8053658520935899;0.005790231366402666;0.8053963912139182
64.421167;1.0350402354358534;0.8333499850742291;0.8052220087494102;-0.021849628093051958;-0.02110848406678834;1.0350937447958075;9.99955286473217;0.8334886156544022;-0.005994036807334302;-0.005993996384482137;0.8053655883315449;0.005790225666310827;0.8053969567382977
64.431167;1.0350409269896563;0.8333513288711178;0.805224602103887;-0.021849628470507892;-0.021108484008554952;1.0350923912318983;9.999553247284597;0.8334890352583195;-0.005994036635418348;-0.005993995713371333;0.8053652971843019;0.005790220477553645;0.8053974741369504
64.441167;1.0350416533734088;0.8333527654277083;0.8052272536423566;-0.021849628826309267;-0.021108483949610873;1.0350910023076787;9.99955393539942;0.833489478919728;-0.005994036475335451;-0.00599399508196709;0.8053649754032327;0.005790215792968869;0.8053979453733807
64.451167;1.03504241091253;0.8333542966779578;0.80522996094071;-0.0218496291597742;-0.021108483889230527;1.035089587031079;9.999554941790587;0.8334899499801506;-0.005994036327016485;-0.005993994492494573;0.8053646177858624;0.005790211606121973;0.8053983725944407
64.461167;1.0350431958854576;0.8333559240832573;0.8052327209855838;-0.021849629470830315;-0.021108483826230873;1.0350881537991905;9.99955628348588;0.8334904513034264;-0.005994036189893093;-0.005993993946950635;0.8053642186097462;0.005790207909307422;0.8053987580556656
64.471167;1.0350440059894592;0.8333576489054023;0.8052355286678964;-0.021849629759736276;-0.021108483759528843;1.035086710493268;9.999557976918878;0.8334909862145229;-0.005994036062858222;-0.005993993447470833;0.8053637735746167;0.005790204693288886;0.8053991039934628
64.481167;1.0350448415093747;0.8333594713774494;0.8052383767523915;-0.021849630026958562;-0.02110848368868892;1.035085264044898;9.999560038183356;0.8334915584700923;-0.00599403594430201;-0.005993992996465743;0.8053632803201288;0.005790201943222517;0.8053994133387337
64.491167;1.0350457048838437;0.833361390455496;0.8052412568705113;-0.021849630273115473;-0.021108483614174618;1.035083820524433;9.999562488260661;0.8334921712943149;-0.005994035832233489;-0.0059939925966519675;0.8053627378668823;0.005790199640400126;0.8053996901692073
64.501167;1.0350465989805306;0.8333634043852484;0.8052441602137965;-0.021849630498818145;-0.02110848353720109;1.035082385800368;9.99956535277431;0.8334928267924837;-0.005994035724344555;-0.005993992250861878;0.8053621460680703;0.005790197770591647;0.8053999386779116
64.511167;1.0350475258688625;0.8333655107989367;0.805247078475453;-0.021849630704583962;-0.021108483459434772;1.0350809655329962;9.999568653062488;0.8334935263253856;-0.005994035618109105;-0.0059939919615766045;0.8053615054648089;0.005790196326572894;0.8054001619899908
64.521167;1.0350484868451013;0.8333677061699769;0.8052500045040171;-0.021849630890983778;-0.02110848338280266;1.0350795648269806;9.99957240441448;0.8334942710513544;-0.005994035510887279;-0.005993991730565107;0.8053608174430121;0.005790195305518234;0.8054003622478418
64.531167;1.0350494827411605;0.8333699855844304;0.805252931675565;-0.02184963105883179;-0.021108483309260212;1.0350781886900147;9.999576628727269;0.8334950615166563;-0.00599403539976076;-0.005993991558832501;0.8053600837017555;0.005790194708601838;0.805400541322887
64.541167;1.0350505148303173;0.8333723433604575;0.8052558530329822;-0.021849631209093417;-0.02110848324050105;1.0350768426322094;9.999581355126788;0.833495897060341;-0.0059940352812997665;-0.005993991446559195;0.8053593052763153;0.005790194541258424;0.805400701140379
64.551167;1.0350515863956096;0.8333747738979935;0.805258760825191;-0.021849631342793788;-0.021108483178069896;1.0350755330019792;9.999586601839633;0.8334967760719125;-0.005994035151761556;-0.005993991393031507;0.8053584826239361;0.005790194810856822;0.8054008436238572
64.561167;1.035052703013786;0.8333772716957046;0.8052616465217375;-0.02184963146133755;-0.021108483123820215;1.0350742674907398;9.999592366122972;0.8334976964342619;-0.005994035007687397;-0.005993991396955283;0.8053576167443388;0.005790195521712635;0.8054009703525062
64.571167;1.0350538711940989;0.8333798304782701;0.8052645015102519;-0.021849631566677862;-0.02110848308003687;1.0350730549518417;9.999598631675282;0.8334986553694469;-0.00599403484639749;-0.005993991457106345;0.8053567102127134;0.00579019666843033;0.8054010820268301
64.581167;1.0350550966194851;0.8333824427160715;0.8052673173897548;-0.021849631660970637;-0.02110848304914737;1.0350719043461554;9.99960538471373;0.8334996488298877;-0.0059940346661246065;-0.0059939915728843135;0.8053557671938785;0.0057901982356167855;0.8054011783321682
64.591167;1.0350563832495143;0.8333851000877891;0.8052700852216377;-0.021849631746163282;-0.021108483033608606;1.0350708239512354;9.999612624234755;0.8335006715838482;-0.005994034466030438;-0.0059939917443982155;0.8053547922571784;0.005790200210182252;0.8054012584777512
64.601167;1.0350577339356424;0.8333877938693419;0.8052727949374138;-0.021849631823706663;-0.021108483035886094;1.0350698205570776;9.999620355662163;0.8335017187356258;-0.005994034246232848;-0.005993991972121392;0.8053537894300918;0.005790202593615791;0.8054013219487228
64.611167;1.0350591512341516;0.8333905152534197;0.8052754359109283;-0.021849631894430593;-0.021108483058050596;1.0350688983415817;9.999628576881365;0.8335027870103846;-0.005994034007605619;-0.005993992256596938;0.8053527623217005;0.005790205402964118;0.8054013690141804
64.621167;1.0350606374627391;0.8333932561215192;0.8052779981785791;-0.021849631958665978;-0.021108483101406745;1.0350680587310175;9.999637272476509;0.8335038742734768;-0.005994033751422879;-0.005993992598293299;0.8053517140786635;0.005790208667301308;0.8054014012278412
64.631167;1.0350621948633028;0.8333960096069253;0.8052804728615539;-0.02184963201648315;-0.021108483166572448;1.0350673016495893;9.99964642092378;0.8335049784975799;-0.005994033479077962;-0.005993992997268269;0.8053506469012696;0.0057902124217992295;0.8054014218125641
64.641167;1.0350638260206144;0.8333987702394827;0.8052828515120993;-0.021849632067893924;-0.021108483253665145;1.0350666267736501;9.999656005939114;0.833506097354259;-0.005994033191823595;-0.005993993452834839;0.8053495616469836;0.005790216697268702;0.8054014351443521
64.651167;1.0350655338252126;0.8334015339571175;0.8052851259090937;-0.02184963211297991;-0.021108483362516303;1.035066034032894;9.999666023116438;0.8335072279572836;-0.0059940328906667555;-0.005993993963573306;0.8053484575321322;0.005790221514602671;0.8054014456964269
64.661167;1.0350673211703927;0.8334042981626193;0.8052872889019494;-0.021849632151841734;-0.02110848349313848;1.0350655239775002;9.999676483737478;0.8335083667179899;-0.005994032576613532;-0.00599399452742673;0.8053473329779556;0.005790226887371217;0.8054014572726311
64.671167;1.0350691909397978;0.8334070620350547;0.8052893350208016;-0.021849632184427075;-0.021108483646289682;1.0350650980018896;9.999687416866266;0.8335095096778096;-0.005994032250932101;-0.005993995141662846;0.8053461874799441;0.005790232826117236;0.8054014726572076
64.681167;1.03507114588229;0.833409826727033;0.8052912598345392;-0.02184963221063346;-0.02110848382351212;1.0350647576315846;9.999698867512214;0.833510652914862;-0.005994031915046215;-0.005993995802974513;0.8053450224228287;0.005790239343443715;0.805401493712132
64.691167;1.0350731878012278;0.833412595011492;0.8052930586692424;-0.02184963223052777;-0.02110848402655878;1.0350645029864052;9.999710890319214;0.8335117927538981;-0.005994031570305351;-0.005993996507878261;0.805343840343468;0.005790246456159387;0.805401521557795
64.701167;1.0350753163523552;0.8334153705483559;0.8052947262934387;-0.021849632244228714;-0.02110848425701064;1.0350643317280968;9.99972353727959;0.8335129261458709;-0.005994031218120736;-0.005993997253064497;0.8053426434204183;0.005790254178043781;0.8054015564800813
64.711167;1.0350775281412645;0.8334181571308267;0.8052962580649762;-0.02184963225173301;-0.02110848451631817;1.035064239309229;9.9997368472903;0.8335140511803284;-0.005994030860421102;-0.005993998035524648;0.8053414323791592;0.00579026251098096;0.8054015977579337
64.721167;1.0350798169824973;0.8334209580519919;0.8052976510588588;-0.021849632252828165;-0.021108484805801988;1.0350642198125524;9.999750846056763;0.833515166938702;-0.005994030499894091;-0.005993998852533851;0.8053402071917699;0.005790271447196165;0.805401643543795
64.731167;1.0350821751862902;0.8334237756432531;0.8052989037490298;-0.021849632246855055;-0.021108485126541957;1.0350642667115932;9.999765547303179;0.8335162727539469;-0.00599403013977911;-0.00599399970148325;0.8053389686383227;0.00579028097791946;0.8054016908956774
64.741167;1.0350845942796105;0.8334266108741337;0.8053000147766004;-0.021849632232596058;-0.021108485479262324;1.0350643734767495;9.999780953826988;0.8335173681743591;-0.005994029783515592;-0.005994000579789143;0.8053377187969796;0.005790291097104367;0.8054017361540358
64.751167;1.0350870654357227;0.8334294627380519;0.8053009824110394;-0.02184963220847263;-0.021108485864042067;1.0350645340932183;9.99979706373958;0.8335184535286109;-0.005994029434462556;-0.005994001484897436;0.8053364606568086;0.005790301801136309;0.8054017756065002
64.761167;1.0350895814118906;0.8334323277819956;0.8053018053218255;-0.02184963217285981;-0.021108486279970792;1.0350647438799452;9.99981386967438;0.8335195294202902;-0.005994029095587783;-0.005994002414133889;0.8053351975092654;0.005790313086732287;0.8054018064494181
64.771167;1.0350921383636968;0.8334352006933731;0.8053024837702233;-0.02184963212436945;-0.021108486725094622;1.0350649998772024;9.999831352704712;0.8335205953093084;-0.005994028769157975;-0.005994003364674788;0.8053339317977634;0.005790324945880454;0.8054018278040608
64.781167;1.0350947345191173;0.8334380756375928;0.8053030199702429;-0.021849632061999847;-0.021108487196510768;1.03506529970043;9.999849486800379;0.833521649038804;-0.0059940284564973184;-0.0059940043336871515;0.8053326638137033;0.005790337363858971;0.8054018408311837
64.791167;1.0350973673014823;0.8334409468131952;0.8053034175298838;-0.02184963198518396;-0.02110848769046113;1.0350656403361562;9.99986824135346;0.8335226874348466;-0.0059940281579228425;-0.005994005318347805;0.805331391341081;0.005790350322781688;0.8054018477431527
64.801167;1.0351000322857797;0.8334438082106526;0.8053036809103894;-0.02184963189373276;-0.021108488202770396;1.0350660188698453;9.999887571236668;0.8335237067230495;-0.005994027873067212;-0.0059940063159281826;0.8053301105037689;0.005790363801632085;0.8054018506347262
64.811167;1.0351027238564785;0.833446653594234;0.8053038152503073;-0.021849631787821035;-0.0211084887294912;1.035066433811652;9.999907409851398;0.8335247026488387;-0.005994027601310338;-0.005994007323941611;0.8053288170365717;0.005790377770604035;0.805401850585955
64.821167;1.035105436080401;0.8334494762830158;0.8053038261840183;-0.021849631668333935;-0.021108489267075342;1.0350668842807726;9.99992766947285;0.8335256707703301;-0.005994027342049412;-0.005994008340161589;0.8053275070809371;0.005790392187707057;0.8054018470126882
64.831167;1.0351081632693764;0.833452268392446;0.805303719548736;-0.02184963153703609;-0.02110848981199093;1.0350673675573576;9.99994824676532;0.8335266067714068;-0.005994027094972127;-0.005994009362629584;0.805326177376532;0.005790407002496512;0.8054018378617037
64.841167;1.0351108996066603;0.8334550206737089;0.8053035011496708;-0.021849631395984268;-0.021108490360338298;1.0350678780759046;9.999969037333587;0.8335275066559663;-0.0059940268600325395;-0.005994010389546936;0.8053248254984421;0.005790422167266426;0.8054018208659177
64.851167;1.0351136380723327;0.8334577237334266;0.8053031765878191;-0.02184963124695811;-0.02110849090799991;1.035068408851468;9.99998994853166;0.8335283665625856;-0.0059940266369251476;-0.005994011419042821;0.8053234505416433;0.005790437648766995;0.8054017946383946
64.861167;1.0351163701916024;0.8334603698184929;0.8053027510599834;-0.021849631091554706;-0.021108491451216217;1.0350689532703856;10.000010898574958;0.8335291818242548;-0.005994026424779369;-0.005994012449085955;0.8053220535343251;0.005790453429553584;0.8054017587343769
64.871167;1.035119086891106;0.8334629537068631;0.805302229290516;-0.021849630931215648;-0.021108491986947874;1.0350695052155423;10.000031810316962;0.8335299465374477;-0.005994026222435408;-0.005994013477428383;0.8053206371828909;0.00579046950032135;0.8054017131205541
64.881167;1.035121779505532;0.8334654722319567;0.8053016156663612;-0.021849630766808546;-0.02110849251269837;1.035070058433788;10.000052612128705;0.8335306548754107;-0.005994026028776573;-0.005994014501493632;0.8053192057619587;0.005790485852045946;0.8054016574421924
64.891167;1.0351244405919646;0.833467923755241;0.8053009143035887;-0.02184963059860247;-0.021108493026111307;1.0350706072181437;10.000073243881031;0.8335313024561536;-0.005994025842580379;-0.005994015518462439;0.8053177649628385;0.005790502468818258;0.8054015904008787
64.901167;1.035127064002379;0.833470308718281;0.8053001291339769;-0.02184963042686014;-0.021108493524866125;1.0350711475476657;10.000093657221653;0.8335318862539718;-0.005994025661893186;-0.005994016525426965;0.8053163209135973;0.0057905193221534325;0.8054015101447862
64.911167;1.035129643787774;0.8334726300868228;0.8052992642593134;-0.021849630252222866;-0.021108494006872463;1.0350716771368058;10.000113808396259;0.8335324038519134;-0.005994025483668278;-0.005994017519459559;0.8053148790933363;0.0057905363734673514;0.8054014154809369
64.921167;1.0351321731632919;0.8334748927578007;0.8052983242725004;-0.021849630075371735;-0.021108494470386718;1.0350721947545474;10.000133656459345;0.8335328527641856;-0.005994025304140846;-0.005994018497855516;0.8053134440031994;0.005790553582187265;0.8054013065025223
64.931167;1.0351346444527258;0.8334771023468182;0.8052973141880275;-0.02184962989635296;-0.021108494914159625;1.0350726986862944;10.000153171106021;0.8335332300085033;-0.005994025119468497;-0.005994019458454898;0.8053120192635198;0.0057905709094535985;0.805401184623112
64.941167;1.035137049250244;0.833479263595434;0.8052962391530671;-0.021849629714355064;-0.021108495337648702;1.0350731848275956;10.000172334518185;0.8335335321598866;-0.00599402492625353;-0.0059940203996946915;0.8053106077793453;0.005790588319888516;0.8054010523841725
64.951167;1.0351393786097338;0.8334813795894214;0.8052951042541152;-0.021849629528062436;-0.021108495740797532;1.0350736462031178;10.00019113182335;0.8335337559955694;-0.00599402472186865;-0.0059940213205611215;0.8053092120039053;0.005790605785044368;0.8054009126730617
64.961167;1.035141624195279;0.833483452575327;0.8052939143076677;-0.021849629336007325;-0.021108496123606074;1.0350740743831788;10.000209541037009;0.833533899190766;-0.005994024504513786;-0.00599402222067914;0.8053078342154202;0.005790623283197224;0.8054007682346563
64.971167;1.0351437796670546;0.8334854854149585;0.8052926738101247;-0.021849629136705722;-0.021108496486183716;1.0350744623739183;10.000227529168557;0.8335339604081213;-0.005994024273107074;-0.00599402310042805;0.8053064767947822;0.005790640798027094;0.8054006219953638
64.981167;1.0351458405658402;0.8334874827364875;0.8052913876503914;-0.021849628928830116;-0.021108496828932056;1.0350748069690447;10.000245054953542;0.8335339389121833;-0.005994024027193603;-0.005994023960839133;0.8053051423982411;0.005790658315875941;0.8054004769010586
64.991167;1.0351478033866812;0.8334894507377086;0.8052900618279665;-0.021849628711476173;-0.021108497152460885;1.035075107603956;10.000262072897632;0.8335338339781456;-0.005994023766931891;-0.005994024803114187;0.8053038338831912;0.005790675817050843;0.8054003351007722
65.001167;1.0351496653484409;0.8334913956889531;0.8052887028892706;-0.021849628484289015;-0.021108497457663754;1.0350753635650203;10.000278535877923;0.8335336448091465;-0.005994023492879396;-0.005994025628154365;0.805302554218074;0.005790693271564511;0.8054001974917484
65.011167;1.0351514242202227;0.833493322736681;0.8052873168065028;-0.021849628247443208;-0.021108497745891398;1.03507557386626;10.000294401747093;0.8335333712914207;-0.0059940232055760954;-0.005994026436648124;0.8053013068656915;0.0057907106446214735;0.8054000638610666
65.021167;1.0351530774729838;0.8334952353246187;0.8052859085680868;-0.021849628001578403;-0.021108498018764733;1.0350757388165897;10.000309644347178;0.8335330143204495;-0.005994022905560078;-0.005994027229333739;0.8053000965524377;0.0057907279028696825;0.805399933819249
65.031167;1.0351546216795056;0.8334971352668327;0.8052844822629696;-0.021849627747668948;-0.021108498277838485;1.035075859899537;10.000324257381202;0.8335325758036883;-0.005994022593777434;-0.005994028007131831;0.8052989292035626;0.005790745016667516;0.8053998080381584
65.041167;1.0351560524370513;0.8334990236852664;0.8052830412958788;-0.021849627487036057;-0.02110849852448885;1.0350759383799546;10.000338240249897;0.8335320598945893;-0.005994022271627722;-0.005994028771496184;0.8052978103753557;0.005790761958981153;0.8053996884807187
65.051167;1.0351573648436725;0.8335009008337168;0.8052815890163587;-0.021849627221414217;-0.02110849876000231;1.035075975165773;10.000351579166793;0.8335314740617809;-0.005994021940450228;-0.005994029524497863;0.805296743540006;0.0057907787054320625;0.8053995778968949
65.061167;1.035158554860181;0.8335027642730073;0.805280129459546;-0.021849626952598507;-0.02110849898562038;1.0350759720835092;10.0003642487619;0.8335308276682338;-0.0059940216009630835;-0.005994030268096777;0.8052957300523892;0.00579079523553548;0.8053994797043482
65.071167;1.0351596201454358;0.8335046087283124;0.8052786674263747;-0.021849626681938673;-0.021108499202453154;1.035075932627037;10.00037622821087;0.8335301298432735;-0.005994021253359686;-0.0059940310035083875;0.8052947706532868;0.005790811526002113;0.8053993983655151
65.081167;1.035160559763689;0.8335064287591317;0.8052772076660308;-0.02184962641020441;-0.02110849941143145;1.0350758618061562;10.000387510681207;0.8335293893831976;-0.0059940208978708324;-0.005994031731387301;0.8052938667613146;0.0057908275433013814;0.8053993393101413
65.091167;1.035161373770509;0.8335082211836561;0.8052757537063159;-0.02184962613781035;-0.02110849961328593;1.035075765971364;10.00039810769514;0.8335286157752065;-0.0059940205348663535;-0.005994032452375428;0.8052930206807407;0.005790843253058309;0.8053993075619063
65.101167;1.0351620628103189;0.8335099852206864;0.8052743072543157;-0.021849625865159032;-0.021108499808419702;1.0350756524515878;10.000408050771778;0.833527818997554;-0.005994020164382761;-0.005994033167522892;0.8052922352228603;0.0057908586362280376;0.8053993061303492
65.111167;1.0351626280498976;0.8335117214522587;0.805272868283884;-0.021849625592783344;-0.021108499996849446;1.0350755285958415;10.000417382897519;0.8335270076681983;-0.005994019785733551;-0.005994033878297756;0.805291513282421;0.005790873691990094;0.8053993356143362
65.121167;1.0351630717337774;0.8335134314096763;0.8052714358836202;-0.02184962532118191;-0.021108500178480333;1.0350754007389171;10.00042614670251;0.8335261873066393;-0.005994019397607484;-0.00599403458627264;0.8052908577009189;0.005790888429846485;0.8053993950068593
65.131167;1.0351633973648222;0.8335151175441636;0.8052700100745271;-0.021849625050648514;-0.021108500353537344;1.0350752739957085;10.00043438321484;0.8335253601030655;-0.005994018998480802;-0.005994035292913225;0.8052902716065508;0.005790902859063115;0.805399482933532
65.141167;1.035163609213877;0.8335167823556028;0.8052685931462258;-0.02184962478139973;-0.021108500522477043;1.035075152933557;10.000442136905889;0.8335245256904763;-0.0059940185869452375;-0.005994035999454213;0.8052897585405648;0.0057909169786224375;0.8053995983889002
65.151167;1.0351637119175525;0.8335184273301909;0.805267189060101;-0.021849624513943747;-0.02110850068543887;1.0350750420735575;10.0004494515821;0.8335236823954811;-0.005994018161790293;-0.005994036706894951;0.8052893218372598;0.00579093077362001;0.8053997409508177
65.161167;1.0351637100037807;0.833520052665442;0.8052658014890273;-0.021849624249205793;-0.02110850084214403;1.0350749451791226;10.00045635872085;0.8335228282414486;-0.005994017721927816;-0.005994037416194612;0.8052889641655121;0.0057909442180328775;0.8053999109003662
65.171167;1.0351636074906123;0.8335216572172858;0.8052644324729265;-0.02184962398818997;-0.021108500992201993;1.0350748635557794;10.00046287543735;0.8335219609650386;-0.005994017266322972;-0.005994038128310271;0.8052886876690827;0.005790957275808463;0.8054001090690593
65.181167;1.0351634081030974;0.8335232383274068;0.805263082742873;-0.02184962373168882;-0.021108501135183165;1.035074794540405;10.00046902210952;0.8335210778779072;-0.005994016793961833;-0.00599403884408803;0.8052884938246877;0.00579096989876559;0.8054003367039159
65.191167;1.0351631152969765;0.8335247925063246;0.805261752010975;-0.021849623480383475;-0.021108501270612656;1.0350747311959028;10.00047484464841;0.8335201759812472;-0.005994016303959581;-0.005994039564344619;0.8052883828514573;0.0057909820301203395;0.8054005955503649
65.201167;1.0351627317172476;0.8335263177663518;0.8052604381252976;-0.02184962323491245;-0.021108501398086437;1.035074663343076;10.000480412446713;0.8335192521554627;-0.005994015795953486;-0.005994040290043807;0.805288353543811;0.005790993616373807;0.8054008874040416
65.211167;1.0351622587732845;0.8335278159057855;0.8052591366500397;-0.021849622995507842;-0.021108501517370485;1.0350745788729934;10.000485798523675;0.833518303895986;-0.005994015270239502;-0.005994041022358817;0.8052884040824745;0.005791004617085721;0.805401213110152
65.221167;1.0351616970029591;0.8335292922703861;0.8052578416573897;-0.021849622761390745;-0.021108501628341974;1.0350744648816212;10.000491071312897;0.8335173302133687;-0.0059940147272607575;-0.005994041762700437;0.8052885331240067;0.005791015004285743;0.8054015722556775
65.231167;1.035161047232103;0.8335307536044959;0.8052565466249967;-0.021849622530578185;-0.02110850173057205;1.0350743091684682;10.000496294492677;0.8335163315946481;-0.005994014167278739;-0.005994042512712818;0.8052887398107973;0.005791024752340675;0.8054019639046821
65.241167;1.03516031131232;0.833532206293865;0.8052552446627121;-0.021849622300503132;-0.021108501822950116;1.03507410151153;10.000501521490822;0.83351530902147;-0.005994013590765412;-0.005994043273898677;0.8052890230221591;0.005791033829454938;0.8054023872566908
