time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.251167;1.0351594920510263;0.8335336561162663;0.8052539285884591;-0.02184962206895628;-0.02110850190404531;1.0350738340169119;10.00050678844597;0.8335142630240006;-0.0059940129988784495;-0.005994044046864697;0.805289381361913;0.005791042202314943;0.8054028416061484
65.261167;1.0351585930610925;0.8335351088618826;0.8052525915502359;-0.021849621834650085;-0.021108501972851766;1.0350735010330623;10.00051210908736;0.8335131933596877;-0.005994012393420483;-0.005994044830678059;0.8052898135207642;0.005791049844263849;0.8054033259244062
65.271167;1.0351576182026856;0.8335365700601044;0.8052512278827497;-0.02184962159724286;-0.02110850202922733;1.0350730990510377;10.000517475316782;0.8335120990933597;-0.005994011776596958;-0.005994045622814531;0.8052903177792532;0.005791056732835302;0.8054038386143626
65.281167;1.0351565708231358;0.8335380437366782;0.8052498335578838;-0.021849621357103142;-0.021108502073841934;1.035072626754358;10.000522865822504;0.8335109787452737;-0.005994011150891007;-0.005994046419649918;0.8052908911232756;0.005791062842799433;0.80540437762777
65.291167;1.0351554537654997;0.8335395319726366;0.8052484060921443;-0.021849621115235085;-0.02110850210773059;1.035072084940537;10.000528257388344;0.8335098308065437;-0.005994010518635813;-0.005994047216998983;0.8052915290498474;0.005791068147882608;0.8054049405888898
65.301167;1.0351542695544982;0.8335410353452833;0.8052469440001483;-0.021849620873331428;-0.02110850213193408;1.0350714756672945;10.000533632496776;0.8335086547711162;-0.0059940098814505625;-0.005994048010461543;0.8052922261929201;0.005791072630752261;0.8054055248927522
65.311167;1.0351530202815036;0.8335425527790391;0.8052454463968062;-0.021849620633565683;-0.021108502147607747;1.035070800983932;10.000538980634698;0.8335074519785473;-0.005994009240540222;-0.005994048795580295;0.8052929769393621;0.005791076290766782;0.8054061281011435
65.321167;1.0351517071126068;0.8335440808836194;0.805243912962517;-0.021849620398244073;-0.021108502156255423;1.0350700623305717;10.000544293873103;0.8335062256056599;-0.0059940085975921905;-0.0059940495679247615;0.805293775188378;0.005791079146318638;0.8054067481104186
65.331167;1.0351503287395332;0.8335456141666694;0.8052423435092739;-0.021849620169654093;-0.021108502159557587;1.0350692603523541;10.000549559998476;0.8335049799217302;-0.0059940079548467615;-0.005994050323391873;0.8052946140540352;0.005791081232983189;0.8054073822466388
65.341167;1.0351488798037536;0.8335471460330451;0.8052407374762053;-0.021849619950002095;-0.021108502158893476;1.0350683943536942;10.00055476493883;0.8335037198903689;-0.005994007314154292;-0.005994051058490981;0.8052954863636247;0.005791082594918825;0.8054080263566097
65.351167;1.0351473511517868;0.8335486690794203;0.805239093974577;-0.021849619741164346;-0.02110850215516774;1.035067462760627;10.000559907578241;0.8335024515138699;-0.005994006676346923;-0.005994051770343039;0.8052963849220379;0.005791083274950704;0.8054086755823303
65.361167;1.0351457315784602;0.8335501743830575;0.8052374117109636;-0.021849619544353594;-0.021108502149104043;1.0350664646869492;10.000565005143219;0.8335011815636665;-0.005994006041641548;-0.005994052456731907;0.8052973021084954;0.005791083314652618;0.8054093261573564
65.371167;1.0351440102154423;0.833551651198681;0.8052356889496506;-0.021849619360250854;-0.021108502141549634;1.0350654000694783;10.000570076806056;0.8334999163483431;-0.005994005410113559;-0.005994053116297788;0.8052982298262292;0.005791082762206109;0.8054099763354243
65.381167;1.035142179263417;0.8335530881540473;0.8052339242398963;-0.0218496191896791;-0.02110850213345425;1.0350642683980675;10.000575124913532;0.8334986609575532;-0.005994004781527822;-0.00599405374851715;0.8052991602935424;0.005791081675893258;0.8054106260399598
65.391167;1.0351402354221133;0.8335544750685332;0.8052321169722214;-0.021849619034026244;-0.021108502125712324;1.0350630680851212;10.000580132828489;0.8334974195876472;-0.00599400415531849;-0.005994054353296091;0.805300087083362;0.005791080121284493;0.8054112765149969
65.401167;1.0351381790405416;0.8335558036341854;0.8052302670179388;-0.021849618895078065;-0.021108502119133857;1.0350617975127654;10.000585072615623;0.8334961961705221;-0.005994003531158271;-0.005994054930391347;0.8053010054129708;0.005791078167643296;0.8054119304654012
65.411167;1.0351360123612967;0.8335570663920033;0.8052283746460969;-0.021849618774844967;-0.021108502114517397;1.0350604568586703;10.000589911260253;0.8334949940429036;-0.005994002909363122;-0.005994055479073318;0.8053019116842417;0.005791075884509496;0.805412591595371
65.421167;1.035133738434356;0.8335582549773048;0.8052264411239937;-0.021849618675628957;-0.02110850211293675;1.0350590480401713;10.000594618139186;0.8334938145613604;-0.005994002290623144;-0.005994055998175643;0.8053028033871994;0.005791073337077809;0.8054132633466546
65.431167;1.0351313611371196;0.8335593594360339;0.80522446871283;-0.021849618599896217;-0.021108502116123196;1.0350575728950304;10.000599168863536;0.8334926572735188;-0.005994001675521097;-0.0059940564862224835;0.8053036793302338;0.005791070581158804;0.8054139480255854
65.441167;1.0351288855334366;0.8335603697079697;0.8052224603713473;-0.021849618549816024;-0.021108502126379238;1.0350560329433127;10.000603536889999;0.8334915224232587;-0.0059940010643991645;-0.005994056941450392;0.8053045393478829;0.005791067661821307;0.8054146470047502
65.451167;1.0351263178237187;0.8335612779160996;0.8052204200276833;-0.02184961852690891;-0.021108502146033832;1.0350544307409006;10.000607690742136;0.8334904121175521;-0.005994000457514029;-0.005994057361970268;0.8053053839790805;0.005791064614768722;0.8054153610583349
65.461167;1.0351236649108198;0.8335620789766284;0.8052183522068251;-0.021849618532160903;-0.02110850217705813;1.035052769877375;10.000611609909129;0.8334893291501486;-0.005993999855167261;-0.0059940577461361265;0.8053062143822725;0.005791061466169626;0.8054160900398912
65.471167;1.0351209343007253;0.8335627696959259;0.8052162607073677;-0.021849618566386515;-0.021108502221103928;1.0350510534877437;10.0006152983639;0.8334882763558783;-0.005993999257812128;-0.005994058092670967;0.8053070320479913;0.005791058234332342;0.8054168332989012
65.481167;1.0351181349315999;0.833563348403729;0.8052141479421457;-0.02184961863026218;-0.02110850227955051;1.0350492832460823;10.000618781386736;0.8334872568866031;-0.0059939986663074115;-0.005994058400441612;0.8053078388786701;0.005791054932337176;0.8054175910390448
65.491167;1.0351152775217087;0.8335638149194492;0.8052120154900557;-0.0218496187240434;-0.02110850235341317;1.035047459523246;10.000622097830925;0.8334862739899875;-0.005993998082045441;-0.005994058668295178;0.8053086378512884;0.005791051568817914;0.8054183645087843
65.501167;1.0351123731151313;0.8335641696883448;0.8052098644796818;-0.021849618847576295;-0.021108502443579036;1.0350455819751996;10.000625297999639;0.8334853304882587;-0.005993997506627873;-0.005994058894897477;0.8053094333088113;0.005791048152477655;0.8054191549941117
65.511167;1.0351094311900022;0.833564413072988;0.8052076948974594;-0.021849619000515366;-0.021108502551237016;1.0350436500634352;10.000628440144803;0.8334844289103703;-0.005993996941489198;-0.005994059078517285;0.8053102304547176;0.005791044696975189;0.8054199633375504
65.521167;1.0351064589090815;0.8335645459104621;0.8052055050003737;-0.021849619182387512;-0.021108502677876614;1.0350416636292228;10.00063157857271;0.8334835721569187;-0.005993996387865892;-0.005994059217350981;0.8053110345396116;0.0057910412168899;0.8054207903385884
65.531167;1.035103461272043;0.8335645703128528;0.8052032918794407;-0.021849619392755818;-0.02110850282500628;1.035039623224108;10.000634754665226;0.8334827636800038;-0.005993995846732225;-0.005994059310135046;0.8053118501942075;0.005791037718960725;0.8054216372429134
65.541167;1.0351004416878884;0.833564489573614;0.8052010527973283;-0.021849619631356173;-0.02110850299390397;1.0350375298733203;10.000638001880834;0.8334820069315185;-0.005993995318629937;-0.005994059355940171;0.8053126811104573;0.005791034201590559;0.8054225062553748
65.551167;1.0350974026003228;0.8335643075001766;0.8051987865643644;-0.021849619897880552;-0.021108503185289836;1.0350353844908988;10.000641353451355;0.833481304789928;-0.005993994803809514;-0.005994059353290197;0.8053135300462481;0.005791030664138333;0.8054234012321789
65.561167;1.0350943452806143;0.8335640275544709;0.8051964940570576;-0.021849620191676314;-0.02110850339915595;1.0350331876942815;10.000644841824577;0.8334806596978999;-0.005993994302352446;-0.005994059299889547;0.8053143988384339;0.005791027112449762;0.8054243273391304
65.571167;1.0350912696192516;0.8335636520342611;0.8051941772455853;-0.021849620511499426;-0.021108503635121078;1.035030940984892;10.000648495134431;0.8334800744027858;-0.005993993813996212;-0.0059940591932727124;0.8053152884917789;0.005791023556676756;0.8054252895694589
65.581167;1.0350881752870866;0.8335631820991234;0.8051918379448819;-0.021849620855423007;-0.021108503893123937;1.0350286482901732;10.000652329759221;0.8334795520370895;-0.005993993338149641;-0.0059940590314914565;0.8053161996298912;0.005791020008794041;0.8054262916445606
65.591167;1.0350850627288688;0.8335626187132534;0.8051894784132607;-0.021849621221156485;-0.02110850417379246;1.0350263153562034;10.000656336433945;0.8334790950710165;-0.005993992874119473;-0.005994058813331822;0.8053171327071506;0.00579101648162578;0.8054273356922393
65.601167;1.0350819319537123;0.8335619630927531;0.805187102735908;-0.02184962160645223;-0.021108504478218992;1.0350239477167202;10.000660474312669;0.8334787049651791;-0.005993992421221605;-0.005994058538147338;0.805318087702946;0.005791012989735193;0.8054284228737175
65.611167;1.035078780530323;0.8335612159384685;0.8051847161935324;-0.02184962200921498;-0.02110850480767885;1.0350215498870272;10.000664682609104;0.8334783835143116;-0.005993991978868513;-0.00599405820555448;0.8053190643087259;0.005791009549003633;0.8054295544285073
65.621167;1.0350756040921794;0.833560376604067;0.8051823234689321;-0.021849622427380262;-0.02110850516362253;1.035019124890403;10.000668899006547;0.8334781334495411;-0.0059939915464974625;-0.005994057815409768;0.8053200625231495;0.005791006172391742;0.8054307315851457
65.631167;1.0350723991928263;0.8335594433465578;0.8051799280749634;-0.021849622858845587;-0.02110850554767483;1.0350166731715438;10.000673067583918;0.8334779568036046;-0.0059939911232304985;-0.005994057368064046;0.8053210825407757;0.005791002869075242;0.8054319550465788
65.641167;1.0350691652157111;0.833558414357978;0.8051775324259026;-0.021849623301576138;-0.021108505961743382;1.0350141931476837;10.00067712697;0.8334778527255278;-0.005993990707800485;-0.005994056864338541;0.8053221242910009;0.005790999646649508;0.8054332254290648
65.651167;1.035065903871286;0.8335572881335178;0.8051751375520482;-0.02184962375352546;-0.021108506408365778;1.0350116829326552;10.00068099278164;0.8334778163941008;-0.005993990298939438;-0.005994056305138081;0.8053231871830013;0.005790996511231315;0.805434543942392
65.661167;1.0350626178664037;0.8335560630158365;0.8051727435762996;-0.021849624212304554;-0.021108506890587707;1.0350091402095989;10.000684558656515;0.833477840006541;-0.005993989895675361;-0.005994055691205991;0.8053242697986782;0.005790993469837557;0.8054359125308451
65.671167;1.0350593107072021;0.8335547375725616;0.805170350850368;-0.021849624675114712;-0.021108507410988762;1.0350065613610697;10.000687711885458;0.8334779152745718;-0.005993989497203027;-0.005994055023264626;0.8053253698222779;0.00579099053503127;0.8054373334530674
65.681167;1.035055987210195;0.8335533115858138;0.8051679599297877;-0.02184962513907373;-0.02110850797092518;1.0350039424411686;10.000690349176821;0.8334780353389047;-0.005993989102640916;-0.005994054302258392;0.805326484254955;0.005790987724320146;0.8054388083881909
65.691167;1.0350526532278164;0.8335517863391334;0.8051655707275547;-0.021849625601467516;-0.021108508570774766;1.0350012806851303;10.000692393455676;0.8334781955331962;-0.005993988710977852;-0.005994053529325655;0.8053276096308791;0.005790985054420912;0.8054403378652704
65.701167;1.0350493144009039;0.8335501645558472;0.8051631822027284;-0.021849626059621145;-0.021108509210362638;1.0349985752938802;10.00069380199248;0.8334783931698734;-0.005993988321193656;-0.0059940527054659146;0.80532874239796;0.005790982536284051;0.8054419210617887
65.711167;1.035045975135816;0.8335484501367646;0.805160792108393;-0.021849626510701606;-0.02110850988898895;1.0349958285730498;10.0006945580296;0.8334786260528607;-0.005993987932571965;-0.005994051831261541;0.8053298791930062;0.005790980173567079;0.8054435548266725
65.721167;1.0350426390740863;0.8335466476205536;0.8051583966857795;-0.021849626951828443;-0.021108510605567343;1.034993046187164;10.000694663211332;0.8334788907066578;-0.005993987545138491;-0.005994050906928127;0.8053310167255593;0.0057909779663245795;0.8054452332783582
65.731167;1.0350393100466067;0.8335447621582921;0.8051559911449174;-0.021849627380427162;-0.021108511358893727;1.0349902349749527;10.000694134859494;0.8334791817764842;-0.005993987159906395;-0.005994049932669828;0.8053321514840837;0.005790975918342244;0.8054469499782909
65.741167;1.0350359918542664;0.8335428000439917;0.80515357067003;-0.021849627794558287;-0.021108512147594155;1.034987401111564;10.000692993461163;0.8334794925601886;-0.005993986778670572;-0.005994048909126637;0.8053332795551068;0.005790974041975658;0.8054487003605397
65.751167;1.0350326880447192;0.833540768899416;0.8051511315542919;-0.021849628193037235;-0.021108512969949013;1.0349845503414588;10.000691247896766;0.8334798155745214;-0.005993986403619798;-0.005994047837574161;0.80533439677495;0.005790972356391583;0.8054504818207674
65.761167;1.0350294031060154;0.833538677269899;0.8051486721850803;-0.02184962857541627;-0.021108513824062966;1.0349816881697098;10.000688890166792;0.8334801426287765;-0.005993986037403295;-0.0059940467198532415;0.8053354991448751;0.005790970881865279;0.805452292652926
65.771167;1.0350261439397304;0.833536534024849;0.8051461932629553;-0.02184962894199435;-0.02110851470831548;1.0349788196046763;10.000685890709715;0.8334804652733115;-0.005993985683528393;-0.005994045558381969;0.805336583444249;0.00579096963845589;0.8054541311178567
65.781167;1.0350229199704946;0.8335343476643501;0.8051436974848526;-0.021849629293822226;-0.021108515621624635;1.0349759495563065;10.000682196356493;0.8334807761198684;-0.005993985346253199;-0.005994044356194025;0.8053376475605296;0.005790968648216567;0.8054559945732447
65.791167;1.0350197417326188;0.8335321258348558;0.8051411888111767;-0.02184962963250699;-0.021108516563357667;1.0349730833205735;10.00067773936195;0.8334810696746919;-0.005993985029871963;-0.005994043116684874;0.8053386898830465;0.005790967932406568;0.8054578791997237
65.801167;1.035016619248024;0.8335298754501512;0.8051386711670621;-0.02184962995975291;-0.021108517533059156;1.0349702270779708;10.000672451610406;0.8334813415024134;-0.005993984738114851;-0.005994041843396372;0.8053397085456001;0.005790967506142893;0.805459780761407
65.811167;1.035013561733052;0.8335276027708741;0.8051361479362102;-0.021849630277006777;-0.02110851853024133;1.0349673890419016;10.000666282132201;0.833481586925705;-0.0059939844739658275;-0.005994040540018189;0.8053407014082371;0.005790967377644444;0.8054616956216155
65.821167;1.035010578658011;0.8335253129681468;0.8051336230372813;-0.021849630585423423;-0.021108519554394436;1.0349645801779739;10.000659211947111;0.8334818009358614;-0.005993984239758825;-0.00599403921030526;0.8053416663267332;0.005790967552903683;0.8054636211483333
65.831167;1.0350076804557184;0.8335230099253109;0.8051311020995098;-0.021849630885807023;-0.02110852060482499;1.034961813314556;10.000651251544832;0.8334819787965809;-0.005993984037606815;-0.005994037858085806;0.8053426015562891;0.005790968043264187;0.8054655553628149
65.841167;1.0350048781945176;0.8335206963878456;0.8051285926600545;-0.021849631178552657;-0.021108521680198805;1.0349591009759158;10.00064242514568;0.8334821159712605;-0.005993983869802104;-0.005994036487286846;0.8053435062419169;0.005790968868941559;0.8054674961431817
65.851167;1.035002183491667;0.8335183740294512;0.8051261036183374;-0.02184963146384179;-0.02110852277852056;1.0349564532329905;10.000632760576957;0.8334822076751219;-0.005993983738634993;-0.0059940351014665365;0.8053443803760871;0.005790970052465456;0.8054694403665692
65.861167;1.034999608533355;0.8335160440192315;0.8051236440945821;-0.021849631741778792;-0.021108523897591103;1.0349538770203992;10.000622289848515;0.8334822493694655;-0.0059939836460660804;-0.00599403370329994;0.8053452244969446;0.005790971609954518;0.8054713832022192
65.871167;1.0349971647386758;0.8335137079287266;0.8051212218371082;-0.021849632012172153;-0.02110852503530923;1.0349513768035987;10.000611048417616;0.8334822375937806;-0.005993983593806612;-0.0059940322947306755;0.8053460395638603;0.005790973550491055;0.8054733178367967
65.881167;1.0349948610816055;0.8335113680282447;0.8051188420156679;-0.02184963227415088;-0.021108526189719666;1.0349489556105396;10.000599064196864;0.8334821696297005;-0.005993983583581539;-0.005994030877456884;0.8053468266551069;0.005790975878714259;0.8054752358966767
65.891167;1.0349927041687257;0.8335090273873015;0.805116506940208;-0.02184963252591882;-0.021108527358878342;1.0349466161532779;10.000586342833602;0.8334820428242993;-0.005993983617355181;-0.00599402945321721;0.8053475864449156;0.005790978597219266;0.8054771286910276
65.901167;1.0349906992528566;0.8335066898552281;0.8051142163771321;-0.02184963276497799;-0.021108528540683024;1.034944361148827;10.000572859807367;0.8334818546704525;-0.005993983697364787;-0.0059940280237630785;0.8053483191250493;0.005790981713011282;0.8054789886979269
65.911167;1.0349888503746405;0.8335043594744345;0.8051119683449517;-0.021849632988804005;-0.021108529732887377;1.0349421924451485;10.000558562033493;0.8334816031037536;-0.005993983825895502;-0.005994026590732955;0.8053490252571254;0.005790985241100424;0.8054808099830452
65.921167;1.0349871602630283;0.8335020403647877;0.8051097601028925;-0.02184963319538461;-0.021108530933205145;1.0349401106865208;10.000543383221421;0.8334812867666069;-0.005993984005019696;-0.005994025155694675;0.8053497061629554;0.005790989198061286;0.8054825874048749
65.931167;1.0349856309366445;0.8334997368731748;0.8051075889942533;-0.021849633383346174;-0.021108532139472804;1.0349381158643225;10.000527270988544;0.8334809050402461;-0.005993984236342049;-0.005994023720221713;0.8053503627333956;0.005790993591728492;0.805484316083887
65.941167;1.0349842641097435;0.8334974523436153;0.8051054532664421;-0.02184963355178401;-0.021108533349925965;1.034936207143917;10.000510203295017;0.8334804575691531;-0.005993984520752768;-0.005994022285885349;0.8053509943888388;0.005790998415804527;0.805485992370254
65.951167;1.0349830609773516;0.8334951878605967;0.8051033523240841;-0.021849633699792977;-0.021108534563214845;1.0349343822458492;10.000492183560661;0.8334799440013658;-0.00599398485817342;-0.005994020854267147;0.8053515993964929;0.005791003654759888;0.8054876155563648
65.961167;1.0349820219909274;0.8334929430354432;0.8051012863107639;-0.0218496338261483;-0.021108535777835787;1.0349326375837977;10.000473231846945;0.8334793641439504;-0.005993985247318836;-0.005994019426798772;0.8053521758699235;0.005791009295820944;0.8054891883627062
65.971167;1.0349811463753706;0.8334907176217492;0.8050992559907664;-0.021849633929639498;-0.021108536991635524;1.0349309689704524;10.000453382623656;0.8334787181011962;-0.005993985685785497;-0.0059940180044876475;0.8053527228510133;0.005791015336878489;0.8054907157685613
65.981167;1.0349804314366964;0.8334885125098204;0.8050972629530101;-0.021849634009599522;-0.021108538202113586;1.0349293724430948;10.000432684058042;0.833478006711738;-0.005993986170459669;-0.0059940165880353734;0.8053532407883198;0.005791021783600786;0.8054922035566643
65.991167;1.0349798725719923;0.833486330510816;0.8050953097545619;-0.021849634066052975;-0.02110853940700088;1.0349278445581815;10.000411195229029;0.8334772324090387;-0.00599398669788078;-0.005994015178184728;0.8053537307721155;0.0057910286395744266;0.8054936577571158
66.001167;1.0349794638638101;0.8334841768281974;0.8050934001971662;-0.02184963409951057;-0.021108540604383167;1.0349263819136707;10.000388984021518;0.8334763998627783;-0.005993987264464232;-0.005994013775841207;0.8053541933514592;0.005791035899669613;0.8054950849754252
66.011167;1.0349791986145742;0.8334820581833595;0.8050915394439323;-0.021849634110505937;-0.021108541792498964;1.0349249808580216;10.000366129260673;0.8334755159892593;-0.005993987866521796;-0.005994012382153955;0.8053546284678711;0.005791043551218757;0.805496492678278
66.021167;1.0349790694350605;0.8334799811212037;0.8050897333758976;-0.021849634099024347;-0.021108542969601553;1.0349236373792663;10.000342721186968;0.8334745893884022;-0.005993988499969696;-0.005994010998469909;0.805355036106414;0.005791051578573987;0.8054978888110103
66.031167;1.0349790682509776;0.8334779509705307;0.8050879872390375;-0.021849634064270925;-0.021108544134065075;1.034922346410264;10.000318854206201;0.8334736295896105;-0.00599398916006587;-0.005994009625831846;0.8053554161400183;0.0057910599677967155;0.8054992810154401
66.041167;1.034979187464503;0.8334759713546633;0.805086304412463;-0.02184963400495412;-0.02110854528450708;1.0349211010110813;10.000294616542146;0.8334726470949729;-0.0059939898416043825;-0.005994008264567607;0.8053557677440194;0.005791068710742934;0.8055006758076179
66.051167;1.034979421493676;0.833474044283902;0.8050846864235973;-0.02184963391973728;-0.02110854641965607;1.0349198926679901;10.000270086389444;0.8334716542069087;-0.0059939905394162255;-0.00599400691450854;0.8053560896342403;0.005791077806612683;0.8055020778562391
66.061167;1.0349797667743716;0.8334721712804428;0.8050831343027237;-0.02184963380752906;-0.02110854753820814;1.034918712691878;10.00024533872464;0.8334706649954746;-0.005993991248760916;-0.005994005575382732;0.8053563807393255;0.005791087258899836;0.8055034897753462
66.071167;1.0349802212050094;0.833470354312572;0.8050816494867966;-0.02184963366758798;-0.021108548638898928;1.0349175531540034;10.00022045351611;0.8334696940217882;-0.005993991965252938;-0.005994004246908299;0.8053566401172216;0.0057910970682306315;0.8055049127302059
66.081167;1.0349807845381114;0.833468595590001;0.8050802328574509;-0.021849633499515332;-0.021108549720673588;1.0349164069027494;10.00019551648044;0.8334687550819628;-0.005993992684196151;-0.0059940029288244;0.8053568663306123;0.005791107227548317;0.8055063470286697
66.091167;1.0349814584707069;0.8334668967868176;0.8050788836400173;-0.021849633303233525;-0.021108550782640116;1.0349152676858506;10.00017061374176;0.8334678608101063;-0.005993993400181849;-0.005994001620963169;0.8053570576188485;0.00579111772493354;0.8055077914648259
66.101167;1.0349822452783335;0.8334652587833159;0.8050775999153016;-0.021849633078985287;-0.021108551823651105;1.0349141310153713;10.000145824515673;0.8334670228624913;-0.005993994107740237;-0.005994000323052848;0.8053572126467295;0.005791128547934115;0.805509242303542
66.111167;1.0349831460973404;0.8334636825492932;0.805076378913965;-0.021849632827260566;-0.021108552841929234;1.034912994969199;10.000121216615918;0.8334662520046501;-0.005993994802267746;-0.005993999034401505;0.8053573303514959;0.005791139682928182;0.8055106942061765
66.121167;1.0349841603353687;0.8334621699270073;0.8050752162285172;-0.021849632548545172;-0.02110855383511258;1.0349118594272173;10.000096844663597;0.8334655581885657;-0.0059939954802063185;-0.0059939977540121175;0.8053574092187262;0.005791151113551125;0.8055121424739319
66.131167;1.0349852863442737;0.833460723322715;0.8050741060074943;-0.02184963224294467;-0.02110855480052402;1.0349107241089348;10.000072750358441;0.833464950402927;-0.005993996138646899;-0.005993996481119345;0.8053574475051252;0.005791162819598962;0.8055135836607275
66.141167;1.0349865221362875;0.8334593451417147;0.8050730419143285;-0.02184963191002367;-0.021108555735551874;1.0349095872033252;10.000048968541138;0.8334644356479323;-0.005993996775030167;-0.005993995215440888;0.8053574439031069;0.005791174774327083;0.8055150145576138
66.151167;1.0349878652352402;0.8334580372637193;0.805072017248868;-0.021849631549123658;-0.021108556638134112;1.0349084454793027;10.000025530913415;0.8334640182585713;-0.005993997387073055;-0.0059939939568151865;0.8053573971439275;0.005791186944853286;0.8055164321590024
66.161167;1.034989312826215;0.833456800923232;0.805071024772607;-0.021849631159754895;-0.021108557506743682;1.0349072955003746;10.000002455452618;0.8334637007760449;-0.00599399797273401;-0.005993992704824197;0.8053573052157539;0.005791199296309693;0.8055178348504832
66.171167;1.0349908632492235;0.8334556378342538;0.8050700567921338;-0.02184963074164805;-0.021108558339787364;1.0349061345950636;9.999979732153239;0.8334634850179311;-0.0059939985302102155;-0.005993991458867031;0.8053571653375893;0.0057912117958651855;0.8055192226526936
66.181167;1.03499251684319;0.8334545513052829;0.8050691054694369;-0.021849630294737857;-0.021108559135356267;1.0349049611029175;9.999957328943163;0.8334633722670164;-0.005993999057899311;-0.005993990218503077;0.8053569744311521;0.005791224417058625;0.805520595880622
66.191167;1.0349942746627383;0.8334535457640948;0.8050681635577285;-0.021849629819325225;-0.021108559891376312;1.0349037743256528;9.999935213745012;0.8334633632997863;-0.005993999554278763;-0.0059939889838067015;0.8053567297849098;0.005791237142715747;0.8055219535920481
66.201167;1.0349961367920493;0.8334526256207281;0.8050672249736296;-0.02184962931613412;-0.021108560605446487;1.0349025735524315;9.999913363479962;0.8334634586414998;-0.005994000017761608;-0.0059939877553844174;0.8053564295291694;0.0057912499643773185;0.8055232931132097
66.211167;1.0349981015258207;0.8334517944807676;0.8050662846972036;-0.021849628786130056;-0.021108561274640524;1.0349013574689765;9.999891759815544;0.8334636587371028;-0.005994000446680467;-0.005993986534030511;0.8053560726762649;0.005791262877499985;0.8055246107600773
66.221167;1.035000165274085;0.8334510541793293;0.8050653379968614;-0.021849628230363724;-0.0211085618957693;1.0349001263087692;9.999870388367807;0.8334639644590772;-0.005994000839555848;-0.005993985320480422;0.8053556589722924;0.005791275872441687;0.8055259027434605
66.231167;1.0350023230332395;0.8334504039641806;0.8050643795858067;-0.021849627649855364;-0.021108562465699234;1.0348988840760642;9.99984923873537;0.8334643782223017;-0.005994001195355171;-0.005993984115338683;0.805355188814988;0.005791288927407223;0.8055271654675369
66.241167;1.0350045690448881;0.8334498414204023;0.8050634040177126;-0.021849627045504128;-0.021108562981481862;1.0348976380783432;9.999828304864176;0.8334649041383436;-0.005994001513507109;-0.0059939829190537395;0.8053546637756437;0.0057913020096060095;0.8055283955591217
66.251167;1.035006897394687;0.8334493647891014;0.8050624065561298;-0.021849626418255635;-0.021108563440631868;1.0348963980224737;9.999807589033654;0.8334655462378932;-0.005994001793912477;-0.005993981731935031;0.8053540871093445;0.005791315083494057;0.805529590235845
66.261167;1.035009302185396;0.8334489741559854;0.8050613828642715;-0.021849625769262578;-0.02110856384137844;1.0348951755211508;9.999787105792711;0.8334663065724713;-0.005994002036894861;-0.005993980554107324;0.8053534629582942;0.005791328117747962;0.80553074753328
66.271167;1.0350117770026315;0.8334486710055695;0.805060328258033;-0.021849625099708142;-0.021108564182384108;1.0348939830140191;9.999766881759076;0.8334671846668086;-0.005994002243037342;-0.0059939793855487145;0.8053527950778383;0.005791341084320907;0.8055318655835474
66.281167;1.0350143148604036;0.833448457601275;0.8050592376394422;-0.021849624410593623;-0.021108564462271984;1.0348928328051563;9.99974694927987;0.8334681776421681;-0.0059940024132307;-0.005993978226397869;0.8053520863078075;0.005791353953765691;0.8055329417647142
66.291167;1.0350169095831634;0.8334483363162423;0.8050581062341113;-0.021849623702749243;-0.021108564679687844;1.0348917357582392;9.9997273376577;0.8334692805356009;-0.005994002548876465;-0.0059939770772674894;0.8053513388065504;0.0057913666933219424;0.8055339727563208
66.301167;1.0350195572668972;0.8334483087758299;0.805056930884965;-0.02184962297710756;-0.021108564833779982;1.0348906994353588;9.999708063943983;0.8334704870004239;-0.005994002651800376;-0.005993975939329802;0.8053505547112761;0.005791379267015317;0.8055349550803957
66.311167;1.0350222560272664;0.8334483755976101;0.8050557107207298;-0.021849622235216085;-0.021108564924514687;1.034889727324984;9.999689127981341;0.8334717901012076;-0.0059940027239397675;-0.0059939748142865835;0.8053497361215409;0.0057913916380549265;0.8055358855683002
66.321167;1.0350250041761826;0.8334485367576993;0.8050544466635636;-0.021849621479603967;-0.021108564952593896;1.034888819594876;9.999670523342335;0.833473182817812;-0.005994002767328248;-0.00599397370426029;0.8053488842033321;0.0057914037773627155;0.8055367617213475
66.331167;1.0350277990731602;0.8334487917006935;0.8050531410041121;-0.021849620713607795;-0.021108564919220196;1.034887974523386;9.999652254628337;0.8334746581983006;-0.005994002784325102;-0.0059939726115892005;0.805347998974129;0.005791415670910748;0.8055375815703756
66.341167;1.0350306380502423;0.8334491391053515;0.8050517971468631;-0.021849619940782366;-0.021108564826049437;1.0348871896287386;9.999634337081096;0.8334762093438929;-0.005994002777658648;-0.005993971538614462;0.8053470797837714;0.00579142731445394;0.805538342963191
66.351167;1.0350335199354905;0.8334495768309047;0.8050504186874811;-0.021849619164393628;-0.021108564675226763;1.0348864622853091;9.999616775066087;0.833477829219985;-0.005994002750312421;-0.005993970487666521;0.805346125148869;0.005791438701566441;0.8055390435345385
66.361167;1.035036445581773;0.8334501016208719;0.8050490088673771;-0.021849618387439703;-0.021108564469207846;1.0348857899390265;9.999599543648165;0.8334795101728057;-0.0059940027054000405;-0.005993969461426296;0.8053451321986548;0.005791449818975236;0.805539681856958
66.371167;1.0350394175945883;0.833450708643161;0.8050475713000043;-0.021849617613163588;-0.021108564210258914;1.0348851694745969;9.999582597893692;0.833481243612194;-0.005994002646101424;-0.005993968463343782;0.8053440966891251;0.005791460651223144;0.8055402584877058
66.381167;1.0350424397471698;0.8334513922107953;0.8050461106720173;-0.021849616845629707;-0.021108563899815143;1.0348845965088387;9.999565890553361;0.8334830201483835;-0.005994002575745839;-0.005993967497618709;0.8053430136668305;0.005791471184656279;0.8055407759256112
66.391167;1.0350455158380472;0.8334521469790079;0.8050446323860121;-0.021849616089973715;-0.02110856353831973;1.0348840659895047;9.999549369852556;0.8334848295055355;-0.005994002498009061;-0.005993966568619109;0.8053418782476323;0.0057914814026301924;0.8055412377657053
66.401167;1.0350486483449277;0.8334529676741667;0.8050431421074979;-0.02184961535212078;-0.021108563125861013;1.0348835729416195;9.999532978563742;0.833486660053058;-0.005994002417015287;-0.005993965680158108;0.8053406861040548;0.005791491277150377;0.805541647607811
66.411167;1.0350518380295626;0.8334538481081465;0.8050416460149269;-0.02184961463812935;-0.021108562662861454;1.0348831119705726;9.999516671454144;0.8334884988379604;-0.0059940023370409715;-0.005993964835162862;0.805339433859249;0.005791500767723707;0.8055420082256639
66.421167;1.0350550846918702;0.8334547809644869;0.8050401509009136;-0.02184961395364809;-0.021108562150090864;1.03488267724619;9.999500426985623;0.8334903321561572;-0.005994002262018773;-0.005993964035752232;0.805338119258616;0.005791509829653908;0.805542321480091
66.431167;1.0350583882158793;0.8334557581999122;0.8050386636404525;-0.02184961330365908;-0.02110856158840184;1.0348822637165067;9.999484238456814;0.83349214623141;-0.005994002195389257;-0.0059939632835642465;0.8053367408343566;0.0057915184257181515;0.8055425882466197
66.441167;1.035061748366693;0.8334567718684287;0.8050371906160936;-0.02184961269226995;-0.021108560978839185;1.0348818678045337;9.999468098046156;0.8334939284147703;-0.005994002140214362;-0.005993962580168858;0.805335297420409;0.005791526533347231;0.8055428078283161
66.451167;1.0350651628828593;0.8334578150521128;0.8050357378206991;-0.02184961212264205;-0.021108560322910877;1.0348814871132823;9.999451990935487;0.8334956683379452;-0.005994002099158319;-0.005993961927160053;0.8053337877595169;0.005791534144072533;0.8055429781744279
66.461167;1.0350686264327498;0.8334588819945177;0.8050343115620133;-0.0218496115970358;-0.021108559622458167;1.0348811195363632;9.999435902806452;0.8334973575971685;-0.005994002074405444;-0.005993961325783788;0.8053322105329352;0.0057915412575530395;0.8055430971477191
66.471167;1.0350721316463156;0.8334599675960818;0.8050329188099483;-0.021849611116556634;-0.02110855887929594;1.0348807626748364;9.99941982808724;0.8334989885816894;-0.005994002067742305;-0.005993960776566036;0.8053305649750265;0.0057915478747460085;0.8055431631383142
66.481167;1.035075670000169;0.8334610670873402;0.8050315671224403;-0.02184961068086045;-0.02110855809504415;1.0348804140874233;9.999403763471163;0.8335005538198489;-0.0059940020807342335;-0.005993960279410188;0.8053288515761708;0.0057915539931777185;0.8055431746020374
66.491167;1.0350792318260011;0.8334621758899695;0.8050302644971555;-0.02184961028837596;-0.021108557270927447;1.0348800708575854;9.999387696001564;0.833502045901005;-0.0059940021146819055;-0.005993959833890326;0.8053270724508511;0.0057915596037649555;0.805543129842175
66.501167;1.0350828063478736;0.8334632898279618;0.8050290187650766;-0.021849609936649205;-0.021108556407517725;1.0348797286300881;9.999371608660942;0.8335034576176518;-0.005994002170379033;-0.005993959439277438;0.8053252311360258;0.005791564691825691;0.8055430273669104
66.511167;1.0350863820819098;0.8334644055728038;0.8050278368104892;-0.02184960962229745;-0.02110855550498868;1.0348793817832604;9.999355493662062;0.8335047816582344;-0.005994002248152145;-0.00599395909453945;0.8053233320607448;0.005791569242744237;0.8055428658623289
66.521167;1.0350899477607116;0.8334655203510125;0.8050267242281127;-0.021849609340915035;-0.02110855456380575;1.0348790243635093;9.999339351672004;0.8335060101623394;-0.005994002348205488;-0.005993958798497406;0.8053213799675959;0.005791573246294474;0.8055426435808059
66.531167;1.0350934931780942;0.8334666311912291;0.8050256847658522;-0.021849609087489247;-0.021108553585140688;1.0348786510654788;9.999323182624948;0.8335071354415158;-0.005994002470835087;-0.005993958549741221;0.8053193792119836;0.005791576695993589;0.8055423577301577
66.541167;1.035097009154551;0.8334677347276771;0.8050247193937288;-0.021849608857242773;-0.02110855257067259;1.0348782581262566;9.999306980174044;0.83350815103261;-0.005994002616342584;-0.00599395834635646;0.8053173331650051;0.00579157958163993;0.8055420042027687
66.551167;1.035100486994594;0.8334688274238622;0.8050238265719675;-0.021849608646235665;-0.0211085515219852;1.0348778436161117;9.999290727999465;0.8335090515650596;-0.0059940027847227365;-0.005993958185850757;0.8053152436449256;0.00579158188103178;0.8055415776719228
66.561167;1.0351039182273247;0.8334699056276798;0.8050230040113467;-0.02184960845129012;-0.021108550440162358;1.0348774069704532;9.999274396276354;0.833509832085273;-0.0059940029754320815;-0.00599395806529252;0.8053131106211182;0.005791583559079969;0.8055410720507087
66.571167;1.0351072945217408;0.833470965407107;0.8050222499860753;-0.02184960826957038;-0.0211085493259186;1.0348769483486446;9.9992579481874;0.8335104881056263;-0.005994003187528959;-0.005993957981574159;0.8053109333138114;0.005791584571520658;0.8055404811613928
66.581167;1.0351106071527825;0.8334720023393402;0.8050215631336294;-0.021849608098334573;-0.021108548179983776;1.0348764682381097;9.999241357424632;0.8335110165694808;-0.005994003420037121;-0.00599395793178067;0.8053087120917398;0.005791584874400672;0.8055397992236424
66.591167;1.0351138461993747;0.83347301107934;0.8050209416632375;-0.02184960793492562;-0.021108547003394283;1.034875967407373;9.999224615653384;0.8335114168751621;-0.005994003672241978;-0.005993957913463314;0.8053064492729294;0.005791584437954004;0.805539021505478
66.601167;1.0351170005535044;0.8334739848167623;0.8050203829767807;-0.021849607776960194;-0.02110854579759486;1.0348754469152512;9.999207720009219;0.8335116906452827;-0.0059940039437360254;-0.005993957924554965;0.8053041485556639;0.005791583246989104;0.8055381455967559
66.611167;1.0351200589332317;0.8334749153622644;0.8050198838823057;-0.021849607622662515;-0.021108544564385233;1.0348749075779915;9.999190660891102;0.8335118402036492;-0.005994004234289263;-0.0059939579631141555;0.8053018141125774;0.005791581284564007;0.8055371721109942
66.621167;1.035123010864637;0.8334757941351748;0.8050194411626961;-0.021849607470970884;-0.02110854330576015;1.0348743491965768;9.999173427063901;0.8335118677731813;-0.005994004543670599;-0.005993958027416663;0.8052994504495695;0.0057915785236033095;0.8055361035959185
66.631167;1.0351258469198612;0.8334766132529281;0.80501905174276;-0.021849607321134362;-0.021108542023830175;1.0348737706406796;9.99915601386428;0.8335117761554625;-0.0059940048715094825;-0.005993958116358027;0.8052970628119104;0.005791574941104493;0.8055349428081009
66.641167;1.0351285578047178;0.8334773657951635;0.8050187122231854;-0.021849607172062028;-0.021108540720981898;1.0348731709063892;9.999138416887089;0.8335115690933625;-0.005994005217321594;-0.0059939582294882285;0.8052946567676775;0.005791570536890598;0.8055336922638014
66.651167;1.035131133308874;0.8334780451517905;0.8050184190454632;-0.021849607022016014;-0.02110853940010062;1.0348725495506599;9.999120625147158;0.8335112510184179;-0.005994005580449434;-0.005993958366588814;0.8052922372611531;0.005791565335383692;0.8055323547033895
66.661167;1.035133562938186;0.8334786440938322;0.8050181695941847;-0.021849606868916592;-0.021108538064545303;1.034871906174897;9.999102630327048;0.8335108276290005;-0.005994005959818112;-0.005993958527399283;0.8052898084433118;0.005791559373143766;0.8055309330105054
66.671167;1.0351358369092496;0.8334791545530382;0.8050179626419431;-0.021849606710825708;-0.021108536717935177;1.034871240787064;9.999084437063571;0.8335103065553808;-0.00599400635401752;-0.005993958711742263;0.8052873738379615;0.005791552686428444;0.8055294296901688
66.681167;1.0351379452239853;0.8334795679963282;0.8050177977158753;-0.021849606546141098;-0.021108535364043654;1.034870554997085;9.999066053777883;0.8335096963558819;-0.005994006761762707;-0.005993958919671823;0.8052849360186802;0.005791545306331774;0.8055278463951162
66.691167;1.0351398763276864;0.8334798755728533;0.8050176745294426;-0.021849606373465377;-0.021108534006640724;1.034869852191098;9.99904747416922;0.8335090048771558;-0.005994007182228098;-0.005993959151226107;0.8052824966597211;0.005791537258673195;0.8055261836733574
66.701167;1.035141618011499;0.8334800688439293;0.8050175928278417;-0.021849606191281307;-0.02110853264912769;1.0348691362130542;9.999028679276408;0.8335082386434314;-0.005994007614980642;-0.005993959406129084;0.8052800576028587;0.005791528563888653;0.8055244415296229
66.711167;1.035143159453602;0.833480141131542;0.8050175522924076;-0.021849605997659227;-0.02110853129437731;1.0348684095895686;9.999009664915848;0.8335074025743494;-0.005994008059650345;-0.005993959683937643;0.8052776220262275;0.005791519240547569;0.8055226203296002
66.721167;1.0351444915878365;0.8334800875778181;0.8050175523496458;-0.02184960579026301;-0.021108529944890608;1.0348676726383832;9.998990462099774;0.8335064993002613;-0.005994008515740672;-0.005993959984477368;0.8052751946254536;0.005791509313617658;0.8055207209648669
66.731167;1.0351456060836521;0.8334799039444931;0.8050175917003961;-0.021849605566652483;-0.02110852860288128;1.0348669243426192;9.998971121619826;0.8335055287284193;-0.005994008982717674;-0.005993960308056105;0.8052727803678278;0.005791498817997421;0.8055187445908926
66.741167;1.0351464947857367;0.8334795858338915;0.8050176678162434;-0.021849605324597857;-0.02110852727025484;1.0348661646275006;9.998951681387124;0.8335044885245648;-0.005994009460154805;-0.005993960655089181;0.8052703828660489;0.005791487795331305;0.8055166925670367
66.751167;1.035147150120987;0.8334791290205114;0.8050177769365074;-0.021849605062301585;-0.02110852594855985;1.0348653958524323;9.998932158242061;0.833503375366177;-0.005994009947761447;-0.005993961025642553;0.8052680039604581;0.005791476291781612;0.8055145665874952
66.761167;1.035147566245799;0.8334785304214359;0.8050179144307079;-0.021849604778588737;-0.02110852463884419;1.034864621642667;9.998912566297214;0.8335021862713449;-0.005994010445307446;-0.005993961419568925;0.8052656443598583;0.005791464357479401;0.8055123689968943
66.771167;1.0351477397309767;0.8334777883021904;0.8050180754084257;-0.021849604472763694;-0.02110852334168696;1.0348638445572977;9.998892936592254;0.8335009194773234;-0.005994010952613541;-0.005993961836932982;0.8052633045411937;0.005791452046307977;0.8055101031958204
66.781167;1.0351476688827048;0.8334769015621702;0.8050182559146871;-0.021849604144069362;-0.021108522057545744;1.0348630653417898;9.998873324572694;0.833499574553349;-0.005994011469671715;-0.005993962278080941;0.8052609858737549;0.0057914394169024455;0.805507773833598
66.791167;1.0351473530015436;0.8334758698167342;0.8050184541506817;-0.02184960379144441;-0.021108520786999263;1.034862283800896;9.99885380377337;0.8334981519061369;-0.005994011996615857;-0.005993962743297641;0.8052586916833222;0.00579142652932851;0.8055053867558916
66.801167;1.0351467927105849;0.8334746938728745;0.80501867034585;-0.02184960341370859;-0.021108519530630098;1.0348614994605447;9.998834455508067;0.8334966523646729;-0.005994012533502677;-0.005993963232622279;0.805256427253701;0.005791413434563619;0.8055029487093707
66.811167;1.035145990699887;0.8334733752705387;0.805018905714859;-0.02184960300966374;-0.021108518288606302;1.0348607112706079;9.998815361529763;0.8334950771865978;-0.005994013080347582;-0.005993963746135035;0.805254198515508;0.005791400168541638;0.8055004666669924
66.821167;1.0351449517459117;0.8334719160454723;0.8050191621100483;-0.021849602578195636;-0.021108517060222046;1.0348599175703432;9.998796595464269;0.833493428488146;-0.005994013637306069;-0.005993964284273431;0.8052520108674355;0.005791386759612381;0.8054979470544702
66.831167;1.0351436821348008;0.8334703191413997;0.8050194418212739;-0.021849602118501572;-0.02110851584388754;1.034859117434696;9.99877821534136;0.8334917096877059;-0.005994014204547571;-0.0059939648476799055;0.8052498690706608;0.0057913732401317615;0.805495395365797
66.841167;1.035142189438348;0.8334685884802263;0.8050197465083245;-0.021849601630268;-0.02110851463764873;1.0348583122692467;9.998760266523837;0.8334899252396297;-0.005994014782058332;-0.005993965436749105;0.8052477774738572;0.005791359652607367;0.8054928165566874
66.851167;1.0351404824737571;0.8334667286783228;0.8050200761558075;-0.02184960111383438;-0.02110851343972426;1.0348575062735763;9.998742795015941;0.8334880799737312;-0.005994015369553423;-0.005993966051415442;0.8052457402596991;0.005791346049046431;0.8054902157751058
66.861167;1.0351385708655283;0.8334647445402056;0.8050204292354424;-0.021849600570192588;-0.02110851224869983;1.034856705806236;9.998725853133394;0.8334861790754524;-0.005994015966281448;-0.0059939666911408935;0.8052437618570557;0.005791332485521021;0.8054875985774228
66.871167;1.0351364639061849;0.8334626404283776;0.8050208038732511;-0.021849600000531107;-0.02110851106342677;1.0348559178509769;9.998709486823776;0.8334842281787201;-0.005994016570805379;-0.005993967354784687;0.8052418470615694;0.005791319021162657;0.8054849711770482
66.881167;1.0351341692786553;0.8334604197677656;0.8050211982410174;-0.02184959940551749;-0.021108509882865844;1.0348551482206536;9.998693723038407;0.8334822323114822;-0.005994017181038021;-0.005993968040595754;0.8052400007580139;0.00579130572324403;0.8054823407472965
66.891167;1.0351316934127937;0.8334580847040169;0.8050216093954962;-0.02184959878483561;-0.02110850870604884;1.034854400747891;9.998678570563358;0.8334801949001465;-0.005994017794626072;-0.0059939687465069835;0.8052382274121613;0.005791292664710168;0.8054797144591062
66.901167;1.0351290431173543;0.8334556364292482;0.8050220324353035;-0.021849598137379148;-0.02110850753203026;1.0348536779414876;9.998664027365297;0.8334781181256755;-0.005994018409408339;-0.0059939694703535305;0.8052365305195492;0.005791279912167656;0.8054770977010461
66.911167;1.0351262260159633;0.8334530763712863;0.8050224610750175;-0.021849597461909457;-0.02110850635992654;1.0348529819840417;9.998650089039197;0.8334760032786109;-0.005994019023615783;-0.005993970209849176;0.8052349123765663;0.005791267517031034;0.8054744932576502
66.921167;1.0351232500366494;0.8334504068488905;0.8050228881728759;-0.021849596757525607;-0.02110850518935877;1.0348523148408122;9.998636756927395;0.8334738509238658;-0.005994019635985669;-0.005993970962508596;0.8052333739625511;0.005791255513145253;0.8054719019683982
66.931167;1.0351201239958536;0.8334476306983534;0.8050233055478083;-0.021849596023739478;-0.021108504020773546;1.0348516782137103;9.998624044364606;0.8334716618272402;-0.0059940202459185235;-0.005993971725675908;0.8052319149535604;0.005791243919041607;0.8054693241207181
66.941167;1.0351168588162822;0.8334447515482782;0.8050237040134929;-0.02184959526049508;-0.021108502855101668;1.0348510739232055;9.998611977305984;0.8334694374893529;-0.0059940208534588705;-0.005993972496738127;0.8052305344447691;0.005791232745247389;0.8054667605114115
66.951167;1.0351134671687057;0.8334417746544467;0.8050240734500351;-0.021849594468152007;-0.021108501693216507;1.0348505042750848;9.998600585613806;0.8334671797798365;-0.005994021459179102;-0.005993973273403513;0.8052292319565271;0.005791222001498867;0.8054642122573519
66.961167;1.0351099614488672;0.8334387062775798;0.8050244024751116;-0.021849593647371754;-0.02110850053587182;1.0348499731434377;9.998589892480311;0.8334648908554874;-0.005994022064247088;-0.005993974053841179;0.8052280075512515;0.005791211698858475;0.8054616796528312
66.971167;1.0351063527009807;0.83343555195995;0.8050246789781584;-0.02184959279919257;-0.021108499384127087;1.0348494873445127;9.998579913411417;0.8334625734715821;-0.0059940226705977135;-0.005993974836691463;0.8052268607492358;0.005791201846002377;0.8054591617977516
66.981167;1.0351026511879808;0.8334323157390424;0.8050248922380725;-0.02184959192538677;-0.021108498239628966;1.034849056303641;9.998570661533865;0.8334602314120637;-0.005994023280816807;-0.005993975621045571;0.8052257894223424;0.0057911924426943305;0.8054566572843238
66.991167;1.035098866769925;0.8334290008840279;0.8050250346176338;-0.02184959102892949;-0.02110849710448737;1.0348486905535434;9.998562149521607;0.8334578698188612;-0.005994023897602182;-0.005993976406369659;0.8052247900077171;0.005791183477880598;0.8054541642778923
67.001167;1.0350950088016442;0.8334256110795628;0.8050251011998939;-0.021849590114228424;-0.02110849598120192;1.0348484004260838;9.998554385096613;0.833455494580814;-0.005994024523186335;-0.005993977192217404;0.8052238589042663;0.00579117493400032;0.805451679898036
67.011167;1.0350910862987948;0.8334221511319209;0.8050250887930648;-0.02184958918674315;-0.02110849487281142;1.0348481942610774;9.99854736026066;0.8334531115042888;-0.005994025159010292;-0.005993977977830389;0.8052229936595011;0.005791166789803694;0.8054492001453079
67.021167;1.0350871080954043;0.8334186275231583;0.8050249959511825;-0.021849588252048066;-0.021108493782774622;1.0348480765708081;9.998541044775054;0.8334507267893854;-0.0059940258054173474;-0.005993978762113396;0.8052221928265072;0.005791159018647109;0.8054467207607172
