time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.031167;1.03508308259561;0.8334150485359018;0.805024823414612;-0.021849587314815826;-0.021108492714514468;1.0348480481193898;9.998535395191205;0.8334483477265784;-0.005994026461318851;-0.0059939795439131775;0.8052214551242605;0.005791151590527419;0.8054442389651735
67.041167;1.0350790180890643;0.833411423174898;0.8050245736118417;-0.021849586378240336;-0.02110849167122526;1.0348481075570723;9.998530362779782;0.8334459823290212;-0.0059940271243307365;-0.0059939803220045934;0.8052207790489865;0.005791144479647131;0.805441754653517
67.051167;1.035074923954316;0.8334077598240524;0.8050242493940007;-0.0218495854441104;-0.021108490655956297;1.034848253017192;9.998525887123844;0.8334436389147822;-0.005994027791512921;-0.005993981094989394;0.8052201629146472;0.005791137664857615;0.8054392691207317
67.061167;1.0350708105200817;0.8334040654850311;0.8050238533538677;-0.02184958451342796;-0.021108489671380775;1.0348484831373412;9.99852189548977;0.8334413263379427;-0.0059940284601389775;-0.005993981861436099;0.805219605386017;0.005791131122426182;0.8054367828183052
67.071167;1.0350666871752934;0.8334003452991354;0.8050233880707784;-0.0218495835870889;-0.021108488719444166;1.0348487970012323;9.998518317377467;0.833439054090974;-0.00599402912799702;-0.005993982619891681;0.8052191064204788;0.005791124823357206;0.8054342945726738
67.081167;1.035062561113357;0.8333966025901248;0.8050228563398498;-0.021849582666145624;-0.02110848780155502;1.0348491934192652;9.998515097127834;0.8334368314964049;-0.005994029793247991;-0.00599398336886446;0.8052186672737462;0.005791118733109335;0.8054318016987146
67.091167;1.035058437745457;0.8333928395555139;0.8050222605638582;-0.021849581751913358;-0.021108486919018492;1.0348496706095789;9.998512193700583;0.8334346662896183;-0.005994030454199945;-0.005993984106930312;0.8052182893470466;0.005791112811824527;0.8054293002829767
67.101167;1.0350543222984454;0.8333890579513881;0.8050216017180143;-0.021849580846273777;-0.021108486073035948;1.0348502259134713;9.998509574252907;0.8334325635876888;-0.0059940311092702425;-0.005993984832522815;0.8052179737739414;0.005791107021639168;0.8054267856344753
67.111167;1.0350502209579289;0.8333852594474346;0.8050208790793402;-0.021849579951824207;-0.021108485264276586;1.0348508556771518;9.998507212366206;0.8334305258187721;-0.005994031757130859;-0.0059939855435290675;0.8052177222292982;0.005791101333845665;0.8054242525320812
67.121167;1.0350461400495645;0.833381445989738;0.8050200909206365;-0.02184957907143514;-0.02110848449245353;1.0348515559398017;9.99850509436213;0.8334285537555581;-0.005994032396880954;-0.0059939862372013165;0.8052175373386079;0.005791095727436105;0.805421695961551
67.131167;1.0350420846775021;0.8333776201146724;0.8050192353845168;-0.021849578207555426;-0.02110848375653401;1.0348523225053878;9.998503230392464;0.8334266481877383;-0.005994033028086769;-0.005993986910493329;0.8052174222925094;0.005791090184245578;0.805419112620974
67.141167;1.0350380584352914;0.833373784776428;0.805018311060959;-0.021849577361892417;-0.021108483055694835;1.0348531497243072;9.99850166023282;0.8334248107263523;-0.005994033650524102;-0.005993987560580297;0.8052173802609675;0.005791084687937187;0.8054165016603704
67.151167;1.0350340634078181;0.8333699430344346;0.8050173171143178;-0.02184957653558751;-0.021108482390127793;1.0348540297317306;9.99850044178268;0.8334230432507193;-0.005994034263628895;-0.005993988185192137;0.805217413827538;0.005791079228910851;0.805413863818206
67.161167;1.0350301005332279;0.8333660981726246;0.8050162530468428;-0.021849575729518768;-0.021108481761097992;1.0348549529997553;9.998499627612723;0.8334213474802852;-0.005994034866237489;-0.0059939887827033305;0.8052175248074821;0.005791073808141477;0.8054111998679955
67.171167;1.0350261710880329;0.8333622539238222;0.8050151186886743;-0.021849574944389803;-0.02110848117053634;1.0348559097645096;9.998499253894888;0.8334197252556806;-0.005994035456942266;-0.005993989352136671;0.8052177141887241;0.005791068434285987;0.8054085094616055
67.181167;1.035022277859716;0.8333584140188331;0.8050139146293069;-0.02184957418080989;-0.02110848062052316;1.0348568917015848;9.998499351288817;0.8334181788771877;-0.005994036034427106;-0.005993989893175511;0.8052179820257153;0.0057910631214773255;0.8054057911012042
67.191167;1.0350184250771033;0.8333545815329292;0.8050126425029289;-0.021849573439570488;-0.02110848011297983;1.0348578930311556;9.99849995850756;0.8334167115147793;-0.005994036597482103;-0.005993990406223508;0.8052183280673963;0.005791057890401325;0.805403043266543
67.201167;1.0350146182111597;0.8333507592002991;0.8050113049571528;-0.021849572721952835;-0.021108479649737374;1.0348589108292876;9.998501125030764;0.8334153275374424;-0.005994037145149281;-0.005993990892377093;0.8052187525879109;0.005791052765140161;0.8054002654106659
67.211167;1.0350108637014275;0.8333469498402145;0.8050099054593102;-0.0218495720300288;-0.021108479232560342;1.0348599445055378;9.998502903575549;0.833414032297884;-0.0059940376771013375;-0.005993991353181444;0.80521925581783;0.005791047766562536;0.8053974575286115
67.221167;1.035007167749421;0.8333431556392551;0.8050084478267086;-0.021849571366673703;-0.021108478862881017;1.0348609942597002;9.99850533364881;0.8334128316769165;-0.005994038193790728;-0.005993991790262976;0.8052198367137479;0.005791042906928824;0.8053946185360128
67.231167;1.03500353482049;0.8333393772425433;0.8050069359382727;-0.021849570735149752;-0.021108478541544094;1.0348620595459523;9.998508430825161;0.8334117316570958;-0.005994038696128163;-0.005993992205081279;0.8052204929598845;0.005791038185660084;0.8053917450368236
67.241167;1.034999967042005;0.8333356138129152;0.8050053742386948;-0.021849570138767246;-0.021108478268705922;1.0348631389310947;9.998512191710981;0.8334107374829237;-0.005994039185019058;-0.00599399259909006;0.8052212215559235;0.005791033588992747;0.805388831606776
67.251167;1.0349964650353296;0.8333318640224487;0.8050037683141443;-0.021849569580760494;-0.0211084780438485;1.0348642309938572;9.998516603047873;0.833409852505849;-0.005994039661151054;-0.005993992974172752;0.8052220186413954;0.005791029093596876;0.8053858724558801
67.261167;1.034993030316209;0.8333281270830972;0.8050021240977218;-0.021849569064081028;-0.021108477865878907;1.0348653349123886;9.998521649202909;0.8334090774912187;-0.005994040125046105;-0.005993993332788115;0.8052228792075175;0.005791024669188559;0.8053828634387611
67.271167;1.0349896674926633;0.8333244025498445;0.805000446167575;-0.02184956859126681;-0.021108477733211464;1.0348664505288319;9.998527316616544;0.8334084106925853;-0.005994040577232756;-0.005993993677629313;0.805223797502818;0.005791020279804045;0.805379803103477
67.281167;1.0349863836195201;0.8333206892944444;0.8049987374374127;-0.0218495681645998;-0.02110847764378761;1.0348675788840125;9.998533591270705;0.8334078485726272;-0.005994041018462684;-0.00599399401112138;0.8052247673200117;0.005791015884632146;0.8053766926812523
67.291167;1.0349831855077551;0.8333169850136396;0.8049970005369995;-0.021849567786113647;-0.021108477595145256;1.03486872274706;9.998540459955382;0.8334073864447381;-0.005994041449841155;-0.005993994335216652;0.8052257816275596;0.0057910114374611025;0.8053735356115367
67.301167;1.0349800784431729;0.8333132865394125;0.8049952387871481;-0.021849567457123267;-0.0211084775846547;1.0348698856354295;9.998547916779367;0.8334070188545508;-0.005994041872831765;-0.005993994651618831;0.805226832658152;0.005791006886556977;0.8053703366711308
67.311167;1.0349770670809986;0.833309590740674;0.8049934563285631;-0.021849567177700032;-0.021108477609843964;1.0348710701668933;9.99855595635234;0.8334067402381813;-0.005994042289139846;-0.005993994961911614;0.8052279128996337;0.005791002177580591;0.8053671009884573
67.321167;1.0349741561088583;0.8333058949930949;0.8049916583279061;-0.021849566946597114;-0.021108477668557914;1.0348722772035495;9.998564560103478;0.8334065452837436;-0.005994042700410603;-0.005993995267402313;0.8052290159391988;0.005790997257249161;0.805363833691788
67.331167;1.0349713498372777;0.8333021965355212;0.804989850753499;-0.021849566761712094;-0.02110847775881113;1.0348735054476659;9.998573695745266;0.8334064287908491;-0.005994043107988392;-0.005993995569015297;0.8052301365619439;0.0057909920748264;0.805360540188699
67.341167;1.0349686520750956;0.8332984921050745;0.8049880395724903;-0.02184956662061335;-0.02110847787861415;1.0348747513995762;9.998583325291511;0.8334063859238642;-0.005994043513058202;-0.0059939958673050665;0.8052312704492156;0.005790986583654926;0.8053572260656133
67.351167;1.0349660667223182;0.8332947786757713;0.804986230549991;-0.021849566520702975;-0.021108478026128037;1.034876010054163;9.998593411429914;0.8334064129682491;-0.005994043916832859;-0.005993996162599284;0.805232413854225;0.005790980742342251;0.805353896609188
67.361167;1.0349635982424796;0.8332910542450558;0.8049844296942505;-0.021849566459249282;-0.02110847819993602;1.0348772759744629;9.998603915312701;0.8334065074769937;-0.005994044320476056;-0.0059939964550804236;0.8052335634489627;0.00579097451221143;0.8053505570073698
67.371167;1.034961251103823;0.8332873178716927;0.8049826431127649;-0.021849566433390814;-0.02110847839894452;1.034878544742109;9.998614782840969;0.8334066675668655;-0.005994044724972371;-0.005993996744542383;0.8052347164560739;0.005790967854206943;0.8053472129282642
67.381167;1.034959028486611;0.8332835690488058;0.8049808763153651;-0.021849566440022183;-0.021108478621941627;1.0348798143681595;9.998625933843273;0.8334068920935999;-0.005994045131113751;-0.005993997030339499;0.8052358707300843;0.005790960731265972;0.8053438706234054
67.391167;1.0349569320580263;0.8332798071207769;0.8049791341989112;-0.021849566475811877;-0.02110847886722009;1.0348810854759407;9.998637267869823;0.8334071817840665;-0.0059940455394934655;-0.005993997311716178;0.8052370244457268;0.005790953114428687;0.8053405368781268
67.401167;1.0349549628083727;0.8332760317327693;0.8049774215800011;-0.02184956653734822;-0.021108479132326177;1.0348823605931268;9.998648684339079;0.833407539130279;-0.005994045950226781;-0.00599399758788046;0.805238175662832;0.005790944986053975;0.8053372186823076
67.411167;1.0349531211257967;0.8332722436781326;0.8049757432795731;-0.02184956662114435;-0.021108479413944573;1.034883643606696;9.998660105558091;0.8334079672375299;-0.005994046362629831;-0.0059939978578904315;0.8052393224640985;0.0057909363395373704;0.8053339225963186
67.421167;1.034951406825623;0.8332684447038654;0.8049741040030288;-0.02184956672360465;-0.021108479708361837;1.034884939379029;9.998671484056423;0.8334084693178981;-0.005994046775566556;-0.0059939981207621515;0.8052404640889941;0.005790927179811912;0.805330655228518
67.431167;1.0349498204184715;0.8332646367928173;0.8049725085062828;-0.0218495668412522;-0.021108480012265982;1.034886252582276;9.998682787227457;0.8334090484476134;-0.005994047188153685;-0.0059939983754901055;0.8052416019853519;0.0057909175235238575;0.8053274243318383
67.441167;1.0349483644848754;0.8332608219912584;0.8049709614661428;-0.021849566971111067;-0.021108480323051022;1.03488758549239;9.998693981898843;0.8334097069077462;-0.005994047599924137;-0.00599399862078216;0.8052427393378864;0.005790907393901544;0.8053242385405588
67.451167;1.0349470437146153;0.8332570027029276;0.8049694665858661;-0.02184956711071743;-0.021108480638663305;1.034888936708275;9.998705041959946;0.8334104456024982;-0.005994048010570825;-0.00599399885487116;0.8052438800583633;0.005790896813129875;0.8053211061093591
67.461167;1.0349458637201696;0.8332531823320128;0.8049680254784759;-0.02184956725781629;-0.02110848095721497;1.0348903022902651;9.998715967567517;0.8334112639687978;-0.005994048419771438;-0.005993999075668909;0.8052450291107027;0.005790885800089811;0.8053180344547298
67.471167;1.0349448301497748;0.8332493659309538;0.8049666375719392;-0.021849567410412753;-0.021108481276480445;1.0348916781747732;9.998726786299349;0.833412160150442;-0.005994048827055664;-0.005993999281232082;0.8052461930173925;0.005790874372570441;0.805315031256869
67.481167;1.0349439482961982;0.8332455599224775;0.8049653008779838;-0.02184956756712071;-0.021108481593816845;1.0348930613281604;9.998737533465226;0.8334131311224245;-0.005994049231601043;-0.00599399947027365;0.8052473787718215;0.005790862548229579;0.805312105474046
67.491167;1.0349432220775927;0.8332417709868429;0.8049640118916754;-0.021849567727128743;-0.02110848190656132;1.0348944485182678;9.998748236187433;0.8334141728020784;-0.005994049632068329;-0.005993999642493522;0.8052485927847957;0.005790850344726317;0.8053092663646509
67.501167;1.034942652872291;0.8332380052096042;0.8049627651965313;-0.021849567889721262;-0.021108482212298607;1.034895835476042;9.998758910268577;0.8334152804721062;-0.0059940500267001125;-0.00599399979869152;0.8052498409840693;0.005790837779940469;0.8053065217985105
67.511167;1.0349422386712939;0.8332342677322158;0.8049615543157852;-0.021849568053971834;-0.0211084825087465;1.0348972183814051;9.99876956040778;0.8334164498839625;-0.005994050413802584;-0.005993999940370151;0.8052511286411151;0.005790824871606192;0.8053038779197205
67.521167;1.0349419731936111;0.8332305625076781;0.8049603728473325;-0.021849568218961578;-0.02110848279360427;1.0348985951917973;9.998780179895515;0.8334176784054259;-0.005994050792267345;-0.005994000068867512;0.8052524598482238;0.0057908116363858935;0.8053013399284388
67.531167;1.03494184589572;0.8332268923724386;0.804959214529446;-0.021849568384072964;-0.021108483064711064;1.034899965324742;9.998790751872876;0.833418964905607;-0.00599405116167989;-0.005994000184865602;0.8052538372326417;0.005790798086710785;0.8052989134755213
67.541167;1.0349418436826126;0.8332232596981491;0.8049580724757343;-0.021849568548790003;-0.021108483320271935;1.0349013286032491;9.998801257071198;0.833420308473698;-0.005994051522063515;-0.0059940002886071184;0.8052552615256887;0.0057907842285077425;0.8052966061957452
67.551167;1.0349419532352275;0.8332196670144747;0.8049569389492335;-0.021849568712262877;-0.021108483558691677;1.034902684242566;9.998811689108946;0.8334217075148305;-0.005994051873585743;-0.0059940003801623055;0.8052567312204755;0.0057907700625664535;0.8052944276161645
67.561167;1.0349421621878574;0.8332161173678625;0.8049558065841503;-0.02184956887335632;-0.021108483778284268;1.0349040310485191;9.99882206602962;0.8334231599325094;-0.005994052216311173;-0.005994000459243413;0.8052582429917593;0.005790755586356192;0.8052923874519128
67.571167;1.034942459105365;0.833212615000487;0.8049546700052227;-0.021849569031197905;-0.021108483977331696;1.034905368681712;9.998832424691539;0.8334246632372301;-0.0059940525500269334;-0.005994000525071744;0.8052597925819481;0.005790740797484506;0.805290494559856
67.581167;1.0349428338285593;0.8332091658037605;0.8049535261532204;-0.02184956918536609;-0.021108484154309014;1.0349066982595234;9.998842808792608;0.8334262137977889;-0.005994052874410894;-0.005994000576934263;0.8052613748074481;0.0057907256958318115;0.8052887568367174
67.591167;1.0349432779256764;0.8332057768427233;0.8049523734562336;-0.021849569335557706;-0.021108484308027337;1.034908022167399;9.998853270498705;0.8334278063656921;-0.005994053189291937;-0.005994000614853321;0.8052629824954409;0.0057907102768749745;0.8052871808375829
67.601167;1.034943784286186;0.8332024554651152;0.8049512115079986;-0.021849569481581035;-0.021108484437730824;1.034909343543101;9.998863876621389;0.8334294346675463;-0.005994053494389732;-0.005994000639669917;0.8052646062476431;0.005790694527769227;0.8052857712277102
67.611167;1.034944346607063;0.8331992086314981;0.8049500416988947;-0.021849569623546852;-0.021108484543114207;1.0349106654918554;9.998874706928541;0.8334310922571555;-0.005994053788866767;-0.005994000652751976;0.8052662359759964;0.005790678441307138;0.8052845305742553
67.621167;1.034944958706155;0.8331960426946015;0.8049488674817488;-0.021849569761627476;-0.021108484624315638;1.0349119906872035;9.998885846527727;0.8334327729474535;-0.005994054071553689;-0.005994000655565225;0.8052678628351774;0.005790662032910416;0.8052834598747501
67.631167;1.034945613303664;0.8331929631742242;0.8049476937289421;-0.021849569895794455;-0.021108484681962452;1.034913321197401;9.998897373392456;0.8334344706989741;-0.005994054341744103;-0.005994000649099211;0.805269480159972;0.005790645337205318;0.8052825598860396
67.641167;1.0349463013462548;0.8331899742591398;0.8049465259584884;-0.021849570025975023;-0.0211084847171968;1.0349146577675383;9.998909347864172;0.8334361788500216;-0.005994054599396748;-0.005994000633414295;0.8052710832230398;0.005790628390003881;0.8052818319460882
67.651167;1.034947012799021;0.8331870780662319;0.8049453699135772;-0.021849570152494033;-0.02110848473172244;1.0349159990687715;9.998921805808013;0.8334378894759495;-0.005994054844420126;-0.005994000607715125;0.8052726680742162;0.00579061121915606;0.8052812775814591
67.661167;1.0349477384084063;0.8331842739600676;0.8049442315565298;-0.021849570276429215;-0.021108484727784614;1.0349173421362132;9.998934752798885;0.8334395942775676;-0.0059940550761928505;-0.00599400057077871;0.8052742299468;0.0057905938515372705;0.8052808975870933
67.671167;1.0349484708045094;0.8331815592574087;0.804943117279281;-0.021849570399549444;-0.021108484707714804;1.0349186841282834;9.998948171911751;0.8334412863702642;-0.005994055293796424;-0.005994000521198984;0.8052757624823561;0.005790576324531236;0.8052806912940553
67.681167;1.034949204326892;0.8331789311698666;0.8049420337651716;-0.02184957052400387;-0.021108484673307504;1.034920023843408;9.99896204468566;0.8334429607620395;-0.0059940554961542105;-0.0059940004573878014;0.8052772589504137;0.005790558689322356;0.8052806566210159
67.691167;1.034949934671207;0.8331763878586205;0.804940987400683;-0.02184957065215264;-0.021108484625660805;1.0349213615391182;9.998976363346356;0.8334446135469252;-0.005994055681905844;-0.00599400037752384;0.8052787142547789;0.005790541001799917;0.8052807906651276
67.701167;1.0349506590669009;0.8331739281628824;0.8049399839631638;-0.0218495707866541;-0.021108484565483285;1.0349226978223045;9.998991133085923;0.8334462411126871;-0.005994055849560469;-0.005994000279663099;0.8052801257750721;0.005790523309377477;0.8052810904349941
67.711167;1.03495137633996;0.8331715513539518;0.804939028951147;-0.021849570930579175;-0.02110848449352426;1.0349240330337104;9.999006374506052;0.8334478391352446;-0.005994055997866673;-0.005994000162027671;0.8052814934016901;0.0057905056448906604;0.8052815536643722
67.721167;1.03495208678256;0.8331692572180428;0.8049381278266176;-0.021849571087237587;-0.02110848441077798;1.034925367286277;9.999022119654576;0.8334494014923265;-0.005994056125975665;-0.005994000022972294;0.8052828194700659;0.005790488027925982;0.8052821787758231
67.731167;1.0349527922068849;0.8331670462491055;0.8049372855605779;-0.021849571259738368;-0.02110848431844665;1.034926701005556;9.999038401715156;0.8334509200066822;-0.005994056233250824;-0.005993999860652117;0.8052841083587624;0.0057904704682725594;0.80528296381958
67.741167;1.034953495270815;0.8331649199360915;0.8049365060178961;-0.021849571450678895;-0.021108484217953735;1.034928035737444;9.99905525032071;0.8334523848814922;-0.0059940563189122675;-0.005993999673102726;0.8052853653757255;0.0057904529664743;0.8052839053059597
67.751167;1.0349541983086623;0.8331628802690507;0.8049357918212579;-0.021849571662234158;-0.021108484110895644;1.0349293746139911;9.999072690080057;0.8334537855916239;-0.005994056381954926;-0.005993999458684298;0.8052865950691023;0.005790435509860735;0.805284997414354
67.761167;1.0349549028183294;0.8331609290019543;0.8049351446202776;-0.02184957189635628;-0.02110848399885424;1.034930722339253;9.999090732920486;0.8334551121343584;-0.005994056421251357;-0.005993999216363046;0.805287800299136;0.0057904180717143795;0.8052862322908373
67.771167;1.034955609298193;0.8331590684465178;0.8049345655970854;-0.021849572154685932;-0.02110848388334672;1.0349320852215458;9.999109371834159;0.8334563557111171;-0.005994056435466154;-0.005993998945771924;0.8052889825415698;0.0057904006219685975;0.8052876016935738
67.781167;1.0349563173053105;0.833157302433298;0.8049340559733912;-0.02184957243831477;-0.021108483765917903;1.0349334709433018;9.999128587535813;0.8334575086292424;-0.005994056423055979;-0.005993998647134664;0.8052901424873904;0.0057903831426553915;0.8052890986683671
67.791167;1.03495702546192;0.8331556353985357;0.8049336171997555;-0.02184957274785939;-0.02110848364838852;1.0349348873816155;9.999148363038028;0.8334585644526815;-0.005994056382506288;-0.0059939983210301525;0.8052912806938266;0.0057903656297677904;0.805290717597993
67.801167;1.0349577309437477;0.8331540710528739;0.8049332508225918;-0.021849573083826238;-0.02110848353323762;1.0349363413124233;9.999168696191713;0.8334595187805512;-0.005994056312574195;-0.00599399796797303;0.8052923981109419;0.00579034808039948;0.8052924528468233
67.811167;1.0349584294669485;0.8331526121915235;0.8049329581367656;-0.021849573446756986;-0.021108483423588988;1.0349378376782423;9.999189600506975;0.833460369922159;-0.005994056212390328;-0.005993997588093184;0.8052934960469837;0.005790330487108922;0.8052942978942078
67.821167;1.0349591161179812;0.833151260887359;0.8049327395971734;-0.021849573837035705;-0.021108483322617125;1.034939378936818;9.999211091098047;0.8334611187002681;-0.005994056081295552;-0.005993997181408796;0.8052945759286346;0.005790312847714294;0.805296245592374
67.831167;1.034959786071612;0.8331500185584846;0.8049325942419886;-0.02184957425453569;-0.021108483233029694;1.0349409648274133;9.999233171834224;0.8334617679447324;-0.005994055918780819;-0.005993996748410391;0.8052956391525296;0.005790295176336004;0.8052982887554382
67.841167;1.034960435053693;0.833148886101036;0.8049325196969747;-0.021849574698211964;-0.021108483157262024;1.0349425933314138;9.999255831459823;0.8334623223612336;-0.005994055724884316;-0.005993996290167507;0.8052966871155859;0.005790277505787086;0.8053004205426401
67.851167;1.0349610596568413;0.8331478636859492;0.8049325127050586;-0.021849575166048244;-0.021108483098126747;1.0349442618078433;9.999279039657342;0.8334627878162502;-0.005994055500466862;-0.005993995807988342;0.8052977215970885;0.005790259883750653;0.8053026346257803
67.861167;1.0349616574209695;0.8331469502855119;0.8049325701533335;-0.021849575655474088;-0.021108483058880072;1.0349459675245514;9.999302744163213;0.8334631701610578;-0.00599405524701571;-0.0059939953032161234;0.8052987447541089;0.005790242365621525;0.8053049252557561
67.871167;1.0349622269180838;0.8331461437860368;0.8049326902601437;-0.021849576163652924;-0.021108483042616547;1.0349477087941408;9.99932687396101;0.8334634747105809;-0.005994054966500832;-0.005993994777347527;0.8052997584554713;0.0057902250048244;0.8053072869627242
67.881167;1.0349627681607882;0.8331454420285167;0.8049328724364062;-0.02184957668745771;-0.021108483051957727;1.0349494860714774;9.999351346851451;0.8334637054532821;-0.00599405466148792;-0.0059939942321470185;0.8053007639062729;0.005790207848808386;0.8053097138164149
67.891167;1.0349632832578213;0.833144844229715;0.8049331166763227;-0.02184957722353468;-0.021108483089147752;1.034951301068678;9.999376075830723;0.833463863725127;-0.0059940543350257905;-0.005993993669641529;0.8053017615567707;0.005790190942804475;0.805312198936926
67.901167;1.0349637766111315;0.8331443511853485;0.8049334245321718;-0.02184957776864953;-0.02110848315612233;1.0349531547502597;9.99940096493474;0.8334639480739573;-0.005994053990086604;-0.00599399309215787;0.8053027506853712;0.005790174330323833;0.8053147347328122
67.911167;1.0349642543703377;0.8331439635884506;0.8049338001255961;-0.02184957832013034;-0.021108483254560002;1.03495504612817;9.999425900806601;0.833463955476539;-0.005994053629110578;-0.005993992502142377;0.8053037290693684;0.005790158050682365;0.8053173130396006
67.921167;1.0349647233950148;0.8331436806345587;0.8049342491029922;-0.021849578875938445;-0.021108483385952642;1.0349569717282285;9.999450761509907;0.8334638826836768;-0.005994053254050963;-0.005993991901685052;0.8053046936461308;0.0057901421421677765;0.8053199246232315
67.931167;1.034965189779304;0.833143500465188;0.804934776643531;-0.021849579434344308;-0.021108483551621798;1.0349589247526139;9.999475438788734;0.8334637270562777;-0.005994052866589518;-0.005993991292389657;0.805305642054883;0.005790126647477046;0.8053225593487299
67.941167;1.034965657757364;0.8331434210643622;0.8049353864120196;-0.02184957999373509;-0.021108483752636773;1.034960894810198;9.999499848413182;0.8334634865470533;-0.0059940524681783005;-0.005993990675657684;0.8053065733945264;0.0057901116148377785;0.8053252075154699
67.951167;1.0349661301922344;0.833143440471823;0.80493608065979;-0.021849580552609865;-0.02110848398963755;1.0349628694692579;9.999523922873093;0.8334631595339871;-0.005994052059842595;-0.005993990052875997;0.8053074873474771;0.005790097096533399;0.8053278608042782
67.961167;1.0349666099051855;0.833143557038532;0.8049368608309319;-0.021849581109355816;-0.021108484262732107;1.034964835931045;9.999547599729773;0.8334627451518342;-0.005994051641993967;-0.005993989425618505;0.8053083833425103;0.005790083148429627;0.8053305117453409
67.971167;1.0349670998569054;0.833143769871526;0.8049377282451476;-0.021849581661899157;-0.021108484571705735;1.0349667808863157;9.99957081874313;0.8334622432022569;-0.005994051214481711;-0.0059939887959025604;0.8053092614677728;0.005790069830052948;0.8053331524561288
67.981167;1.0349676022590617;0.8331440786937978;0.8049386844731544;-0.02184958220764686;-0.021108484916324357;1.0349686899959545;9.999593528136954;0.8334616540736105;-0.005994050776734866;-0.005993988166111103;0.8053101245431119;0.005790057201666864;0.805335774034376
67.991167;1.0349681176757957;0.8331444837035903;0.8049397311692928;-0.021849582743653766;-0.021108485296336195;1.0349705486045413;9.999615686417949;0.8334609797196492;-0.005994050327989571;-0.005993987538638474;0.8053109788441992;0.005790045318609996;0.8053383668428455
68.001167;1.0349686440315162;0.83314498604272;0.8049408697936082;-0.02184958326676552;-0.021108485711379674;1.0349723430618445;9.99963725528374;0.8334602244649816;-0.005994049867460539;-0.0059939869155503115;0.8053118321594795;0.00579003422736633;0.8053409212036736
68.011167;1.0349691767059415;0.8331455880721836;0.8049421021603681;-0.02184958377376384;-0.021108486161074677;1.0349740618094836;9.999658194017764;0.8334593947133981;-0.005994049394120051;-0.005993986298383709;0.8053126912360169;0.005790023962827937;0.805343428288025
68.021167;1.0349697108358509;0.8331462932836111;0.8049434315098462;-0.021849584261579246;-0.02110848664506109;1.0349756958587184;9.999678462974364;0.8334584983403301;-0.005994048906405685;-0.005993985688366001;0.8053135606961006;0.0057900145487762315;0.80534588084926
68.031167;1.0349702436668347;0.8331471059593816;0.804944862284493;-0.02184958472748366;-0.021108487163057986;1.0349772387402907;9.999698030923367;0.8334575444251617;-0.005994048402186197;-0.005993985087030185;0.8053144432684628;0.0057900060059648175;0.8053482735322145
68.041167;1.0349707746538228;0.8331480301102245;0.8049463982032724;-0.021849585169047128;-0.021108487715195804;1.0349786870454394;9.999716877013485;0.8334565431732617;-0.005994047878864947;-0.005993984496586721;0.8053153404878394;0.005789998356783648;0.8053506025978583
68.051167;1.0349713043297506;0.833149068147903;0.8049480405153576;-0.02184958558386064;-0.021108488302322852;1.0349800417350545;9.999734986706082;0.8334555056351569;-0.0059940473335556195;-0.005993983919643685;0.8053162529757757;0.005789991617310007;0.8053528652356073
68.061167;1.0349718341235143;0.8331502205219876;0.8049497878993932;-0.021849585969406882;-0.021108488925815055;1.0349813081365036;9.999752344886911;0.8334544432322508;-0.005994046763266942;-0.005993983358576997;0.8053171801051876;0.005789985790975866;0.8053550592198107
68.071167;1.0349723668658055;0.8331514867426656;0.8049516375972541;-0.02184958632331594;-0.021108489586923167;1.0349824944415749;9.999768931154781;0.8334533670745241;-0.005994046165053739;-0.005993982814971288;0.8053181196212298;0.005789980874905189;0.8053571827661359
68.081167;1.0349729065535769;0.8331528663693125;0.8049535866725753;-0.02184958664360231;-0.021108490286388094;1.0349836106253145;9.999784722149352;0.8334522875245703;-0.0059940455362855515;-0.005993982289398772;0.8053190674567039;0.0057899768667876534;0.8053592341989807
68.091167;1.0349734572883733;0.8331543584184753;0.8049556328282685;-0.021849586928399164;-0.021108491024757554;1.0349846668930631;9.999799699236817;0.8334512148090465;-0.00599404487500673;-0.005993981781687439;0.8053200179271564;0.005789973764539251;0.8053612117840048
68.101167;1.0349740221181727;0.8331559605108853;0.804957774804375;-0.02184958717554145;-0.02110849180276431;1.034985670966645;9.999813854863204;0.8334501596452455;-0.00599404417999914;-0.0059939812912766744;0.8053209646675666;0.005789971567034486;0.8053631136290146
68.111167;1.0349746026442441;0.8331576694307722;0.8049600123527096;-0.02184958738252714;-0.02110849262122362;1.0349866268813956;9.999827193564181;0.8334491327703065;-0.005994043450514382;-0.005993980817362237;0.8053219018320734;0.00578997027432737;0.8053649378647688
68.121167;1.034975199148709;0.8331594818278648;0.8049623456352911;-0.021849587546727816;-0.02110849348065313;1.0349875363199572;9.999839733089233;0.8334481441143058;-0.005994042686167217;-0.005993980359287476;0.8053228246226884;0.005789969881634869;0.8053666835574086
68.131167;1.0349758104972457;0.8331613938834934;0.8049647741210064;-0.021849587665704828;-0.0211084943809669;1.0349884006238323;9.999851505856842;0.8334472018196875;-0.005994041887118804;-0.005993979917128446;0.8053237293574002;0.005789970375032804;0.8053683514399832
68.141167;1.0349764348595247;0.8331634013900757;0.8049672954529357;-0.021849587737594454;-0.02110849532140041;1.0349892221232264;9.99986254832488;0.833446311440988;-0.005994041054209743;-0.0059939794917763835;0.8053246135693428;0.005789971732477423;0.8053699436635888
68.151167;1.0349770715300481;0.8331655010013872;0.8049699054672471;-0.021849587761261478;-0.021108496300676072;1.0349900046557923;9.999872883328944;0.8334454764504984;-0.005994040188926884;-0.005993979084490957;0.8053254756941535;0.005789973925610074;0.8053714630513396
68.161167;1.0349777220521392;0.8331676905675752;0.8049725996687119;-0.02184958773637293;-0.021108497317379897;1.0349907540093755;9.999882520121115;0.8334446993223109;-0.0059940392931642885;-0.005993978696522873;0.8053263145202302;0.005789976924134033;0.805372912083788
68.171167;1.0349783897867155;0.8331699675965661;0.8049753742306157;-0.021849587663706604;-0.02110849837025651;1.0349914785469185;9.999891470991622;0.8334439820818164;-0.005994038368679713;-0.005993978329173913;0.8053271289494581;0.0057899807031776525;0.8053742919210327
68.181167;1.0349790781386712;0.8331723280064867;0.8049782252323417;-0.02184958754516028;-0.021108499458192796;1.0349921889105804;9.999899760284283;0.833443326442172;-0.005994037416684589;-0.005993977984156771;0.8053279175959576;0.00578998524647455;0.8053756024364308
68.191167;1.0349797885569219;0.833174766517421;0.8049811471953268;-0.021849587383197283;-0.021108500580073308;1.0349928966188549;9.999907421711622;0.8334427337528392;-0.005994036438093035;-0.005993977663881908;0.8053286785794113;0.005789990542662389;0.8053768428364079
68.201167;1.034980520569459;0.8331772772812139;0.8049841327110859;-0.02184958718053804;-0.02110850173465095;1.0349936123138446;9.99991449089752;0.8334422053711337;-0.005994035433964629;-0.005993977371397685;0.8053294105119017;0.005789996580123694;0.8053780114643279
68.211167;1.0349812736825172;0.8331798536107725;0.8049871736967682;-0.021849586940279005;-0.021108502920475274;1.0349943439449347;9.999920997371449;0.8334417434124621;-0.005994034405481555;-0.0059939771099662064;0.8053301134506905;0.005790003345670635;0.8053791051151172
68.221167;1.0349820481996896;0.8331824878736304;0.8049902629636381;-0.02184958666569619;-0.021108504135854297;1.034995096295856;9.999926971214721;0.8334413508259508;-0.005994033353657295;-0.005993976882577011;0.8053307883079192;0.0057900108246492854;0.8053801193206235
68.231167;1.03498284498907;0.8331851722919675;0.8049933948280583;-0.021849586359801453;-0.021108505378716728;1.0349958729685547;9.99993246233454;0.833441030710224;-0.005994032279267987;-0.005993976691661445;0.8053314358603985;0.0057900189976173595;0.8053810495360327
68.241167;1.0349836664835332;0.8331878995318946;0.8049965645221966;-0.021849586025401577;-0.021108506646461588;1.0349966788970404;9.99993754024671;0.8334407853928629;-0.005994031182950146;-0.005993976538951372;0.8053320565861498;0.005790027839475099;0.805381891908388
68.251167;1.0349845172898928;0.8331906626551179;0.8049997670712431;-0.021849585665535742;-0.021108507935976996;1.0349975207055229;9.999942270207875;0.8334406157287678;-0.005994030065185076;-0.005993976425521492;0.8053326511197666;0.005790037327076813;0.8053826433939263
68.261167;1.0349854015554207;0.833193455290185;0.8050029968205052;-0.02184958528338312;-0.021108509243903086;1.0349984049047796;9.999946698842907;0.8334405213390607;-0.005994028926352698;-0.005993976352035283;0.80533322094686;0.005790047446935064;0.8053833019593888
68.271167;1.0349863192334556;0.833196272044006;0.8050062476747595;-0.021849584881454234;-0.02110851056707951;1.0349993366628218;9.999950863517066;0.8334405014787091;-0.005994027766887761;-0.005993976318909575;0.8053337683251411;0.0057900581921759165;0.8053838671571677
68.281167;1.0349872657015786;0.8331991085344623;0.8050095136688754;-0.0218495844609743;-0.021108511902790044;1.0350003202042861;9.999954809257412;0.8334405551764777;-0.005994026587214122;-0.005993976326289324;0.8053342951172043;0.005790069551034887;0.8053843405037975
68.291167;1.0349882347175083;0.8332019610012915;0.8050127900125892;-0.021849584022054433;-0.02110851324859245;1.0350013592645213;9.99995859520194;0.8334406805129326;-0.0059940253877076135;-0.005993976374113579;0.805334802060452;0.005790081499261046;0.8053847253646663
68.301167;1.034989220633374;0.8332048260431171;0.8050160737479757;-0.021849583564224638;-0.021108514602120144;1.0350024571755176;9.999962285698896;0.833440874319069;-0.005994024169070405;-0.00599397646233224;0.8053352888495023;0.005790094003266585;0.8053850271611996
68.311167;1.0349902183367963;0.833207700703122;0.8050193632006422;-0.02184958308678465;-0.02110851596115824;1.0350036168075387;9.999965936996626;0.8334411329462849;-0.0059940229327585205;-0.0059939765909391715;0.8053357540822998;0.0057901070292494345;0.8053852537244484
68.321167;1.0349912226888414;0.833210582350559;0.8050226570710186;-0.021849582588988396;-0.021108517323784534;1.035004840514231;9.999969595870574;0.8334414533248063;-0.005994021680911888;-0.005993976759835429;0.8053361954622683;0.005790120548925267;0.8053854146361764
68.331167;1.0349922288973274;0.8332134683521438;0.8050259540520089;-0.02184958207016955;-0.021108518688300715;1.0350061304199374;9.999973306520712;0.8334418333071576;-0.005994020415933574;-0.0059939769687491744;0.8053366101888153;0.0057901345402540305;0.805385520117227
68.341167;1.034993234171831;0.8332163560462632;0.8050292529127934;-0.021849581529776792;-0.02110852005314805;1.0350074885557254;9.999977113160275;0.833442271133476;-0.005994019140374271;-0.0059939772170132435;0.805336994459183;0.00579014898919583;0.805385580387107
68.351167;1.0349942389285847;0.8332192430715117;0.8050325525764126;-0.02184958096746915;-0.021108521416932317;1.035008916776369;9.999981062030013;0.8334427648685844;-0.005994017857058029;-0.0059939775031755335;0.8053373431873048;0.005790163890148415;0.8053856048403706
68.361167;1.0349952455726046;0.8332221278796188;0.8050358519390851;-0.021849580383214412;-0.02110852277812922;1.0350104169623418;9.999985201375159;0.8334433126128775;-0.00599401656874651;-0.005993977825038794;0.8053376511454948;0.005790179238969177;0.8053856005478962
68.371167;1.0349962560442256;0.8332250097251381;0.8050391496006111;-0.02184957977719195;-0.02110852413457726;1.0350119908019826;9.99998957229887;0.8334439132166978;-0.005994015277557773;-0.005993978180333092;0.8053379142017355;0.005790195022803114;0.8053855711160274
68.381167;1.0349972704240278;0.8332278877235828;0.805042443533792;-0.021849579149740082;-0.02110852548348031;1.035013638789831;9.999994203440938;0.83344456694368;-0.0059940139849580885;-0.005993978567209713;0.8053381293836888;0.005790211216491077;0.8053855172140738
68.391167;1.03499828750245;0.8332307603416194;0.8050457308125819;-0.02184957850151387;-0.02110852682197094;1.0350153598832452;9.99999911744954;0.8334452755209374;-0.005994012692459569;-0.005993978984186125;0.8053382939402266;0.005790227789644254;0.8053854387156564
68.401167;1.0349993065767695;0.8332336263234075;0.8050490076034448;-0.021849577833641904;-0.021108528147641737;1.0350171520402531;10.000004334135454;0.8334460414750434;-0.005994011402260548;-0.005993979430131663;0.8053384043182489;0.005790244715968482;0.8053853370015049
68.411167;1.035000328125765;0.8332364852195914;0.8050522691136341;-0.02184957714777863;-0.02110852945861653;1.0350190123970027;10.000009868054489;0.8334468675528166;-0.005994010117111684;-0.005993979904305389;0.8053384562315545;0.005790261976801746;0.8053852157512951
68.421167;1.0350013526273922;0.833239336073247;0.8050555098411998;-0.02184957644606429;-0.02110853075311116;1.035020937592394;10.000015732293702;0.8334477561691839;-0.005994008839849894;-0.005993980405984417;0.8053384458747277;0.0057902795635636885;0.8053850801699095
68.431167;1.0350023793709042;0.8332421765696485;0.8050587245622686;-0.021849575731118637;-0.02110853202912975;1.0350229249216165;10.00002193875216;0.8334487083834282;-0.005994007573298552;-0.0059939809339554905;0.8053383705499314;0.0057902974809561115;0.8053849357735315
68.441167;1.03500340597306;0.8332450046622055;0.8050619087049967;-0.02184957500611361;-0.021108533284931712;1.035024972952513;10.000028484618522;0.8334497233055741;-0.005994006320383363;-0.0059939814863665935;0.8053382280786797;0.005790315742762201;0.8053847874156251
68.451167;1.0350044288311067;0.8332478209946731;0.8050650575489325;-0.02184957427471622;-0.021108534519477227;1.0350270807869224;10.000035342431612;0.8334507986539526;-0.005994005084276305;-0.005993982060924286;0.8053380166240001;0.005790334360574517;0.8053846390786629
68.461167;1.0350054448201755;0.8332506295831053;0.8050681657285701;-0.021849573540958803;-0.0211085357320587;1.035029247391087;10.000042465063364;0.8334519316881126;-0.005994003868624666;-0.005993982655135998;0.8053377354866535;0.005790353338040463;0.8053844938443004
68.471167;1.0350064521935993;0.8332534361330894;0.8050712276358905;-0.021849572809207563;-0.021108536921757202;1.035031472238304;10.000049794347998;0.8334531196529807;-0.00599400267765737;-0.005993983266477032;0.805337386030756;0.005790372674206539;0.8053843532679135
68.481167;1.0350074492535268;0.8332562457205924;0.8050742381081848;-0.02184957208412368;-0.02110853808721646;1.035033756324994;10.000057267132005;0.8334543598030837;-0.0059940015159608;-0.0059939838925395904;0.8053369717270119;0.005790392365086769;0.8053842171289874
68.491167;1.035008432831445;0.8332590615898279;0.8050771926081585;-0.021849571370670468;-0.02110853922671156;1.0350361020305696;10.000064822619578;0.8334556495941122;-0.00599400038811384;-0.00599398453112376;0.8053364966243763;0.005790412398333451;0.8053840841491956
68.501167;1.0350093985071087;0.8332618848991674;0.8050800866967778;-0.021849570674131555;-0.021108540338527416;1.0350385118888223;10.000072409646616;0.833456987456854;-0.005993999298510062;-0.005993985180252474;0.8053359635922529;0.005790432749601857;0.8053839532349875
68.511167;1.0350103418938108;0.8332647152152935;0.8050829157292885;-0.021849569999765398;-0.021108541421113906;1.035040987467342;10.000079988335477;0.8334583738104869;-0.0059939982512369734;-0.0059939858382263055;0.8053353742728842;0.005790453387461263;0.8053838241225751
68.521167;1.035011259740861;0.8332675514793642;0.8050856749093157;-0.021849569352346016;-0.02110854247283595;1.0350435287989614;10.00008752740644;0.8334598107260388;-0.005993997249720787;-0.005993986503784268;0.8053347304419938;0.005790474279261328;0.8053836965180693
68.531167;1.0350121505506946;0.8332703924635648;0.8050883590309913;-0.02184956873608485;-0.021108543491947962;1.0350461341352555;10.000095004658771;0.833461299681952;-0.005993996296442217;-0.005993987176216741;0.8053340348596949;0.005790495387838653;0.805383569150763
68.541167;1.0350130147748604;0.8332732370091328;0.8050909622431732;-0.021849568154676847;-0.0211085444768069;1.0350488002654024;10.000102410398412;0.8334628398803043;-0.005993995392927892;-0.005993987855244519;0.8053332911924772;0.0057905166661970445;0.8053834399722096
68.551167;1.0350138547600265;0.8332760846613283;0.8050934782982236;-0.021849567611203106;-0.021108545425835783;1.035051522969214;10.000109746493184;0.8334644287977381;-0.0059939945397229156;-0.005993988540813817;0.805332504257033;0.005790538062693568;0.8053833070418831
68.561167;1.0350146747986388;0.8332789359848675;0.8050959010012747;-0.02184956710799895;-0.021108546337251406;1.0350542969324676;10.00011702304604;0.8334660634588144;-0.005993993736449156;-0.005993989233045588;0.8053316799918067;0.005790559532294109;0.8053831696703723
68.571167;1.0350154808438297;0.8332817921497362;0.8050982245793729;-0.0218495666465578;-0.021108547208947823;1.0350571158705808;10.000124260709276;0.8334677409700236;-0.005993992982177969;-0.005993989932173104;0.8053308243716996;0.005790581044450494;0.8053830288968878
68.581167;1.0350162790264548;0.8332846543793577;0.8051004442580241;-0.02184956622760236;-0.02110854803866041;1.0350599728319416;10.000131496178492;0.8334694585925794;-0.005993992275726355;-0.005993990638298809;0.8053299428689658;0.005790602584974665;0.8053828867401787
68.591167;1.0350170740015807;0.8332875234729711;0.8051025566680559;-0.021849565851304507;-0.021108548824245166;1.0350628598031175;10.000138780311174;0.8334712138019489;-0.005993991615669608;-0.0059939913512130835;0.8053290403779932;0.005790624149319926;0.8053827450012686
68.601167;1.0350178690394216;0.8332903992388092;0.8051045592683924;-0.021849565517425073;-0.021108549563905905;1.0350657673338999;10.000146166892383;0.8334730042307295;-0.005993991000555835;-0.0059939920705000226;0.8053281202082432;0.005790645733188551;0.8053826045568256
68.611167;1.035018667100732;0.8332932801572374;0.8051064498963257;-0.021849565225404148;-0.021108550256140755;1.0350686851109194;10.000153696229606;0.833474827577268;-0.005993990429385221;-0.0059939927957701295;0.8053271838554719;0.005790667331001295;0.8053824656714007
68.621167;1.0350194710246212;0.8332961634855409;0.8051082272514489;-0.02184956497449113;-0.02110855089949644;1.0350716032309342;10.000161379401609;0.8334766815064486;-0.005993989901746749;-0.005993993526679715;0.8053262327021323;0.005790688939659793;0.8053823284551288
68.631167;1.0350202832734015;0.8332990453456909;0.805109890973811;-0.0218495647637383;-0.02110855149262444;1.035074513381807;10.000169198945693;0.8334785632714113;-0.005993989417480631;-0.00599399426285489;0.8053252693429376;0.0057907105600390925;0.8053821923026445
68.641167;1.0350211059247936;0.8333019205867297;0.8051114413178585;-0.021849564591856926;-0.021108552034754296;1.0350774090537496;10.000177127793094;0.8334804693538577;-0.00599398897635739;-0.005993995003978884;0.8053242974696275;0.005790732191246665;0.8053820553758096
68.651167;1.0350219403770637;0.8333047828461384;0.8051128796325724;-0.021849564457319677;-0.021108552526047986;1.0350802847955758;10.000185143647446;0.8334823952647085;-0.0059939885779737995;-0.00599399574984047;0.8053233214782666;0.005790753818698417;0.8053819149478603
68.661167;1.0350227872056108;0.8333076251947056;0.8051142090306952;-0.021849564358838208;-0.021108552967535787;1.0350831351824672;10.000193234660184;0.8334843352125864;-0.005993988221652043;-0.0059939965002081316;0.8053223464227443;0.005790775409084804;0.8053817678187932
68.671167;1.0350236467933986;0.833310440950785;0.8051154340412634;-0.021849564295631573;-0.021108553360975862;1.0350859537948358;10.000201407682834;0.833486282152601;-0.005993987906330618;-0.005993997254710857;0.8053213783389672;0.005790796917911911;0.8053816108386377
68.681167;1.0350245199599577;0.833313223606382;0.8051165596029997;-0.02184956426713478;-0.021108553708650942;1.0350887324420899;10.000209691651103;0.8334882283943911;-0.005993987630687612;-0.005993998012877961;0.8053204244822716;0.005790818298469144;0.8053814413363765
68.691167;1.0350254081696566;0.8333159660756544;0.8051175901760347;-0.0218495642727657;-0.021108554012919396;1.0350914611932025;10.000218131531792;0.8334901658269902;-0.005993987393401696;-0.0059939987742714165;0.8053194926836318;0.005790839506297387;0.8053812569899365
68.701167;1.035026313388315;0.8333186605820625;0.8051185292137877;-0.021849564312190373;-0.021108554275901272;1.0350941296597655;10.000226782090504;0.8334920854315682;-0.00599398719321727;-0.00599399953852821;0.8053185899968163;0.005790860501107678;0.8053810557682969
68.711167;1.0350272372306881;0.8333212993112618;0.8051193797692341;-0.021849564385582887;-0.02110855449943127;1.0350967286968609;10.00023570362993;0.8334939772160104;-0.005993987028667012;-0.005994000305358506;0.8053177220515677;0.005790881245147242;0.8053808363662023
68.721167;1.0350281801930097;0.8333238747919914;0.805120146297043;-0.021849564493361257;-0.021108554684978627;1.035099251370801;10.000244956379674;0.8334958312989353;-0.005993986897681586;-0.005994001074679085;0.8053168936030342;0.005790901701623925;0.8053805992565337
68.731167;1.0350291423172182;0.8333263795866046;0.8051208355857781;-0.021849564635701892;-0.021108554833555976;1.0351016929745178;10.00025459471784;0.8334976389460967;-0.005993986797630925;-0.005994001846752848;0.8053161088061171;0.005790921838976846;0.8053803472634795
68.741167;1.0350301250055778;0.8333288063007868;0.8051214555350933;-0.021849564812455084;-0.021108554945729156;1.0351040500361026;10.0002646632783;0.8334993926383365;-0.005993986725831308;-0.005994002622016898;0.8053153707529052;0.005790941636651988;0.8053800839539241
68.751167;1.035031132421173;0.8333311484559633;0.8051220130358374;-0.021849565023343568;-0.021108555021639285;1.0351063191649814;10.000275192922537;0.8335010858989975;-0.005993986679921016;-0.0059940034007171855;0.8053146813595325;0.005790961087800333;0.805379811473275
68.761167;1.0350321707447678;0.8333334009928698;0.8051225125290122;-0.021849565267822932;-0.02110855506108782;1.0351084969947197;10.000286195635752;0.8335027133776823;-0.0059939866577702;-0.005994004182706411;0.8053140414569511;0.005790980198805725;0.8053795301982141
68.771167;1.0350332459757674;0.8333355598440824;0.8051229556801637;-0.021849565544693708;-0.02110855506385451;1.035110580793586;10.000297662587018;0.8335042709336294;-0.005993986657007463;-0.005994004967515003;0.8053134506141136;0.00579099898244823;0.805379238820801
68.781167;1.0350343633040053;0.8333376217964523;0.8051233416368032;-0.02184956585196065;-0.021108555030031288;1.0351125686332268;10.000309570206399;0.8335057555691009;-0.005993986674616025;-0.005994005754731464;0.8053129073171106;0.005791017447759038;0.8053789335046706
68.791167;1.035035528083773;0.8333395849404167;0.8051236671760102;-0.02184956618697363;-0.02110855495996257;1.0351144589577412;10.000321894191869;0.8335071650096327;-0.005993986707058611;-0.005994006544228768;0.8053124091413665;0.005791035596041333;0.8053786075662489
68.801167;1.0350367456803922;0.8333414486476615;0.8051239269546229;-0.021849566546677763;-0.021108554853880152;1.0351162502387534;10.000334625449279;0.8335084973760791;-0.005993986750766983;-0.005994007335725005;0.8053119519539217;0.005791053424594696;0.8053782525074693
