time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.811167;1.0350380199943434;0.8333432130669887;0.805124114461563;-0.021849566927804865;-0.021108554711667605;1.0351179418231815;10.000347779241302;0.8335097516754467;-0.005993986802551881;-0.005994008128243378;0.8053115292204862;0.00579107093105425;0.8053778597257131
68.821167;1.0350393525652535;0.8333448786920225;0.8051242235040413;-0.0218495673268311;-0.021108554532797988;1.0351195357025105;10.000361393619569;0.833510928162006;-0.00599398685958378;-0.005994008919960896;0.8053111330356171;0.005791088112792068;0.8053774218866284
68.831167;1.0350407423243866;0.8333464463891834;0.8051242493546708;-0.02184956773989072;-0.021108554316298617;1.0351210369022261;10.000375522854931;0.8335120276328529;-0.005993986919131268;-0.005994009708332668;0.8053107562419253;0.005791104964645791;0.8053769329292221
68.841167;1.0350421854601057;0.8333479181233222;0.8051241891290547;-0.021849568162893494;-0.021108554060889732;1.0351224516524993;10.000390229102806;0.8335130506049547;-0.005993986978506993;-0.005994010490528597;0.8053103936484444;0.005791121480754821;0.8053763872714031
68.851167;1.0350436766263158;0.8333492968733165;0.8051240419099973;-0.021849568591541187;-0.021108553765235193;1.035123785665194;10.000405569594099;0.8335139976683185;-0.005993987035151992;-0.0059940112639947935;0.8053100416816067;0.0057911376619503825;0.8053757796958372
68.861167;1.0350452108800274;0.8333505849415058;0.805123808739155;-0.021849569021060427;-0.021108553428037555;1.0351250445257103;10.000421589171866;0.8335148706735166;-0.005993987086830113;-0.005994012026689004;0.8053096978735947;0.0057911535234739615;0.8053751060817463
68.871167;1.0350467841303583;0.8333517830747738;0.8051234917992672;-0.021849569446075995;-0.02110855304793772;1.0351262349613362;10.000438326514251;0.8335156728544306;-0.005993987131975851;-0.005994012776964789;0.8053093611614273;0.005791169094258684;0.8053743642758978
68.881167;1.0350483927240401;0.8333528917095713;0.8051230931011796;-0.021849569860945682;-0.02110855262341668;1.0351273650997133;10.00045581966844;0.8335164075970964;-0.005993987169714945;-0.005994013513355235;0.8053090320403278;0.005791184409529782;0.8053735542972601
68.891167;1.035050033340054;0.8333539123401544;0.8051226137851932;-0.02184957026032869;-0.021108552152988635;1.0351284441943926;10.00047410147442;0.8335170779007381;-0.005993987199464376;-0.005994014234433878;0.8053087118864288;0.005791199502362485;0.8053726773328522
68.901167;1.0350517028647501;0.8333548475777124;0.805122054395669;-0.02184957063943371;-0.0211085516356529;1.0351294824254373;10.00049319171143;0.8335176870909624;-0.005993987220826172;-0.00599401493887747;0.8053084020257102;0.005791214392963087;0.8053717344720691
68.911167;1.0350533981040422;0.8333557007745729;0.8051214161093805;-0.021849570993931342;-0.021108551071322264;1.0351304902759033;10.0005130881314;0.833518239034913;-0.005993987234033581;-0.0059940156255450985;0.8053081033614005;0.0057912290820315215;0.8053707266726773
68.921167;1.0350551154490126;0.8333564758122567;0.805120702045305;-0.02184957132006229;-0.02110855046104353;1.0351314778455631;10.000533757492983;0.8335187373973548;-0.005993987240345399;-0.005994016293395975;0.8053078168384576;0.005791243557861497;0.8053696553883326
68.931167;1.0350568509719775;0.8333571766617611;0.8051199171873226;-0.021849571614909483;-0.02110854980689798;1.0351324547333547;10.000555134431858;0.8335191858366722;-0.005993987241962973;-0.0059940169415488775;0.8053075439496937;0.005791257809133614;0.8053685224486216
68.941167;1.0350586011495178;0.8333578069554215;0.8051190673370291;-0.0218495718762709;-0.021108549111668803;1.0351334301510682;10.000577132474387;0.8335195895988972;-0.005993987241461073;-0.005994017569531533;0.8053072866476493;0.00579127182907833;0.8053673294013154
68.951167;1.0350603634263182;0.8333583699327085;0.805118159006295;-0.02184957210215839;-0.02110854837838005;1.0351344124719826;10.000599660935238;0.8335199558851066;-0.005993987241086374;-0.005994018177305049;0.8053070473905557;0.005791285612171269;0.8053660775022483
68.961167;1.0350621359570278;0.8333588685297927;0.8051172002052563;-0.02184957229047283;-0.02110854760984671;1.035135408020534;10.000622633537898;0.8335202922024284;-0.005993987242530255;-0.0059940187649543345;0.8053068297533028;0.005791299151819738;0.8053647686987936
68.971167;1.0350639168779006;0.8333593055616273;0.8051162001208108;-0.021849572439136055;-0.02110854680850257;1.0351364204133848;10.000645966248351;0.833520605211996;-0.0059939872471777445;-0.005994019332376917;0.8053066384202706;0.005791312439386404;0.805363406269134
68.981167;1.0350657039509885;0.8333596839418598;0.8051151676279381;-0.021849572546617894;-0.021108545976437663;1.0351374510691254;10.000669577761187;0.8335209004883543;-0.005993987256448039;-0.005994019879097607;0.8053064780426654;0.005791325462161229;0.8053619940853824
68.991167;1.0350674941599398;0.8333600067685587;0.8051141101147363;-0.02184957261244242;-0.02110854511545355;1.035138500103295;10.000693392929216;0.8335211818595376;-0.005993987271922717;-0.0059940204040815764;0.8053063524252972;0.005791338201347615;0.8053605357451084
69.001167;1.0350692831808372;0.833360277580822;0.8051130328949628;-0.021849572637300932;-0.021108544227258025;1.0351395678193516;10.000717343295012;0.8335214510142042;-0.0059939872950175044;-0.0059940209057410924;0.8053062645652299;0.005791350629332498;0.8053590346741262
69.011167;1.0350710661143463;0.8333605009989187;0.8051119391101906;-0.02184957262280317;-0.02110854331365764;1.0351406562404262;10.000741365890384;0.8335217078742616;-0.005993987326631758;-0.0059940213824058374;0.8053062163394148;0.005791362706799274;0.8053574946804536
69.021167;1.0350728386084913;0.8333606831731767;0.8051108304118602;-0.021849572570905508;-0.02110854237645079;1.0351417692043692;10.00076539492528;0.8335219507920695;-0.005993987367279874;-0.005994021832951728;0.8053062079499433;0.005791374383801952;0.805355920670223
69.031167;1.035074596671376;0.8333608312913694;0.8051097081443463;-0.021849572483305525;-0.02110854141734476;1.0351429117186353;10.000789351431079;0.8335221768329776;-0.00599398741737717;-0.005994022256935886;0.8053062384391918;0.005791385603622367;0.8053543191488817
69.041167;1.0350763361402397;0.8333609519788555;0.8051085738538419;-0.0218495723612049;-0.02110854043814039;1.0351440897412545;10.000813142274923;0.8335223833058765;-0.005993987477300637;-0.005994022654203473;0.805306306507333;0.005791396307330482;0.8053526977367116
69.051167;1.035078052367359;0.8333610497077415;0.8051074288883284;-0.021849572205333193;-0.021108539440828033;1.035145310149166;10.000836661438289;0.8335225697096001;-0.005993987547326905;-0.005994023024523446;0.8053064103123718;0.005791406441005094;0.805351064266462
69.061167;1.0350797394861766;0.8333611269428781;0.8051062743017884;-0.021849572016204875;-0.02110853842747912;1.0351465805666331;10.000859788898428;0.8335227379212433;-0.0059939876277147015;-0.0059940233674262945;0.8053065473989747;0.005791415962042646;0.8053494266860014
69.071167;1.0350813901086862;0.8333611856584887;0.8051051113740568;-0.021849571794589018;-0.0211085374002595;1.0351479092911189;10.000882396750303;0.8335228906870855;-0.0059939877188459655;-0.0059940236821711375;0.8053067154753802;0.005791424841058975;0.8053477935683097
69.081167;1.0350829959122472;0.8333612286196042;0.805103942134624;-0.021849571541745473;-0.021108536361695605;1.0351493051681624;10.000904362907656;0.8335230305578191;-0.0059939878211093455;-0.005994023967869921;0.8053069128359495;0.005791433061931319;0.8053461741612562
69.091167;1.035084548423356;0.8333612602245836;0.8051027695274526;-0.02184957125920832;-0.02110853531480622;1.035150776579252;10.000925581013552;0.8335231604671975;-0.005993987934698969;-0.005994024223600211;0.8053071375649252;0.00579144062045152;0.8053445777505548
69.101167;1.0350860399288901;0.8333612865658936;0.8051015972573372;-0.021849570948351927;-0.02110853426283601;1.0351523297802927;10.000945960183117;0.8335232848557312;-0.005993988059599015;-0.005994024448346939;0.8053073860642602;0.005791447522071323;0.8053430127469263
69.111167;1.0350874638986822;0.8333613141257185;0.8051004297553276;-0.02184957061009952;-0.021108533208827045;1.0351539680903883;10.000965413171928;0.8335234092772364;-0.005993988195605413;-0.0059940246409871676;0.8053076529221738;0.005791453780023462;0.805341485882392
69.121167;1.0350888143589736;0.8333613486586815;0.8050992721030329;-0.021849570245058868;-0.021108532155275785;1.0351556927813756;10.000983840199265;0.8335235390131766;-0.005993988342321073;-0.005994024800707606;0.8053079328371214;0.005791459413650635;0.805340002122594
69.131167;1.0350900852592857;0.8333613957965049;0.8050981297405451;-0.021849569853873766;-0.02110853110408016;1.03515750469473;10.001001125829;0.8335236788523095;-0.00599398849925281;-0.005994024927545748;0.8053082222880126;0.005791464446696258;0.8053385654037483
69.141167;1.0350912708986362;0.8333614620123768;0.8050970086290146;-0.02184956943741475;-0.021108530056799;1.0351594051721;10.001017151474835;0.8335238331535142;-0.005993988665912606;-0.0059940250222645305;0.8053085193470683;0.0057914689045490035;0.805337179163112
69.151167;1.035092366837061;0.8333615542591061;0.8050959154071978;-0.02184956899687965;-0.02110852901478852;1.0351613961352921;10.0010318095502;0.8335240048051372;-0.005993988841736027;-0.00599402508565744;0.8053088225705107;0.005791472808462684;0.8053358461849737
69.161167;1.0350933697906868;0.8333616788843017;0.8050948564321956;-0.02184956853378564;-0.021108527979196705;1.0351634791716393;10.001045010807859;0.8335241950034176;-0.005993989025925452;-0.005994025118091727;0.8053091306103072;0.005791476168195092;0.8053345685108003
69.171167;1.035094277126858;0.8333618411448906;0.8050938363929956;-0.02184956804979025;-0.02110852695121682;1.035165654059831;10.001056681775268;0.8335244047158235;-0.00599398921738471;-0.005994025119710364;0.8053094433492007;0.005791478980818003;0.8053333474614977
69.181167;1.0350950876612766;0.8333620453465933;0.8050928575660494;-0.02184956754668294;-0.02110852593234317;1.0351679185106617;10.00106676115945;0.833524635572594;-0.005993989414615241;-0.005994025090939363;0.8053097633674058;0.0057914812363243145;0.8053321833511671
69.191167;1.0350958022538155;0.8333622948667101;0.8050919198387398;-0.021849567026532266;-0.021108524924126484;1.0351702691769564;10.001075207936557;0.8335248892927781;-0.005993989615613771;-0.0059940250326417895;0.8053100959223752;0.005791482925127276;0.8053310756325507
69.201167;1.0350964225661146;0.8333625922400372;0.8050910213457558;-0.021849566491630185;-0.021108523927729078;1.0351727020810624;10.00108200901794;0.8335251669975021;-0.005993989817996786;-0.005994024945687075;0.8053104476233257;0.005791484048168884;0.8053300239383205
69.211167;1.035096949986951;0.8333629396477215;0.8050901596081107;-0.02184956594445515;-0.021108522943858152;1.0351752116514108;10.00108717565899;0.8335254690409666;-0.00599399001919629;-0.005994024830445386;0.8053108251301238;0.005791484624251669;0.8053290287212777
69.221167;1.0350973859950217;0.8333633391428974;0.8050893332493376;-0.021849565387898996;-0.021108521973111524;1.0351777892157206;10.001090736051502;0.8335257950721975;-0.005993990216517326;-0.005994024686850558;0.8053112345357637;0.0057914846873372994;0.8053280908717623
69.231167;1.0350977326508384;0.833363792577772;0.8050885431431395;-0.021849564825303047;-0.02110852101625201;1.0351804225623773;10.00109273006631;0.8335261444655079;-0.005993990407195895;-0.005994024514663197;0.8053116814099482;0.005791484278535665;0.8053272116870893
69.241167;1.0350979928172332;0.8333643013941822;0.8050877916901533;-0.02184956426017357;-0.02110852007416904;1.0351830972971343;10.001093216134223;0.8335265170068115;-0.0059939905884697445;-0.0059940243134391944;0.8053121708792935;0.005791483443428427;0.8053263935756412
69.251167;1.0350981706153484;0.8333648656329752;0.8050870814659282;-0.021849563696165503;-0.021108519147900875;1.0351857990339592;10.001092284345326;0.8335269132988868;-0.00599399075746784;-0.005994024082540606;0.8053127075452;0.005791482235716369;0.8053256401613056
69.261167;1.0350982717119934;0.8333654831542755;0.8050864146333381;-0.021849563137297925;-0.021108518238681952;1.035188515493199;10.001090052520665;0.8335273345840155;-0.005993990911143491;-0.005994023821238784;0.8053132953060337;0.0057914807154541064;0.8053249552938601
69.271167;1.0350983024326812;0.8333661504149713;0.8050857926449304;-0.021849562587734;-0.021108517347510767;1.0351912376388124;10.001086649420866;0.8335277820815804;-0.0059939910466123;-0.005994023528681383;0.805313936512236;0.005791478939972498;0.8053243421000088
69.281167;1.035098268214501;0.8333668636563102;0.8050852157388633;-0.02184956205119399;-0.0211085164746529;1.0351939590504171;10.001082199134213;0.8335282568516325;-0.00599399116161053;-0.00599402320395111;0.8053146311048046;0.0057914769578156335;0.8053238027570113
69.291167;1.0350981734299392;0.833367619144753;0.8050846828964758;-0.021849561530701382;-0.0211085156198154;1.0351966745829844;10.001076810425042;0.8335287604950963;-0.005993991254700332;-0.0059940228462680685;0.8053153768681854;0.005791474807691221;0.8053233381697504
69.301167;1.0350980222821213;0.8333684126584311;0.8050841928071163;-0.0218495610288211;-0.021108514782596875;1.035199379872995;10.001070579323425;0.8335292950481724;-0.005993991325125099;-0.0059940224550093036;0.8053161703272232;0.005791472521271325;0.80532294766406
69.311167;1.0350978187356326;0.8333692391846266;0.805083744513269;-0.021849560547926923;-0.021108513962516937;1.0352020721150745;10.001063599300748;0.8335298615804434;-0.005993991372317838;-0.005994022029521583;0.8053170074602011;0.005791470131407072;0.8053226295138793
69.321167;1.035097565295843;0.8333700935265373;0.8050833367645569;-0.021849560090272863;-0.021108513159001228;1.0352047509954534;10.001055961215929;0.8335304591581427;-0.005993991395643796;-0.0059940215690930075;0.8053178838501893;0.005791467679700645;0.8053223813435937
69.331167;1.0350972616887286;0.8333709711308417;0.8050829675937112;-0.02184955965785557;-0.021108512371803615;1.0352074180724922;10.001047745574212;0.8335310846828642;-0.005993991394879841;-0.005994021073206654;0.8053187947779372;0.00579146521541194;0.8053221998660168
69.341167;1.0350969046734524;0.8333718682453949;0.8050826348320348;-0.021849559252173405;-0.021108511601258692;1.0352100750483864;10.001039025471792;0.8335317328568395;-0.005993991370689081;-0.0059940205419810105;0.8053197360505294;0.005791462786533905;0.8053220813405031
69.351167;1.0350964895094825;0.833372781896938;0.8050823362517999;-0.021849558874207177;-0.021108510847990165;1.0352127225043841;10.001029875941128;0.8335323963966165;-0.005993991324312586;-0.005994019976602396;0.8053207047770092;0.005791460430410058;0.805322022892656
69.361167;1.0350960116198344;0.8333737098777638;0.8050820691408666;-0.02184955852460041;-0.021108510112640262;1.035215359487103;10.001020369294276;0.8335330668578748;-0.005993991256913864;-0.005994019379280044;0.805321698930333;0.005791458172409503;0.8053220234544293
69.371167;1.0350954669239982;0.8333746502060173;0.8050818302405773;-0.02184955820372474;-0.0211085093958573;1.0352179835727089;10.001010562858262;0.8335337356595307;-0.005993991169275738;-0.005994018752642875;0.8053227162914999;0.005791456032887924;0.805322083799089
69.381167;1.0350948510207698;0.8333756004791893;0.8050816162143468;-0.02184955791166494;-0.02110850869831822;1.035220591647339;10.001000494434951;0.8335343946351369;-0.005993991061962812;-0.005994018099195069;0.8053237542200233;0.005791454030100701;0.8053222055705886
69.391167;1.0350941581256499;0.8333765574450612;0.8050814243156357;-0.021849557648164604;-0.021108508020747017;1.0352231816200443;10.000990187214189;0.8335350361009237;-0.005993990935578984;-0.00599401742125537;0.8053248101242308;0.005791452173472038;0.8053223898367691
69.401167;1.0350933810886986;0.8333775167738516;0.8050812526180706;-0.02184955741253406;-0.021108507363924757;1.0352257536227147;10.000979666747634;0.8335356529949625;-0.0059939907907566444;-0.005994016721197722;0.8053258812983596;0.005791450460198119;0.8053226362420494
69.411167;1.035092512924526;0.8333784735007574;0.8050810998199076;-0.02184955720390498;-0.021108506728744755;1.0352283093492591;10.000968979264641;0.8335362393236909;-0.005993990628072505;-0.005994016001650145;0.8053269644941806;0.00579144888015664;0.8053229433049899
69.421167;1.035091548153251;0.8333794223876722;0.8050809658915101;-0.021849557021807214;-0.021108506116375315;1.0352308500480174;10.000958192668547;0.8335367904444402;-0.005993990448079089;-0.005994015265428499;0.8053280567099004;0.00579144741990556;0.8053233091574221
69.431167;1.0350904832104417;0.833380357515201;0.805080853121352;-0.02184955686635885;-0.021108505528283465;1.0352333754030454;10.00094738647215;0.8335373026632728;-0.00599399025125131;-0.0059940145151826645;0.805329156610138;0.005791446067300406;0.8053237315915237
69.441167;1.0350893166561528;0.8333812724149688;0.8050807655312431;-0.021849556737851907;-0.02110850496613797;1.0352358848697123;10.000936645118445;0.8335377725563243;-0.00599399003797318;-0.0059940137530897376;0.8053302647449765;0.005791444817162921;0.8053242076142874
69.451167;1.0350880485008978;0.8333821610257117;0.8050807069898828;-0.021849556636345132;-0.02110850443179909;1.035238378974374;10.000926055786177;0.8335381967066816;-0.005993989808675611;-0.005994012981091329;0.805331382711738;0.005791443670416844;0.8053247331815376
69.461167;1.0350866789631805;0.8333830181216343;0.8050806798259028;-0.021849556561754392;-0.021108503927083844;1.0352408581817492;10.00091570922008;0.8335385718444845;-0.00599398956380586;-0.005994012201515334;0.8053325124854522;0.005791442629966708;0.8053253033067366
69.471167;1.035085209008144;0.8333838387593665;0.805080684762113;-0.021849556514055273;-0.02110850345330201;1.0352433215544485;10.000905700255627;0.833538894976197;-0.0059939893035193675;-0.005994011417300896;0.8053336558818405;0.005791441696228316;0.8053259127430898
69.481167;1.0350836420679757;0.8333846173697519;0.805080721920907;-0.021849556492997184;-0.021108503011080297;1.0352457666880264;10.00089612603572;0.8335391632555582;-0.005993989027404572;-0.0059940106317892235;0.8053348139174904;0.005791440860896267;0.8053265570243227
69.491167;1.0350819844560337;0.8333853476858111;0.8050807911754472;-0.021849556497710036;-0.021108502600512453;1.0352481895201022;10.000887084756771;0.8335393737077744;-0.005993988734647705;-0.0059940098486280105;0.8053359865535029;0.005791440106979961;0.8053272329541018
69.501167;1.0350802447033416;0.8333860241129069;0.8050808913972995;-0.021849556526852755;-0.02110850222139643;1.03525058420825;10.000878674508728;0.833539523043123;-0.005993988424582658;-0.005994009071622788;0.8053371732283259;0.005791439419311982;0.8053279376535951
69.511167;1.0350784329822336;0.8333866433935987;0.8050810206788079;-0.02184955657904809;-0.02110850187332097;1.0352529438097384;10.000870993053418;0.8335396076252348;-0.0059939880970707685;-0.005994008304241146;0.8053383740489981;0.005791438794716602;0.8053286670312318
69.521167;1.0350765605152532;0.8333872050327068;0.8050811773039972;-0.02184955665294456;-0.021108501555390888;1.035255260998235;10.000864138248915;0.8335396237367207;-0.005993987752488058;-0.005994007549097584;0.8053395907564334;0.00579143824369065;0.8053294159058016
69.531167;1.0350746384674974;0.8333877103260506;0.805081359880084;-0.021849556746794604;-0.021108501265838027;1.035257528280472;10.000858206142432;0.8335395681095116;-0.005993987391472162;-0.0059940068079209746;0.8053408262074345;0.005791437786270227;0.8053301793148739
69.541167;1.0350726769499474;0.8333881611868781;0.8050815673736577;-0.02184955685810311;-0.021108501001895815;1.0352597377039678;10.000853290705138;0.8335394383384512;-0.005993987014565943;-0.005994006081989202;0.8053420828487456;0.005791437445156422;0.8053309525593366
69.551167;1.035070685763104;0.833388559739187;0.8050817988314003;-0.02184955698390921;-0.021108500759934958;1.0352618805733953;10.000849484327098;0.8335392335470593;-0.005993986621892788;-0.005994005372455771;0.8053433622689896;0.005791437241256647;0.8053317305252765
69.561167;1.035068676554885;0.8333889084254024;0.8050820516475078;-0.02184955712145325;-0.02110850053581199;1.0352639476239536;10.000846867925516;0.833538955059365;-0.005993986213132207;-0.005994004680316431;0.8053446656437209;0.005791437194028515;0.805332508007981
69.571167;1.0350666637587547;0.8333892101134273;0.8050823204232831;-0.021849557268387748;-0.021108500325392864;1.0352659293051931;10.000845493007747;0.8335386055851108;-0.0059939857878283315;-0.005994004006313459;0.8053459932380855;0.00579143731750235;0.8053332803335151
69.581167;1.035064662856554;0.8333894678671021;0.8050825980882322;-0.0218495574223198;-0.021108500124968736;1.0352678165153468;10.000845376407732;0.8335381874110862;-0.0059939853455822445;-0.00599400335089598;0.8053473432663981;0.005791437610718676;0.8053340429857709
69.591167;1.0350626878300642;0.8333896842331661;0.8050828768586055;-0.02184955758044531;-0.021108499931382994;1.0352696020183727;10.000846513347566;0.8335377014200371;-0.005993984886058195;-0.0059940027140928205;0.8053487118723825;0.005791438055012637;0.8053347906676441
69.601167;1.0350607502746947;0.8333898608572489;0.8050831477860044;-0.021849557739774848;-0.02110849974201661;1.0352712810919777;10.000848891366491;0.8335371473501714;-0.0059939844090335145;-0.005994002095442331;0.8053500949125385;0.005791438621057664;0.8053355172688641
69.611167;1.0350588595981223;0.8333899991400057;0.8050834012812941;-0.021849557897449433;-0.021108499554735465;1.0352728504442037;10.000852497261814;0.8335365250296531;-0.005993983914358918;-0.005994001494174776;0.8053514897781359;0.005791439277234454;0.8053362164302439
69.621167;1.0350570227509837;0.8333901013524988;0.8050836292904062;-0.021849558050725425;-0.02110849936775944;1.0352743069487809;10.000857321952932;0.8335358358314688;-0.005993983401871539;-0.005994000909469773;0.8053528950026717;0.0057914399941506435;0.8053368814567358
69.631167;1.035055244029902;0.8333901712318252;0.8050838265305609;-0.0218495581968626;-0.021108499179494422;1.0352756481827898;10.00086335838499;0.8335350831913132;-0.005993982871385339;-0.005994000340530819;0.8053543085808716;0.005791440742748106;0.8053375052845358
69.641167;1.0350535259420273;0.8333902131434782;0.8050839896268402;-0.02184955833308656;-0.02110849898842213;1.0352768737536346;10.000870584836605;0.8335342723157694;-0.005993982322667746;-0.0059939997865474355;0.8053557273076751;0.005791441486899589;0.805338081068379
69.651167;1.035051870293297;0.8333902298741255;0.805084116204141;-0.021849558456720132;-0.021108498793104263;1.035277985115065;10.000878946714625;0.8335334095582911;-0.005993981755524023;-0.0059939992470343035;0.8053571469309697;0.005791442181166945;0.8053386027540672
69.661167;1.0350502781882855;0.8333902209664841;0.8050842052837237;-0.021849558565578037;-0.021108498592062503;1.0352789840522005;10.000888353255498;0.833532501139733;-0.0059939811699102966;-0.005993998722530061;0.8053585617735828;0.00579144277898013;0.8053390656789502
69.671167;1.0350487497998193;0.833390183087131;0.8050842575634579;-0.021849558658092138;-0.021108498383504884;1.0352798709193454;10.000898681237096;0.8335315521730084;-0.005993980565780628;-0.005993998214720391;0.8053599643245614;0.005791443241094163;0.8053394672214598
69.681167;1.0350472852786492;0.8333901112890285;0.8050842744883518;-0.021849558732746764;-0.021108498165346417;1.0352806433253412;10.000909781229456;0.8335305672006474;-0.005993979942759197;-0.005993997725671036;0.8053613462281781;0.005791443538116513;0.8053398066591209
69.691167;1.0350458858434106;0.833389999578729;0.805084256891433;-0.021849558787593218;-0.02110849793543902;1.0352812963496218;10.000921496659927;0.8335295510607341;-0.0059939792999042325;-0.005993997257129854;0.8053626998576383;0.0057914436505534655;0.8053400841287014
69.701167;1.0350445542386022;0.8333898410427709;0.8050842041686508;-0.02184955882054468;-0.021108497691735954;1.035281824015577;10.00093368717765;0.8335285090061003;-0.00599397863587322;-0.005993996810366482;0.805364018516491;0.005791443566596509;0.8053402998320481
69.711167;1.0350432951317294;0.8333896279569395;0.8050841145483488;-0.02184955882988353;-0.021108497432475528;1.0352822209726522;10.000946237442799;0.8335274462090837;-0.0059939779494796105;-0.005993996386049606;0.8053652957413251;0.005791443277069041;0.8053404542556748
69.721167;1.0350421149911202;0.8333893516767504;0.8050839860770895;-0.02184955881428751;-0.021108497156121005;1.0352824843787887;10.000959050575517;0.8335263667709937;-0.005993977240031236;-0.005993995984291419;0.8053665249507322;0.005791442771837339;0.805340548978335
69.731167;1.0350410211974517;0.833389002718488;0.8050838171695456;-0.02184955877262933;-0.021108496861099314;1.0352826151652588;10.000972036162409;0.8335252735154517;-0.005993976507323955;-0.005993995605251155;0.8053676994773724;0.0057914420379765914;0.8053405870156612
69.741167;1.0350400209609514;0.8333885717508429;0.8050836067654681;-0.0218495587040742;-0.02110849654591898;1.0352826173818013;10.000985102046169;0.8335241690999037;-0.005993975751758867;-0.005993995249703615;0.8053688129692891;0.005791441058903121;0.8053405720935161
69.751167;1.0350391203503113;0.8333880511424757;0.8050833547035822;-0.02184955860831866;-0.021108496209590356;1.0352824964727216;10.000998158452182;0.8335230566179042;-0.00599397497453366;-0.005993994918979279;0.8053698601056218;0.005791439817839838;0.8053405078536994
69.761167;1.0350383242721395;0.8333874357292738;0.8050830619246404;-0.02184955848546651;-0.021108495851802606;1.0352822582082086;10.001011135810804;0.8335219394752625;-0.005993974177507028;-0.0059939946145129;0.8053708369024533;0.005791438299957505;0.8053403985750048
69.771167;1.0350376375693973;0.8333867221568897;0.8050827304662707;-0.021849558335593777;-0.02110849547284617;1.0352819088141794;10.001024008025835;0.8335208217486764;-0.0059939733629252685;-0.005993994337387917;0.8053717402047008;0.00579143648834391;0.8053402499644688
69.781167;1.0350370660360508;0.8333859073822013;0.805082363562735;-0.021849558158583728;-0.02110849507350845;1.035281455525764;10.00103680508813;0.8335197078675951;-0.005993972533377895;-0.005993994087940989;0.8053725675183926;0.005791434363112994;0.8053400678310473
69.791167;1.0350366162783735;0.8333849874760968;0.8050819653689483;-0.021849557954435234;-0.021108494654953;1.035280906089589;10.00104959952341;0.8335186009773822;-0.005993971691752076;-0.0059939938657137025;0.8053733174734372;0.005791431906362047;0.8053398566107193
69.801167;1.035036294580181;0.8333839574329456;0.8050815407640751;-0.021849557723593795;-0.0211084942185505;1.035280267144272;10.001062473855624;0.8335175021909871;-0.0059939708410405475;-0.005993993669964626;0.8053739895078559;0.005791429105769758;0.8053396196211718
69.811167;1.0350361062272617;0.8333828115841716;0.8050810956603437;-0.02184955746686379;-0.021108493765713457;1.0352795434143682;10.001075491408496;0.83351641143213;-0.005993969984210433;-0.005993993500078176;0.8053745827153186;0.005791425958479057;0.8053393595124068
69.821167;1.0350360555964968;0.833381543955241;0.8050806362052112;-0.02184955718509109;-0.021108493297765502;1.0352787386475926;10.001088687128386;0.8335153279754159;-0.005993969124031135;-0.005993993355480097;0.805375094887379;0.0057914224795439844;0.8053390781880001
69.831167;1.0350361460072888;0.8333801487607235;0.8050801668957703;-0.021849556879066034;-0.021108492815756812;1.0352778568977292;10.001102084665387;0.8335142500553128;-0.005993968262862289;-0.005993993235697461;0.8053755224473534;0.0057914187063059985;0.8053387776165482
69.841167;1.03503637987125;0.8333786216542923;0.8050796899909523;-0.021849556549733206;-0.021108492320337756;1.0352769031457496;10.00111572063431;0.8335131746899637;-0.005993967402775594;-0.0059939931406600725;0.8053758616715273;0.005791414687312754;0.8053384615230899
69.851167;1.0350367595291496;0.8333769607902878;0.8050792065512017;-0.02184955619842507;-0.021108491811916142;1.0352758831706663;10.001129648482863;0.8335120980696198;-0.005993966545957204;-0.005993993070569283;0.8053761104745435;0.005791410464613625;0.8053381360625707
69.861167;1.0350372879021927;0.8333751658119694;0.8050787177189023;-0.021849555826806165;-0.0211084912909127;1.0352748023803953;10.001143922349476;0.833511016080425;-0.0059939656948809405;-0.005993993025526017;0.8053762691787107;0.0057914060671799975;0.8053378092452785
69.871167;1.0350379690174834;0.8333732359712305;0.8050782254603833;-0.02184955543656822;-0.02110849075789375;1.0352736650911538;10.00115857971814;0.8335099249655281;-0.005993964852206394;-0.0059939930056142786;0.8053763397516055;0.00579140151369365;0.8053374900337753
69.881167;1.035038808082659;0.833371170260239;0.8050777319200115;-0.021849555029147635;-0.021108490213625816;1.0352724757632028;10.001173634974753;0.8335088216784118;-0.005993964020641776;-0.005993993011066459;0.8053763246537684;0.005791396815823841;0.8053371873241649
69.891167;1.0350398103270786;0.8333689689966121;0.8050772381206591;-0.021849554605697076;-0.0211084896590366;1.035271239932151;10.001189079988432;0.833507703370784;-0.005993963202741032;-0.005993993041857836;0.805376226508937;0.005791391982669897;0.8053369094906195
69.901167;1.0350409792802688;0.8333666347324674;0.8050767443786704;-0.021849554167455525;-0.021108489095102424;1.0352699635885183;10.00120488202339;0.8335065670352728;-0.005993962400797406;-0.0059939930971678376;0.8053760483084661;0.0057913870257496215;0.8053366646867749
69.911167;1.0350423153118242;0.8333641723514275;0.8050762517996795;-0.021849553716099156;-0.021108488522718117;1.0352686530681168;10.00122098366687;0.8335054101093741;-0.005993961617064111;-0.005993993175340875;0.8053757932225944;0.0057913819594665175;0.8053364610013305
69.921167;1.0350438152862238;0.8333615888201906;0.8050757624946586;-0.021849553253643336;-0.02110848794255681;1.035267315414461;10.001237311816256;0.8335042313242458;-0.0059939608539154084;-0.005993993274116458;0.8053754640640053;0.0057913767969994855;0.8053363063389488
69.931167;1.035045473971005;0.8333588926443725;0.8050752788331939;-0.02184955278236361;-0.021108487355040374;1.035265958063045;10.00125378343301;0.8335030313840353;-0.005993960113504518;-0.005993993390803435;0.8053750631566682;0.00579137155085207;0.8053362083000735
69.941167;1.0350472859003315;0.8333560933052063;0.8050748032236805;-0.021849552304960756;-0.021108486760455923;1.035264588834491;10.001270302772795;0.8335018131579378;-0.005993959397384595;-0.005993993522568008;0.8053745927864104;0.005791366241908451;0.8053361737440646
69.951167;1.0350492462246395;0.8333532009393596;0.805074338292941;-0.021849551824406652;-0.021108486159217083;1.0352632164512798;10.001286767803;0.8335005811845029;-0.005993958706686629;-0.005993993666865934;0.8053740554509268;0.005791360906195962;0.8053362080687645
69.961167;1.0350513502524832;0.8333502261125808;0.8050738865912179;-0.021849551343555783;-0.021108485552257233;1.0352618499444861;10.001303085156009;0.8334993409433192;-0.005993958042590953;-0.00599399382156249;0.8053734534778149;0.0057913555918909666;0.8053363148019493
69.971167;1.0350535925085318;0.8333471792364249;0.8050734502784623;-0.021849550864856175;-0.021108484941165555;1.0352604968249877;10.001319169396242;0.8334980977271602;-0.005993957406568524;-0.005993993984657226;0.8053727886554612;0.005791350350535415;0.8053364957634981
69.981167;1.0350559669438808;0.8333440701852718;0.8050730313438798;-0.021849550389928304;-0.02110848432778157;1.0352591619324734;10.001334930612485;0.8334968557312432;-0.005993956800211288;-0.005993994154224616;0.8053720626865707;0.005791345230581799;0.8053367512264147
69.991167;1.0350584677026058;0.8333409092294727;0.8050726315514808;-0.021849549919335985;-0.02110848371361707;1.0352578478990628;10.001350275814714;0.8334956184778446;-0.005993956224880331;-0.0059939943285782765;0.8053712783222616;0.0057913402784080335;0.8053370793311018
70.001167;1.03506108903287;0.8333377083046843;0.805072251673147;-0.0218495494531316;-0.02110848309957906;1.0352565564145926;10.001365121679758;0.8334943891759092;-0.00599395568156647;-0.005993994506257064;0.8053704400325363;0.00579133554129404;0.805337475471328
70.011167;1.03506382528512;0.8333344812559692;0.8050718908581234;-0.021849548991605808;-0.02110848248606997;1.0352552895153497;10.001379404414939;0.8334931697693663;-0.005993955171049102;-0.0059939946859960255;0.8053695534931425;0.005791331067006036;0.8053379330482462
70.021167;1.0350666714260701;0.8333312430636107;0.8050715473844945;-0.02184954853531107;-0.021108481873306953;1.0352540500669891;10.001393084476595;0.8334919604294061;-0.005993954694127641;-0.005993994866744719;0.8053686244711383;0.005791326903643614;0.8053384451283839
70.031167;1.03506962333504;0.8333280081147829;0.8050712206186776;-0.021849548084538907;-0.02110848126178902;1.0352528410567885;10.001406148026145;0.8334907609562731;-0.005993954251551012;-0.005993995047637237;0.8053676585615283;0.005791323096796068;0.8053390052693078
70.041167;1.035072677703868;0.8333247885130107;0.8050709120319104;-0.021849547639090715;-0.021108480652693495;1.0352516649659513;10.001418610108136;0.8334895721126302;-0.005993953843792196;-0.0059939952281058365;0.8053666622880712;0.00579131968049943;0.8053396073572251
70.051167;1.0350758313599955;0.8333215935544399;0.8050706239446583;-0.021849547198515045;-0.021108480047877624;1.0352505237252365;10.001430512853279;0.8334883948652617;-0.005993953471063511;-0.005993995408067387;0.8053656438727355;0.005791316674902349;0.805340245714916
70.061167;1.0350790803762426;0.8333184303002134;0.8050703576925942;-0.02184954676229007;-0.021108479449516486;1.035249418892605;10.001441913384692;0.8334872292300837;-0.005993953133419251;-0.005993995587812631;0.8053646122312942;0.005791314096220213;0.8053409154221988
70.071167;1.0350824201630282;0.8333153048059415;0.805070113703146;-0.02184954632969473;-0.021108478859740626;1.0352483519033433;10.001452874555397;0.833486074151486;-0.005993952830697011;-0.005993995767613018;0.805363575367872;0.005791311963704922;0.8053416121412634
70.081167;1.035085846525294;0.8333122227604476;0.8050698928829189;-0.021849545899647254;-0.0211084782804518;1.0352473233842487;10.001463464220626;0.8334849274513094;-0.005993952562354409;-0.005993995947330805;0.80536254005561;0.0057913102968940675;0.8053423315610878
70.091167;1.0350893555609333;0.8333091888037961;0.8050696968536748;-0.021849545470759436;-0.0211084777131264;1.0352463319886815;10.001473756959012;0.8334837857234574;-0.005993952327451883;-0.005993996126143569;0.8053615126231906;0.0057913091123166244;0.8053430685772072
70.101167;1.0350929415876176;0.8333062056382047;0.8050695272766467;-0.02184954504161201;-0.021108477158592535;1.0352453742359005;10.001483828914838;0.8334826446397151;-0.0059939521249014254;-0.005993996302583689;0.805360499467666;0.005791308423693442;0.8053438168716689
70.111167;1.0350965960832232;0.833303273997083;0.8050693865959706;-0.02184954461120637;-0.021108476617258277;1.0352444447365008;10.001493743851553;0.8334814995727445;-0.005993951953644094;-0.0059939964749722695;0.805359506795388;0.005791308242181665;0.8053445695494712
70.121167;1.035100309451606;0.8333003932914631;0.8050692800276931;-0.0218495441792816;-0.021108476089809317;1.0352435361104784;10.00150354555042;0.8334803463210786;-0.005993951812550707;-0.005993996641755075;0.8053585398305695;0.0057913085741726125;0.8053453197705942
70.131167;1.0351040732001815;0.8332975620404217;0.8050692157098267;-0.021849543746090563;-0.021108475577488246;1.0352426389923606;10.00151326242037;0.8334791814871262;-0.005993951700362426;-0.005993996801595363;0.8053576023666525;0.005791309417381733;0.8053460604955888
70.141167;1.035107880854734;0.8332947778877876;0.8050692022197038;-0.021849543311886155;-0.021108475081591277;1.0352417428938248;10.001522908840785;0.8334780023687366;-0.005993951615718748;-0.0059939969535222565;0.8053566973643872;0.005791310761039899;0.8053467843297754
70.151167;1.0351117280685798;0.8332920375161419;0.8050692463740267;-0.021849542876744205;-0.021108474602858616;1.0352408384322214;10.001532478823977;0.8334768064279032;-0.005993951557026592;-0.005993997096990343;0.8053558276156035;0.005791312593256894;0.805347484149728
70.161167;1.035115612132379;0.8332893363919259;0.8050693528475024;-0.021849542440809833;-0.021108474141295436;1.0352399191687285;10.001541946682863;0.8334755903051375;-0.005993951522393973;-0.005993997231605299;0.8053549954147704;0.005791314907898449;0.8053481539477396
70.171167;1.035119530941072;0.8332866689437993;0.8050695246439078;-0.02184954200449251;-0.021108473696426763;1.0352389813087155;10.001551277518166;0.8334743490476635;-0.005993951509885312;-0.005993997356855234;0.8053542014711531;0.005791317704117845;0.8053487895794588
70.181167;1.035123481570583;0.83328402955962;0.8050697635089453;-0.02184954156831899;-0.021108473267705617;1.0352380221320319;10.001560436344246;0.8334730764149455;-0.005993951517955021;-0.005993997472267464;0.8053534439143106;0.005791320980733461;0.8053493890607565
70.191167;1.035127459407033;0.8332814134451081;0.8050700697318426;-0.021849541132662225;-0.021108472854700733;1.035237038665965;10.00156939280432;0.8334717664423161;-0.005993951545826967;-0.005993997577785813;0.8053527188610541;0.0057913247298451605;0.8053499519119959
70.201167;1.0351314589151965;0.8332788168316917;0.8050704417495358;-0.021849540697688064;-0.02110847245695798;1.0352360278469486;10.001578124695701;0.8334704155729343;-0.00599395159348798;-0.005993997674026219;0.8053520226068217;0.0057913289325372316;0.8053504780729067
70.211167;1.0351354752354374;0.8332762368185499;0.8050708765681562;-0.021849540263482313;-0.021108472073799858;1.0352349880928513;10.001586616801115;0.8334690236377884;-0.0059939516612107216;-0.005993997762404103;0.8053513528362995;0.005791333558406823;0.8053509674446927
70.221167;1.0351395049199266;0.8332736713052128;0.8050713706559811;-0.02184953983014057;-0.021108471704288513;1.0352339200845195;10.001594848995273;0.833467592856479;-0.005993951749011363;-0.005993997844972841;0.8053507074152507;0.005791338568429375;0.8053514200863845
70.231167;1.0351435452972697;0.8332711191798983;0.8050719202898975;-0.021849539397848443;-0.021108471347261397;1.035232825407083;10.001602781696947;0.8334661263598903;-0.005993951856333802;-0.00599399792389963;0.8053500827136194;0.005791343918502957;0.8053518361161751
70.241167;1.0351475929788718;0.833268580207952;0.8050725215255159;-0.021849538966996773;-0.02110847100145247;1.0352317046364348;10.001610357424624;0.8334646274650828;-0.005993951981928224;-0.005993998001018466;0.8053494738146456;0.005791349560550198;0.8053522154111492
70.251167;1.0351516423077813;0.8332660546630521;0.8050731706570363;-0.021849538538332096;-0.021108470665712333;1.0352305567845825;10.001617517701394;0.8334630995141998;-0.005993952123929632;-0.005993998077839853;0.8053488762079568;0.005791355440430618;0.8053525578800459
70.261167;1.0351556846785044;0.833263542819185;0.8050738649590042;-0.02184953811307832;-0.02110847033902819;1.0352293796886056;10.0016242133941;0.8334615462176909;-0.005993952280192072;-0.005993998155736498;0.8053482866689727;0.005791361495930521;0.8053528638757218
70.271167;1.0351597091221534;0.8332610444057305;0.8050746024745302;-0.021849537692741096;-0.021108470020429104;1.0352281701740285;10.001630401950342;0.8334599722583098;-0.005993952448598522;-0.005993998235832846;0.8053477026812199;0.005791367660448036;0.8053531341396025
70.281167;1.0351637038455372;0.8332585594812743;0.8050753806459848;-0.021849537278767445;-0.021108469709204606;1.035226924136943;10.001636047249429;0.8334583833608284;-0.005993952626946438;-0.0059939983186935155;0.8053471220293813;0.005791373873454471;0.805353369536906
70.291167;1.0351676576558808;0.8332560899956576;0.8050761953701814;-0.02184953687245796;-0.02110846940520318;1.0352256371390136;10.001641128371153;0.8334567858093238;-0.005993952812608507;-0.005993998404159821;0.8053465430025962;0.005791380088949919;0.805353570816179
70.301167;1.0351715596528603;0.8332536393087191;0.8050770415832216;-0.021849536475039552;-0.021108469108754236;1.035224305129006;10.001645646324661;0.8334551865174054;-0.005993953002572787;-0.005993998491414397;0.8053459639357248;0.005791386275963121;0.8053537382517342
70.311167;1.035175397947755;0.8332512108412736;0.8050779145256598;-0.021849536087825114;-0.021108468820467397;1.0352229247600249;10.0016496244528;0.8334535935413797;-0.00599395319390412;-0.005993998579149668;0.8053453826340026;0.005791392415440074;0.8053538715583114
70.321167;1.035179159639777;0.8332488081753195;0.8050788102977159;-0.021849535712277823;-0.02110846854122537;1.0352214932609738;10.001653104230051;0.833452015630471;-0.005993953384160897;-0.00599399866567509;0.8053447969897158;0.005791398498354512;0.8053539707638214
70.331167;1.0351828310780455;0.8332464352971468;0.805079725489766;-0.02184953534968021;-0.021108468272110645;1.0352200077448508;10.001656139367043;0.8334504611733892;-0.0059939535715390554;-0.0059939987490140985;0.8053442056851152;0.005791404525225995;0.8053540373333922
70.341167;1.0351863974154139;0.8332440958518325;0.8050806569510782;-0.021849535000815073;-0.021108468014204646;1.0352184649724239;10.001658798660364;0.8334489377503598;-0.0059939537548139715;-0.005993998827132437;0.8053436078256482;0.00579141050233832;0.8053540742346359
70.351167;1.035189843586677;0.8332417925399759;0.8050816017743593;-0.021849534666057983;-0.021108467768524323;1.0352168629368026;10.001661170914238;0.833447452263274;-0.005993953933087173;-0.005993998898061148;0.8053430023205728;0.005791416433736857;0.8053540850618757
70.361167;1.0351931569222208;0.8332395272474222;0.8050825567059663;-0.021849534345497128;-0.021108467536053086;1.0352152026686787;10.001663352120621;0.8334460112101794;-0.005993954105467002;-0.005993998959774662;0.8053423877858943;0.0057914223147023155;0.805354073278638
70.371167;1.035196328841249;0.8332373011516897;0.8050835175821414;-0.021849534038882096;-0.021108467317856847;1.035213487870286;10.001665422584448;0.8334446208522474;-0.005993954271174159;-0.005993999010252873;0.805341762785398;0.005791428132175575;0.8053540425273836
70.381167;1.0351993546491127;0.8332351142938604;0.8050844793541387;-0.02184953374567292;-0.021108467115368866;1.035211722955182;10.001667436314353;0.8334432871175413;-0.0059939544301227015;-0.005993999047861282;0.8053411260391801;0.005791433875090147;0.8053539978373172
70.391167;1.0352022326125099;0.8332329654509429;0.8050854365858817;-0.02184953346511141;-0.02110846693045822;1.0352099109859676;10.001669428073846;0.8334420151700849;-0.005993954583340371;-0.00599399907161747;0.805340476290435;0.0057914395455263305;0.8053539460664264
70.401167;1.0352049632599456;0.8332308530088655;0.8050863843617797;-0.021849533196175004;-0.02110846676509117;1.0352080530469543;10.001671430250965;0.8334408087998477;-0.005993954732835196;-0.005993999081233954;0.8053398116492674;0.005791445157040055;0.8053538946724912
70.411167;1.0352075488834223;0.8332287758656668;0.80508731866372;-0.021849532937715615;-0.021108466621043306;1.035206149980666;10.001673482461086;0.8334396703652404;-0.005993954881053708;-0.005993999077037666;0.8053391288202346;0.005791450723509442;0.8053538498379795
70.421167;1.0352099932113896;0.8332267335914936;0.805088235639972;-0.02184953268867204;-0.021108466499903847;1.0352042037261966;10.001675622643639;0.8334386017678196;-0.0059939550303455625;-0.005993999059689878;0.8053384234413805;0.005791456251537576;0.805353815448215
70.431167;1.0352123010556156;0.8332247262953193;0.8050891305994488;-0.02184953244777905;-0.02110846640324299;1.0352022164800325;10.001677873239252;0.8334376053729927;-0.005993955182771587;-0.005993999029902111;0.8053376918140801;0.005791461740647991;0.8053537936459753
70.441167;1.0352144776038215;0.8332227541236905;0.8050899976962173;-0.021849532213192073;-0.021108466332732462;1.0352001904550583;10.001680238967538;0.8334366843323661;-0.0059939553401448745;-0.005993998988425047;0.8053369320764803;0.0057914671858083355;0.8053537862887743
70.451167;1.035216527955172;0.8332208162643073;0.8050908309742818;-0.0218495319827209;-0.021108466290104478;1.035198128986273;10.001682711970155;0.8334358430934287;-0.005993955504131349;-0.005993998936253389;0.8053361438932938;0.005791472576248569;0.8053537958493865
70.461167;1.0352184574262409;0.833218910345311;0.8050916262492165;-0.021849531754240235;-0.021108466276859656;1.035196036470805;10.001685272728526;0.8334350872951853;-0.005993955676408026;-0.00599399887484603;0.8053353281193069;0.0057914778906608955;0.8053538250539605
70.471167;1.0352202713020198;0.8332170327278611;0.8050923817688426;-0.021849531525839738;-0.021108466293725595;1.0351939166839466;10.001687891373198;0.8334344226771696;-0.005993955858787396;-0.005993998806115375;0.8053344869330923;0.005791483096789241;0.8053538758807737
70.481167;1.035221973405119;0.8332151791935459;0.8050930967891284;-0.021849531295964352;-0.02110846634044576;1.0351917713777825;10.001690540000116;0.8334338544346759;-0.005993956053187642;-0.005993998732309443;0.8053336234018891;0.005791488161737209;0.8053539491691186
70.491167;1.0352235656279416;0.8332133454096565;0.8050937700878766;-0.021849531063670057;-0.021108466416236524;1.0351896005199526;10.001693207173966;0.8334333870361834;-0.005993956261251217;-0.005993998656071344;0.8053327399840623;0.005791493064612192;0.8053540450894735
70.501167;1.035225049254105;0.8332115271172444;0.8050944000587642;-0.021849530828837144;-0.02110846652011359;1.0351874035041404;10.001695901260243;0.833433024255573;-0.005993956483832217;-0.005993998580344398;0.8053318368414049;0.005791497798619972;0.805354163336023
70.511167;1.0352264261769353;0.8332097205152932;0.8050949853102162;-0.02184953059221705;-0.021108466650638116;1.035185179932475;10.001698645354079;0.8334327696778145;-0.005993956721120418;-0.005993998507964655;0.8053309113533808;0.005791502363896753;0.8053543025543064
70.521167;1.0352276990187195;0.8332079228816482;0.8050955251631777;-0.021849530355222493;-0.02110846680566767;1.0351829297756392;10.001701467521348;0.8334326265126927;-0.0059939569732755365;-0.005993998441468684;0.8053299590156409;0.005791506761556357;0.8053544597567133
70.531167;1.0352288703701649;0.8332061326006518;0.8050960205234954;-0.02184953011944099;-0.021108466982511898;1.0351806535677055;10.001704387719437;0.8334325966085917;-0.005993957240620239;-0.005993998383148545;0.8053289745824267;0.005791510993510134;0.8053546304801508
70.541167;1.0352299416272055;0.8332043481743305;0.8050964743406263;-0.021849529886036168;-0.021108467178285014;1.0351783530752017;10.001707413749637;0.8334326806292053;-0.005993957523118125;-0.0059939983349724035;0.8053279526724544;0.005791515066092518;0.8053548097461346
70.551167;1.0352309131072872;0.8332025673259796;0.8050968911679723;-0.021849529655562423;-0.02110846739022356;1.0351760320889443;10.001710549169339;0.8334328790514065;-0.005993957819732421;-0.005993998298563529;0.8053268880886784;0.005791518994262148;0.8053549926079376
70.561167;1.0352317855097273;0.8332007872251681;0.8050972764242049;-0.021849529428496717;-0.021108467615797908;1.0351736965261558;10.001713794956906;0.8334331916585105;-0.005993958128426749;-0.005993998275358089;0.805325776120425;0.005791522801815241;0.8053551737287277
70.571167;1.0352325601532348;0.8331990053431862;0.805097635326487;-0.021849529205880597;-0.021108467852518208;1.0351713539910463;10.001717140480228;0.8334336164227804;-0.005993958446830007;-0.005993998266531557;0.8053246126565701;0.005791526514985376;0.8053553473646442
70.581167;1.035233238221066;0.8331972201168039;0.8050979717332447;-0.021849528989281265;-0.021108468097713735;1.0351690136920972;10.001720559520354;0.8334341502462619;-0.0059939587727991005;-0.00599399827271454;0.8053233941898548;0.005791530152838388;0.8053555078599883
