time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.591167;1.035233821128156;0.8331954306886289;0.8050982881568576;-0.021849528780083505;-0.021108468348604078;1.0351666861769124;10.00172401584655;0.8334347903075752;-0.0059939591043284895;-0.005993998293958886;0.805322118081352;0.005791533721328242;0.8053556494235138
70.601167;1.0352343108253497;0.833193635601957;0.8050985870283864;-0.02184952857896274;-0.021108468602465087;1.0351643820868004;10.001727469374263;0.8334355335289632;-0.005993959438902876;-0.005993998330011285;0.8053207830902227;0.0057915372167465255;0.8053557655681745
70.611167;1.035234708513174;0.8331918318861998;0.8050988715619112;-0.021849528386069357;-0.021108468856553264;1.0351621112484166;10.001730879477908;0.8334363750711007;-0.0059939597728438515;-0.005993998380572623;0.8053193894122035;0.005791540635768169;0.8053558495240281
70.621167;1.0352350135341493;0.8331900156452497;0.8050991455880453;-0.0218495282014119;-0.021108469107954622;1.0351598829393203;10.00173420842115;0.8334373080985463;-0.005993960101354286;-0.00599399844519272;0.8053179376420484;0.005791543979495068;0.8053558954007962
70.631167;1.035235224198192;0.8331881829943386;0.8050994132876776;-0.021849528024914668;-0.02110846935369936;1.0351577067486033;10.001737422497596;0.8334383248065236;-0.005993960419120693;-0.005993998522847689;0.8053164278895351;0.0057915472465990565;0.8053558985904125
70.641167;1.0352353397364906;0.8331863296677525;0.8050996789055307;-0.021849527856589772;-0.021108469591041266;1.0351555934849197;10.001740486489803;0.8334394169627606;-0.005993960720814317;-0.0059939986117471195;0.8053148601643563;0.005791550426912504;0.8053558554532
70.651167;1.0352353612510898;0.8331844500229524;0.8050999461600875;-0.021849527697119366;-0.021108469817537275;1.0351535544702763;10.001743358402795;0.833440575321393;-0.005993961001470679;-0.005993998709495783;0.8053132347369436;0.005791553503532092;0.80535576347247
70.661167;1.0352352908810665;0.8331825372525242;0.8051002180023417;-0.0218495275480904;-0.021108470030839946;1.0351515992116231;10.00174599245854;0.8334417893286152;-0.005993961256740428;-0.005993998813291008;0.8053115516309751;0.005791556458839321;0.8053556217310157
70.671167;1.0352351312782129;0.8331805846868562;0.8051004966118953;-0.021849527411416353;-0.021108470228467485;1.0351497341449603;10.001748343943682;0.8334430480023056;-0.005993961482932243;-0.005993998920141679;0.8053098101021345;0.005791559279390043;0.8053554312103313
70.681167;1.0352348865890788;0.833178586831002;0.8051007832794589;-0.021849527288593306;-0.02110847040793142;1.035147962816024;10.00175037483337;0.8334443405294033;-0.005993961676918236;-0.005993999027199676;0.8053080084413725;0.005791561958534351;0.8053551947392044
70.691167;1.0352345631293296;0.8331765394351711;0.8051010790767221;-0.021849527180557812;-0.02110847056724562;1.035146285715954;10.001752064777627;0.833445655825317;-0.005993961835815688;-0.005993999132064661;0.8053061442285822;0.005791564494778864;0.8053549162568067
70.701167;1.0352341688883315;0.8331744393070267;0.805101386058145;-0.02184952708809755;-0.021108470705338334;1.0351446993511466;10.001753413510754;0.8334469825425337;-0.005993961956777468;-0.005993999232748891;0.8053042151086219;0.0057915668854752606;0.8053545998600651
70.711167;1.0352337129528677;0.8331722849352774;0.8051017072977096;-0.02184952701211639;-0.02110847082204535;1.0351431961704078;10.001754430479451;0.8334483096987172;-0.005993962037351089;-0.005993999327318803;0.8053022197113472;0.005791569121037356;0.8053542492897323
70.721167;1.0352332055458893;0.8331700776522624;0.8051020456888732;-0.021849526953383325;-0.02110847091773202;1.035141766213624;10.001755130719433;0.8334496271172522;-0.005993962076000469;-0.005993999413743016;0.8053001587045964;0.005791571184537707;0.80535386756044
70.731167;1.0352326586856502;0.8331678221603632;0.8051024032466373;-0.021849526912194623;-0.021108470992790375;1.0351403991012498;10.001755539345682;0.8334509261859299;-0.005993962072241188;-0.005993999489974538;0.8052980355990176;0.005791573056163163;0.8053534567816932
70.741167;1.0352320867736973;0.833165526280976;0.8051027816214679;-0.021849526888492583;-0.021108471047495775;1.0351390860206584;10.001755690299944;0.8334522006221164;-0.005993962026405736;-0.005993999553818475;0.8052958565227182;0.005791574716718113;0.8053530186428327
70.751167;1.0352315057274026;0.8331632007271913;0.8051031825758123;-0.021849526882304286;-0.021108471082168515;1.0351378215238622;10.001755617576679;0.833453446265686;-0.005993961939343692;-0.005993999602793498;0.8052936290310276;0.005791576145156578;0.8053525552915024
70.761167;1.0352309308923928;0.8331608582659087;0.8051036078624225;-0.02184952689395314;-0.021108471097043044;1.0351366031324263;10.001755346224451;0.8334546603012252;-0.005993961812468876;-0.00599399963437148;0.8052913608407789;0.0057915773132575996;0.8053520700241572
70.771167;1.035230375671686;0.83315851175238;0.8051040595619525;-0.021849526923972254;-0.02110847109204298;1.0351354293182453;10.001754886753643;0.8334558408321296;-0.005993961648017803;-0.0059939996464064785;0.8052890592396403;0.005791578185467572;0.8053515675419761
70.781167;1.0352298506565272;0.8331561725489309;0.805104541313773;-0.021849526972978248;-0.021108471066954675;1.035134299002954;10.001754232533676;0.8334569867757295;-0.005993961448728571;-0.005993999637377648;0.8052867312969907;0.0057915787293434835;0.805351053861138
70.791167;1.0352293624846665;0.8331538499667019;0.8051050591991806;-0.021849527041663503;-0.021108471021487496;1.035133212575338;10.00175336111507;0.8334580974775453;-0.00599396121694994;-0.005993999606285704;0.8052843844873839;0.0057915789273329755;0.8053505360483934
70.801167;1.0352289138576758;0.8331515512855527;0.8051056208690556;-0.02184952713086376;-0.02110847095490174;1.0351321721809301;10.001752245813398;0.8334591723754295;-0.005993960954167178;-0.005993999552606174;0.8052820269643431;0.005791578773963207;0.8053500218317909
70.811167;1.0352285047291179;0.833149282414858;0.8051062335033867;-0.02184952724140557;-0.0211084708659438;1.035131180635825;10.001750867284967;0.8334602110782282;-0.005993960661360429;-0.005993999476572016;0.805279667322921;0.005791578266559308;0.8053495190963019
70.821167;1.0352281332905635;0.8331470489444168;0.8051069026706269;-0.021849527373785507;-0.021108470753412316;1.035130239409581;10.00174920623266;0.8334612134297779;-0.0059939603396582455;-0.005993999379146511;0.8052773139523687;0.0057915774082013495;0.8053490352193972
70.831167;1.0352277969534174;0.8331448566740624;0.8051076324932114;-0.021849527528093077;-0.021108470616736468;1.0351293469759615;10.00174723358052;0.8334621794564926;-0.005993959990667277;-0.005993999261366717;0.8052749739871062;0.005791576216930147;0.8053485763567658
70.841167;1.03522749384264;0.8331427110655586;0.8051084259436155;-0.021849527704067454;-0.021108470456327612;1.035128499160849;10.001744916689029;0.8334631091572845;-0.005993959616351798;-0.005993999123842937;0.8052726528800231;0.005791574725805458;0.8053481474314352
70.851167;1.0352272242817775;0.8331406164556593;0.8051092850581909;-0.02184952790092793;-0.021108470273695487;1.035127690904089;10.00174222512981;0.8334640023413068;-0.0059939592188268205;-0.005993998966900205;0.805270355189846;0.005791572975570694;0.8053477532916825
70.861167;1.0352269910932206;0.8331385758805774;0.8051102113216599;-0.02184952811726527;-0.021108470071072877;1.0351269175371478;10.001739128087236;0.8334648590728205;-0.0059939588003732665;-0.0059939987909148045;0.8052680855285294;0.005791571009213168;0.8053473998913905
70.871167;1.0352267984748327;0.8331365914442018;0.8051112061242739;-0.021849528351423557;-0.021108469850746277;1.0351261750422074;10.001735593201825;0.8334656804794937;-0.005993958363573738;-0.005993998596300952;0.8052658486722604;0.005791568870322589;0.8053470939695023
70.881167;1.0352266504954466;0.8331346651635785;0.8051122713891964;-0.02184952860193253;-0.021108469614608695;1.0351254598296669;10.001731586182235;0.8334664690327679;-0.00599395791131438;-0.005993998383230223;0.8052636488856573;0.005791566604403052;0.8053468416191537
70.891167;1.0352265497713469;0.833132799485772;0.8051134103906205;-0.021849528867448537;-0.02110846936404404;1.035124768874228;10.001727069344648;0.8334672280005707;-0.005993957446585499;-0.005993998151616559;0.8052614893227401;0.005791564262721137;0.805346647292648
70.901167;1.035226496973448;0.8331309966247332;0.80511462777763;-0.02184952914660424;-0.02110846910003524;1.0351241002057794;10.001722004902877;0.8334679607833442;-0.0059939569723372445;-0.00599399790153352;0.8052593722077683;0.005791561903658314;0.8053465136558045
70.911167;1.0352264916794178;0.8331292572165924;0.8051159277452328;-0.021849529438295514;-0.02110846882340232;1.0351234526951905;10.001716371607763;0.8334686705362422;-0.005993956491504947;-0.005993997633499105;0.8052572994093282;0.005791559588121252;0.8053464420437993
70.921167;1.035226533369305;0.8331275793886409;0.8051173116631237;-0.021849529742022915;-0.02110846853510631;1.0351228254776892;10.001710186635195;0.8334693600006977;-0.005993956007119227;-0.00599399734821359;0.8052552731577426;0.005791557373503842;0.8053464333148647
70.931167;1.0352266214457124;0.8331259589859834;0.8051187773780532;-0.02184953005780923;-0.0211084682364148;1.0351222180060893;10.00170350375764;0.8334700315718768;-0.005993955522472544;-0.005993997046301177;0.805253296621073;0.005791555309756125;0.8053464883947228
70.941167;1.0352267544178237;0.8331243901808131;0.8051203201114385;-0.02184953038591766;-0.021108467928674726;1.035121630497927;10.00169638799418;0.8334706872694793;-0.0059939550410406895;-0.005993996728456864;0.8052513731943334;0.005791553437276034;0.805346608126517
70.951167;1.0352269286771607;0.8331228657635018;0.8051219332945249;-0.021849530726605983;-0.02110846761296657;1.0351210644653122;10.001688896712775;0.8334713284301377;-0.005993954566059626;-0.005993996395582385;0.8052495052438657;0.005791551789750227;0.805346792909832
70.961167;1.035227137717535;0.8331213777453038;0.8051236087852883;-0.02184953108006458;-0.021108467290103947;1.0351205228088998;10.0016810759501;0.8334719555208754;-0.005993954100275776;-0.005993996048777965;0.8052476940903862;0.005791550400471845;0.8053470427536688
70.971167;1.0352273729955461;0.8331199178907569;0.8051253376417126;-0.021849531446508384;-0.02110846696077793;1.0351200088547003;10.001672963607886;0.8334725689546107;-0.005993953645964659;-0.005993995689386663;0.8052459402208629;0.0057915493012481575;0.8053473577994996
70.981167;1.035227626066118;0.8331184775662077;0.8051271117325431;-0.021849531826099545;-0.021108466625575677;1.0351195253944068;10.001664592804815;0.8334731709566388;-0.005993953204778426;-0.005993995319115533;0.8052442423939407;0.005791548515241176;0.8053477385145205
70.991167;1.0352278903225016;0.8331170475010012;0.8051289246152911;-0.021849532218734143;-0.021108466285071667;1.0351190748304469;10.001655990183375;0.8334737661978007;-0.005993952777535214;-0.005993994940017555;0.8052425968220213;0.005791548057114815;0.8053481851764939
71.001167;1.0352281615338115;0.8331156180776483;0.8051307713361985;-0.021849532624053567;-0.021108465939994436;1.0351186591930284;10.00164716998268;0.8334743596401358;-0.00599395236436155;-0.005993994554188295;0.8052409975434844;0.005791547938695379;0.8053486971178563
71.011167;1.035228436708205;0.8331141801914167;0.8051326479617552;-0.021849533041776604;-0.021108465591338044;1.0351182793459943;10.001638129496335;0.8334749540763159;-0.005993951965075218;-0.0059939941635163045;0.8052394376927738;0.005791548168474093;0.8053492721511183
71.021167;1.0352287115580552;0.8331127261788637;0.8051345506612924;-0.021849533471880116;-0.02110846524049923;1.035117934664141;10.001628852327602;0.8334755505627642;-0.005993951579477327;-0.005993993769532012;0.8052379111432073;0.005791548744899044;0.8053499070148189
71.031167;1.0352289789725466;0.8331112502560305;0.8051364750779676;-0.021849533914287626;-0.021108464889340303;1.0351176232474895;10.00161932120047;0.8334761505194961;-0.0059939512075394006;-0.005993993373271014;0.8052364137250636;0.005791549651407485;0.8053505988798564
71.041167;1.0352292304197703;0.8331097483254628;0.8051384168243398;-0.021849534368694076;-0.021108464540050442;1.0351173419199147;10.001609532156374;0.8334767560913378;-0.005993950849586808;-0.00599399297539792;0.8052349433308461;0.005791550856915822;0.8053513459915315
71.051167;1.0352294586521698;0.8331082176347514;0.8051403714704701;-0.02184953483486399;-0.021108464195012513;1.0351170863177157;10.001599498671007;0.833477368906571;-0.005993950506306752;-0.005993992576383196;0.8052334993606362;0.005791552321001022;0.805352146663345
71.061167;1.0352296584666083;0.8331066568756629;0.8051423337348333;-0.021849535312682637;-0.02110846385676287;1.0351168513063933;10.001589245320904;0.8334779896091458;-0.005993950178568606;-0.005993992176503022;0.8052320820603399;0.005791554002635935;0.8053529984675015
71.071167;1.0352298255459076;0.8331050663204482;0.8051442978449209;-0.021849535801841593;-0.021108463527809925;1.0351166312701134;10.001578801411066;0.8334786186311983;-0.005993949867173163;-0.0059939917758781835;0.8052306917345201;0.005791555869272032;0.8053538986201891
71.081167;1.035229956434333;0.8331034473848067;0.8051462588733336;-0.021849536301827805;-0.021108463210344108;1.0351164199543674;10.001568196633226;0.833479256911817;-0.005993949572490866;-0.005993991374527115;0.8052293282225435;0.0057915579002552064;0.8053548444345398
71.091167;1.0352300497900613;0.8331018020910725;0.8051482132464091;-0.021849536812148986;-0.021108462906230065;1.0351162100858142;10.001557454586948;0.8334799059156316;-0.005993949294236931;-0.00599399097223684;0.805227990822778;0.005791560081986244;0.8053558331884718
71.101167;1.0352301062626572;0.8331001328948675;0.8051501582061406;-0.02184953733220984;-0.021108462617218438;1.0351159932954728;10.001546593385747;0.8334805674772838;-0.005993949031729066;-0.005993990568356019;0.8052266784223819;0.005791562402080709;0.8053568616976978
71.111167;1.0352301271263495;0.8330984425589717;0.8051520914014514;-0.021849537861046264;-0.021108462345031047;1.0351157608760257;10.001535641014458;0.8334812438386978;-0.005993948784464432;-0.005993990161875463;0.8052253901417978;0.005791564849326218;0.8053579259572646
71.121167;1.0352301135771769;0.8330967340704762;0.8051540112146846;-0.021849538397398144;-0.02110846209144061;1.035115504874201;10.00152465206319;0.8334819379463638;-0.005993948552538371;-0.00599398975176646;0.8052241261096674;0.005791567412822266;0.8053590212612821
71.131167;1.0352300671544357;0.8330950106215885;0.8051559174667106;-0.02184953893983252;-0.0211084618583412;1.0351152183929968;10.001513710906577;0.8334826534568596;-0.005993948336534004;-0.00599398933705846;0.8052228872552948;0.005791570078261748;0.8053601427670908
71.141167;1.0352299905533207;0.8330932749962232;0.8051578117691239;-0.02184953948683361;-0.0211084616475308;1.0351148950876208;10.001502920360679;0.8334833939559294;-0.005993948136969867;-0.00599398891675747;0.8052216745724191;0.005791572833716516;0.8053612860483343
71.151167;1.0352298877324557;0.8330915287699087;0.8051596971132081;-0.021849540036983927;-0.021108461460418348;1.0351145288090975;10.001492380201965;0.8334841627432551;-0.005993947953847896;-0.005993988490029642;0.8052204886430652;0.005791575683434497;0.8053624470282891
71.161167;1.03522976367774;0.8330897725330723;0.8051615773657821;-0.02184954058895718;-0.02110846129806418;1.0351141145988028;10.001482162186369;0.833484963676347;-0.005993947786784765;-0.005993988056360265;0.8052193290983318;0.005791578652040297;0.8053636210349855
71.171167;1.035229624725338;0.8330880069023143;0.8051634571520406;-0.021849541141585674;-0.021108461161389504;1.035113650643834;10.001472296890501;0.8334858012356112;-0.005993947635514301;-0.005993987615252404;0.8052181943269656;0.005791581773967781;0.805364802530795
71.181167;1.0352294785988183;0.8330862335912113;0.8051653416926071;-0.02184954169418894;-0.02110846105115241;1.035113138663806;10.001462781333812;0.8334866797752596;-0.0059939475000111465;-0.005993987165870985;0.8052170819642238;0.005791585077492194;0.8053659869039924
71.191167;1.0352293334957765;0.8330844560683124;0.8051672365001029;-0.02184954224660532;-0.02110846096769188;1.0351125823480678;10.00145359445022;0.8334876033529982;-0.005993947380098641;-0.005993986707333187;0.8052159894104924;0.005791588574150669;0.8053671722934624
71.201167;1.0352291974822794;0.8330826796451808;0.8051691468439967;-0.021849542798945434;-0.021108460910825307;1.035111986066877;10.001444710459726;0.8334885756976032;-0.005993947275236661;-0.005993986239190022;0.8052149141199368;0.005791592257793245;0.8053683592595643
71.211167;1.0352290789839145;0.8330809115118378;0.8051710767872904;-0.021849543351406632;-0.021108460880179508;1.0351113539574166;10.001436107662197;0.833489599933875;-0.005993947184767089;-0.00599398576123024;0.8052138541267816;0.0057915961105949095;0.8053695493832429
71.221167;1.0352289869829225;0.833079160522221;0.8051730285423117;-0.021849543903996595;-0.02110846087553815;1.0351106888219468;10.001427758719448;0.8334906787278855;-0.005993947108232975;-0.005993985273092516;0.8052128077729602;0.005791600112352155;0.8053707443747387
71.231167;1.0352289301323072;0.8330774363435618;0.8051750030301383;-0.021849544456158852;-0.021108460896767423;1.0351099921631417;10.001419607342807;0.8334918144308698;-0.005993947045377557;-0.005993984774501246;0.805211772583214;0.005791604248037012;0.8053719457908706
71.241167;1.0352289156349626;0.833075748414403;0.8051770010492068;-0.02184954500662999;-0.02110846094351856;1.0351092652898812;10.001411563051771;0.8334930082297155;-0.00599394699581148;-0.005993984265740877;0.8052107454455055;0.005791608508669942;0.805373155435823
71.251167;1.0352289485890607;0.833074104856494;0.8051790236768718;-0.021849545553643896;-0.02110846101486795;1.0351085100172703;10.001403518442219;0.833494259149027;-0.0059939469588342455;-0.005993983747819074;0.805209724512551;0.0057916128866612035;0.8053743764600048
71.261167;1.035229031853067;0.8330725115984206;0.805181072129994;-0.021849546095273127;-0.021108461109247977;1.0351077287145516;10.001395365905882;0.8334955641888908;-0.005993946933873314;-0.005993983222455288;0.8052087110743456;0.0057916173743041135;0.8053756139792113
71.271167;1.035229165874479;0.8330709727125992;0.8051831478014772;-0.021849546629669616;-0.021108461224972747;1.0351069241609225;10.001387004329276;0.8334969188472726;-0.0059939469211626436;-0.005993982692020263;0.8052077098522937;0.005791621970013739;0.8053768745830507
71.281167;1.0352293488086797;0.8330694919015257;0.80518525170346;-0.021849547155164253;-0.02110846136061132;1.0351060987520369;10.00137833986826;0.8334983175894951;-0.005993946921785155;-0.005993982159329983;0.8052067274918573;0.005791626682355935;0.8053781655658924
71.291167;1.0352295776967508;0.8330680735231376;0.8051873833906994;-0.02184954767038354;-0.021108461514638074;1.0351052528233802;10.001369283652263;0.8334997547706747;-0.005993946937104288;-0.005993981627328302;0.8052057703299651;0.005791631522997191;0.8053794941677256
71.301167;1.0352298495618668;0.8330667224207134;0.8051895406080095;-0.021849548174437444;-0.021108461684992363;1.0351043843861936;10.001359745193904;0.8335012255494973;-0.005993946968379074;-0.005993981098943025;0.805204842967185;0.005791636495793161;0.8053808668666304
71.311167;1.0352301611107446;0.833065443509263;0.8051917197974042;-0.02184954866700389;-0.021108461869090125;1.0351034911471921;10.001349629044983;0.8335027262975484;-0.0059939470167133056;-0.005993980577189965;0.8052039481993162;0.005791641594711569;0.8053822890008744
71.321167;1.0352305076018031;0.8330642418797877;0.80519391686857;-0.021849549148299046;-0.02110846206407265;1.0351025720746718;10.001338847924863;0.8335042541758053;-0.005993947083133012;-0.005993980065154142;0.8052030872902961;0.005791646810965;0.8053837642785495
71.331167;1.0352308827298702;0.833063122805758;0.8051961278381754;-0.021849549618976758;-0.021108462267184824;1.0351016276382252;10.001327342008338;0.8335058061481473;-0.005993947168717658;-0.00599397956568399;0.8052022601096127;0.005791652138891232;0.8053852940476757
71.341167;1.0352312806143327;0.8330620909594613;0.8051983492223492;-0.021849550079849702;-0.021108462476353743;1.035100660004838;10.001315077379756;0.8335073788154582;-0.005993947274568417;-0.005993979081048353;0.8052014658849042;0.005791657578855386;0.8053868769577007
71.351167;1.035231697516452;0.833061149422697;0.8052005781454933;-0.021849550531515907;-0.02110846269056233;1.035099673216453;10.001302026439541;0.8335089691313718;-0.005993947401522802;-0.005993978612799921;0.8052007041659162;0.005791663139877223;0.805388509450597
71.361167;1.0352321310553267;0.8330602995747713;0.8052028120300625;-0.021849550974239972;-0.021108462909688003;1.0350986727777594;10.001288160929475;0.8335105746187281;-0.005993947549779012;-0.005993978161914889;0.8051999748300371;0.005791668834706395;0.805390186878082
71.371167;1.035232579529127;0.8330595420785062;0.8052050482477471;-0.021849551408144038;-0.021108463134155205;1.035097664840099;10.00127345888804;0.8335121925973806;-0.005993947718645973;-0.005993977729096519;0.805199277467846;0.005791674667898384;0.805391904525829
71.381167;1.0352330431370629;0.8330588777703195;0.8052072843527506;-0.021849551833440107;-0.02110846336462957;1.0350966558441757;10.001257904209387;0.833513819387608;-0.005993947906520155;-0.005993977315018708;0.8051986106224981;0.005791680629326713;0.8053936578705773
71.391167;1.0352335245959012;0.8330583077002092;0.8052095183091964;-0.02184955225050083;-0.021108463601655303;1.03509565266802;10.001241477009543;0.8335154508758328;-0.005993948111085581;-0.005993976920362969;0.8051979709229351;0.0057916866953492884;0.8053954421630646
71.401167;1.0352340281543648;0.8330578329868652;0.8052117480742247;-0.02184955265958395;-0.021108463845464113;1.0350946624494943;10.00122414737066;0.8335170837594045;-0.005993948329795633;-0.005993976545833591;0.8051973534095725;0.005791692832542962;0.805397252347202
71.411167;1.0352345582895324;0.8330574544396575;0.8052139713756571;-0.021849553060349008;-0.02110846409603125;1.0350936919439866;10.00120588868284;0.833518715513809;-0.005993948560412581;-0.00599397619243481;0.8051967532380679;0.00579169900245202;0.8053990836199879
71.421167;1.0352351184492317;0.8330571718135761;0.8052161859188395;-0.02184955345161091;-0.021108464353039202;1.0350927465202355;10.00118670144526;0.8335203438638057;-0.005993948801103632;-0.005993975861655644;0.8051961666347454;0.005791705165481629;0.8054009320339688
71.431167;1.035235710536623;0.8330569836153623;0.8052183889734141;-0.021849553831349018;-0.02110846461590517;1.0350918291630096;10.001166613886872;0.8335219668918682;-0.005993949050094391;-0.0059939755551847275;0.8051955905550147;0.0057917112816004675;0.8054027948586404
71.441167;1.0352363357597196;0.8330568875644873;0.8052205762249293;-0.021849554196882878;-0.02110846488422658;1.0350909406158835;10.001145664454823;0.8335235825419549;-0.005993949305314086;-0.005993975274737231;0.8051950225749247;0.005791717310641689;0.8054046702882592
71.451167;1.0352369955266727;0.8330568810408877;0.8052227411147845;-0.021849554545280387;-0.021108465158147884;1.0350900805374523;10.001123898040177;0.8335251879196741;-0.005993949564305033;-0.005993975022348012;0.8051944611734015;0.005791723216546136;0.8054065567334056
71.461167;1.0352376914497152;0.8330569614094273;0.8052248754052463;-0.021849554873707894;-0.02110846543812507;1.03508924809635;10.001101373454418;0.8335267797256984;-0.005993949824549014;-0.005993974800421617;0.8051939055083248;0.005791728972138194;0.8054084526517189
71.471167;1.0352384250985973;0.8330571264658069;0.8052269704484181;-0.021849555179536535;-0.021108465724523122;1.035088441713302;10.001078162443056;0.8335283545374246;-0.005993950084094909;-0.005993974611286392;0.8051933551289844;0.005791734559420773;0.8054103565177669
71.481167;1.0352391979198887;0.833057375022117;0.8052290182618184;-0.021849555460360062;-0.021108466017459238;1.0350876592274547;10.001054342659671;0.8335299083380359;-0.005993950341953984;-0.005993974456871043;0.8051928101078281;0.005791739967722172;0.8054122663608928
71.491167;1.0352400112043654;0.8330577071994889;0.8052310116177488;-0.021849555713919312;-0.021108466316852627;1.035086898964234;10.001029995719497;0.8335314366768622;-0.005993950597880893;-0.005993974338745664;0.805192270853928;0.005791745194858263;0.8054141796987967
71.501167;1.0352408657169068;0.8330581242237648;0.8052329434651048;-0.021849555937886737;-0.021108466622549373;1.0350861610047832;10.001005206206285;0.8335329351999239;-0.0059939508517558296;-0.005993974258309283;0.8051917375492906;0.005791750250999744;0.8054160939536471
71.511167;1.035241760705084;0.8330586282636424;0.8052348070154537;-0.021849556129774135;-0.021108466934325023;1.0350854479148528;10.00098005440296;0.8335343993184973;-0.005993951103143601;-0.005993974216942258;0.8051912100269777;0.005791755156864631;0.8054180062857482
71.521167;1.0352426932255605;0.8330592224517348;0.8052365961613972;-0.0218495562870684;-0.021108467251775474;1.0350847639905194;10.000954606989291;0.8335358236755673;-0.005993951351256964;-0.005993974216010189;0.8051906879510916;0.005791759932556335;0.8054199128129743
71.531167;1.0352436590746383;0.8330599106801623;0.8052383049697737;-0.02184955640727769;-0.02110846757427148;1.0350841132738522;10.000928910696665;0.8335372028285267;-0.005993951594966902;-0.005993974256875021;0.8051901708613892;0.0057917645862925774;0.8054218081813539
71.541167;1.0352446547608982;0.8330606972798823;0.8052399269014717;-0.021849556487858517;-0.02110846790096092;1.0350834981883534;10.00090299258768;0.8335385325453629;-0.00599395183261329;-0.0059939743410703464;0.8051896584457797;0.005791769111069748;0.805423685868673
71.551167;1.035245678716985;0.8330615865958968;0.8052414547475197;-0.021849556526326936;-0.021108468230733958;1.0350829197329765;10.000876868199764;0.8335398099353416;-0.005993952061934163;-0.0059939744704088325;0.8051891513132168;0.0057917734864316615;0.8054255385826182
71.561167;1.0352467308386644;0.8330625824869902;0.8052428808735269;-0.02184955652070887;-0.02110846856223224;1.0350823783906997;10.000850549951986;0.8335410326288849;-0.005993952280439654;-0.005993974646818192;0.8051886519649354;0.005791777680735889;0.8054273585252401
71.571167;1.0352478108401617;0.833063688146274;0.8052441974730835;-0.021849556470196357;-0.021108468893926105;1.03508187411093;10.000824051006422;0.833542198694892;-0.0059939524859164576;-0.005993974872002211;0.8051881653627766;0.0057917816540519074;0.8054291380833808
71.581167;1.0352489166376904;0.8330649060714558;0.8052453972172631;-0.02184955637541716;-0.021108469224148975;1.0350814055374222;10.000797384205086;0.8335433072743204;-0.005993952676562625;-0.005993975147031225;0.8051876986044991;0.005791785362439215;0.8054308706961172
71.591167;1.0352500437700947;0.833066237984903;0.8052464742058373;-0.021849556238005607;-0.021108469551109687;1.0350809699350794;10.000770557808012;0.8335443587339029;-0.005993952850903631;-0.00599397547203821;0.8051872593496523;0.00579178876316382;0.8054325513037993
71.601167;1.0352511864068792;0.8330676847687251;0.8052474247333533;-0.02184955606007865;-0.021108469872993103;1.0350805632913178;10.000743577248278;0.8335453542518483;-0.005993953007890208;-0.005993975846299321;0.8051868535749179;0.005791791818585059;0.8054341764434821
71.611167;1.035252338938816;0.8330692464121088;0.8052482479383116;-0.021849555844095526;-0.021108470188126918;1.0350801801924476;10.000716452845936;0.8335462951918867;-0.005993953147068571;-0.005993976268680049;0.8051864845714924;0.00579179449596618;0.8054357443072211
71.621167;1.0352534961866613;0.833070922154666;0.8052489459952102;-0.02184955559279422;-0.02110847049509589;1.0350798146032008;10.000689199442432;0.8335471831229694;-0.005993953268616046;-0.005993976738104368;0.8051861533517086;0.005791796767848887;0.8054372547601926
71.631167;1.0352546530206257;0.8330727107943534;0.8052495230643462;-0.021849555308838142;-0.021108470792936682;1.035079460662913;10.000661827852909;0.8335480207670175;-0.005993953373434269;-0.0059939772537481225;0.8051858590443965;0.005791798619872879;0.8054387088506243
71.641167;1.0352558049208476;0.8330746107599425;0.805249983723076;-0.021849554994395837;-0.021108471081329194;1.0350791120373883;10.000634341310333;0.8335488120157059;-0.005993953463176535;-0.005993977814864113;0.805185599680101;0.005791800058585508;0.8054401081084099
71.651167;1.0352569483653877;0.8330766201472952;0.8052503320088703;-0.021849554651200972;-0.0211084713602377;1.0350787615863553;10.000606739034444;0.8335495606388506;-0.005993953539813059;-0.0059939784205061755;0.8051853736359289;0.0057918011059065;0.8054414542910922
71.661167;1.0352580803889209;0.8330787374662795;0.8052505711816298;-0.021849554281206447;-0.0211084716291676;1.0350784025995665;10.000579019011674;0.8335502693862709;-0.0059939536051200806;-0.005993979069539839;0.805185180323875;0.005791801784690453;0.8054427490297391
71.671167;1.0352591983367596;0.8330809625500338;0.805250704509299;-0.021849553887176267;-0.021108471886774356;1.0350780297477153;10.00055117834206;0.8335509399584878;-0.00599395366071804;-0.005993979760816218;0.805185019394128;0.005791802110588735;0.8054439930920209
71.681167;1.0352603001167047;0.833083296621016;0.8052507366012752;-0.02184955347255206;-0.021108472130940466;1.0350776390069474;10.000523220858112;0.8335515733103241;-0.005993953708307031;-0.00599398049322645;0.8051848891509821;0.005791802092916558;0.8054451860441043
71.691167;1.035261384332481;0.8330857420608104;0.8052506735751471;-0.021849553040849384;-0.02110847235900031;1.0350772276890408;10.000495166034966;0.8335521698576662;-0.00599395374956799;-0.005993981265623019;0.8051847857161799;0.005791801738176746;0.8054463264182785
71.701167;1.0352624505455115;0.8330883021699427;0.8052505220042613;-0.02184955259520392;-0.021108472567916193;1.0350767945606554;10.000467040455273;0.833552729648355;-0.005993953786015386;-0.00599398207662422;0.8051847035068713;0.0057918010538362714;0.8054474120548432
71.711167;1.0352635001696835;0.8330909806733459;0.8052502879601602;-0.021849552138213692;-0.021108472754406624;1.0350763394392268;10.000438863358108;0.8335532527615936;-0.005993953819064189;-0.005993982924535623;0.8051846361108076;0.005791800051285246;0.8054484406258563
71.721167;1.0352645367880557;0.8330937813644826;0.805249976584786;-0.021849551672043915;-0.02110847291517416;1.0350758623570169;10.000410647345907;0.8335537396795959;-0.005993953850119849;-0.005993983807767204;0.8051845770721908;0.0057917987465500665;0.8054494098841877
71.731167;1.0352655649012663;0.8330967076479303;0.8052495924028843;-0.02184955119881717;-0.021108473047305773;1.0350753625243865;10.000382408401256;0.8335541912578708;-0.005993953880570485;-0.005993984725371365;0.8051845203676946;0.0057917971606997794;0.8054503178710675
71.741167;1.0352665878548613;0.833099762138004;0.8052491406143755;-0.021849550720856776;-0.02110847314853885;1.0350748375285501;10.000354168622097;0.8335546083290881;-0.00599395391164341;-0.0059939856769259635;0.8051844606264945;0.005791795320032429;0.805451163768033
71.751167;1.035267605907794;0.8331029468314045;0.805248628200606;-0.021849550240336652;-0.021108473217141675;1.035074283177089;10.000325948045816;0.8335549916256279;-0.005993953944219655;-0.005993986662033573;0.8051843939092117;0.0057917932541475415;0.805451948327174
71.761167;1.035268615675106;0.8331062628632754;0.8052480632085437;-0.021849549758791553;-0.021108473251657704;1.035073693952529;10.000297759574684;0.8335553424195481;-0.0059939539787861925;-0.005993987680219612;0.8051843185426294;0.005791790994344212;0.8054526734063089
71.771167;1.0352696116501618;0.8331097094524289;0.8052474530137289;-0.021849549276970404;-0.021108473250780448;1.0350730636341006;10.000269612961567;0.833555662830428;-0.005993954015543215;-0.005993988731001574;0.8051842345608238;0.005791788571326192;0.8054533419266301
71.781167;1.0352705883359363;0.8331132830427318;0.8052468034138455;-0.021849548794883916;-0.021108473213260533;1.0350723854240897;10.000241518175887;0.8335559553024828;-0.005993954054525989;-0.0059939898136523225;0.8051841426275339;0.005791786008280635;0.805453958447351
71.791167;1.0352715413045077;0.8331169776269299;0.8052461186202626;-0.021849548311986114;-0.02110847313776584;1.0350716519279406;10.00021348987926;0.8335562224421577;-0.005993954095606943;-0.005993990927184431;0.8051840439810549;0.005791783310603804;0.8054545289910331
71.801167;1.0352724673080946;0.8331207865761293;0.8052454016244188;-0.02184954782754837;-0.021108473022939427;1.0350708557554127;10.00018555260208;0.8335564677262034;-0.005993954138528002;-0.005993992070783038;0.8051839405497693;0.005791780455196095;0.8054550594905295
71.811167;1.0352733643535212;0.8331247046480815;0.8052446544605283;-0.02184954734111717;-0.02110847286774901;1.0350699899308902;10.000157732351552;0.8335566963133272;-0.005993954183149069;-0.005993993243837682;0.8051838344919355;0.0057917773871762794;0.8054555543708299
71.821167;1.0352742317479173;0.8331287283743638;0.8052438779686759;-0.021849546852855107;-0.021108472671759748;1.035069047524405;10.000130040453225;0.833556915007104;-0.005993954229708494;-0.005993994445507842;0.8051837276812835;0.005791774032536023;0.8054560167116419
71.831167;1.035275069487741;0.8331328548455351;0.8052430717662822;-0.021849546363597955;-0.021108472435083434;1.0350680217761286;10.000102470858467;0.8335571309025908;-0.005993954278953449;-0.005993995674556122;0.8051836212253818;0.0057917703177118385;0.805456449328741
71.841167;1.0352758776986344;0.8331370804372513;0.8052422350004302;-0.021849545874648657;-0.021108472158299047;1.0350669070241827;10.000075010959504;0.8335573494469011;-0.005993954332186066;-0.005993996929448494;0.8051835153756126;0.005791766176617432;0.8054568557295934
71.851167;1.0352766574598518;0.8331414002504846;0.8052413670696847;-0.021849545387465738;-0.021108471842522514;1.0350656991131808;10.000047647934005;0.8335575732979005;-0.005993954391056003;-0.0059939982084677;0.8051834102338786;0.005791761542838374;0.8054572404993242
71.861167;1.0352774121766641;0.8331458077421865;0.8052404674613336;-0.021849544903369184;-0.02110847148941278;1.0350643950682383;10.00002036573468;0.8335578027195621;-0.005993954457052024;-0.005993999509923168;0.8051833066227194;0.005791756344241519;0.8054576086206006
71.871167;1.0352781470890176;0.8331502946417761;0.8052395351763963;-0.021849544423424266;-0.02110847110103351;1.0350629927841295;9.999993143198502;0.8335580364886344;-0.005993954531015309;-0.005994000832327777;0.8051832062460195;0.005791750508227407;0.805457963761196
71.881167;1.0352788666963768;0.8331548518188006;0.8052385686733985;-0.02184954394856915;-0.021108470679770192;1.0350614907700175;9.999965956620317;0.8335582714818143;-0.005993954612820998;-0.005994002174303609;0.805183111041549;0.005791743967300283;0.8054583068420258
71.891167;1.0352795727451978;0.8331594706499827;0.8052375659643691;-0.021849543479815877;-0.021108470228382786;1.0350598875211268;9.999938787757436;0.8335585014955734;-0.0059939547013487925;-0.005994003534327197;0.8051830227103886;0.0057917366595333355;0.8054586358961866
71.901167;1.0352802642130172;0.8331641437836492;0.805236524460865;-0.021849543018330166;-0.021108469749899595;1.0350581809690789;9.999911635513225;0.8335587172379455;-0.005993954794882419;-0.005994004910459761;0.8051829429833032;0.005791728529271752;0.8054589467293719
71.911167;1.0352809381669141;0.8331688652626518;0.805235441578339;-0.02184954256551573;-0.021108469247311683;1.0350563697370525;9.999884519714524;0.8335589074687643;-0.005993954891593963;-0.005994006300233619;0.8051828737926258;0.005791719528090989;0.8054592338573338
71.921167;1.0352815909357003;0.8331736303086694;0.8052343157268435;-0.021849542123301972;-0.021108468723468034;1.0350544554800218;9.99985747629033;0.833559060383206;-0.005993954989905102;-0.005994007701022192;0.8051828166752237;0.005791709611049809;0.8054594913898829
71.931167;1.0352822200551466;0.8331784342680034;0.8052331461994915;-0.021849541694271248;-0.021108468181157945;1.0350524427472414;9.999830549637357;0.8335591646360883;-0.005993955088841639;-0.005994009110592422;0.8051827717510073;0.005791698731910268;0.8054597136667597
71.941167;1.035282825751094;0.8331832712222349;0.8052319326752486;-0.02184954128130342;-0.021108467623053063;1.0350503368949682;9.999803785730165;0.8335592098937197;-0.00599395518822078;-0.005994010527075693;0.8051827371938541;0.005791686843762849;0.8054598961148984
71.951167;1.0352834097166985;0.8331881337529281;0.8052306751868064;-0.02184954088711962;-0.021108467051578587;1.0350481434405927;9.999777232908093;0.8335591875833988;-0.005993955288587727;-0.005994011948474855;0.8051827095795294;0.005791673901604738;0.8054600362215919
71.961167;1.0352839724680032;0.8331930139141247;0.8052293742217512;-0.02184954051397201;-0.02110846646882259;1.0350458683708792;9.999750945308284;0.8335590916866832;-0.005993955391090614;-0.005994013372461276;0.8051826844107154;0.005791659865828221;0.8054601335240688
71.971167;1.0352845130347204;0.8331979045339438;0.8052280309842035;-0.021849540163465235;-0.021108465876464408;1.035043517522599;9.999724982353122;0.8335589191062263;-0.005993955497308378;-0.005994014796525321;0.8051826564402;0.005791644708925653;0.805460188446412
71.981167;1.0352850306431076;0.8332028002932571;0.8052266470400125;-0.021849539836791856;-0.021108465275743015;1.0350410954633449;9.999699409478394;0.8335586695497424;-0.00599395560892814;-0.005994016218043924;0.8051826199051219;0.005791628416648326;0.8054602014543237
71.991167;1.0352855251191704;0.8332076979123288;0.805225223062623;-0.02184953953518088;-0.02110846466754989;1.0350386049971159;9.999674298049424;0.8335583446817753;-0.0059939557273256255;-0.005994017634175919;0.805182568639936;0.005791610980052929;0.8054601729189654
72.001167;1.0352859956844807;0.8332125953963897;0.8052237584591121;-0.021849539259800748;-0.02110846405280024;1.0350360474869087;9.999649717354124;0.8335579471593402;-0.005993955853160754;-0.005994019041668218;0.8051824963823999;0.005791592390448294;0.8054601025603189
72.011167;1.0352864396122188;0.8332174915906869;0.8052222528115173;-0.02184953901117732;-0.02110846343285817;1.0350334235838328;9.99962572519681;0.8335574801748161;-0.005993955986223179;-0.005994020436671796;0.8051823971419837;0.005791572645377039;0.8054599887733449
72.021167;1.0352868516416096;0.8332223864791215;0.805220708036817;-0.021849538788853613;-0.021108462809584786;1.0350307340981117;9.999602369400508;0.8335569468926673;-0.00599395612565232;-0.00599402181480751;0.8051822653540345;0.0057915517612704085;0.805459829204552
72.031167;1.0352872249572262;0.8332272810645217;0.8052191292347333;-0.021849538591403275;-0.02110846218513483;1.0350279808716318;9.999579696207618;0.8335563495030224;-0.00599395627036522;-0.005994023171448423;0.8051820961725935;0.005791529779854676;0.8054596221850515
72.041167;1.0352875533166122;0.8332321764156518;0.8052175234929879;-0.02184953841644156;-0.02110846156176181;1.0350251674170978;9.999557754821762;0.8335556887601827;-0.005993956419629857;-0.005994024502045154;0.8051818855511743;0.005791506759803189;0.8054593671141969
72.051167;1.0352878332990123;0.8332370728940002;0.8052158986999985;-0.021849538260659745;-0.02110846094165814;1.035022298831478;9.999536595719235;0.8335549650029173;-0.005993956573612907;-0.005994025802500173;0.8051816297072901;0.005791482762772815;0.8054590633930824
72.061167;1.0352880662228574;0.8332419702503092;0.8052142633189004;-0.021849538120193603;-0.02110846032677421;1.0350193809327892;9.999516265581768;0.8335541799062847;-0.005993956733359186;-0.005994027069298727;0.8051813246913418;0.00579145784851309;0.805458709267404
72.071167;1.0352882583793532;0.8332468682654466;0.805212625613183;-0.02184953799130554;-0.021108459718563483;1.0350164195406326;9.999496808082162;0.8335533369248221;-0.005993956900198286;-0.005994028299261252;0.8051809667300441;0.005791432076078806;0.805458301658008
72.081167;1.0352884191922342;0.8332517673433216;0.8052109926914783;-0.02184953787093495;-0.02110845911780915;1.0350134203994916;9.999478273179507;0.8335524407254439;-0.005993957075247829;-0.0059940294893297795;0.8051805532374043;0.005791405499429701;0.8054578371954118
72.091167;1.035288559207931;0.8332566684306378;0.8052093707566234;-0.02184953775682416;-0.02110845852475239;1.0350103891634836;9.999460721913119;0.8335514968829172;-0.005993957259288008;-0.005994030636449014;0.8051800838018398;0.005791378163413124;0.8054573132135674
72.101167;1.0352886889056958;0.8332615720726394;0.8052077656712393;-0.021849537647403505;-0.02110845793941914;1.0350073310027574;9.999444220255935;0.8335505110149203;-0.005993957452788016;-0.005994031737557687;0.8051795603063074;0.005791350108989233;0.8054567272017583
72.111167;1.0352888180657807;0.8332664773518474;0.8052061827998661;-0.021849537541690042;-0.02110845736195132;1.0350042501611927;9.999428832404904;0.8335494877580819;-0.005993957655926694;-0.005994032789989211;0.8051789864193112;0.005791321379431717;0.8054560757546041
72.121167;1.0352889551914721;0.833271381552753;0.8052046267771131;-0.02184953743922746;-0.02110845679278424;1.0350011500993004;9.999414618389594;0.8335484314456238;-0.005993957868629673;-0.005994033791921394;0.805178367687441;0.005791292020412048;0.8054553547529039
72.131167;1.0352891064975498;0.8332762806545821;0.8052031017732979;-0.021849537340076476;-0.021108456232639083;1.0349980339565508;9.999401633819009;0.833547347762445;-0.005993958090712366;-0.005994034742303778;0.8051777121628949;0.00579126207716273;0.805454560272796
72.141167;1.0352892755228933;0.8332811700958186;0.8052016117608038;-0.021849537244790152;-0.021108455682512343;1.034994904254428;9.999389933861483;0.8335462445812063;-0.005993958322142126;-0.005994035640388967;0.8051770300759117;0.005791231592872222;0.8054536891070657
72.151167;1.0352894644884318;0.8332860454682232;0.8052001605865821;-0.021849537154332178;-0.021108455143831806;1.034991761740621;9.999379573683857;0.8335451316497646;-0.005993958563238036;-0.005994036485204617;0.8051763324282395;0.005791200610701363;0.805452738870478
72.161167;1.035289675876279;0.8332909028666564;0.8051987521787478;-0.021849537070066035;-0.021108454618645977;1.0349886042781944;9.999370593119354;0.8335440190430737;-0.005993958814438982;-0.005994037275227578;0.8051756300249888;0.005791169177869513;0.8054517080106585
72.171167;1.0352899122808883;0.8332957381507957;0.805197390813805;-0.021849536993808157;-0.02110845410944161;1.0349854269286893;9.999362994982688;0.8335429146996782;-0.0059939590758595245;-0.005994038008545998;0.8051749333322566;0.005791137346892292;0.8054505957638028
72.181167;1.035290175064526;0.8333005461197661;0.805196081163647;-0.02184953692771268;-0.021108453618694345;1.0349822234341888;9.999356742533914;0.8335418229301427;-0.005993959347480705;-0.00599403868340379;0.8051742520594031;0.00579110517219915;0.8054494019771673
72.191167;1.0352904636438023;0.8333053216280719;0.805194827786913;-0.021849536873866687;-0.021108453148766616;1.0349789877090771;9.99935178053554;0.833540744936164;-0.005993959629788371;-0.005994039298736636;0.8051735943150048;0.005791072706879636;0.8054481267867917
72.201167;1.0352907761566619;0.8333100610420153;0.8051936343558773;-0.021849536833808757;-0.021108452702064146;1.0349757144282405;9.999348057068602;0.8335396796759614;-0.005993959923809939;-0.005994039854381294;0.8051729665134228;0.0057910400036234174;0.8054467703512659
72.211167;1.0352911105630456;0.8333147617504815;0.8051925033585826;-0.021849536808321083;-0.021108452280922653;1.0349723992842372;9.999345531526906;0.8335386242309908;-0.005993960230641764;-0.005994040350759029;0.8051723739535516;0.005791007115151095;0.8054453330378178
72.221167;1.0352914652678873;0.8333194215344679;0.8051914362564517;-0.02184953679766815;-0.02110845188741127;1.0349690397758036;9.9993441727589;0.8335375748010546;-0.0059939605512352775;-0.005994040788293154;0.8051718207682639;0.00579097409089065;0.8054438162280927
72.231167;1.035291839561414;0.8333240388468268;0.8051904340052073;-0.02184953680212523;-0.021108451523446526;1.0349656362264044;9.999343955616444;0.8335365278512584;-0.005993960886490337;-0.005994041167002341;0.805171309852103;0.0057909409744285635;0.8054422228922901
72.241167;1.0352922341492017;0.8333286123008725;0.8051894977982763;-0.021849536822403273;-0.02110845119089055;1.0349621916405733;9.999344862345604;0.8335354802807391;-0.0059939612374263805;-0.00599404148636701;0.8051708435934476;0.00579090780418514;0.805440556672775
72.251167;1.0352926515286938;0.8333331398987753;0.8051886291627254;-0.021849536859728614;-0.02110845089125973;1.0349587103317597;9.99934688685502;0.8335344292899239;-0.005993961605365204;-0.005994041745594077;0.805170424115076;0.00579087461589216;0.8054388201708715
72.261167;1.0352930957198165;0.8333376195356658;0.8051878291184106;-0.021849536915645784;-0.021108450625463186;1.0349551970999242;9.999350030957023;0.8335333726808465;-0.005993961991916335;-0.005994041944123886;0.8051700528240755;0.005790841444088001;0.8054370142138263
72.271167;1.0352935705391983;0.8333420496911699;0.8051870972461957;-0.0218495369917247;-0.02110845039390598;1.034951657581519;9.999354287584392;0.8335323092226626;-0.005993962398635074;-0.0059940420817369885;0.8051697303867239;0.00579080832075175;0.8054351381593607
72.281167;1.0352940773261523;0.833346429390977;0.8051864312169836;-0.021849537089370517;-0.021108450196555217;1.03494809862297;9.999359622305567;0.8335312385711151;-0.005993962826745663;-0.005994042158280879;0.8051694570611272;0.0057907752745629155;0.8054331907165778
72.291167;1.035294614537719;0.8333507583224428;0.8051858270137613;-0.021849537209994857;-0.021108450032893685;1.0349445279754415;9.999365972805338;0.8335301607798422;-0.005993963277125316;-0.005994042173674302;0.8051692329555253;0.005790742333854657;0.8054311713395823
72.301167;1.035295178749872;0.8333550367438096;0.8051852796676799;-0.021849537355417073;-0.021108449902216293;1.0349409535190752;9.99937326619064;0.8335290756975486;-0.005993963750376223;-0.0059940421283469795;0.8051690579800315;0.005790709528814785;0.8054290814676848
72.311167;1.035295764804313;0.8333592642944723;0.8051847833123763;-0.021849537527749967;-0.02110844980414566;1.0349373826542387;9.999381430428759;0.8335279826727383;-0.00599396424695876;-0.0059940420234382156;0.8051689314058802;0.005790676888281942;0.8054269248716267
72.321167;1.035296365716106;0.8333634389848593;0.805184330815729;-0.021849537728687914;-0.021108449738893774;1.034933822307236;9.999390400165018;0.8335268808161918;-0.005993964767181546;-0.005994041860268928;0.8051688514991403;0.0057906444335207785;0.8054247070298732
72.331167;1.0352969739926254;0.8333675576538854;0.8051839143822026;-0.021849537959031363;-0.02110844970714937;1.0349302793350221;9.999400130954745;0.8335257693800269;-0.005993965310901531;-0.005994041639803257;0.805168815544529;0.005790612173423255;0.8054224334751797
72.341167;1.0352975830694178;0.833371617327577;0.8051835265940368;-0.02184953821877056;-0.02110844970962211;1.034926760456478;9.99941060052706;0.833524647939951;-0.005993965877361377;-0.005994041362775172;0.8051688203783619;0.005790580102287771;0.8054201085022404
72.351167;1.0352981870074096;0.8333756163655337;0.8051831612358864;-0.021849538507314678;-0.02110844974660562;1.0349232715853143;9.9994217937957;0.8335235162525528;-0.0059939664654013606;-0.0059940410299884365;0.8051688632525381;0.005790548201731537;0.8054177355023521
72.361167;1.0352987791853112;0.8333795546085973;0.8051828141281272;-0.02184953882355109;-0.02110844981805575;1.0349198179581494;9.999433706369075;0.8335223737565024;-0.005993967073724446;-0.005994040642360111;0.8051689419623062;0.005790516447819308;0.8054153174362901
