time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.371167;1.0352993511454076;0.8333834323993168;0.8051824830978992;-0.021849539165829313;-0.02110844992391391;1.0349164044599246;9.999446360807383;0.833521219469856;-0.005993967701035004;-0.005994040200959383;0.8051690538902192;0.0057904848158415;0.8054128565105925
72.381167;1.035299892366498;0.833387249198432;0.805182166705434;-0.021849539532054863;-0.02110845006414157;1.0349130343570652;9.999459805922964;0.8335200525573394;-0.0059939683460553264;-0.00599403970717653;0.8051691953613402;0.0057904532770027845;0.805410354118545
72.391167;1.0353003916384298;0.8333910028946262;0.8051818634623007;-0.021849539919993777;-0.021108450238486603;1.0349097077506033;9.99947409911135;0.8335188725027609;-0.005993969007430096;-0.005994039162770764;0.805169362428694;0.0057904217953601055;0.8054078114379195
72.401167;1.035300838716008;0.8333946902660199;0.8051815724141629;-0.02184954032761119;-0.021108450446463083;1.0349064222731272;9.999489288912446;0.8335176783633077;-0.0059939696836083045;-0.005994038569891337;0.8051695520407779;0.005790390330352346;0.8054052301097157
72.411167;1.0353012246809794;0.8333983081125964;0.805181293606471;-0.02184954075291959;-0.02110845068762638;1.034903176377938;9.999505412167194;0.8335164682430952;-0.005993970372802444;-0.005994037931348738;0.8051697620118559;0.005790358840272551;0.8054026123736094
72.421167;1.0353015415084774;0.8334018538894183;0.805181027641809;-0.021849541193378667;-0.021108450961586738;1.0348999723585828;9.999522499283305;0.8335152396302656;-0.005993971073071312;-0.0059940372507009294;0.8051699903242111;0.005790327284948812;0.8053999607087446
72.431167;1.035301781668957;0.8334053252519328;0.8051807750639525;-0.021849541645723176;-0.021108451267850575;1.0348968159966;9.999540577321126;0.8335139894412289;-0.005993971782285127;-0.005994036531828017;0.8051702351022179;0.005790295624799481;0.8053972775839527
72.441167;1.0353019381745372;0.8334087198851913;0.8051805356885252;-0.02184954210654902;-0.02110845160596745;1.0348937137428977;9.999559674182079;0.8335127134309771;-0.0059939724978796;-0.005994035778546933;0.8051704954421821;0.005790263814988704;0.8053945657053189
72.451167;1.0353020055533957;0.8334120363409059;0.8051803078079395;-0.021849542572930047;-0.021108451975621507;1.0348906707028267;9.9995798202874;0.8335114063108073;-0.005993973217010706;-0.005994034994567322;0.8051707724474061;0.005790231806919664;0.8053918285204359
72.461167;1.0353019809264314;0.8334152745829331;0.8051800880020362;-0.02184954304254598;-0.021108452376419142;1.0348876910519582;9.999601043143052;0.8335100627610482;-0.0059939739371162905;-0.005994034183418081;0.8051710690288498;0.00579019956340352;0.8053890702294824
72.471167;1.0353018636617144;0.8334184356613988;0.8051798718284907;-0.021849543513609862;-0.021108452807748843;1.0348847798977474;9.999623362045224;0.8335086782271962;-0.005993974656144841;-0.0059940333482771755;0.8051713878812888;0.005790167071701153;0.805386295897643
72.481167;1.0353016542031623;0.8334215212851505;0.8051796546089696;-0.021849543984859585;-0.021108453268738697;1.0348819446104771;9.999646787536765;0.8335072489806878;-0.00599397537255596;-0.005994032492013232;0.8051717296797286;0.005790134339810273;0.8053835124165537
72.491167;1.0353013534327011;0.8334245340867116;0.8051794318079809;-0.02184954445544505;-0.021108453758023112;1.0348791942991948;9.999671318182786;0.8335057718392994;-0.005993976085454296;-0.005994031617292625;0.8051720930656376;0.005790101381401591;0.8053807286669744
72.501167;1.035300962615263;0.8334274779077923;0.8051791994839741;-0.021849544924647434;-0.02110845427339914;1.0348765376046762;9.999696930811208;0.8335042443673113;-0.005993976794618831;-0.005994030726526053;0.8051724754441069;0.005790068204028114;0.8053779538804486
72.511167;1.0353004837320101;0.8334303569007331;0.8051789546146756;-0.021849545391616123;-0.02110845481183876;1.034873980689603;9.999723575500616;0.8335026653053696;-0.00599397750031242;-0.005994029821843912;0.8051728737892002;0.005790034809762091;0.8053751957749786
72.521167;1.035299919992898;0.8334331740428311;0.8051786945159791;-0.02184954585525492;-0.02110845537002648;1.0348715273607123;9.999751185517448;0.8335010343707759;-0.005993978203032772;-0.005994028905113631;0.8051732855109278;0.005790001203951684;0.8053724599852123
72.531167;1.0352992760323472;0.833435930117263;0.8051784162101611;-0.021849546314229466;-0.02110845594484478;1.034869180878558;9.999779690542745;0.8334993517307263;-0.005993978903161459;-0.005994027977983629;0.8051737086910192;0.0057899673985045376;0.805369750482303
72.541167;1.0352985575736253;0.8334386236380976;0.8051781164922472;-0.021849546766957165;-0.02110845653348056;1.0348669446336234;9.999809011438328;0.8334976177473599;-0.005993979600556992;-0.005994027042073126;0.8051741414314062;0.005789933408856895;0.8053670698147924
72.551167;1.0352977710245235;0.8334412517414159;0.8051777920478116;-0.021849547211566154;-0.02110845713352398;1.0348648209595261;9.99983904548678;0.8334958327232886;-0.005993980294592991;-0.005994026099090358;0.8051745817512961;0.0057898992591065585;0.8053644190112023
72.561167;1.035296923361423;0.8334438110942491;0.805177439703291;-0.021849547645941943;-0.02110845774305734;1.0348628111107545;9.999869671214977;0.8334939962602439;-0.005993980984787146;-0.005994025150648204;0.8051750284767845;0.0057898649968882165;0.805361797863284
72.571167;1.0352960218073193;0.833446298418371;0.8051770569678749;-0.02184954806765424;-0.021108458360592715;1.0348609170037657;9.999900772868575;0.8334921069484961;-0.005993981671361221;-0.0059940241980656565;0.8051754813988166;0.0057898306992572686;0.8053592058271657
72.581167;1.0352950735703483;0.8334487112592018;0.8051766425862982;-0.021849548473644446;-0.021108458985147037;1.0348591417016677;9.999932258404147;0.8334901631386052;-0.005993982355284661;-0.0059940232425695185;0.8051759405624428;0.005789796457631929;0.8053566428095251
72.591167;1.0352940864663656;0.833451048884287;0.8051761971028585;-0.021849548860420613;-0.02110845961643789;1.034857488224849;9.999964051562028;0.8334881645390854;-0.005993983038023725;-0.005994022285668625;0.8051764063791123;0.005789762357274296;0.8053541092365778
72.601167;1.0352930690920121;0.8334533121631583;0.8051757227516453;-0.02184954922505159;-0.021108460254743177;1.0348559588547277;9.999996069584896;0.8334861139701545;-0.005993983721187721;-0.005994021329145693;0.8051768800368918;0.005789728472202414;0.8053516056183201
72.611167;1.035292029192886;0.8334555023083065;0.8051752220301698;-0.021849549565663956;-0.021108460900524845;1.0348545553804471;10.000028214735105;0.8334840177058084;-0.005993984406016443;-0.005994020374792893;0.8051773628969151;0.0057896948714058465;0.8053491315923131
72.621167;1.0352909721706829;0.8334576202871575;0.8051746958342116;-0.021849549880798916;-0.02110846155434773;1.0348532796228038;10.000060381240054;0.8334818834167361;-0.005993985093066561;-0.00599401942421442;0.8051778559186975;0.005789661624589279;0.8053466849767965
72.631167;1.0352899014057226;0.8334596676208054;0.8051741426885811;-0.021849550168765726;-0.021108462217022794;1.0348521334871013;10.000092464362174;0.8334797177326398;-0.0059939857824994345;-0.005994018478704546;0.8051783600653705;0.005789628805997328;0.8053442620664265
72.641167;1.0352888187074618;0.8334616465975313;0.8051735596297244;-0.021849550427645834;-0.021108462889495055;1.034851117528971;10.000124367491377;0.833477525610448;-0.005993986474427187;-0.005994017539303377;0.8051788766737129;0.00578959649387145;0.8053418582891738
72.651167;1.0352877232340676;0.8334635588379931;0.8051729438830063;-0.021849550655600892;-0.021108463572249252;1.034850229169314;10.000156001531007;0.8334753109371423;-0.005993987168683722;-0.005994016606969133;0.805179407220913;0.0057895647666041114;0.8053394677117487
72.661167;1.0352866099509124;0.8334654038848103;0.8051722940303846;-0.02184955085143645;-0.021108464264562154;1.0348494628895761;10.000187278598391;0.8334730773738618;-0.005993987864469362;-0.005994015682408534;0.8051799534028342;0.005789533704238129;0.8053370828435275
72.671167;1.0352854700359302;0.8334671793113854;0.8051716102263513;-0.02184955101545196;-0.021108464964392133;1.0348488122318447;10.000218110807271;0.8334708288286832;-0.005993988560467064;-0.005994014765698788;0.80518051748988;0.005789503392949726;0.8053346958965518
72.681167;1.0352842932196737;0.8334688819100535;0.805170893844151;-0.021849551149904858;-0.02110846566912508;1.0348482717150727;10.000248414781444;0.8334685686358088;-0.005993989255131682;-0.005994013856289273;0.8051811019527337;0.0057894739192481245;0.8053323000629984
72.691167;1.0352830690010424;0.8334705086499777;0.8051701466126978;-0.021849551258489815;-0.02110846637642211;1.0348478373924888;10.00027811689823;0.8334662985338195;-0.005993989946725255;-0.0059940129532155065;0.8051817087120269;0.005789445357935088;0.8053298902823645
72.701167;1.0352817865531203;0.8334720570357277;0.8051693695601255;-0.021849551345409203;-0.02110846708449632;1.034847506242434;10.000307156762004;0.8334640192853433;-0.00599399063326164;-0.005994012055183386;0.8051823387724841;0.005789417771651876;0.805327464118321
72.711167;1.035280436061073;0.8334735253808746;0.8051685630309278;-0.02184955141490431;-0.021108467791849966;1.0348472754876574;10.000335484607486;0.8334617320828843;-0.005993991312357101;-0.005994011160781399;0.8051829921548065;0.005789391219130482;0.8053250226675464
72.721167;1.0352790107915393;0.8334749128661234;0.8051677277064074;-0.021849551471180274;-0.021108468496979206;1.0348471420609853;10.000363051139075;0.8334594389082507;-0.005993991980918772;-0.005994010268896013;0.805183667902492;0.005789365756145193;0.8053225705888057
72.731167;1.0352775075210672;0.8334762193714738;0.8051668646192045;-0.021849551518469863;-0.021108469198531515;1.0348471017574041;10.000389801023536;0.8334571415522878;-0.005993992635221921;-0.00599400937887167;0.8051843641335541;0.005789341430472845;0.8053201145098378
72.741167;1.0352759252065291;0.8334774455643986;0.8051659737593312;-0.021849551561327975;-0.021108469895799127;1.034847148593547;10.000415679412905;0.8334548406065951;-0.005993993271457559;-0.0059940084902269835;0.805185078569625;0.005789318281000989;0.8053176611002554
72.751167;1.0352742632194192;0.8334785926928727;0.8051650533098476;-0.02184955160470133;-0.021108470588803212;1.034847275125337;10.000440646590107;0.8334525355725876;-0.005993993886080514;-0.005994007602410367;0.8051858093623336;0.005789296342039679;0.8053152165584828
72.761167;1.0352725207539193;0.833479661828608;0.8051641001875175;-0.021849551653389913;-0.02110847127771289;1.0348474733000215;10.000464689042245;0.8334502255966235;-0.0059939944759411865;-0.005994006715013788;0.8051865550215117;0.005789275648842277;0.8053127873669479
72.771167;1.0352706969654635;0.8334806536923071;0.8051631106096261;-0.021849551711618807;-0.021108471962455022;1.0348477351762686;10.000487815921325;0.8334479106736904;-0.005993995038615723;-0.0059940058280684;0.8051873137551766;0.005789256238269471;0.8053103813807584
72.781167;1.0352687901048951;0.8334815687081003;0.805162080428166;-0.021849551783210748;-0.02110847264310828;1.0348480535058295;10.000510045330348;0.8334455934332063;-0.005993995572770383;-0.005994004941960802;0.8051880835800334;0.005789238141822007;0.8053080079544241
72.791167;1.0352667960758068;0.8334824061950024;0.8051610055956782;-0.02184955187183174;-0.021108473320337134;1.034848422254179;10.000531393068032;0.8334432795352205;-0.005993996078095996;-0.00599400405726703;0.8051888631666048;0.005789221379201293;0.8053056763821439
72.801167;1.0352647080120807;0.8334831640709925;0.8051598825697873;-0.02184955198085469;-0.021108473995053143;1.0348488366957873;10.000551864849623;0.8334409755369944;-0.00599399655493012;-0.005994003174843284;0.8051896524506885;0.005789205957169361;0.8053033945573814
72.811167;1.0352625172329186;0.8334838405105092;0.805158709021187;-0.021849552113026305;-0.0211084746678736;1.0348492926450397;10.000571451272199;0.8334386863212783;-0.005993997003975899;-0.0059940022959560435;0.8051904519569449;0.0057891918692213095;0.8053011695371428
72.821167;1.03526021449463;0.8334844357988294;0.8051574850308568;-0.02184955227030364;-0.02110847533935757;1.0348497854028198;10.000590129809343;0.8334364143683572;-0.0059939974261857265;-0.005994001422203184;0.8051912614028179;0.0057891790975475935;0.8052990085729117
72.831167;1.0352577908739637;0.8334849516624622;0.8051562135239407;-0.021849552454144213;-0.021108476010494218;1.0348503091876093;10.000607874989095;0.8334341610037357;-0.00599399782283867;-0.005994000555269896;0.8051920799870155;0.005789167618855922;0.8052969192453336
72.841167;1.035255238606037;0.8334853889860746;0.8051548992366554;-0.021849552666080945;-0.021108476682479525;1.0348508570426223;10.000624669932346;0.8334319279287028;-0.005993998195529546;-0.005993999696708983;0.8051929083842119;0.005789157405975103;0.8052949093921333
72.851167;1.035252551528977;0.8334857471632027;0.8051535472334138;-0.021849552907843253;-0.021108477356247903;1.0348514215811926;10.000640511722429;0.8334297179992636;-0.005993998545797912;-0.00599399884782924;0.8051937495281057;0.0057891484248070195;0.8052929873974547
72.861167;1.0352497249002526;0.8334860251926244;0.8051521620522455;-0.021849553180740507;-0.021108478032484775;1.0348519960448603;10.000655410826909;0.8334275359661688;-0.005993998874895603;-0.005993998009595975;0.8051946070691746;0.005789140636009163;0.8052911620925165
72.871167;1.0352467559181815;0.8334862222060235;0.8051507479537257;-0.02184955348494416;-0.02110847871178004;1.034852574331471;10.000669387771339;0.8334253890556443;-0.005993999183906793;-0.005993997182650331;0.8051954835729981;0.0057891340005533885;0.8052894416662045
72.881167;1.0352436450408076;0.8334863371867425;0.8051493099230509;-0.02184955381927547;-0.021108479394383095;1.034853150537069;10.000682473654681;0.8334232865026694;-0.005993999473785074;-0.005993996367739086;0.8051963801471179;0.005789128483679153;0.8052878325647532
72.891167;1.035240395317938;0.8334863692114104;0.8051478543990783;-0.02184955418146495;-0.021108480079870668;1.034853718815342;10.000694713452354;0.8334212385958685;-0.00599399974529765;-0.005993995566188715;0.8051972970495126;0.005789124057601884;0.8052863394004279
72.901167;1.0352370097690875;0.8334863179170008;0.8051463895387758;-0.021849554568553108;-0.021108480767152077;1.0348542737015753;10.000706154701755;0.8334192559251354;-0.0059939999990943375;-0.005993994779866595;0.8051982343385569;0.005789120702298629;0.8052849657565412
72.911167;1.0352334907042977;0.8334861830754661;0.805144925022788;-0.021849554977282654;-0.02110848145470724;1.0348548112979092;10.00071682856802;0.8334173486425892;-0.0059940002356230265;-0.005993994010827475;0.8051991919984242;0.0057891184063910955;0.8052837153022369
72.921167;1.0352298411636953;0.8334859636149617;0.8051434709412748;-0.021849555404349547;-0.021108482140898426;1.0348553303793993;10.000726752541055;0.8334155259828286;-0.005994000454887435;-0.0059939932609304625;0.8052001693839235;0.005789117172760971;0.8052825923004834
72.931167;1.0352260653299628;0.8334856570206323;0.8051420363168317;-0.021849555846575264;-0.021108482824069165;1.034855832350461;10.000735947505317;0.8334137963418573;-0.00599400065657702;-0.0059939925314987045;0.8052011643205103;0.005789117020797897;0.8052816014245072
72.941167;1.0352221673450013;0.8334852595553114;0.8051406281407533;-0.021849556301250843;-0.02110848350248441;1.0348563206247794;10.000744444572437;0.8334121675798388;-0.005994000840499377;-0.005993991823132834;0.8052021727390145;0.005789117971925616;0.8052807474470691
72.951167;1.0352181498957322;0.8334847673573615;0.8051392513562792;-0.021849556766306528;-0.021108484174462223;1.0348568000481282;10.000752279436826;0.8334106470681983;-0.0059940010067070565;-0.0059939911357436764;0.8052031893973908;0.005789120026497863;0.8052800346556916
72.961167;1.0352140139461365;0.8334841778975028;0.8051379099924462;-0.02184955723989261;-0.021108484838373857;1.0348572762975468;10.00075947929619;0.8334092414983147;-0.005994001155304344;-0.0059939904687250556;0.8052042084991735;0.00578912315698908;0.8052794661130374
72.971167;1.0352097600423769;0.8334834905353635;0.8051366081692083;-0.021849557719966668;-0.02110848549239466;1.034857755033591;10.00076605289951;0.8334079571821201;-0.005994001286338357;-0.005993989820988902;0.8052052233420561;0.005789127322906858;0.805279043142925
72.981167;1.0352053892941395;0.8334827053528083;0.8051353496647233;-0.021849558204305286;-0.021108486134593454;1.034858241037662;10.000771999164389;0.8334068006834803;-0.005994001399912261;-0.005993989191001138;0.8052062264383183;0.005789132485108875;0.8052787649337924
72.991167;1.0352009025656286;0.8334818217800931;0.8051341371259759;-0.021849558690511955;-0.021108486763377045;1.0348587378500493;10.000777329100943;0.8334057786702789;-0.005994001496295049;-0.005993988577359726;0.8052072110097319;0.0057891386069641145;0.8052786283907067
73.001167;1.0351963000495936;0.83348083825748;0.8051329722308977;-0.021849559175894376;-0.02110848737785293;1.034859247795443;10.00078207683308;0.8334048972476177;-0.005994001575651746;-0.005993987979478763;0.8052081723600687;0.005789145651894656;0.8052786289613344
73.011167;1.0351915829931393;0.8334797516227519;0.8051318562501;-0.021849559657414513;-0.021108487977834735;1.03485977231574;10.000786291903038;0.8334041613866877;-0.005994001637529349;-0.005993987397444855;0.8052091075668315;0.00578915358230069;0.805278762458582
73.021167;1.0351867550407432;0.8334785567287673;0.805130790566867;-0.02184956013170511;-0.021108488563440993;1.0348603128441733;10.000790027645273;0.8334035737859902;-0.005994001680704016;-0.005993986831369521;0.8052100140310973;0.005789162358830378;0.805279025932189
73.031167;1.035181821666064;0.8334772480269287;0.8051297776330634;-0.021849560595198273;-0.021108489134690173;1.0348608713486003;10.00079333611042;0.8334031335349696;-0.005994001703329998;-0.005993986281059659;0.805210888757467;0.005789171941757048;0.8052794165557877
73.041167;1.0351767895919997;0.8334758214474489;0.805128821565357;-0.021849561044422025;-0.021108489691278896;1.0348614493908341;10.00079626774314;0.8334028364661936;-0.005994001703159374;-0.00599398574610399;0.8052117291022203;0.005789182291878184;0.8052799307437133
73.051167;1.0351716660539396;0.8334742743182676;0.8051279274571783;-0.021849561476280286;-0.021108490232274832;1.0348620465483758;10.000798870646067;0.8334026771230159;-0.005994001678040173;-0.005993985226214954;0.8052125337299855;0.005789193366897172;0.8052805646076163
73.061167;1.0351664569178998;0.8334726044064331;0.8051271006579298;-0.02184956188800123;-0.021108490756081014;1.0348626603891544;10.000801186977418;0.8334026501142342;-0.005994001626671055;-0.005993984721601452;0.8052133025410971;0.005789205116065105;0.8052813139891195
73.071167;1.0351611661438591;0.833470810041796;0.8051263467960361;-0.021849562276823404;-0.02110849126100931;1.0348632886781217;10.000803251491229;0.833402750219067;-0.0059940015491076444;-0.005993984233198859;0.8052140358584837;0.005789217481410555;0.8052821736972523
73.081167;1.0351557979470984;0.8334688902346988;0.8051256717459357;-0.02184956263985424;-0.02110849174581853;1.0348639317781447;10.000805097087866;0.8334029724322176;-0.00599400144654089;-0.0059939837626003375;0.8052147336361496;0.005789230408361393;0.8052831375317916
73.091167;1.0351503582211057;0.833466843759206;0.8051250813850138;-0.021849562974094752;-0.021108492209812244;1.0348645933176384;10.00080676109759;0.8334033121005417;-0.00599400132064274;-0.005993983311619095;0.8052153950137539;0.0057892438565446186;0.8052841996090856
73.101167;1.035144853433907;0.833464669337243;0.8051245814642632;-0.021849563276462394;-0.021108492652676475;1.0348652798745923;10.000808284248535;0.8334037644857308;-0.005994001173170465;-0.0059939828819631155;0.8052160182856202;0.005789257801449816;0.805285355350719
73.111167;1.0351392901385623;0.8334623668898965;0.8051241777204208;-0.021849563543964595;-0.0211084930741261;1.0348660005065202;10.000809705689045;0.8334043243121635;-0.005994001005882421;-0.0059939824753313005;0.8052166009899577;0.005789272228705403;0.8052866007724844
73.121167;1.0351336768181183;0.8334599373594218;0.8051238759644307;-0.021849563774100147;-0.02110849347370778;1.0348667656380306;10.000811062764651;0.8334049861783548;-0.005994000820483654;-0.005993982093618117;0.8052171400439846;0.005789287128881272;0.8052879313510443
73.131167;1.0351280258027202;0.8334573818478161;0.805123681441644;-0.021849563965322952;-0.021108493850984875;1.03486758561687;10.000812394604775;0.8334057452263344;-0.0059940006185444554;-0.0059939817388506055;0.8052176323203365;0.0057893024967390246;0.805289341588485
73.141167;1.0351223533014386;0.833454701900466;0.8051235977620262;-0.02184956411728941;-0.021108494205609674;1.03486846928342;10.000813740477845;0.8334065970706028;-0.005994000401415541;-0.005993981412754283;0.8052180751813199;0.005789318330089664;0.8052908242952289
73.151167;1.0351166780872854;0.8334519002285613;0.8051236265750099;-0.02184956423069247;-0.021108494537108436;1.0348694226545347;10.000815135454108;0.8334075371918562;-0.005994000170160974;-0.005993981116446546;0.8052184663652465;0.005789334623278926;0.8052923695268179
73.161167;1.035111020219277;0.8334489809437066;0.8051237681748227;-0.021849564306745062;-0.021108494844790243;1.03487044863107;10.000816615185315;0.833408560812013;-0.0059939999255775415;-0.005993980850669999;0.805218804110799;0.005789351363526805;0.8052939648949571
73.171167;1.0351054004426563;0.8334459496033583;0.8051240223774212;-0.02184956434666768;-0.021108495127910985;1.0348715472237575;10.000818223943979;0.8334096635124948;-0.0059939996683385025;-0.005993980616198971;0.8052190878520703;0.005789368537876942;0.8052955973192985
73.181167;1.035099839744144;0.833442813254266;0.8051243890655058;-0.0218495643514571;-0.02110849538588641;1.0348727152890518;10.000820011708427;0.8334108417827445;-0.005993999399057059;-0.005993980414037778;0.8052193183103938;0.005789386140883115;0.805297254153013
73.191167;1.035094358171153;0.8334395801461068;0.8051248680001478;-0.021849564321813106;-0.021108495618323123;1.0348739471995152;10.000822025221197;0.833412093121509;-0.005993999118234864;-0.005993980245325339;0.8052194970025641;0.005789404172978848;0.8052989232053304
73.201167;1.0350889733491293;0.8334362593283681;0.8051254583589117;-0.021849564258170157;-0.021108495824957087;1.0348752370482284;10.00082429860594;0.8334134158573756;-0.005993998826393151;-0.005993980111061615;0.8052196264338708;0.005789422632814211;0.8053005928763673
73.211167;1.035083699686273;0.8334328608458161;0.8051261584648487;-0.021849564160934535;-0.02110849600571332;1.0348765805172677;10.000826841635146;0.8334148085115168;-0.005993998524319199;-0.005993980011980205;0.8052197108801487;0.005789441508160117;0.8053022527287267
73.221167;1.0350785482393716;0.8334293961635637;0.8051269648467884;-0.02184956403071969;-0.02110849616071815;1.0348779753124542;10.000829639310858;0.8334162687894371;-0.005993998212995424;-0.005993979948672877;0.8052197564024163;0.005789460769107213;0.8053038942604467
73.231167;1.0350735267797757;0.8334258776101561;0.8051278709297852;-0.021849563868475527;-0.021108496290166225;1.0348794201904303;10.000832664567373;0.8334177932706214;-0.0059939978933190976;-0.005993979921691568;0.805219769627266;0.005789480371176756;0.8053055113836486
73.241167;1.0350686399026758;0.8334223171108971;0.8051288673253406;-0.021849563675652293;-0.02110849639424889;1.0348809134048425;10.000835881256645;0.8334193782098155;-0.005993997566107701;-0.0059939799312946265;0.8052197560399286;0.005789500267747934;0.8053071000065126
73.251167;1.035063889396946;0.8334187254912935;0.8051299432579552;-0.021849563454283648;-0.02110849647315561;1.0348824523044224;10.000839239080404;0.8334210201268496;-0.00599399723230945;-0.005993979977006672;0.8052197188333294;0.005789520421468412;0.8053086577139804
73.261167;1.035059274959056;0.8334151122437065;0.8051310869834815;-0.021849563206729455;-0.021108496527178226;1.0348840341055474;10.000842679124364;0.833422715747011;-0.005993996893044941;-0.005993980057608029;0.8052196591384034;0.005789540805336665;0.8053101842573297
73.271167;1.0350547953145377;0.8334114856149922;0.8051322857101851;-0.02184956293511013;-0.02110849655697523;1.0348856560574289;10.000846147811663;0.8334244618060452;-0.005993996549468231;-0.005993980171736507;0.8052195776318061;0.005789561390718158;0.8053116816623881
73.281167;1.0350504498419513;0.8334078536311215;0.8051335263047773;-0.02184956264097276;-0.021108496563658933;1.0348873148329165;10.000849609483849;0.833426254524019;-0.005993996202512355;-0.005993980318386408;0.8052194764819616;0.0057895821349185205;0.8053131537888265
73.291167;1.0350462395171307;0.833404225011203;0.805134795730517;-0.021849562325717144;-0.02110849654849334;1.0348890062679237;10.000853047487873;0.8334280896257854;-0.0059939958525835205;-0.005993980496592091;0.8052193603452804;0.005789602981870538;0.8053146061244755
73.301167;1.035042166292453;0.8334006090106952;0.8051360810665844;-0.021849561991087042;-0.021108496512558403;1.0348907256910242;10.000856445129234;0.8334299635682804;-0.00599399549955526;-0.005993980704783658;0.8052192359904581;0.005789623873285757;0.8053160454381565
73.311167;1.03503823225323;0.8333970152032739;0.8051373708567836;-0.02184956163880097;-0.02110849645674286;1.0348924686932555;10.00085976611459;0.8334318742867242;-0.005993995143162409;-0.005993980940793496;0.8052191110483489;0.005789644762456665;0.8053174784991018
73.321167;1.0350344395487554;0.8333934529460526;0.8051386570567516;-0.021849561269976482;-0.021108496382000366;1.034894231562894;10.000862961560292;0.8334338206661595;-0.00599399478333269;-0.0059939812023465395;0.8052189927951614;0.005789665619717703;0.8053189104482527
73.331167;1.0350307906055545;0.833389929929569;0.8051399351617854;-0.021849560885209177;-0.0211084962894753;1.0348960106075034;10.00086598918541;0.8334358016800851;-0.005993994420204083;-0.005993981487258703;0.8052188878256615;0.005789686426453334;0.8053203446391624
73.341167;1.0350272878650404;0.8333864516127776;0.8051412028365822;-0.021849560485023085;-0.02110849618027023;1.034897801646349;10.00086881963167;0.8334378155544142;-0.005993994054040916;-0.005993981793352519;0.8052188021531241;0.005789707173594013;0.8053217838736402
73.351167;1.0350239332658473;0.8333830223490498;0.8051424585078322;-0.021849560070290992;-0.02110849605535374;1.0348996004732818;10.000871435116032;0.8334398589841406;-0.00599399368522447;-0.005993982118364827;0.8052187407237651;0.005789727866158278;0.8053232309872358
73.361167;1.0350207281604593;0.8333796464646188;0.805143699762306;-0.02184955964243192;-0.021108495915846417;1.034901403001213;10.000873824965657;0.833441926670038;-0.005993993314318931;-0.00599398245979325;0.8052187071409411;0.005789748518560864;0.8053246883368579
73.371167;1.0350176727657256;0.8333763283664145;0.8051449220957603;-0.021849559203251434;-0.021108495763261615;1.0349032049290738;10.000875973982124;0.8334440116782036;-0.005993992941929501;-0.005993982814945156;0.805218704453528;0.005789769146944729;0.8053261573540773
73.381167;1.0350147653764974;0.833373072388283;0.8051461192127507;-0.021849558754665335;-0.02110849559962987;1.0349050013901793;10.000877855804571;0.8334461067237808;-0.005993992568334887;-0.005993983181220212;0.8052187359263285;0.00578978976953423;0.8053276390426491
73.391167;1.0350120029010947;0.8333698827239969;0.8051472838685833;-0.021849558298623416;-0.021108495427527893;1.0349067862860217;10.00087944008247;0.8334482053487721;-0.005993992193532848;-0.0059939835561307235;0.8052188051963884;0.0057898104044890345;0.8053291345897188
73.401167;1.0350093817753585;0.8333667633845107;0.8051484082183354;-0.02184955783731767;-0.02110849524983464;1.034908551952239;10.00088070163621;0.8334503021676949;-0.005993991817596925;-0.005993983937102601;0.8052189163473721;0.005789831060406352;0.8053306443323375
73.411167;1.0350068981490246;0.8333637183046776;0.8051494843482077;-0.021849557373448156;-0.02110849506948878;1.034910290152847;10.000881621595788;0.8334523924339029;-0.005993991440603595;-0.005993984321386296;0.8052190736358381;0.005789851730938644;0.8053321659227767
73.421167;1.0350045484228865;0.8333607516812453;0.8051505046787072;-0.02184955691016111;-0.021108494889542726;1.0349119942231626;10.00088218858821;0.8334544715996862;-0.005993991062365468;-0.005993984706111918;0.8052192808095495;0.005789872397324645;0.8053336942350887
73.431167;1.0350023306008378;0.833357868251904;0.8051514619723942;-0.021849556450663006;-0.021108494713077002;1.0349136608495548;10.000882404842542;0.8334565353468959;-0.00599399068258931;-0.005993985088393179;0.8052195412900667;0.005789893033191094;0.8053352233974072
73.441167;1.0350002445904218;0.8333550726645328;0.805152349948119;-0.021849555997888927;-0.021108494542752855;1.0349152901399794;10.000882286773054;0.8334585796313873;-0.005993990301358146;-0.005993985465395955;0.8052198590457651;0.005789913608882388;0.8053367488622835
73.451167;1.0349982904063597;0.8333523682757993;0.8051531638080422;-0.02184955555434745;-0.021108494380622848;1.0349168844090313;10.000881862115673;0.8334606003075201;-0.005993989919325335;-0.0059939858344009;0.8052202384856572;0.005789934093246613;0.8053382679081873
73.461167;1.034996466141456;0.8333497566348453;0.8051539001009745;-0.021849555122221448;-0.0211084942282933;1.034918446475903;10.000881169686503;0.8334625930984415;-0.005993989537371544;-0.00599398619291644;0.8052206841816802;0.0057899544534091105;0.8053397791614465
73.471167;1.0349947672032918;0.8333472379428252;0.8051545570819169;-0.02184955470375279;-0.021108494086779544;1.0349199776092857;10.000880253173076;0.8334645541027546;-0.005993989156221389;-0.005993986538871166;0.8052212017910777;0.005789974657086304;0.8053412820273848
73.481167;1.0349931866301407;0.8333448124161158;0.8051551348901521;-0.021849554301424923;-0.021108493956142352;1.0349214762002514;10.000879149747881;0.8334664797602437;-0.00599398877635494;-0.005993986870856507;0.8052217987530668;0.005789994677129615;0.8053427764305595
73.491167;1.0349917162182736;0.8333424813096562;0.8051556346700571;-0.021849553917727443;-0.021108493835506534;1.0349229386079506;10.000877882869148;0.8334683658565676;-0.005993988398002997;-0.005993987188167024;0.8052224832832521;0.00579001449563257;0.8053442627878736
73.501167;1.0349903477127105;0.8333402463056855;0.8051560578362434;-0.02184955355485309;-0.021108493723547297;1.0349243610932428;10.000876466180854;0.8334702067303068;-0.005993988021090489;-0.005993987490479921;0.8052232624691493;0.0057900341062735615;0.8053457414221401
73.511167;1.034989072957247;0.8333381082818383;0.8051564061093811;-0.021849553214406632;-0.021108493619104666;1.0349257411101735;10.000874921230642;0.8334719957722302;-0.0059939876451628234;-0.005993987777600625;0.8052241412360568;0.0057900535134282295;0.8053472116601249
73.521167;1.034987883205971;0.8333360664487338;0.8051566819810164;-0.021849552897263744;-0.021108493521522997;1.0349270782277433;10.000873292861796;0.8334737264425541;-0.0059939872693917495;-0.005993988049817453;0.8052251225589376;0.00579007272753613;0.8053486713195035
73.531167;1.0349867691861856;0.8333341182391936;0.8051568889854357;-0.02184955260407568;-0.021108493430623255;1.034928374594576;10.000871646252211;0.8334753925488384;-0.005993986892747687;-0.0059939883084748615;0.8052262080806404;0.005790091756926251;0.8053501164532182
73.541167;1.0349857224404955;0.833332260390756;0.8051570313510468;-0.021849552336112656;-0.02110849334666857;1.0349296344089511;10.000870053809974;0.8334769881769042;-0.0059939865142741;-0.0059939885559277565;0.8052273986286071;0.005790110601055222;0.8053515418486379
73.551167;1.034984736186299;0.8333304901823927;0.8051571136925638;-0.021849552095436077;-0.021108493270477535;1.0349308631750973;10.00086858284547;0.83347850822346;-0.005993986133379891;-0.005993988794849254;0.8052286943290475;0.005790129251803239;0.8053529422290402
73.561167;1.034983804753306;0.833328805817441;0.8051571409023152;-0.021849551884284644;-0.021108493203434574;1.0349320673894997;10.000867285014198;0.8334799490408973;-0.0059939857499629896;-0.005993989027567958;0.8052300945136737;0.005790147700204792;0.8053543123909149
73.571167;1.0349829230088061;0.8333272066817513;0.8051571176091853;-0.021849551704521412;-0.021108493147239133;1.0349332542548806;10.000866189203684;0.8334813083702736;-0.005993985364213075;-0.005993989255844598;0.8052315979043931;0.005790165940885993;0.8053556464124324
73.581167;1.0349820865327546;0.8333256935694981;0.8051570473787473;-0.021849551557530784;-0.021108493103507757;1.034934430942942;10.00086529835198;0.8334825847638114;-0.0059939849763136575;-0.005993989480872732;0.8052332028438665;0.005790183973916719;0.8053569382351088
73.591167;1.0349812915933558;0.8333242678777366;0.8051569324306679;-0.02184955144410128;-0.02110849307356072;1.034935603664965;10.00086458999509;0.8334837770511414;-0.005993984586349772;-0.0059939897033719;0.8052349070331958;0.005790201808121339;0.805358183572987
73.601167;1.0349805346755874;0.8333229302426075;0.8051567744646975;-0.021849551364326227;-0.02110849305847083;1.0349367776579341;10.000864025507942;0.8334848844599999;-0.005993984194368837;-0.005993989924072367;0.805236707054642;0.005790219462930543;0.8053593806122864
73.611167;1.0349798123240515;0.8333216797704064;0.8051565759165156;-0.021849551318032834;-0.02110849305912923;1.0349379582284781;10.00086356320438;0.8334859075758065;-0.005993983800433848;-0.005993990144286319;0.8052385985254603;0.005790236962435834;0.8053605288663626
73.621167;1.0349791210006167;0.8333205137675059;0.8051563407041341;-0.021849551305329052;-0.021108493076276824;1.0349391515010584;10.000863158727832;0.8334868490620494;-0.005993983404738052;-0.005993990365888875;0.8052405767943366;0.00579025432578978;0.8053616283562538
73.631167;1.0349784565830678;0.8333194280632419;0.8051560745697436;-0.02184955132660506;-0.021108493110528696;1.0349403647657407;10.000862757396595;0.8334877131936128;-0.005993983007833038;-0.0059939905909768805;0.8052426373792627;0.00579027156532991;0.8053626798653226
73.641167;1.0349778137711958;0.8333184183480455;0.8051557846295693;-0.02184955138220616;-0.021108493162373683;1.0349416065092218;10.000862297569027;0.8334885049401046;-0.0059939826107202115;-0.0059939908218155;0.8052447755695609;0.005790288692221473;0.8053636851520372
73.651167;1.0349771853008651;0.8333174812741118;0.8051554779151426;-0.021849551472202664;-0.021108493232157965;1.0349428849644413;10.000861720494115;0.8334892291381886;-0.005993982214706884;-0.005993991060945143;0.8052469852663572;0.005790305720492982;0.8053646470935352
73.661167;1.034976562371571;0.8333166143757592;0.8051551601024954;-0.02184955159636763;-0.021108493319910732;1.0349442057674858;10.00086097188203;0.8334898898915493;-0.005993981821220284;-0.005993991310930881;0.805249258333609;0.00579032266650361;0.805365569851946
73.671167;1.0349759371099323;0.8333158158828352;0.8051548354132607;-0.02184955175440769;-0.02110849342517409;1.0349455706287234;10.00085999616075;0.8334904912232493;-0.00599398143166759;-0.005993991573751161;0.8052515852214506;0.005790339546701394;0.8053664588487034
73.681167;1.0349753038344482;0.8333150847011097;0.8051545071085507;-0.02184955194617254;-0.021108493547176185;1.0349469778428753;10.000858734481065;0.8334910378584712;-0.00599398104735262;-0.005993991850374495;0.8052539556394693;0.005790356377817506;0.8053673207346376
73.691167;1.0349746572898844;0.8333144198105371;0.8051541774095177;-0.021849552171415317;-0.02110849368496363;1.0349484240757723;10.000857128127164;0.8334915344518736;-0.005993980669400406;-0.005993992140787679;0.8052563582514446;0.005790373177973998;0.8053681629966964
73.701167;1.0349739910635096;0.8333138194144845;0.805153847080813;-0.02184955242926426;-0.021108493837239464;1.034949906027045;10.000855115946585;0.83349198529813;-0.005993980298759914;-0.005993992444158741;0.8052587802498344;0.005790389962745828;0.8053689931463746
73.711167;1.0349732986150144;0.8333132811147093;0.8051535157930708;-0.021849552717821873;-0.021108494002423258;1.0349514210411874;10.000852625369946;0.8334923954608996;-0.005993979936459266;-0.00599399275896027;0.8052612079619318;0.005790406741291749;0.8053698182633
73.721167;1.0349725748233831;0.8333128031871573;0.8051531832665211;-0.021849553034222896;-0.021108494178991757;1.0349529667179589;10.00084957314541;0.8334927707988593;-0.0059939795837535455;-0.005993993083176918;0.80526362813988;0.005790423519719814;0.8053706449335922
73.731167;1.034971815733843;0.8333123851818349;0.8051528499772836;-0.02184955337515844;-0.02110849436577377;1.0349545401264135;10.000845884355547;0.8334931166381094;-0.0059939792418592435;-0.005993993414499792;0.8052660287711655;0.005790440304442066;0.8053714792780328
73.741167;1.0349710176395504;0.8333120272763721;0.8051525164675473;-0.021849553737304326;-0.021108494562149915;1.0349561371873441;10.000841512434864;0.8334934372930839;-0.005993978911742235;-0.005993993750431207;0.8052683993193206;0.00579045709964749;0.8053723271209643
73.751167;1.0349701771926294;0.8333117295647474;0.8051521822151677;-0.02184955411736117;-0.021108494768082;1.0349577524249105;10.000836439389136;0.8334937363046495;-0.00599397859422282;-0.005993994088422818;0.8052707310284792;0.005790473904975952;0.8053731938867366
73.761167;1.0349692923499014;0.8333114917883524;0.8051518455495608;-0.02184955451204292;-0.02110849498403472;1.0349593792443923;10.00083066573066;0.8334940159899449;-0.005993978290005684;-0.00599399442609849;0.8052730166914605;0.005790490719657896;0.8053740841858763
73.771167;1.0349683632221536;0.8333113131823392;0.8051515038754488;-0.021849554918163948;-0.02110849521085271;1.0349610107856553;10.000824208163342;0.8334942768060644;-0.005993977999471802;-0.00599399476148937;0.8052752495649279;0.005790507549732411;0.8053750014877954
73.781167;1.0349673920186968;0.8333111923758981;0.8051511534085017;-0.021849555332788012;-0.02110849544948092;1.034962640714575;10.00081709908563;0.8334945176683487;-0.005993977722712842;-0.00599399509320431;0.8052774229297874;0.00579052440873218;0.8053759479919904
73.791167;1.034966382141695;0.8333111277773059;0.8051507898014832;-0.0218495557533676;-0.02110849570077749;1.0349642635344205;10.000809377717959;0.833494737399156;-0.0059939774599802485;-0.005993995420484661;0.8052795305327342;0.005790541312559436;0.8053769249824133
73.801167;1.0349653376367622;0.8333111182238352;0.8051504101594777;-0.02184955617762717;-0.021108495965636652;1.0349658748232595;10.000801080280569;0.8334949361790227;-0.005993977211969572;-0.005993995743004205;0.8052815669586818;0.005790558277102347;0.805377932960726
73.811167;1.034964263862784;0.8333111628453943;0.8051500145910154;-0.02184955660340265;-0.02110849624516307;1.0349674714181494;10.000792236237402;0.8334951154581001;-0.005993976979584293;-0.005993996060268678;0.8052835283654148;0.00579057531674172;0.8053789710737845
73.821167;1.0349631680502547;0.8333112599207128;0.8051496058578882;-0.021849557028762772;-0.021108496540600753;1.0349690512066259;10.000782870382103;0.8334952767504883;-0.005993976763596447;-0.005993996371025988;0.8052854134249923;0.005790592439811944;0.8053800374393175
73.831167;1.03496205805949;0.8333114058846011;0.805149187904931;-0.021849557452218053;-0.021108496852960883;1.034970612741936;10.000773015664851;0.8334954208090605;-0.005993976564637432;-0.005993996673292234;0.8052872233468518;0.005790609645478554;0.8053811304132494
73.841167;1.03496094074279;0.8333115952625088;0.8051487648517202;-0.021849557872797118;-0.02110849718267268;1.0349721550323978;10.000762728365318;0.8334955471446552;-0.005993976383307952;-0.0059939969648109435;0.8052889611555193;0.005790626923766755;0.8053822487356391
73.851167;1.0349598222129266;0.8333118209617877;0.8051483405707689;-0.021849558289898968;-0.021108497529657943;1.0349736768482838;10.000752086768621;0.8334956536667582;-0.00599397622022503;-0.005993997243377308;0.8052906310651077;0.005790644257364431;0.8053833906357113
73.861167;1.0349587096347304;0.8333120744982859;0.8051479180519943;-0.021849558703081313;-0.02110849789380316;1.0349751752175782;10.000741181527744;0.833495736971452;-0.0059939760762611665;-0.00599399750697969;0.8052922380362055;0.005790661628884556;0.8053845529788372
73.871167;1.0349576124290334;0.8333123462370028;0.8051474991098283;-0.021849559112072193;-0.021108498275388375;1.034976644813611;10.000730109597875;0.8334957928934692;-0.005993975952561827;-0.005993997753942038;0.8052937872979675;0.005790679029731767;0.8053857305279429
73.881167;1.0349565415692157;0.8333126258882438;0.8051470854097065;-0.021849559516929414;-0.021108498675151303;1.0349780791039167;10.000718967387984;0.8334958167472711;-0.005993975849862468;-0.0059939979830476485;0.8052952843470672;0.005790696455699627;0.8053869161409034
73.891167;1.0349555078361101;0.8333129034807942;0.8051466795519566;-0.021849559918235364;-0.021108499094164745;1.0349794715276162;10.000707848271112;0.8334958034364734;-0.005993975768061701;-0.005993998193585661;0.8052967354736426;0.005790713892241255;0.8053881021062909
73.901167;1.0349545205145407;0.8333131699109249;0.8051462844398961;-0.021849560317278163;-0.021108499533685626;1.0349808150005457;10.000696845667205;0.8334957474237237;-0.005993975706714454;-0.005993998385214431;0.8052981479311286;0.005790731310819055;0.8053892808556686
73.911167;1.0349535872531845;0.8333134168192953;0.8051459017213337;-0.021849560716064836;-0.021108499994818775;1.034982100281623;10.000686056195391;0.8334956427126027;-0.005993975665533311;-0.00599399855775066;0.8052995296070005;0.005790748678942235;0.8053904445832704
73.921167;1.034952715516745;0.8333136370147933;0.8051455310248619;-0.021849561117103556;-0.02110850047822212;1.0349833155645476;10.00067558086013;0.8334954835702465;-0.005993975644428544;-0.005993998711273203;0.8053008882464188;0.005790765967719878;0.8053915854205514
73.931167;1.0349519137992895;0.8333138250219401;0.8051451702070243;-0.0218495615230069;-0.021108500984100456;1.0349844481982957;10.000665516890242;0.8334952659110759;-0.0059939756436554435;-0.0059939988465021994;0.805302230332255;0.005790783152841746;0.8053926966411278
73.941167;1.0349511904343434;0.83331397647648;0.8051448159655378;-0.02184956193600056;-0.02110850151207487;1.0349854867922703;10.00065594745417;0.8334949882856951;-0.0059939756641567135;-0.005993998964892663;0.8053035604525686;0.005790800212573679;0.8053937734892986
73.951167;1.03495055225416;0.8333140869046675;0.8051444643142303;-0.021849562357611096;-0.02110850206088174;1.0349864221226914;10.000646944468684;0.8334946517442202;-0.005993975707384327;-0.005993999068240748;0.8053048814782514;0.005790817121718116;0.8053948130178243
73.961167;1.0349500055677177;0.8333141511510415;0.8051441108962659;-0.021849562788786334;-0.021108502628505856;1.0349872468402217;10.000638578302398;0.8334942586246928;-0.005993975774420845;-0.0059939991583515834;0.805306195124232;0.0057908338476844266;0.8053958136818448
73.971167;1.034949557851212;0.8333141635556719;0.8051437517496485;-0.02184956323005532;-0.021108503212736683;1.0349879552466983;10.000630924236084;0.8334938110112097;-0.005993975865398296;-0.0059939992371412865;0.8053075026742021;0.005790850353799099;0.8053967747572257
73.981167;1.0349492180161135;0.8333141181127175;0.8051433844086662;-0.021849563681182654;-0.021108503811583655;1.0349885442180249;10.000624064950497;0.8334933098782802;-0.005993975979907443;-0.005993999306802745;0.8053088060356314;0.005790866602315902;0.8053976952940292
73.991167;1.0349489951112776;0.833314008869387;0.805143008047111;-0.02184956414079778;-0.021108504423407264;1.0349890140850198;10.000618089433273;0.8334927555216103;-0.005993976117817544;-0.005993999369689377;0.8053101086858176;0.0057908825554873755;0.805398573250244
74.001167;1.0349488966774834;0.8333138310738094;0.8051426228018179;-0.021849564606769137;-0.021108505046840614;1.03498936742354;10.000613084817756;0.8334921484177947;-0.005993976279592506;-0.005993999428116567;0.805311415602772;0.005790898182398316;0.8053994054454249
74.011167;1.0349489282451978;0.8333135815766793;0.8051422297403196;-0.021849565076983296;-0.02110850568046916;1.0349896065834834;10.000609119096806;0.8334914891063278;-0.005993976465969586;-0.005993999484353244;0.8053127323630822;0.005790913467233799;0.805400188021825
74.021167;1.034949094166801;0.8333132575065764;0.8051418310383708;-0.021849565549727695;-0.02110850632268442;1.0349897328362854;10.000606230394542;0.8334907778867763;-0.005993976677594884;-0.005993999540649166;0.8053140639068972;0.005790928405425016;0.8054009165539432
74.031167;1.0349493986149325;0.8333128548940972;0.8051414291325052;-0.021849566023707013;-0.021108506972027454;1.0349897472806813;10.000604433274598;0.8334900156370925;-0.005993976915000978;-0.005993999599133348;0.8053154130006384;0.005790942991397758;0.8054015857729124
74.041167;1.0349498460232873;0.8333123686525211;0.8051410257921063;-0.021849566498046764;-0.021108507627581402;1.0349896513491952;10.000603722728874;0.8334892048045341;-0.005993977178681874;-0.005993999661755681;0.8053167793190203;0.005790957213304175;0.805402189713637
74.051167;1.034950440852633;0.8333117939259337;0.8051406223248121;-0.02184956697212366;-0.021108508288957287;1.0349894467280167;10.00060406435584;0.833488349386413;-0.005993977469078171;-0.005993999730246979;0.8053181602605619;0.005790971052695335;0.8054027221616855
74.061167;1.034951186882752;0.8333111277730736;0.8051402201820843;-0.021849567445186794;-0.0211085089558409;1.0349891355463936;10.000605391840802;0.8334874540541438;-0.0059939777865788005;-0.005993999806089724;0.8053195526790975;0.005790984482063727;0.8054031769444993
74.071167;1.034952086769455;0.8333103694252829;0.8051398210156476;-0.02184956791610697;-0.02110850962753425;1.0349887205877066;10.000607626497162;0.8334865230520166;-0.005993978131397854;-0.005993999890614369;0.8053209539775324;0.0057909974673898655;0.8054035482170215
74.081167;1.0349531419833071;0.8333095191492566;0.8051394261922811;-0.021849568383348172;-0.0211085103029101;1.034988205081596;10.000610696608566;0.833485559645712;-0.005993978503322181;-0.005993999985093792;0.8053223622729757;0.005791009975584731;0.80540383042364
74.091167;1.034954352660171;0.833308577080689;0.8051390363874311;-0.02184956884504337;-0.021108510980563263;1.0349875918665088;10.000614536047145;0.8334845667552101;-0.005993978901744809;-0.005994000090898266;0.8053237761802147;0.0057910219772688105;0.8054040181821815
74.101167;1.0349557169413186;0.8333075423577514;0.805138651751402;-0.02184956929916073;-0.021108511658974642;1.034986882688535;10.000619078449928;0.8334835481534897;-0.005993979325987985;-0.005994000209703938;0.8053251945963871;0.0057910334480386965;0.8054041068045633
74.111167;1.0349572300650962;0.8333064125057832;0.8051382722974589;-0.021849569743763286;-0.021108512336700837;1.0349860789008392;10.000624266645236;0.8334825086660492;-0.005993979775439794;-0.005994000343341437;0.805326616226468;0.005791044373461554;0.8054040929725392
74.121167;1.0349588840976343;0.8333051835038761;0.8051378983446505;-0.02184957017726335;-0.02110851301245425;1.0349851825940908;10.000630064961358;0.8334814530636241;-0.005993980249561674;-0.005994000493377001;0.8053280393806607;0.005791054752903328;0.8054039751260041
74.131167;1.0349606682829418;0.8333038508258032;0.8051375310733989;-0.021849570598601018;-0.021108513685174527;1.0349841965234672;10.000636449029834;0.8334803849001984;-0.005993980748028708;-0.005994000660912535;0.8053294630030864;0.0057910645982609385;0.8054037535207728
74.141167;1.0349625698914686;0.8333024111492178;0.805137172452342;-0.02184957100734483;-0.021108514354105372;1.0349831238803813;10.000643383243085;0.833479306658477;-0.005993981270731891;-0.005994000846664934;0.8053308875865284;0.005791073929063967;0.8054034298691279
