time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.151167;1.034964575245863;0.8333008639309415;0.8051368244322068;-0.02184957140374619;-0.021108515018728763;1.0349819691877853;10.000650821350904;0.8334782211442547;-0.0059939818175965415;-0.005994001051110907;0.8053323145317284;0.005791082767970556;0.8054030068921263
74.161167;1.034966670165169;0.8332992117722773;0.8051364885258457;-0.02184957178876043;-0.021108515678817035;1.0349807392534083;10.00065872646939;0.8334771324974565;-0.005993982388696855;-0.005994001274644122;0.8053337448674099;0.005791091136858964;0.8054024880202459
74.171167;1.0349688405062687;0.8332974594289203;0.8051361659566616;-0.021849572164029874;-0.021108516334671583;1.0349794431923576;10.00066707612775;0.8334760461931288;-0.005993982984657838;-0.00599400151775514;0.8053351784880405;0.0057910990523055835;0.8054018770046203
74.181167;1.0349710729477717;0.8332956125585637;0.8051358573718882;-0.02184957253193327;-0.021108516987122527;1.034978092174842;10.000675847080299;0.8334749685206881;-0.005993983606902748;-0.005994001781220314;0.8053366142023549;0.0057911065252906025;0.8054011772201308
74.191167;1.034973354706696;0.8332936770304684;0.8051355618252318;-0.021849572895632406;-0.02110851763711199;1.034976699260558;10.00068500185767;0.8334739054833711;-0.005993984257582239;-0.0059940020660592865;0.805338050376014;0.005791113565018362;0.8054003911509827
74.201167;1.034975672769102;0.833291658813028;0.8051352760350168;-0.021849573258737442;-0.021108518285281676;1.0349752786403181;10.000694489576174;0.833472861924675;-0.005993984939060705;-0.005994002372981811;0.8053394854855634;0.005791120179431711;0.805399520853107
74.211167;1.0349780140783924;0.8332895639071458;0.805134994725361;-0.02184957362467496;-0.021108518931988774;1.0349738443760914;10.000704252326146;0.8334718420019628;-0.005993985653084511;-0.0059940027018144815;0.8053409182019856;0.005791126372805827;0.8053985691197497
74.221167;1.0349803658561751;0.8332873982569875;0.805134711502422;-0.021849573996334554;-0.02110851957747505;1.0349724096288007;10.000714221256558;0.8334708500499804;-0.005993986400227251;-0.00599400305155637;0.8053423474036217;0.005791132146947127;0.8053975401811017
74.231167;1.0349827154049176;0.8332851679698601;0.8051344198090887;-0.021849574376277787;-0.021108520221745468;1.0349709866391124;10.000724309332556;0.8334698904805349;-0.005993987179955568;-0.005994003420825061;0.8053437723853945;0.005791137506294515;0.8053964397438881
74.241167;1.0349850503876865;0.8332828793177206;0.8051341140482017;-0.021849574767051645;-0.021108520864381933;1.0349695865740784;10.000734420217364;0.8334689671699338;-0.005993987990997083;-0.005994003808178069;0.8053451929211037;0.0057911424611124295;0.8053952752515426
74.251167;1.0349873595442605;0.8332805384941822;0.805133790494009;-0.021849575171057085;-0.021108521504548717;1.0349682188881775;10.000744463589067;0.8334680834434429;-0.005993988831468455;-0.005994004212282895;0.8053466087854758;0.005791147025957327;0.8053940561383681
74.261167;1.0349896333044488;0.8332781517334094;0.8051334473047852;-0.021849575590306824;-0.0211085221410326;1.0349668915783348;10.00075436239866;0.8334672430427326;-0.005993989698884044;-0.005994004632132189;0.8053480189681398;0.005791151218677131;0.805392793066408
74.271167;1.0349918640904716;0.8332757253605656;0.8051330830600872;-0.021849576026629736;-0.02110852277228278;1.0349656124753754;10.000764059893053;0.8334664514367326;-0.005993990590590479;-0.005994005067174978;0.8053494213678867;0.005791155063241413;0.8053914964668974
74.281167;1.0349940458241427;0.8332732655326476;0.8051326949412659;-0.02184957648222722;-0.02110852339647077;1.0349643894894425;10.000773528809674;0.8334657163679854;-0.005993991504309886;-0.0059940055171639394;0.8053508131199095;0.005791158590137613;0.8053901753758088
74.291167;1.034996172877202;0.8332707781156921;0.8051322785158;-0.021849576959987196;-0.02110852401162599;1.0349632298149471;10.000782777594358;0.8334650472016653;-0.005993992438105517;-0.005994005981890637;0.8053521909501126;0.005791161831572623;0.8053888369138387
74.301167;1.0349982390771577;0.8332682687106314;0.8051318285062086;-0.021849577463075875;-0.02110852461588452;1.0349621398562387;10.000791846820778;0.833464453097778;-0.0059939933900026825;-0.0059940064610704575;0.8053535509874371;0.0057911648179346485;0.8053874863225217
74.311167;1.0350002373965683;0.8332657430996839;0.8051313391229472;-0.02184957799433659;-0.02110852520765047;1.0349611256332423;10.00080079018378;0.8334639407880232;-0.00599399435781378;-0.005994006954314819;0.8053548880322589;0.005791167579964577;0.8053861273176439
74.321167;1.035002160661266;0.8332632085527719;0.805130804057067;-0.021849578556197412;-0.021108525785704126;1.034960193030918;10.000809655025504;0.8334635138491299;-0.005993995339051307;-0.0059940074609641765;0.8053561954426977;0.005791170152882466;0.8053847625313952
74.331167;1.035004002552835;0.8332606748228318;0.8051302159124304;-0.02184957915083461;-0.021108526349300053;1.0349593478796433;10.000818478734482;0.8334631741420163;-0.005993996330818493;-0.0059940079799368565;0.8053574662450552;0.005791172577577811;0.8053833938848188
74.341167;1.035005758176339;0.8332581533439265;0.8051295652857166;-0.021849579780278575;-0.021108526897951514;1.0349585953924545;10.000827294255988;0.8334629236156185;-0.005993997329935397;-0.00599400850991354;0.8053586939566586;0.0057911749012963575;0.8053820230209523
74.351167;1.0350074242419611;0.8332556556547537;0.8051288411646662;-0.021849580446319076;-0.0211085274309594;1.0349579398774729;10.000836134948543;0.8334627645795974;-0.005993998333213979;-0.005994009049722435;0.8053598725160762;0.0057911771796423555;0.805380651942302
74.361167;1.0350089992408962;0.8332531928555553;0.8051280327410014;-0.02184958114999562;-0.021108527947186557;1.0349573855877163;10.000845040286622;0.8334626989175726;-0.005993999337661368;-0.005994009598503221;0.8053609968370841;0.0057911794754659145;0.8053792832327683
74.371167;1.0350104835445353;0.8332507760460055;0.8051271307567442;-0.02184958189118869;-0.021108528445404534;1.034956937224833;10.000854063241183;0.8334627273900513;-0.005994000340741942;-0.005994010155536483;0.8053620639998907;0.005791181853668966;0.8053779197054938
74.381167;1.0350118790039027;0.8332484168604406;0.8051261276336654;-0.021849582668846766;-0.021108528924861515;1.034956599917398;10.000863271736648;0.8334628488566471;-0.005994001340705848;-0.005994010720089586;0.8053630736844397;0.005791184374642259;0.8053765641382103
74.391167;1.0350131882863527;0.8332461278734712;0.8051250173393095;-0.02184958348128386;-0.021108529385321696;1.0349563795858931;10.000872736432688;0.8334630597785805;-0.005994002336692241;-0.005994011291462139;0.8053640276985269;0.005791187089474525;0.8053752191573855
74.401167;1.035014414827349;0.8332439229674804;0.8051237953644846;-0.02184958432624669;-0.02110852982663204;1.0349562819647962;10.00088251224641;0.8334633548812934;-0.0059940033285361145;-0.005994011869174635;0.8053649289141833;0.005791190041205075;0.8053738875220889
74.411167;1.0350155634155878;0.8332418170230319;0.8051224580540634;-0.02184958520126371;-0.02110853024869535;1.0349563097276115;10.000892631715072;0.8334637283502404;-0.005994004316535706;-0.005994012453190737;0.8053657802383914;0.005791193269326039;0.8053725731542489
74.421167;1.0350166399685452;0.8332398245969431;0.805121001651238;-0.02184958610413258;-0.021108530651805953;1.034956460863568;10.000903112424215;0.8334641744851214;-0.005994005301361354;-0.005994013043970066;0.8053665844977661;0.005791196808764081;0.8053712819229343
74.431167;1.0350176502208461;0.833237958780888;0.8051194223989371;-0.021849587032981663;-0.021108531036594175;1.0349567297234927;10.000913963342741;0.833464687544604;-0.005994006284109893;-0.005994013642392142;0.8053673446694013;0.005791200683100685;0.8053700209052574
74.441167;1.0350185988780822;0.8332362310858197;0.8051177176011014;-0.021849587986001555;-0.021108531403712213;1.0349571086231735;10.000925186345807;0.8334652615129173;-0.005994007266275103;-0.005994014249577861;0.8053680633646558;0.005791204899616187;0.8053687966484316
74.451167;1.0350194891980071;0.8332346516107758;0.8051158862268886;-0.021849588961136906;-0.021108531753630796;1.0349575885613134;10.00093678072638;0.8334658908583937;-0.0059940082493869905;-0.005994014866620121;0.8053687420541651;0.005791209451068204;0.8053676140901744
74.461167;1.0350203224386068;0.8332332287962981;0.8051139287174837;-0.02184958995585941;-0.021108532086351873;1.034958159799465;10.000948743872417;0.8334665713226788;-0.005994009234617125;-0.005994015494611214;0.8053693812536745;0.005791214323205143;0.805366476105203
74.471167;1.0350210985284447;0.8332319694732393;0.8051118470688461;-0.02184959096722499;-0.021108532401121444;1.0349588130434473;10.000961063792529;0.8334672993182517;-0.0059940102227646844;-0.0059940161348830175;0.8053699815365449;0.005791219500847212;0.8053653827844544
74.481167;1.0350218182773268;0.8332308792801867;0.8051096452280144;-0.021849591992105753;-0.021108532696674485;1.0349595409899692;10.00097372121488;0.8334680707984989;-0.005994011214423805;-0.005994016788831864;0.8053705440415314;0.0057912249676990045;0.8053643314140781
74.491167;1.0350224854794592;0.8332299621436907;0.8051073285765002;-0.02184959302733864;-0.02110853297198712;1.034960339395655;10.000986701861272;0.8334688807766307;-0.005994012210006648;-0.005994017457458361;0.8053710698429422;0.005791230705180407;0.8053633181693515
74.501167;1.0350231073742935;0.8332292192605718;0.8051049027292531;-0.021849594069823335;-0.021108533226707277;1.0349612066632812;10.000999996613794;0.8334697235728615;-0.005994013209684672;-0.0059940181412256295;0.8053715593654628;0.005791236696088462;0.8053623401410218
74.511167;1.0350236932181214;0.8332286488869846;0.8051023734514191;-0.021849595116421032;-0.021108533460877207;1.0349621418420567;10.001013588603158;0.8334705931596026;-0.005994014213414169;-0.005994018840137277;0.8053720128441038;0.005791242927343797;0.805361395994244
74.521167;1.0350242524573987;0.8332282471659374;0.8050997476543049;-0.021849596163695275;-0.021108533674677063;1.0349631425422365;10.00102744153381;0.8334714834343108;-0.005994015220974638;-0.005994019553657092;0.805372431091524;0.005791249385935677;0.8053604854427092
74.531167;1.0350247937541566;0.8332280097744107;0.8050970339464122;-0.021849597208005136;-0.021108533868589286;1.0349642046491005;10.001041495845898;0.8334723890268845;-0.005994016232107706;-0.005994020280580355;0.8053728159488514;0.005791256058316366;0.8053596087062268
74.541167;1.0350253247045949;0.8332279327963112;0.8050942427691336;-0.021849598245771765;-0.02110853404350834;1.0349653234505831;10.001055673671202;0.8334733057512379;-0.005994017246821578;-0.00599402101907673;0.80537317032419;0.005791262937250174;0.805358766623197
74.551167;1.0350258516154784;0.8332280116808793;0.8050913863639055;-0.021849599273460227;-0.021108534200653242;1.0349664939455114;10.001069887720222;0.833474229504966;-0.005994018265332101;-0.005994021766939553;0.8053734977384804;0.005791270021099625;0.8053579609857591
74.561167;1.0350263784140237;0.8332282398757783;0.8050884779774475;-0.021849600287634493;-0.021108534341463037;1.0349677101175732;10.001084050010723;0.8334751549432233;-0.005994019287574352;-0.005994022521933471;0.8053738017950802;0.005791277302679848;0.8053571943538945
74.571167;1.0350269051849663;0.8332286085430863;0.8050855303756969;-0.021849601285178138;-0.0211085344674492;1.0349689651554996;10.001098070956996;0.8334760754372064;-0.00599402031283467;-0.005994023281968317;0.8053740860469574;0.005791284762851963;0.805356469191238
74.581167;1.0350274284071659;0.8332291071500004;0.8050825546908519;-0.021849602263110095;-0.021108534580007297;1.0349702528015199;10.001111844806404;0.8334769836094793;-0.0059940213395421535;-0.005994024045025237;0.805374354406336;0.005791292374771875;0.8053557864100923
74.591167;1.035027942900958;0.833229724895437;0.8050795605964548;-0.021849603218224316;-0.021108534680243613;1.0349715678483233;10.00112524443901;0.8334778716351908;-0.005994022365195739;-0.005994024808952652;0.8053746115536785;0.0057913001102300405;0.8053551437545814
74.601167;1.0350284431953258;0.8332304524760622;0.8050765570480864;-0.02184960414706117;-0.021108534768937745;1.0349729053324463;10.00113813556249;0.8334787319151565;-0.005994023386524893;-0.005994025571408151;0.8053748623501122;0.0057913079407586774;0.8053545352072514
74.611167;1.0350289230396428;0.8332312826215076;0.8050735523890328;-0.021849605045959244;-0.02110853484661641;1.0349742600849816;10.001150395582425;0.833479558289748;-0.005994024399795006;-0.005994026330132751;0.8053751105797923;0.005791315833785949;0.8053539518900252
74.621167;1.0350293744734467;0.8332322088887919;0.8050705549387701;-0.021849605910987176;-0.02110853491350109;1.0349756270564494;10.001161929263924;0.8334803465280735;-0.005994025401385601;-0.005994027083325793;0.8053753587887624;0.005791323748797586;0.8053533832286572
74.631167;1.035029788199468;0.8332332241624929;0.8050675743890441;-0.021849606737805755;-0.021108534969464503;1.034977001406435;10.001172671815695;0.8334810937775001;-0.0059940263883922675;-0.005994027829914569;0.805375609842185;0.005791331638226503;0.8053528177482275
74.641167;1.0350301542449185;0.8332343203969799;0.805064621874748;-0.021849607521606904;-0.021108535014212403;1.0349783785486808;10.001182578632411;0.8334817985754607;-0.00599402735858769;-0.005994028569659604;0.8053758683780717;0.005791339454031787;0.8053522440328883
74.651167;1.0350304618067423;0.8332354891474061;0.8050617089422896;-0.021849608257412622;-0.021108535047441156;1.0349797545490669;10.001191620900522;0.8334824617836699;-0.005994028309894585;-0.0059940293029003035;0.8053761402783697;0.005791347155438814;0.805351651780536
74.661167;1.0350306996715992;0.8332367214881252;0.8050588473699853;-0.02184960894050099;-0.02110853506882399;1.0349811264018192;10.001199787055853;0.8334830871300519;-0.005994029240002424;-0.005994030030063706;0.8053764311993471;0.005791354712542448;0.8053510328043424
74.671167;1.0350308581949996;0.8332380074327046;0.8050560489943258;-0.02184960956662717;-0.02110853507805015;1.0349824918395212;10.001207075592642;0.8334836805634724;-0.005994030146491475;-0.005994030751549361;0.8053767463896041;0.005791362107439534;0.8053503815314205
74.681167;1.0350309314237458;0.8332393360670282;0.8050533244007343;-0.021849610132167612;-0.021108535075006943;1.0349838490417338;10.001213486357397;0.8334842483465946;-0.00599403102729333;-0.005994031468125083;0.8053770912004821;0.005791369333661566;0.8053496942730123
74.691167;1.0350309168599168;0.8332406969126301;0.8050506818544237;-0.021849610634161933;-0.021108535059924872;1.0349851970673956;10.001219017155936;0.8334847954104215;-0.005994031880818341;-0.005994032181118051;0.8053774703778639;0.00579137639131403;0.8053489683048399
74.701167;1.0350308127495662;0.8332420814860787;0.8050481274669523;-0.02184961107019363;-0.021108535033309107;1.0349865361236512;10.001223660545504;0.8334853251750358;-0.005994032705563674;-0.005994032891936601;0.805377886344269;0.005791383281439685;0.8053482019541439
74.711167;1.0350306162364429;0.8332434833837216;0.8050456656258193;-0.021849611438346163;-0.021108534995700385;1.0349878662512912;10.001227404364847;0.833485839673622;-0.005994033499783105;-0.005994033601327995;0.8053783380292128;0.005791390002221048;0.8053473950846778
74.721167;1.0350303239620058;0.8332448972369848;0.8050432989662468;-0.021849611737347355;-0.021108534947527645;1.0349891862748786;10.001230237843341;0.8334863398909574;-0.00599403426155441;-0.005994034309003201;0.805378821402886;0.005791396545217582;0.8053465491165759
74.731167;1.0350299330942305;0.833246318191798;0.8050410285943947;-0.021849611966641407;-0.021108534889099424;1.034990494924242;10.001232157084967;0.8334868267883148;-0.005994034989113636;-0.005994035013761935;0.805379331546023;0.005791402895222595;0.8053456662467997
74.741167;1.0350294419080364;0.8332477418277242;0.8050388549570933;-0.02184961212618533;-0.021108534820623265;1.0349917919745084;10.00123316948897;0.8334873018149068;-0.00599403568109023;-0.0059940357138560515;0.805379864593539;0.0057914090355722465;0.8053447483340518
74.751167;1.035028850690285;0.8332491639537851;0.8050367786804329;-0.021849612216301228;-0.021108534742301725;1.0349930776291587;10.00123329848911;0.8334877664707355;-0.005994036336333235;-0.005994036407445046;0.805380418321754;0.005791414954323545;0.8053437966824699
74.761167;1.0350281626731817;0.8332505802637451;0.8050348010781572;-0.021849612237729042;-0.02110853465432732;1.0349943520693046;10.001232585252962;0.8334882217456216;-0.005994036953645338;-0.005994037093066143;0.805380992171577;0.005791420647796244;0.8053428126694833
74.771167;1.0350273841322617;0.8332519857305707;0.8050329244802805;-0.02184961219170096;-0.021108534556700066;1.0349956163261027;10.001231084295664;0.833488667932484;-0.005994037531876918;-0.005994037769862295;0.805381587546746;0.005791426117592412;0.8053417976175653
74.781167;1.0350265234864167;0.8332533743705671;0.8050311516496411;-0.02184961208017937;-0.021108534449190815;1.0349968728283878;10.001228852344314;0.8334891049446714;-0.005994038070080928;-0.005994038437439623;0.8053822072795327;0.005791431364356697;0.805340751678404
74.791167;1.0350255901133412;0.833254739574266;0.8050294841095261;-0.021849611906135755;-0.021108534331335096;1.0349981248695965;10.001225934804271;0.833489533013803;-0.005994038567371054;-0.0059940390956203194;0.8053828537678526;0.005791436385762223;0.8053396733051121
74.801167;1.0350245934424243;0.8332560743575379;0.805027921189064;-0.02184961167343852;-0.021108534202159256;1.0349993762417244;10.001222357697806;0.8334899529608699;-0.005994039022834193;-0.005994039744306536;0.8053835279674383;0.005791441176529587;0.8053385599332794
74.811167;1.0350235419745775;0.8332573712972393;0.8050264606448064;-0.021849611386520768;-0.02110853406002856;1.035000631291688;10.001218129951594;0.8334903655745265;-0.005994039435823216;-0.005994040383395884;0.8053842302795708;0.005791445729749348;0.805337409090067
74.821167;1.0350224421380516;0.8332586221950538;0.8050251000175949;-0.021849611050204054;-0.02110853390292388;1.0350018947051807;10.001213256552901;0.833490770982223;-0.005994039806173948;-0.005994041012522124;0.8053849614077387;0.0057914500407255185;0.8053362193707464
74.831167;1.0350212978476454;0.8332598178706427;0.805023838416265;-0.021849610669611424;-0.02110853372873643;1.0350031714567314;10.001207751584587;0.8334911687138045;-0.005994040133909685;-0.005994041630649303;0.8053857222921252;0.00579145410859413;0.8053349911810327
74.841167;1.035020111232901;0.8332609483424558;0.8050226781230371;-0.021849610249988678;-0.02110853353539705;1.035004466659951;10.001201635337772;0.8334915579906997;-0.005994040418833851;-0.005994042235890549;0.8053865140904102;0.00579145793609649;0.8053337270780222
74.851167;1.0350188836627228;0.8332620035114648;0.8050216243658344;-0.02184960979651783;-0.02110853332109955;1.0350057849585137;10.00119492173441;0.833491937983949;-0.0059940406605385734;-0.00599404282552509;0.8053873381907664;0.005791461532111756;0.8053324315132758
74.861167;1.0350176163457265;0.8332629744155046;0.8050206830800737;-0.02184960931420698;-0.021108533084623706;1.0350071305322117;10.001187618068212;0.8334923083404703;-0.005994040858742079;-0.005994043396020897;0.8053881957201473;0.005791464913914844;0.8053311104283981
74.871167;1.0350163105050607;0.8332638541073006;0.8050198589769918;-0.021849608807843243;-0.021108532825469047;1.0350085071776953;10.00117973496329;0.8334926696883901;-0.005994041013592189;-0.0059940439433439595;0.8053890874776741;0.005791468106204335;0.805329771109324
74.881167;1.0350149672131488;0.8332646374742828;0.8050191554317181;-0.02184960828199954;-0.021108532543716627;1.0350099177364558;10.001171287172436;0.8334930239896432;-0.005994041125680622;-0.005994044463464723;0.805390014636722;0.005791471140442392;0.8053284212830235
74.891167;1.0350135872511494;0.8332653207172722;0.8050185750106459;-0.02184960774103258;-0.021108532239948026;1.0350113638174034;10.001162290610608;0.8334933749152869;-0.005994041195745728;-0.005994044952668879;0.805390978706493;0.0057914740514308964;0.8053270670109373
74.901167;1.0350121712212879;0.8332659010426895;0.8050181196099695;-0.02184960718906713;-0.02110853191517851;1.0350128460085342;10.001152765825399;0.833493727527827;-0.005994041224389127;-0.005994045407605806;0.8053919806395811;0.005791476868195608;0.805325711198371
74.911167;1.0350107198761354;0.8332663764012299;0.8050177908247659;-0.021849606629934095;-0.021108531570420763;1.0350143644164786;10.001142736885482;0.8334940870714189;-0.005994041212201504;-0.005994045825222051;0.8053930204908039;0.005791479608268597;0.805324354139799
74.921167;1.0350092346400512;0.8332667452357344;0.8050175904038578;-0.02184960606698857;-0.021108531206396455;1.0350159193603117;10.001132219532513;0.8334944575830314;-0.00599404116000193;-0.005994046202887204;0.8053940978349943;0.005791482279676369;0.8053229950519372
74.931167;1.0350077181125341;0.8332670064193216;0.8050175197406975;-0.021849605502988742;-0.021108530823877435;1.035017511731086;10.00112120369998;0.8334948407788327;-0.0059940410686691245;-0.005994046538579763;0.8053952121573331;0.005791484885370688;0.8053216327306609
74.941167;1.0350061741858236;0.8332671594915454;0.8050175788655206;-0.021849604940157134;-0.02110853042411659;1.0350191430729472;10.001109639891629;0.8334952358740283;-0.005994040938778588;-0.0059940468307519154;0.8053963627619909;0.0057914874248748294;0.805320265234147
74.951167;1.0350046079570783;0.8332672049577328;0.8050177663868953;-0.021849604380274563;-0.021108530008903392;1.0350208153552012;10.001097444530009;0.83349564067654;-0.005994040770432472;-0.005994047078121882;0.8053975483226385;0.005791489891020514;0.805318889845993
74.961167;1.0350030258671565;0.8332671444991865;0.8050180802319346;-0.02184960382491166;-0.021108529580319016;1.0350225306773042;10.001084526472672;0.8334960530625616;-0.005994040563226313;-0.00599404727972219;0.8053987664029373;0.005791492268046179;0.8053175035982745
74.971167;1.0350014355831376;0.8332669813360377;0.805018517479064;-0.021849603275977215;-0.021108529140396855;1.0350242912625718;10.00107081329872;0.833496471563717;-0.00599404031630176;-0.0059940474351536386;0.8054000132316667;0.005791494535982561;0.8053161037206022
74.981167;1.0349998452333478;0.8332667202774782;0.805019073371883;-0.021849602736048;-0.02110852869079647;1.0350260988322737;10.00105625753924;0.8334968948185189;-0.005994040028414036;-0.005994047544776857;0.8054012841310147;0.005791496676325871;0.8053146874612548
74.991167;1.0349982625634582;0.8332663667491287;0.8050197416111419;-0.021849602207930145;-0.021108528232721725;1.0350279534928533;10.001040826353913;0.833497320686392;-0.005994039698045383;-0.005994047609662219;0.8054025747036717;0.005791498676666345;0.8053132512645285
75.001167;1.0349966942975612;0.8332659253777571;0.8050205156428494;-0.021849601694019605;-0.02110852776733308;1.0350298537266407;10.001024492019985;0.8334977456198337;-0.005994039323731914;-0.005994047631535839;0.8054038817582749;0.005791500531414203;0.8053117903731424
75.011167;1.0349951453278616;0.8332653993374283;0.8050213887769092;-0.02184960119614672;-0.02110852729622272;1.0350317972904939;10.001007234480962;0.8334981646201092;-0.0059940389043935905;-0.005994047612738967;0.8054052029327681;0.005791502234644608;0.805310299538595
75.021167;1.0349936180476946;0.8332647907757303;0.8050223535157891;-0.021849600715646813;-0.02110852682141486;1.0350337815742536;10.000989046086133;0.833498571821387;-0.005994038439430887;-0.005994047556105393;0.8054065354351282;0.005791503773748864;0.8053087741154958
75.031167;1.0349921129460475;0.8332641014123474;0.8050234016926698;-0.021849600253276376;-0.021108526345031294;1.0350358028938622;10.000969925404382;0.8334989610396414;-0.005994037928689423;-0.005994047464818798;0.8054078752173345;0.005791505130161086;0.8053072109651185
75.041167;1.0349906302253493;0.8332633327512501;0.8050245248771493;-0.021849599809163556;-0.02110852586893998;1.0350378556722755;10.000949873248038;0.8334993261516168;-0.005994037372473425;-0.005994047342076198;0.8054092174358244;0.0057915062822080565;0.8053056088817303
75.051167;1.0349891705448486;0.8332624864408315;0.8050257141170243;-0.021849599383146765;-0.021108525394634158;1.0350399327432411;10.000928903978245;0.8334996616477122;-0.005994036771602841;-0.005994047190780455;0.8054105572912978;0.0057915072094473765;0.8053039682899585
75.061167;1.0349877343282823;0.8332615646866856;0.8050269593302047;-0.021849598975427185;-0.021108524923343575;1.0350420263516118;10.000907055108707;0.8334999630070904;-0.005994036127350569;-0.005994047013681342;0.8054118899834819;0.005791507899942533;0.8053022906868275
75.071167;1.0349863214100006;0.8332605699762996;0.8050282486448855;-0.02184959858695821;-0.021108524456120534;1.0350441289408634;10.00088437922521;0.8335002267407774;-0.005994035441231111;-0.005994046813492375;0.8054132104210289;0.00579150835695291;0.8053005781843144
75.081167;1.0349849321205982;0.8332595043083629;0.8050295684546944;-0.021849598219175446;-0.021108523993855103;1.0350462333195785;10.000860925868587;0.8335004502882561;-0.005994034714847314;-0.00599404659264832;0.8054145134445424;0.005791508600571605;0.8052988330200658
75.091167;1.0349835685474895;0.8332583691037954;0.8050309047184511;-0.021849597873350234;-0.021108523537226358;1.0350483320910602;10.000836723631698;0.8335006317023976;-0.005994033950013745;-0.005994046353147282;0.805415794332369;0.0057915086614679645;0.805297057375656
75.101167;1.0349822348331146;0.8332571662724414;0.8050322444508147;-0.021849597550068933;-0.0211085230865568;1.0350504174323456;10.000811769995158;0.8335007692871317;-0.005994033148945273;-0.005994046096555993;0.8054170496465991;0.005791508568454835;0.8052952537328771
75.111167;1.0349809368247076;0.8332558990642099;0.8050335764588074;-0.021849597249119168;-0.02110852264172693;1.035052482084692;10.000786038892834;0.8335008615557598;-0.005994032314123151;-0.005994045823935798;0.8054182783581553;0.0057915083386803606;0.8052934252292364
75.121167;1.034979680801531;0.8332545716842545;0.8050348912622675;-0.021849596969751344;-0.021108522202239292;1.0350545205008301;10.000759502330352;0.8335009074251577;-0.005994031448013874;-0.0059940455358304225;0.8054194823073096;0.005791507977183345;0.8052915758427174
75.131167;1.0349784714843457;0.8332531885151534;0.8050361809949953;-0.02184959671109442;-0.02110852176747283;1.0350565284059787;10.000732147943413;0.8335009061311227;-0.00599403055301068;-0.005994045232561562;0.8054206649144326;0.00579150748259428;0.8052897105865645
75.141167;1.0349773111036136;0.8332517538369746;0.8050374398208171;-0.021849596472403914;-0.021108521337101335;1.0350585009936675;10.000703983540598;0.8335008570088156;-0.005994029631534693;-0.005994044914744992;0.8054218289995396;0.005791506851452754;0.8052878352358649
75.151167;1.0349761997518765;0.8332502721854692;0.8050386638428852;-0.021849596252771195;-0.021108520911345043;1.0350604320308938;10.000675031950498;0.8335007596531863;-0.005994028686091379;-0.005994044583637368;0.8054229759631603;0.0057915060760127795;0.805285955529566
75.161167;1.0349751359394501;0.8332487490035855;0.8050398501480789;-0.021849596050491547;-0.02110852049077036;1.0350623143945672;10.000645319474526;0.8335006141017668;-0.00599402771915559;-0.005994044241214492;0.8054241064006462;0.005791505139628468;0.8052840770516019
75.171167;1.0349741173096385;0.8332471906615704;0.8050409963879313;-0.021849595862938404;-0.02110852007580427;1.035064140469507;10.000614865102207;0.8335004204494013;-0.005994026732861792;-0.005994043890151802;0.8054252204515073;0.005791504018610113;0.8052822062735057
75.181167;1.034973141757352;0.8332456040406648;0.8050421013100382;-0.021849595687166466;-0.021108519666351164;1.0350659022440505;10.00058367763223;0.8335001781713596;-0.005994025728855096;-0.005994043533602361;0.8054263177103415;0.005791502689248041;0.8052803511961165
75.191167;1.034972208312388;0.8332439971582728;0.8050431647524652;-0.021849595520414877;-0.021108519261792028;1.0350675917409569;10.000551755144336;0.83349988569463;-0.005994024708619771;-0.005994043174707591;0.8054273976705462;0.005791501134054858;0.8052785203748355
75.201167;1.0349713171530008;0.8332423800974038;0.8050441868010206;-0.021849595359985513;-0.02110851886128405;1.0350692010702673;10.000519081926319;0.8334995404793845;-0.005994023673879968;-0.005994042816166796;0.8054284605439893;0.005791499348314151;0.8052767216367285
75.211167;1.0349704696713813;0.8332407640451658;0.8050451675551623;-0.021849595203039418;-0.021108518464025408;1.0350707218782118;10.000485633630984;0.8334991404233559;-0.005994022626571651;-0.005994042460206861;0.8054295075399875;0.005791497345940273;0.8052749619253147
75.221167;1.0349696687371106;0.8332391592447395;0.8050461077572846;-0.021849595046652594;-0.02110851806943594;1.0350721454268805;10.00045139246217;0.8334986862184854;-0.005994021568586316;-0.005994042108928162;0.8054305400879656;0.005791495156569154;0.8052732473373796
75.231167;1.0349689175494172;0.833237574148905;0.8050470091473786;-0.02184959488777163;-0.02110851767726532;1.0350734635067989;10.000416351265898;0.8334981820412055;-0.0059940205017153594;-0.005994041764561546;0.8054315583474665;0.005791492815826161;0.8052715820924238
75.241167;1.0349682184074667;0.8332360153698402;0.8050478740393466;-0.02184959472313397;-0.021108517287406016;1.0350746691789083;10.000380504011044;0.8334976337850181;-0.005994019427689837;-0.0059940414294785424;0.805432560780174;0.005791490362329839;0.8052699673078221
75.251167;1.0349675736882025;0.8332344877383049;0.8050487044764187;-0.02184959454939144;-0.021108516899561443;1.035075756849817;10.000343844211862;0.8334970471661853;-0.005994018348207173;-0.005994041106226958;0.8054335456046251;0.0057914878411094006;0.8052684009883596
75.261167;1.0349669868749436;0.8332329952241221;0.8050495012437139;-0.02184959436327397;-0.021108516513101534;1.0350767215510122;10.000306375000003;0.8334964271665561;-0.005994017265141692;-0.0059940407974107225;0.8054345119300467;0.005791485300989395;0.8052668788983736
75.271167;1.034966461930205;0.833231542001291;0.8050502633921763;-0.021849594161608837;-0.02110851612701424;1.0350775579184803;10.0002681218439;0.8334957778718743;-0.0059940161807154335;-0.005994040505082635;0.8054354589824759;0.005791482786373448;0.8052653954955139
75.281167;1.0349660029513432;0.8332301329680292;0.8050509891999567;-0.021849593941210634;-0.0211085157400228;1.0350782599950825;10.000229141373271;0.8334951022741675;-0.005994015097382565;-0.005994040230229112;0.8054363846821541;0.005791480332449711;0.8052639449595392
75.291167;1.034965614366703;0.8332287736982001;0.8050516778480497;-0.02184959369888219;-0.02110851535108967;1.0350788221312928;10.000189518250636;0.8334944024911031;-0.00599401401759108;-0.005994039973101047;0.8054372849351593;0.005791477965247988;0.8052625220940657
75.301167;1.0349653003486332;0.8332274692553284;0.8050523301191808;-0.02184959343160109;-0.02110851495988222;1.0350792401457904;10.00014935572674;0.8334936798050393;-0.005994012943507242;-0.005994039733994633;0.8054381535954896;0.00579147570364896;0.8052611225655927
75.311167;1.0349650642158692;0.8332262230742484;0.8050529478919997;-0.0218495931368805;-0.021108514566630904;1.0350795120308731;10.000108772363719;0.8334929343626102;-0.005994011876844735;-0.005994039513520928;0.8054389830090583;0.005791473562099334;0.8052597427193361
75.321167;1.0349649087242927;0.8332250375149644;0.8050535331312091;-0.021849592813247193;-0.021108514171529244;1.0350796383377288;10.00006790198742;0.8334921653273248;-0.005994010818976327;-0.005994039312318767;0.8054397649098406;0.005791471550635436;0.8052583796598264
75.331167;1.0349648363615882;0.833223915180794;0.8050540871455716;-0.02184959246017859;-0.02110851377427296;1.035079621860977;10.00002688959104;0.8334913713726626;-0.00599400977110448;-0.005994039130937084;0.8054404908124385;0.005791469670436962;0.8052570317857062
75.341167;1.0349648493167538;0.8332228592937053;0.805054610804402;-0.021849592077305413;-0.02110851337428241;1.0350794660057634;9.999985882745335;0.8334905509416203;-0.005994008734244864;-0.0059940389700182855;0.8054411522080285;0.005791467913528438;0.8052556990487671
75.351167;1.0349649499686433;0.8332218728506847;0.8050551050298298;-0.021849591663874363;-0.02110851297144906;1.03507917336344;9.999945023503274;0.8334897025957595;-0.005994007709170362;-0.005994038830311425;0.8054417411092679;0.005791466269884287;0.8052543823921025
75.361167;1.0349651412620633;0.8332209575150458;0.8050555705012757;-0.021849591218908237;-0.021108512566434992;1.0350787458730304;9.9999044456452;0.8334888260336698;-0.005994006696511706;-0.0059940387124325836;0.8054422505352464;0.0057914647283173835;0.80525308277858
75.371167;1.0349654258636884;0.8332201134695583;0.8050560076451675;-0.021849590741475227;-0.02110851216025622;1.035078185501143;9.999864273339734;0.8334879229641076;-0.005994005696872956;-0.005994038616665073;0.8054426749795166;0.005791463267774991;0.8052518001553158
75.381167;1.0349658053358952;0.8332193405799408;0.8050564177643738;-0.02184959023074669;-0.02110851175392448;1.0350774943750127;9.999824614490349;0.8334869965418004;-0.005994004710761891;-0.005994038542957519;0.8054430104507813;0.00579146185286817;0.8052505327417844
75.391167;1.0349662802151025;0.8332186392568848;0.8050568031209555;-0.021849589685947565;-0.021108511348441016;1.0350766743548971;9.999785553352918;0.8334860499567253;-0.005994003738430037;-0.0059940384910235735;0.8054432534228304;0.0057914604376678655;0.8052492772901332
75.401167;1.034966850062717;0.8332180096621997;0.8050571653420395;-0.02184958910621502;-0.021108510944795607;1.035075727244808;9.999747153737596;0.8334850855795284;-0.005994002779835155;-0.005994038460444299;0.8054433996236531;0.005791458970995023;0.8052480301708298
75.411167;1.034967513661613;0.8332174508966036;0.8050575047875623;-0.02184958849043564;-0.021108510543986138;1.0350746568355553;9.99970947019438;0.8334841049309154;-0.0059940018348207955;-0.005994038450784466;0.8054434440402789;0.005791457400151745;0.8052467881740538
75.421167;1.0349682697771774;0.8332169615979592;0.8050578218266027;-0.021849587837264844;-0.02110851014722155;1.035073470883816;9.999672555458236;0.8334831092169781;-0.005994000903268923;-0.005994038461608667;0.8054433825213039;0.00579145567423285;0.8052455485899966
75.431167;1.0349691174488247;0.8332165404507725;0.8050581190258423;-0.021849587145191238;-0.021108509756042143;1.0350721807026302;9.9996364591875;0.8334820998561467;-0.005993999985075116;-0.00599403849229768;0.8054432134131287;0.005791453747233644;0.8052443093574574
75.441167;1.0349700554308456;0.833216185853142;0.8050584030741553;-0.021849586412455196;-0.021108509372256702;1.0350707994102706;9.999601224031709;0.8334810782830894;-0.00599399908033168;-0.005994038541836855;0.8054429371853237;0.0057914515784876774;0.8052430694319335
75.451167;1.0349710821572373;0.8332158960336121;0.8050586847854255;-0.02184958563701284;-0.02110850899792617;1.0350693409308498;9.999566891547822;0.8334800452977876;-0.005993998189878155;-0.005994038608777285;0.8054425555900286;0.005791449130583692;0.8052418286459111
75.461167;1.0349721969334036;0.8332156700089429;0.8050589766768944;-0.021849584816764352;-0.02110850863532873;1.0350678200584613;9.999533509927032;0.8334790007464271;-0.0059939973156147896;-0.005994038691415538;0.8054420723542256;0.005791446368057529;0.8052405869420237
75.471167;1.0349734007418327;0.8332155082239819;0.805059290009545;-0.021849583949913504;-0.021108508286675334;1.0350662519651224;9.999501124506125;0.8334779439068298;-0.005993996460073277;-0.005994038788084009;0.8054414935458117;0.005791443258069926;0.8052393437089465
75.481167;1.034974695437859;0.8332154118057272;0.8050596336239972;-0.021849583035085784;-0.021108507953741192;1.035064650675479;9.999469763828285;0.8334768740901631;-0.00599399562563519;-0.005994038897271811;0.8054408268522671;0.0057914397719349385;0.8052380979393766
75.491167;1.034976082405181;0.8332153808763699;0.8050600149004444;-0.021849582071198057;-0.021108507637894753;1.0350630284853408;9.999439444501306;0.8334757906241185;-0.005993994814033347;-0.005994039017590151;0.8054400814965779;0.005791435886615242;0.8052368492992421
75.501167;1.0349775618242907;0.8332154134291474;0.8050604406130291;-0.02184958105747507;-0.021108507340280226;1.035061396353116;9.999410182068809;0.8334746927542064;-0.005993994026130152;-0.005994039147751995;0.8054392680897127;0.005791431586661439;0.8052355994285695
75.511167;1.0349791327111586;0.8332155057396148;0.8050609161022068;-0.02184957999357677;-0.021108507061669116;1.0350597638249495;9.999381984899616;0.8334735801931238;-0.005993993261801572;-0.005994039286368077;0.8054383970790507;0.005791426867305423;0.8052343520935261
75.521167;1.034980793329255;0.8332156536019659;0.8050614447896323;-0.02184957887961188;-0.021108506802473694;1.0350581389354843;9.999354841512577;0.8334724531881199;-0.005993992520127911;-0.005994039431703348;0.8054374772562953;0.0057914217368651814;0.8052331119396068
75.531167;1.0349825411443265;0.8332158525984151;0.8050620293753475;-0.021849577716162923;-0.021108506562990213;1.0350565282596595;9.999328721383923;0.8334713113795013;-0.005993991799938761;-0.0059940395816528375;0.8054365157925443;0.005791416212892241;0.8052318836188227
75.541167;1.0349843725527381;0.8332160971940961;0.805062672657852;-0.021849576504425143;-0.02110850634323769;1.0350549369516977;9.999303590762585;0.8334701530969798;-0.005993991100155615;-0.005994039733621538;0.805435519221888;0.005791410311872261;0.8052306717690834
75.551167;1.034986283289065;0.8332163804326603;0.8050633773115943;-0.021849575246321577;-0.02110850614261192;1.0350533696224944;9.999279430214244;0.8334689760489781;-0.005993990419609388;-0.005994039884506522;0.8054344945419567;0.00579140404159667;0.8052294807397381
75.561167;1.0349882688471042;0.8332166953204668;0.8050641458408349;-0.02184957394441334;-0.021108505959840217;1.0350518315371007;9.999256237296608;0.8334677777353469;-0.00599398975714625;-0.005994040031190785;0.8054334502585471;0.005791397402210452;0.8052283145151942
75.571167;1.0349903241245437;0.833217036845837;0.8050649803559105;-0.021849572601570524;-0.02110850579302796;1.0350503286834316;9.999234016407994;0.8334665548654746;-0.005993989112333526;-0.0059940401711337365;0.8054323965639276;0.005791390392166481;0.8052271777041354
75.581167;1.0349924433306195;0.833217402798095;0.8050658818480722;-0.021849571220582727;-0.021108505639583646;1.035048867312148;9.99921276911112;0.8334653031152066;-0.0059939884856698945;-0.005994040302598736;0.8054313439829329;0.005791383010887907;0.805226076889775
75.591167;1.034994620520203;0.8332177933809097;0.8050668499031605;-0.021849569804102475;-0.021108505496239553;1.0350474537140484;9.999192491989533;0.8334640176258801;-0.005993987877926638;-0.005994040424515863;0.8054303020876561;0.005791375256506594;0.8052250212367323
75.601167;1.0349968494300965;0.8332182108816509;0.8050678830193478;-0.021849568354942464;-0.021108505359447933;1.0350460935076389;9.999173183939456;0.833462693936511;-0.005993987289491597;-0.005994040536204728;0.8054292796194407;0.005791367126796906;0.8052240220247864
75.611167;1.034999122704233;0.8332186589922278;0.8050689793532759;-0.02184956687620882;-0.021108505225945054;1.0350447905731406;9.999154851865903;0.8334613290893689;-0.005993986720050733;-0.005994040637241798;0.8054282848626211;0.005791358624665947;0.8052230912360268
75.621167;1.0350014318917529;0.8332191412788414;0.8050701377931463;-0.02184956537128232;-0.02110850509302878;1.0350435460245329;9.999137503860183;0.8334599221311803;-0.0059939861684939295;-0.0059940407274332716;0.8054273255140315;0.005791349758689117;0.8052222401785124
75.631167;1.035003767951968;0.8332196599896354;0.8050713585977322;-0.021849563844016602;-0.021108504958529326;1.0350423571113136;9.999121138328395;0.8334584736527081;-0.005993985633154317;-0.005994040806758437;0.8054264083738891;0.005791340539122249;0.8052214789398726
75.641167;1.0350061210573354;0.8332202157122097;0.8050726435825819;-0.021849562298851627;-0.02110850482063238;1.0350412168792937;9.999105744774152;0.8334569847653936;-0.005993985112100146;-0.005994040875429753;0.8054255386187757;0.005791330976315968;0.8052208156159945
75.651167;1.0350084805666637;0.833220807763162;0.8050739958657981;-0.02184956074049401;-0.0211085046777327;1.0350401151943303;9.999091320208173;0.8334554564986005;-0.00599398460322128;-0.005994040934108387;0.8054247190813545;0.005791321081140576;0.8052202553392878
75.661167;1.0350108363475568;0.8332214354081567;0.8050754180879948;-0.021849559173589325;-0.02110850452847914;1.0350390410381245;9.999077881328938;0.8334538900464807;-0.0059939841043558095;-0.005994040983939086;0.805423950340508;0.005791310867095237;0.805219800529691
75.671167;1.035013179856106;0.833222099288832;0.8050769102220534;-0.021849557602849755;-0.02110850437195505;1.0350379852266602;9.999065453039414;0.8334522869662155;-0.005993983613433852;-0.0059940410263388;0.8054232308978809;0.005791300349343657;0.8052194521085414
75.681167;1.0350155038710938;0.8332228020576459;0.8050784696299689;-0.02184955603321078;-0.021108504207781254;1.0350369411104978;9.99905404738424;0.8334506488824692;-0.005993983128587928;-0.005994041062941778;0.8054225570815648;0.005791289537189026;0.8052192105981459
75.691167;1.0350178018523573;0.8332235477415932;0.8050800925850101;-0.02184955446955389;-0.021108504035898364;1.0350359027535871;9.999043652877958;0.8334489769586412;-0.005993982648519077;-0.005994041095773041;0.8054219235675433;0.005791278431907224;0.8052190764451336
75.701167;1.0350200677306582;0.8332243405268799;0.8050817747787099;-0.021849552916463188;-0.021108503856191983;1.0350348639390332;9.999034234631171;0.8334472717622313;-0.00599398217279885;-0.005994041127225314;0.805421324224707;0.005791267035592795;0.805219049480932
75.711167;1.0350222966347753;0.83322518398251;0.8050835108912364;-0.021849551378277154;-0.021108503668521603;1.0350338194154833;9.99902574541036;0.8334455340988788;-0.00599398170150419;-0.005994041159796435;0.8054207522555964;0.00579125536006857;0.8052191281644558
75.721167;1.0350244857105875;0.8332260806013607;0.8050852942165724;-0.02184954985891208;-0.021108503473076752;1.0350327656110485;9.999018143544246;0.8334437659784945;-0.005993981234625123;-0.005994041195938992;0.8054202000742944;0.005791243427125036;0.805219309573107
75.731167;1.0350266336000018;0.8332270313533675;0.805087116304004;-0.02184954836145844;-0.02110850327041796;1.0350317000435407;9.999011402016803;0.8334419704647834;-0.0059939807720138;-0.005994041238075072;0.8054196601668583;0.005791231263264243;0.8052195908569899
75.741167;1.03502873914819;0.8332280358465275;0.8050889669622634;-0.02184954688806389;-0.021108503061209045;1.0350306218793477;9.999005507643211;0.8334401502072389;-0.005993980313868132;-0.0059940412884394705;0.8054191266818971;0.005791218898774206;0.8052199710380816
75.751167;1.0350308007431137;0.8332290932152503;0.8050908350530395;-0.021849545440122103;-0.021108502846086587;1.0350295332960406;9.999000457352844;0.8334383056872672;-0.005993979861206801;-0.005994041348663003;0.8054185962245902;0.005791206371911282;0.805220451287996
75.761167;1.035032817000142;0.8332302026697632;0.8050927095268368;-0.021849544018478145;-0.02110850262560621;1.0350284387671274;9.998996248080614;0.8334364349039826;-0.005993979415714431;-0.005994041419463663;0.8054180670982576;0.005791193728913979;0.8052210341311137
75.771167;1.0350347882550908;0.8332313631081313;0.8050945801032509;-0.021849542623588295;-0.021108502400060382;1.0350273424076324;9.998992868568774;0.8334345347460179;-0.005993978979118864;-0.005994041500755001;0.8054175376459163;0.005791181016497049;0.8052217227812729
75.781167;1.0350367168447423;0.8332325726215748;0.8050964373326978;-0.021849541255594723;-0.021108502169329975;1.035026246045787;9.998990306910338;0.8334326021868623;-0.005993978552920422;-0.005994041592102575;0.8054170052832952;0.005791168273130744;0.8052225204279151
75.791167;1.0350386051636802;0.8332338286820639;0.8050982723001593;-0.02184953991431913;-0.021108501933054483;1.0350251492902787;9.998988564250327;0.8334306342336103;-0.00599397813858534;-0.005994041693076519;0.8054164666981883;0.005791155526131449;0.8052234293295667
75.801167;1.0350404537407525;0.8332351284613179;0.8051000763321718;-0.021849538599665628;-0.021108501691064582;1.035024050773704;9.998987658949696;0.8334286273915333;-0.005993977737648216;-0.005994041803073507;0.8054159180965454;0.005791142795563759;0.8052244502447625
75.811167;1.0350422615938604;0.8332364689656153;0.8051018407984427;-0.02184953731241427;-0.02110850144370105;1.0350229489688452;9.998987625190855;0.8334265775242586;-0.005993977351637496;-0.005994041920970855;0.8054153552451387;0.005791130100146657;0.8052255823788887
75.821167;1.0350440272605408;0.8332378475331278;0.8051035578069755;-0.021849536054370008;-0.021108501191691848;1.0350218417680992;9.998988510628136;0.8334244806775312;-0.005993976982106446;-0.005994042045315171;0.8054147735455531;0.005791117459365528;0.8052268235775125
75.831167;1.0350457484647562;0.8332392621900508;0.805105221475189;-0.021849534827642462;-0.021108500935553963;1.0350207255246893;9.998990362088051;0.8334223345286075;-0.005993976630648675;-0.005994042174891305;0.8054141676503458;0.005791104893705528;0.8052281705710538
75.841167;1.0350474215237602;0.8332407110743291;0.8051068276480066;-0.021849533633999562;-0.02110850067512756;1.0350195946974987;9.998993205692605;0.8334201391945169;-0.00599397629864742;-0.005994042308925343;0.805413531001814;0.005791092427713925;0.8052296190305966
75.851167;1.0350490415658977;0.8332421916123758;0.8051083720699201;-0.021849532474743402;-0.021108500409708162;1.0350184421072386;9.998997038623722;0.8334178969623255;-0.005993975987008723;-0.0059940424466679324;0.8054128566165311;0.005791080091596997;0.8052311637459981
75.861167;1.0350506029471875;0.8332437002288526;0.8051098493685669;-0.021849531350785698;-0.02110850013824485;1.0350172591197153;9.999001832015265;0.8334156112655455;-0.0059939756962160634;-0.005994042586933861;0.8054121385996491;0.005791067916983376;0.8052327995720382
75.871167;1.0350520996280383;0.8332452324848434;0.8051112535910142;-0.021849530262807126;-0.02110849985929158;1.0350160360022544;9.999007546658026;0.8334132857611879;-0.005993975426673116;-0.005994042728215986;0.805411372485978;0.0057910559324731575;0.8052345218100906
75.881167;1.0350535256083482;0.8332467834864065;0.8051125787756895;-0.021849529211395692;-0.02110849957111765;1.0350147629029995;9.999014148654027;0.8334109249494167;-0.005993975179212419;-0.005994042869304726;0.8054105547081719;0.005791044162980217;0.8052363250522666
75.891167;1.0350548755967366;0.833248348222505;0.8051138187968139;-0.021849528196769406;-0.02110849927199092;1.035013430856008;9.999021602702598;0.8334085358235533;-0.005993974955476903;-0.005994043009981798;0.8054096824688645;0.005791032628754708;0.8052382026050482
75.901167;1.0350561463677739;0.8332499215655501;0.8051149674856565;-0.021849527218317448;-0.021108498960537993;1.0350120322935197;9.999029860327301;0.8334061281740784;-0.005993974757817695;-0.005994043151317893;0.8054087539820723;0.005791021345706043;0.8052401473631813
75.911167;1.0350573380189307;0.8332514985252777;0.8051160195657514;-0.02184952627459566;-0.021108498636186083;1.0350105612754679;9.999038862249273;0.8334037131996992;-0.00599397458884826;-0.005994043295334921;0.8054077689413286;0.005791010326018719;0.8052421526268313
75.921167;1.0350584537050096;0.8332530750749612;0.8051169714095907;-0.021849525363713037;-0.021108498299165616;1.0350090129905873;9.99904853916823;0.8334013018276284;-0.005993974451075573;-0.005994043444328297;0.8054067286240822;0.005790999573149434;0.8052442122564892
