time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.931167;1.0350594987909987;0.8332546489842939;0.8051178207405794;-0.021849524483710647;-0.02110849794982374;1.03500738219736;9.99905880679669;0.833398903220647;-0.0059939743468312105;-0.005994043600389195;0.8054056350419299;0.005790989082296612;0.8052463203480468
75.941167;1.0350604815393385;0.8332562201733539;0.8051185662266959;-0.021849523632693345;-0.0211084975880721;1.0350056622528794;9.999069574308397;0.8333965235586285;-0.005993974278232512;-0.005994043765309874;0.8054044902369679;0.005790978850564891;0.8052484707564198
75.951167;1.0350614142535879;0.8332577904091766;0.8051192079943784;-0.02184952280872836;-0.021108497213597487;1.0350038460167135;9.999080761430283;0.833394165822478;-0.005993974246838651;-0.005994043940682783;0.8054032968100928;0.005790968880507475;0.8052506567804698
75.961167;1.0350623121780187;0.8332593625774809;0.8051197477414641;-0.021849522009831455;-0.021108496826458188;1.0350019272219615;9.999092304880978;0.8333918312429155;-0.005993974253317927;-0.0059940441279649915;0.8054020591715081;0.0057909591756315545;0.8052528708814932
75.971167;1.0350631909360923;0.833260939795084;0.8051201873501926;-0.021849521234208264;-0.02110849642744012;1.0349999008234643;9.99910415755757;0.833389521488531;-0.00599397429764121;-0.0059940443285238405;0.8054007840530926;0.005790949739791904;0.8052551047023038
75.981167;1.03506406510914;0.8332625240446524;0.8051205277594051;-0.021849520480686217;-0.021108496017836566;1.0349977624263555;9.999116284488665;0.8333872398666149;-0.005993974379711387;-0.005994044543784166;0.8053994791721918;0.00579094058139463;0.8052573498725683
75.991167;1.0350649482218495;0.8332641145202918;0.8051207695839719;-0.021849519749020795;-0.021108495598979975;1.0349955071212054;9.999128655315069;0.8333849912357628;-0.005993974499588964;-0.0059940447752789274;0.8053981510873383;0.0057909317194048;0.8052595991072825
76.001167;1.0350658532465333;0.8332657066152919;0.8051209143264983;-0.02184951903957191;-0.0211084951723379;1.0349931288427803;9.999141242490888;0.8333827814681637;-0.005993974656973741;-0.005994045024387801;0.8053968042003417;0.005790923186609165;0.8052618466136227
76.011167;1.0350667932621984;0.8332672923744767;0.8051209646288839;-0.021849518352632918;-0.021108494739990442;1.0349906213116007;9.999154025686085;0.8333806168356923;-0.005993974850835111;-0.005994045291949336;0.8053954408174417;0.00579091502266903;0.805264087626704
76.021167;1.035067781639573;0.8332688625422779;0.8051209234567684;-0.021849517688288012;-0.021108494304669854;1.0349879793465513;9.999166997472424;0.8333785031449333;-0.005993975079665382;-0.005994045578185117;0.805394061264474;0.005790907267169279;0.8052663178198599
76.031167;1.0350688313998713;0.8332704088167482;0.8051207936231147;-0.021849517046686518;-0.02110849386935498;1.034985199266512;9.999180167969234;0.8333764453536784;-0.005993975341854574;-0.005994045883167906;0.8053926639878266;0.005790899964467142;0.805268532840737
76.041167;1.0350699544542672;0.8332719247152223;0.80512057859375;-0.021849516428198688;-0.021108493436882526;1.0349822788336103;9.999193561595423;0.8333744483538019;-0.005993975635849828;-0.005994046207136456;0.80539124578484;0.005790893167196968;0.8052707276306352
76.051167;1.0350711613748356;0.8332734049019407;0.8051202828967694;-0.02184951583361961;-0.021108493009789262;1.0349792170335124;9.999207206685684;0.8333725177369223;-0.005993975960143693;-0.00599404655010179;0.8053898020456807;0.00579088692943621;0.8052728959449311
76.061167;1.035072461495273;0.8332748443741692;0.8051199107614005;-0.021849515264091894;-0.02110849259025496;1.0349760136187083;9.999221130202425;0.8333706591207817;-0.005993976313363665;-0.005994046911605729;0.8053883272370693;0.005790881299031827;0.8052750304723701
76.071167;1.0350738629243486;0.8332762393144103;0.8051194648415994;-0.021849514720611075;-0.021108492180009403;1.0349726689430079;9.999235362482196;0.8333688764405183;-0.005993976694463446;-0.0059940472910563975;0.8053868162366083;0.0057908763156249935;0.8052771230874539
76.081167;1.0350753726188648;0.8332775888020892;0.805118946569727;-0.02184951420416056;-0.021108491780373002;1.0349691837069077;9.999249946002712;0.8333671710054356;-0.005993977102584125;-0.005994047687876018;0.8053852662678117;0.00579087201363471;0.8052791649312167
76.091167;1.0350769965425837;0.8332788949307579;0.8051183566833546;-0.021849513716347684;-0.021108491392385652;1.0349655580802388;9.999264940509628;0.8333655423271936;-0.00599397753668318;-0.005994048101284033;0.8053836780949173;0.005790868426431646;0.8052811468738126
76.101167;1.035078739275262;0.8332801613542443;0.8051176949264005;-0.021849513259323626;-0.02110849101680847;1.0349617912924576;9.999280415249366;0.8333639896888737;-0.005993977995510883;-0.005994048530217188;0.8053820555167945;0.005790865587744416;0.805283060857235
76.111167;1.035080603343864;0.8332813921126068;0.8051169602056163;-0.021849512835151668;-0.02110849065412552;1.034957882459405;9.999296433246672;0.8333625127213016;-0.005993978477905839;-0.0059940489734747115;0.8053804037414617;0.005790863529662348;0.8052849013463047
76.121167;1.0350825890658877;0.8332825916403782;0.8051161512869036;-0.021849512445558376;-0.02110849030467309;1.034953832012616;9.999313051413397;0.8333611106675765;-0.005993978982922311;-0.005994049429831366;0.8053787283050643;0.0057908622793623795;0.8052866658325603
76.131167;1.0350846941093388;0.8332837653324693;0.8051152666877149;-0.02184951209213201;-0.021108489968638917;1.0349496424180464;9.99933033513447;0.8333597813228883;-0.005993979509803789;-0.005994049898281655;0.8053770353695826;0.005790861859167906;0.8052883543447142
76.141167;1.035086912897454;0.8332849197030443;0.8051143044892229;-0.021849511776561848;-0.021108489645901184;1.034945317571938;9.99934836383504;0.8333585205130277;-0.00599398005799845;-0.005994050378435496;0.8053753320561986;0.005790862290402845;0.8052899681321873
76.151167;1.0350892379153305;0.8332860622266148;0.8051132631352484;-0.021849511500803154;-0.02110848933597523;1.034940861649599;9.999367226139606;0.833357322594854;-0.005993980627035255;-0.005994050870540588;0.8053736257851561;0.0057908635936115525;0.8052915078196974
76.161167;1.0350916621097788;0.8332872011438178;0.8051121421147466;-0.02184951126700651;-0.02110848903804194;1.0349362781257878;9.999387009611738;0.8333561813715313;-0.005993981216257235;-0.0059940513750528146;0.8053719241180994;0.0057908657836307845;0.8052929724982373
76.171167;1.0350941796934416;0.8332883446611729;0.8051109418184693;-0.02184951107713894;-0.021108488751003088;1.0349315691783396;9.999407781530433;0.8333550901139677;-0.005993981824664844;-0.005994051892228289;0.8053702351316383;0.005790868868007777;0.8052943606279507
76.181167;1.0350967850101696;0.8332894994055404;0.805109663099543;-0.021849510932642566;-0.021108488473829817;1.034926735909786;9.999429568024443;0.8333540411516149;-0.005993982451038384;-0.0059940524220276755;0.8053685666357646;0.005790872851962059;0.8052956710889594
76.191167;1.035099470848827;0.8332906691384052;0.8051083068176489;-0.021849510834292526;-0.02110848820605622;1.0349217795579047;9.999452350848024;0.8333530259993345;-0.005993983094357451;-0.005994052964206794;0.8053669253075014;0.0057908777420652745;0.8052969029627796
76.201167;1.0351022280939743;0.8332918545127311;0.8051068735519338;-0.021849510782324517;-0.021108487947931232;1.0349167026696828;9.999476085504849;0.8333520349971844;-0.005993983754029836;-0.005994053518219854;0.8053653170145256;0.005790883542157655;0.8052980550646637
76.211167;1.0351050469215077;0.8332930535708186;0.8051053637059977;-0.021849510776841188;-0.021108487700127666;1.0349115090499375;9.99950071498036;0.8333510563306401;-0.005993984429442885;-0.005994054083000864;0.8053637469492069;0.005790890247647808;0.8052991260543824
76.221167;1.0351079176539377;0.8332942627533617;0.8051037779062591;-0.021849510818050175;-0.021108487463419076;1.034906202445513;9.999526171689126;0.833350076297334;-0.005993985119459367;-0.005994054657062721;0.8053622190077089;0.0057908978465390955;0.8053001147611781
76.231167;1.0351108309573083;0.8332954787204689;0.8051021171338448;-0.021849510906060684;-0.021108487238696693;1.0349007852111909;9.99955239359177;0.8333490807565774;-0.0059939858226135;-0.005994055238886037;0.8053607359234375;0.005790906323372376;0.8053010208426701
76.241167;1.0351137784319806;0.8332967002849868;0.8051003824332854;-0.021849511040666066;-0.021108487027017904;1.0348952586861626;9.999579352471361;0.8333480561584853;-0.005993986537511859;-0.005994055827132316;0.8053593001841026;0.00579091566090841;0.805301845507032
76.251167;1.0351167532640309;0.8332979288637082;0.8050985751293812;-0.0218495112214002;-0.021108486829250123;1.0348896246946016;9.99960705968482;0.833346990446361;-0.005993987262738578;-0.0059940564206082065;0.8053579143481487;0.005790925841701774;0.8053025913702577
76.261167;1.0351197506207237;0.8332991673234112;0.8050966979427359;-0.021849511447527198;-0.02110848664560085;1.0348838858717093;9.999635543909543;0.8333458745906107;-0.005993987996508027;-0.005994057018098815;0.8053565810847255;0.005790936847792339;0.8053032618853413
76.271167;1.035122767888415;0.8333004190286661;0.8050947557953323;-0.02184951171773616;-0.021108486475637407;1.0348780450962656;9.999664833770641;0.833344703461626;-0.005993988736762581;-0.005994057617984243;0.8053553034954108;0.005790948657188109;0.8053038614098247
76.281167;1.0351258038257278;0.8333016884042745;0.8050927552305868;-0.021849512029816907;-0.021108486318655306;1.0348721057532861;9.999694960419944;0.8333434750237994;-0.0059939894817025;-0.0059940582179230425;0.8053540850901184;0.005790961244795531;0.8053043957029207
76.291167;1.035128856919853;0.8333029820251363;0.8050907030426684;-0.021849512380674316;-0.02110848617379878;1.0348660728120238;9.999725958855542;0.8333421888605491;-0.005993990229860825;-0.005994058814948774;0.8053529292663948;0.005790974589305685;0.8053048718970063
76.301167;1.0351319245465642;0.8333043079890592;0.8050886053308135;-0.021849512766739326;-0.021108486040074738;1.0348599538193235;9.999757851800759;0.8333408448504813;-0.005993990979620669;-0.0059940594056996765;0.8053518385797502;0.005790988676195017;0.8053052976609012
76.311167;1.0351350027408812;0.8333056733876512;0.8050864677459824;-0.021849513184432012;-0.021108485916684315;1.0348537587716196;9.999790629947428;0.8333394425008283;-0.005993991729028931;-0.005994059986710812;0.8053508140082621;0.005791003489730393;0.8053056804777572
76.321167;1.0351380858552857;0.8333070826625705;0.8050842966354046;-0.021849513630458634;-0.021108485803331623;1.0348474986910234;9.99982425392431;0.8333379813581804;-0.005993992475948232;-0.005994060554846255;0.8053498550001945;0.005791019000794733;0.8053060278971004
76.331167;1.035141166823504;0.8333085381171239;0.8050820995111746;-0.021849514101963556;-0.021108485700144456;1.034841184351001;9.999858674273;0.8333364613957827;-0.005993993218082005;-0.00599406110744571;0.8053489605045956;0.005791035164697703;0.8053063480489602
76.341167;1.0351442380323441;0.8333100408099997;0.8050798843370007;-0.02184951459650738;-0.02110848560735781;1.0348348263062872;9.999893839313184;0.8333348826207171;-0.005993993953033354;-0.005994061642172463;0.8053481293546241;0.005791051929272599;0.8053066493683111
76.351167;1.035147291651085;0.8333115910032215;0.8050776585954741;-0.02184951511197396;-0.021108485524951363;1.0348284358074102;9.999929684113988;0.8333332446997307;-0.005993994678667034;-0.005994062156986272;0.8053473595455389;0.005791069242971345;0.805306939856071
76.361167;1.0351503195325653;0.8333131888137695;0.8050754286401122;-0.021849515646475817;-0.021108485452489018;1.0348220248178845;9.999966118156616;0.8333315470729201;-0.005993995393590561;-0.005994062650038764;0.8053466481726952;0.0057910870599150715;0.805307226354251
76.371167;1.0351533136029873;0.8333148348818853;0.8050731997496263;-0.02184951619823793;-0.02110848538934853;1.0348156045190207;10.000003023366915;0.8333297893037646;-0.005993996097201942;-0.005994063119306924;0.8053459922161549;0.005791105341971072;0.8053075138955758
76.381167;1.035156266514306;0.8333165303129176;0.8050709772466872;-0.021849516765654546;-0.021108485335015793;1.034809183984037;10.000040264214254;0.8333279715934753;-0.005993996789177092;-0.005994063562367456;0.8053453886742553;0.005791124055781053;0.8053078058349358
76.391167;1.0351591716783086;0.8333182760466209;0.8050687677291998;-0.021849517347602033;-0.021108485289076002;1.034802769948748;10.000077703717613;0.8333260957237335;-0.0059939974690518035;-0.0059940639765598365;0.8053448338596916;0.005791143168761754;0.8053081047842507
76.401167;1.035162022665466;0.8333200723747486;0.8050665788740843;-0.021849517943642108;-0.021108485251130293;1.0347963672466218;10.000115217120866;0.8333241658816888;-0.005993998136304762;-0.005994064359398174;0.8053443231326995;0.005791162651776949;0.8053084129632212
76.411167;1.035164812798534;0.8333219186075129;0.8050644180263432;-0.021849518553542484;-0.021108485220933827;1.0347899798697187;10.000152699389453;0.8333221882029153;-0.005993998790589429;-0.00599406470884095;0.8053438517823455;0.00579118248444988;0.8053087314078138
76.421167;1.0351675353949277;0.8333238127633682;0.8050622912918487;-0.02184951917635486;-0.021108485198679337;1.0347836127482577;10.00019006735178;0.8333201693209363;-0.005993999431854566;-0.00599406502308443;0.8053434160700688;0.005791202653255676;0.8053090591478884
76.431167;1.0351701843730035;0.8333257517378285;0.8050602036846285;-0.021849519810101012;-0.02110848518539293;1.034777273171025;10.000227259633608;0.8333181154958241;-0.005994000060394371;-0.00599406530017571;0.8053430132457428;0.005791223145128075;0.8053093934991544
76.441167;1.0351727549278495;0.8333277315009836;0.8050581597017473;-0.021849520452259;-0.021108485183224147;1.0347709708338013;10.000264232083058;0.8333160329420745;-0.005994000676724742;-0.005994065538082831;0.8053426405482881;0.005791243943804617;0.8053097314134129
76.451167;1.0351752440467388;0.8333297463675244;0.8050561641825091;-0.021849521100319107;-0.02110848519513129;1.0347647166389178;10.000300945261113;0.8333139279591675;-0.005994001281370358;-0.005994065735115538;0.8053422943883228;0.005791265026739546;0.8053100707102958
76.461167;1.0351776502469052;0.8333317880724604;0.8050542230892618;-0.021849521751994307;-0.021108485224128892;1.034758520411165;10.000337353292105;0.8333118062531285;-0.005994001874825768;-0.0059940658901306626;0.8053419706105014;0.005791286360469542;0.8053104102643784
76.471167;1.0351799723434294;0.8333338462300666;0.8050523432284231;-0.021849522405151797;-0.021108485272748886;1.0347523887588912;10.000373401441458;0.8333096731451601;-0.0059940024575040295;-0.00599406600260414;0.805341664926692;0.005791307900856123;0.8053107496323297
76.481167;1.035182208238555;0.8333359105342643;0.8050505310709405;-0.021849523057863494;-0.021108485342779454;1.0347463249248412;10.00040902481545;0.8333075344672815;-0.00599400302939365;-0.005994066072784009;0.8053413730252005;0.005791329601437715;0.8053110886552746
76.491167;1.0351843548846398;0.83333797350348;0.8050487918741155;-0.021849523708579514;-0.02110848543524321;1.0347403304473894;10.00044415104815;0.8333053964795442;-0.00599400358985873;-0.005994066101652735;0.805341091120764;0.005791351421371807;0.8053114271393929
76.501167;1.0351864093046375;0.8333400318477325;0.8050471298204342;-0.021849524355868163;-0.021108485550683623;1.0347344066636188;10.000478712244364;0.8333032651891656;-0.005994004138097507;-0.005994066090524496;0.8053408163324162;0.005791373322943304;0.8053117651491236
76.511167;1.0351883693156794;0.8333420853281605;0.8050455489628433;-0.02184952499790263;-0.02110848568945052;1.0347285548034866;10.00051265249777;0.8333011454205135;-0.005994004673733151;-0.00599406604055119;0.80534054588387;0.005791395262517746;0.8053121037260862
76.521167;1.035190233165517;0.8333441342055351;0.8050440538557208;-0.021849525632441292;-0.021108485851943266;1.0347227753904458;10.000545927766716;0.8332990397484894;-0.005994005196866815;-0.005994065952667883;0.8053402761066735;0.0057914171900895605;0.8053124452649907
76.531167;1.0351919993547152;0.8333461779436248;0.8050426491431635;-0.021849526257298166;-0.021108486038970465;1.0347170681615414;10.00057850653903;0.8332969483652755;-0.005994005707746576;-0.005994065827905892;0.8053400019565248;0.005791439060667593;0.8053127933251516
76.541167;1.0351936676638571;0.8333482162643301;0.8050413387299544;-0.02184952687073411;-0.021108486251905943;1.034711433133107;10.000610368320155;0.8332948700168622;-0.005994006206308536;-0.005994065667526036;0.8053397166873756;0.005791460843937688;0.8053131516803316
76.551167;1.0351952397814854;0.8333502501488439;0.8050401255726026;-0.02184952747149151;-0.021108486492484237;1.0347058720311106;10.000641495369187;0.833292802848568;-0.0059940066918156764;-0.00599406547296733;0.8053394127077074;0.005791482523533314;0.8053135232056509
76.561167;1.035196718325334;0.8333522804265118;0.8050390123644952;-0.021849528058651115;-0.02110848676241093;1.0347003881698233;10.000671866133617;0.8332907444038948;-0.005994007162935709;-0.005994065245902254;0.8053390835535091;0.005791504092831526;0.8053139096061631
76.571167;1.0351981051190595;0.8333543056102605;0.8050380019682288;-0.021849528631507933;-0.021108487062890077;1.0346949849592428;10.000701466690572;0.8332886916516236;-0.00599400761819553;-0.005994064988409987;0.8053387248214032;0.005791525555472504;0.8053143115781318
76.581167;1.0351994005824539;0.8333563216341519;0.8050370969434215;-0.021849529189524763;-0.021108487394275476;1.0346896648505033;10.000730311877335;0.8332866415579643;-0.005994008056475761;-0.005994064703016175;0.8053383341208489;0.005791546923212831;0.8053147292771936
76.591167;1.035200605465328;0.833358323366341;0.805036299136247;-0.021849529732358125;-0.02110848775611219;1.0346844284915293;10.00075844500004;0.8332845909864988;-0.00599400847726734;-0.005994064392432765;0.805337911205979;0.005791568203661252;0.8053151629734023
76.601167;1.0352017227835193;0.8333603060537977;0.8050356097186039;-0.021849530259872567;-0.021108488147598203;1.0346792740694448;10.000785915170587;0.8332825360840648;-0.005994008880454172;-0.005994064059329092;0.805337457736863;0.005791589390768636;0.8053156123833809
76.611167;1.0352027575488512;0.833362265400077;0.805035029687109;-0.02184953077199512;-0.021108488568146584;1.0346741986406558;10.000812758528784;0.8332804725736239;-0.005994009265895281;-0.005994063706455485;0.8053369765737933;0.005791610469450921;0.8053160755100992
76.621167;1.0352037153634805;0.8333641968713372;0.8050345607104221;-0.02184953126862032;-0.021108489017745504;1.0346692004733087;10.00083899425997;0.8332783966954318;-0.00599400963337268;-0.005994063336911984;0.8053364712167664;0.005791631424597586;0.8053165491779878
76.631167;1.0352046017630894;0.8333660957750543;0.8050342051882362;-0.021849531749974276;-0.021108489497034665;1.034664279874143;10.000864631785586;0.8332763062072707;-0.005994009982611531;-0.005994062954129277;0.8053359448815117;0.005791652241692037;0.8053170300938141
76.641167;1.0352054225869927;0.8333679577659608;0.8050339653954002;-0.021849532217066068;-0.021108490007059298;1.0346594387967816;10.00088967862993;0.8332742012001247;-0.005994010313000312;-0.005994062561440136;0.805335399409344;0.005791672902812556;0.805317515031311
76.651167;1.0352061845147302;0.833369778245295;0.8050338429377311;-0.021849532671638756;-0.021108490549082305;1.0346546806659047;10.00091413940627;0.8332720837196641;-0.005994010623471048;-0.00599406216166083;0.8053348357110321;0.005791693387557392;0.8053180010010218
76.661167;1.035206895083546;0.8333715512846855;0.8050338389210105;-0.02184953311579098;-0.021108491124716473;1.0346500108501973;10.000938016942657;0.8332699564224748;-0.0059940109127706006;-0.005994061756939123;0.8053342556827093;0.0057917136761262995;0.8053184855671837
76.671167;1.035207562153566;0.8333732697262833;0.8050339541328626;-0.021849533551457714;-0.02110849173588129;1.034645436791821;10.000961325293213;0.833267821649405;-0.005994011179785482;-0.005994061348726076;0.8053336636037747;0.0057917337504981275;0.8053189668048468
76.681167;1.035208193737235;0.8333749263609624;0.8050341885045749;-0.02184953398001143;-0.021108492384586737;1.03464096682559;10.00098409607522;0.8332656814375885;-0.005994011423593503;-0.005994060937975667;0.8053330663565688;0.005791753595641879;0.8053194427221343
76.691167;1.0352087989849006;0.8333765149909922;0.8050345405965218;-0.02184953440243351;-0.02110849307289092;1.0346366090482493;10.001006367561304;0.8332635386939101;-0.005994011643333775;-0.005994060525521199;0.8053324729540824;0.005791773198070644;0.8053199105391136
76.701167;1.0352093887824136;0.8333780304986635;0.8050350081501992;-0.021849534819659247;-0.02110849380280911;1.034632371714957;10.001028178630625;0.8332613983634408;-0.00599401183815999;-0.005994060112311096;0.8053318931416057;0.005791792541473972;0.8053203670607951
76.711167;1.0352099749196588;0.8333794681847516;0.8050355882268748;-0.021849535232464995;-0.02110849457616259;1.034628264104423;10.001049576006029;0.8332592665409404;-0.005994012007195527;-0.00599405969947241;0.8053313353026254;0.005791811606005721;0.8053208098447097
76.721167;1.035210569479005;0.8333808235319123;0.8050362761749418;-0.02184953564128326;-0.021108495394471457;1.034624296613773;10.001070613990208;0.8332571487124766;-0.005994012149540702;-0.00599405928819402;0.8053308050104485;0.005791830371296256;0.80532123802534
76.731167;1.035211185111723;0.8333820925868863;0.8050370657230861;-0.021849536046437894;-0.02110849625862037;1.034620480596738;10.001091343202244;0.8332550495551745;-0.005994012264538183;-0.005994058879378746;0.805330305023475;0.005791848818322093;0.8053216530813826
76.741167;1.0352118353545332;0.8333832720250398;0.8050379503959926;-0.021849536448553204;-0.02110849716857489;1.034616828417321;10.001111802833218;0.8332529732574319;-0.005994012352109972;-0.0059940584731291895;0.8053298365929024;0.0057918669302698764;0.8053220593824951
76.751167;1.0352125346026657;0.8333843587346829;0.8050389241667206;-0.021849536848860054;-0.02110849812359857;1.0346133528216743;10.001132020365695;0.833250922756156;-0.00599401241302822;-0.005994058068361021;0.8053294009893176;0.005791884693157905;0.8053224642023425
76.761167;1.0352132974356545;0.8333853495507542;0.8050399817486424;-0.021849537249324542;-0.0211084991226034;1.0346100648672487;10.001152017065634;0.8332488992874424;-0.005994012448989379;-0.005994057662933033;0.8053289995837272;0.005791902094262138;0.8053228774000235
76.771167;1.0352141370292627;0.8333862412660952;0.8050411197421576;-0.021849537652436447;-0.021108500164380165;1.034606971722317;10.001171816908371;0.8332469033482609;-0.005994012462178167;-0.005994057254079555;0.8053286327030271;0.005791919115628662;0.8053233102853637
76.781167;1.03521506329301;0.8333870307723515;0.805042337836021;-0.021849538060762026;-0.021108501247824537;1.0346040766046185;10.001191457194743;0.8332449357016302;-0.005994012454578566;-0.005994056838731464;0.8053282989650193;0.005791935725393268;0.8053237741336302
76.791167;1.035216081700224;0.8333877151403007;0.8050436387981063;-0.021849538476424086;-0.02110850237206992;1.0346013804175205;10.00121099648954;0.8332429976901239;-0.00599401242765958;-0.005994056413821403;0.805327995787895;0.005791951878472371;0.8053242792894052
76.801167;1.0352171929116707;0.8333882914224238;0.80504502697262;-0.02184953890061852;-0.021108503536573495;1.0345988825559866;10.001230505652586;0.8332410917741945;-0.005994012382475667;-0.005994055976643653;0.8053277205410572;0.005791967527940603;0.8053248342170399
76.811167;1.0352183933583465;0.833388756475954;0.8050465061657296;-0.02184953933359754;-0.021108504741096067;1.03459658096785;10.001250040820139;0.8332392226172699;-0.005994012319864517;-0.005994055525110789;0.8053274705808477;0.005791982635449022;0.8053254444598805
76.821167;1.035219676998024;0.8333891070186535;0.8050480776216572;-0.021849539774995135;-0.02110850598538776;1.0345944726182768;10.001269621201876;0.8332373977532793;-0.00599401224070384;-0.005994055057864482;0.8053272417088038;0.0057919971764901984;0.8053261125515284
76.831167;1.0352210372398758;0.8333893395599091;0.805049738596583;-0.021849540223962224;-0.021108507268839102;1.0345925538835188;10.00128922742217;0.8332356271733161;-0.005994012146136744;-0.005994054574192215;0.8053270277344012;0.005792011138354579;0.8053268386290356
76.841167;1.0352224678016506;0.8333894502499636;0.8050514831976291;-0.021849540679480913;-0.021108508590398256;1.0345908210800951;10.001308815628272;0.8332339223509888;-0.005994012037471306;-0.005994054073783855;0.8053268222239174;0.005792024510642611;0.8053276210767923
76.851167;1.0352239626767392;0.8333894349670362;0.8050533050355725;-0.021849541140923263;-0.02110850994875367;1.0345892707812525;10.001328333312214;0.8332322953377064;-0.005994011915846149;-0.005994053556505051;0.8053266200329907;0.005792037280051579;0.8053284574709683
76.861167;1.035225516697939;0.8333892891740404;0.8050551984952862;-0.021849541607890086;-0.021108511342535625;1.0345878989588044;10.001347724765331;0.8332307582115706;-0.005994011782092595;-0.005994053022399255;0.8053264172432373;0.00579204943513097;0.8053293460013295
76.871167;1.0352271270491953;0.8333890076200547;0.8050571581654443;-0.021849542079353412;-0.02110851277040301;1.034586700673706;10.001366925673455;0.8332293227512412;-0.005994011636786724;-0.005994052471934052;0.8053262106366534;0.005792060973028103;0.8053302868655675
76.881167;1.0352287942082306;0.8333885851682372;0.8050591785598809;-0.021849542553271394;-0.02110851423107543;1.0345856713704917;10.001385857620967;0.8332279998762886;-0.0059940114801547255;-0.005994051906171165;0.8053259977916126;0.005792071900510864;0.8053312830327974
76.891167;1.035230521227305;0.8333880183742693;0.8050612546553274;-0.02184954302697956;-0.02110851572309019;1.0345848078389182;10.001404436673576;0.8332267990827962;-0.0059940113120038885;-0.005994051326664823;0.8053257774506224;0.00579208222990824;0.8053323398779499
76.901167;1.035232311883597;0.8333873057015703;0.8050633823521095;-0.021849543497699856;-0.02110851724431035;1.0345841082839522;10.001422592871771;0.8332257282765274;-0.0059940111320583665;-0.005994050735170122;0.8053255490860227;0.005792091975791003;0.8053334637976779
76.911167;1.03523416898728;0.8333864461284868;0.8050655582982281;-0.021849543962750396;-0.02110851879194881;1.0345835720748604;10.001440273871763;0.8332247940241814;-0.0059940109404520965;-0.005994050133190136;0.8053253114634857;0.005792101151879717;0.8053346611607628
76.921167;1.0352360934972957;0.833385438120254;0.8050677792559253;-0.021849544419542455;-0.021108520363164334;1.0345831987810654;10.001457424358442;0.833224001876966;-0.005994010738030072;-0.005994049521543663;0.8053250614068814;0.005792109764614875;0.8053359380720911
76.931167;1.0352380851570329;0.8333842801897495;0.8050700415696491;-0.02184954486553358;-0.02110852195525462;1.0345829872985546;10.001473969965593;0.8332233557004555;-0.0059940105265152204;-0.005994048900387995;0.8053247936119712;0.005792117809260519;0.8053372998804255
76.941167;1.0352401447793007;0.8333829720759159;0.8050723410487959;-0.021849545298126764;-0.02110852356542927;1.0345829358180292;10.001489825541483;0.8332228568230752;-0.005994010308384963;-0.005994048269752891;0.8053245012017258;0.0057921252752155695;0.8053387505215761
76.951167;1.0352422756717043;0.833381515008431;0.8050746732848156;-0.021849545714600425;-0.02110852519101547;1.0345830414836505;10.001504912051061;0.8332225048915212;-0.005994010086211737;-0.005994047629879502;0.8053241767299023;0.005792132155357371;0.8053402929249345
76.961167;1.0352444826310354;0.8333799110215534;0.8050770336809822;-0.021849546112262697;-0.021108526829983237;1.034583299486119;10.001519160619178;0.833222298827111;-0.005994009861984463;-0.005994046981090563;0.8053238132119338;0.005792138451544606;0.8053419306646655
76.971167;1.0352467702906665;0.8333781622919201;0.8050794165834029;-0.0218495464886321;-0.02110852848101117;1.0345837029557927;10.00153250687972;0.8332222362261497;-0.005994009636922004;-0.0059940463239859494;0.8053234045098187;0.005792144175039858;0.8053436691504425
76.981167;1.0352491419434744;0.833376271159122;0.8050818148840574;-0.021849546841638454;-0.021108530143106506;1.034584243811869;10.001544890738746;0.8332223126274528;-0.005994009411479607;-0.005994045659995609;0.8053229449649916;0.005792149341432211;0.8053455148774377
76.991167;1.0352515984593476;0.8333742406223323;0.8050842211604513;-0.021849547170158426;-0.021108531815509177;1.0345849132335516;10.00155625895165;0.833222521436743;-0.00599400918553219;-0.005994044991361016;0.8053224287208841;0.0057921539613923385;0.805347473659044
77.001167;1.0352541381013123;0.8333720746616431;0.8050866290952989;-0.021849547474451184;-0.021108533497764762;1.0345857018985507;10.001566564006703;0.833222854463298;-0.005994008958961975;-0.005994044320436649;0.8053218495446387;0.005792158036415171;0.8053495493492243
77.011167;1.0352567577246492;0.8333697782735581;0.805089034016581;-0.021849547755845373;-0.021108535189230927;1.0345866008642635;10.001575770033446;0.8332233032078971;-0.0059940087320608315;-0.005994043649120733;0.8053212014875394;0.005792161564482252;0.805351743653598
77.021167;1.0352594542044598;0.8333673574736872;0.8050914326957525;-0.021849548016123155;-0.02110853688833347;1.0345876020545854;10.00158386300931;0.8332238598574725;-0.005994008505413623;-0.005994042978960094;0.8053204796747967;0.005792164545008001;0.8053540569010316
77.031167;1.035262225269591;0.8333648197035121;0.8050938230635882;-0.021849548257252032;-0.021108538592425622;1.0345886976112364;10.001590847784337;0.8332245169004928;-0.005994008279702078;-0.005994042311569369;0.8053196806658921;0.005792166976846911;0.8053564885842752
77.041167;1.0352650690400533;0.8333621742723432;0.8050962044559584;-0.021849548481199212;-0.021108540298274456;1.03458987922789;10.00159673968783;0.8332252659931612;-0.005994008055518886;-0.005994041648785493;0.8053188023778177;0.005792168857663337;0.8053590369624788
77.051167;1.035267982295562;0.8333594311970428;0.8050985780197706;-0.021849548689653418;-0.021108542002430924;1.0345911384981448;10.00160156230251;0.8332260976972619;-0.005994007833351035;-0.005994040992617488;0.8053178437518702;0.0057921701842910825;0.8053616986068602
77.061167;1.0352709593931555;0.8333565990101068;0.8051009463017518;-0.021849548884096466;-0.021108543701210323;1.0345924680212017;10.001605346309253;0.8332270026350977;-0.005994007613888543;-0.005994040345237231;0.8053168046280147;0.005792170947758872;0.8053644681931664
77.071167;1.0352739930900516;0.8333536843520497;0.8051033123485144;-0.021849549066143448;-0.021108545390806404;1.0345938618202886;10.001608132925616;0.8332279725337418;-0.005994007398114953;-0.00599403970901344;0.8053156854723226;0.005792171130052717;0.8053673382003362
77.081167;1.0352770765910217;0.8333506934616404;0.8051056793992432;-0.021849549237574584;-0.02110854706758553;1.0345953147995903;10.001609981973834;0.8332290002006557;-0.00599400718710237;-0.005994039086493706;0.8053144862445922;0.005792170713041301;0.8053702993264888
77.091167;1.035280204821991;0.8333476331577188;0.8051080511395633;-0.021849549400095095;-0.02110854872824182;1.0345968230108735;10.001610972624778;0.8332300799002457;-0.00599400698199645;-0.005994038480177553;0.8053132054650913;0.005792169694386814;0.805373341846731
77.101167;1.0352833732905415;0.8333445104676527;0.8051104317014428;-0.021849549555176213;-0.021108550369898265;1.034598384834443;10.001611194433307;0.8332312082894476;-0.005994006784036888;-0.005994037892209594;0.8053118407754615;0.005792168092551748;0.805376456702029
77.111167;1.0352865760837444;0.8333413319585199;0.8051128248939529;-0.021849549703896666;-0.021108551990094062;1.0346000012782324;10.001610733862341;0.8332323837363489;-0.00599400659440254;-0.005994037324144863;0.805310390296691;0.005792165935800423;0.8053796358485225
77.121167;1.0352898054525714;0.8333381035239982;0.8051152333272629;-0.02184954984681745;-0.02110855358650346;1.0346016751335716;10.001609667127187;0.8332336045203127;-0.005994006414022912;-0.005994036776846918;0.8053088532288392;0.005792163250719207;0.8053828721813049
77.131167;1.035293052358723;0.8333348302510014;0.805117658334514;-0.021849549984282433;-0.02110855515672896;1.0346034103244433;10.001608068781934;0.8332348686049208;-0.00599400624330544;-0.005994036250596703;0.8053072295069758;0.005792160062374027;0.8053861592762005
77.141167;1.0352963067186207;0.8333315165413444;0.8051200996783388;-0.0218495501168591;-0.021108556698474352;1.034605211844828;10.001606023100338;0.8332361748365237;-0.005994006082031779;-0.005994035745211345;0.8053055197157818;0.005792156398569223;0.8053894909855267
77.151167;1.0352995572881196;0.833328166990671;0.8051225543061042;-0.021849550245232364;-0.021108558209885133;1.034607085075539;10.001603624473608;0.8332375235644661;-0.005994005929667454;-0.00599403526007815;0.8053037252011759;0.005792152289342601;0.8053928608055921
77.161167;1.035302791151562;0.8333247866130807;0.8051250159990169;-0.021849550369856693;-0.021108559689752577;1.034609034492827;10.001600971189944;0.8332389159875201;-0.005994005785687303;-0.005994034794148113;0.8053018473753694;0.0057921477693066775;0.8053962614775533
77.171167;1.0353059939498541;0.833321380095858;0.8051274766295767;-0.021849550490918412;-0.021108561137489622;1.0346110633563668;10.001598152591837;0.8332403528584195;-0.0059940056496498376;-0.005994034345875235;0.8052998869197174;0.005792142881395749;0.8053996851400218
77.181167;1.0353091515732362;0.8333179519110173;0.805129927374584;-0.02184955060834549;-0.021108562552873193;1.0346131740492948;10.001595234498895;0.8332418337847665;-0.0059940055210993;-0.005994033913382767;0.8052978438712993;0.005792137667725254;0.8054031237460278
77.191167;1.0353122516196;0.8333145069809453;0.8051323595308657;-0.021849550721695324;-0.02110856393585868;1.0346153676652492;10.001592257477881;0.8332433577925931;-0.005994005399285668;-0.005994033494943893;0.8052957181608812;0.005792132155422078;0.8054065694549853
77.201167;1.0353152834195412;0.8333110505765716;0.8051347659491793;-0.021849550830267607;-0.02110856528679676;1.0346176435380878;10.001589239982055;0.8332449242980512;-0.005994005282928514;-0.00599403308925377;0.8052935102101998;0.005792126354959359;0.8054100146468091
77.211167;1.0353182373250465;0.8333075874011644;0.8051371424804361;-0.021849550933472094;-0.02110856660661588;1.034619999673129;10.00158617419043;0.8332465333176718;-0.00599400517029487;-0.005994032695277031;0.805291221714937;0.005792120268943436;0.8054134517314474
77.221167;1.0353211043577861;0.8333041203132049;0.8051394876809522;-0.021849551031077656;-0.02110856789642748;1.0346224332716856;10.001583025146376;0.8332481851114368;-0.005994005059493991;-0.005994032312085905;0.8052888560518915;0.005792113899937793;0.8054168732759808
77.231167;1.0353238763343204;0.8333006500637627;0.8051418010286171;-0.021849551123209396;-0.02110856915694969;1.0346249407347392;10.001579737000945;0.8332498801709505;-0.005994004948757177;-0.005994031938933051;0.8052864175394472;0.005792107253076943;0.8054202720368272
77.241167;1.0353265458866219;0.8332971770808651;0.805144081741828;-0.021849551210236632;-0.021108570388412448;1.0346275177789819;10.001576240348204;0.8332516196612073;-0.005994004836528215;-0.005994031575369585;0.8052839102010004;0.005792100335121567;0.8054236403523025
77.251167;1.0353291060585295;0.833293703504416;0.8051463288122743;-0.021849551292717557;-0.021108571590783005;1.0346301600136194;10.001572461534646;0.8332534057643116;-0.005994004721361298;-0.005994031221235446;0.8052813371567605;0.005792093151547667;0.8054269698147021
77.261167;1.0353315496087168;0.8332902328247417;0.8051485411618459;-0.021849551371441858;-0.02110857276379484;1.0346328635778754;10.001568330896918;0.8332552415880329;-0.0059940046017618945;-0.0059940308765750495;0.8052787007205313;0.005792085706442599;0.8054302520495434
77.271167;1.035333869336657;0.8332867679665436;0.8051507178550665;-0.021849551447336073;-0.021108573906806774;1.0346356255874012;10.001563787393648;0.8332571308708587;-0.005994004476078975;-0.0059940305415195645;0.8052760029749798;0.005792078007594492;0.8054334793933708
77.281167;1.0353360595315362;0.8332833108492778;0.8051528584840398;-0.021849551521213175;-0.02110857501884132;1.0346384441754342;10.001558779953923;0.8332590776152933;-0.005994004342505639;-0.005994030216070481;0.8052732464192914;0.005792070069043308;0.8054366447307983
77.291167;1.0353381163195867;0.8332798632993978;0.8051549629403698;-0.021849551593808678;-0.02110857609882152;1.0346413178044396;10.001553265867107;0.833261085248109;-0.00599400419911391;-0.005994029899942785;0.8052704338887111;0.005792061906620005;0.8054397417014064
77.301167;1.035340037058546;0.8332764268043992;0.805157030912301;-0.02184955166608729;-0.021108577145690102;1.034644243854856;10.001547213175979;0.8332631557198483;-0.005994004043709295;-0.0059940295927894795;0.8052675682233397;0.0057920535316059105;0.8054427654211377
77.311167;1.0353418201295823;0.8332730017694695;0.8051590619310672;-0.021849551739313328;-0.021108578158331854;1.034647217449483;10.001540607158411;0.8332652896855295;-0.005994003873755967;-0.0059940292946097234;0.8052646527895991;0.005792044948051631;0.8054457124133323
77.321167;1.0353434643198876;0.8332695886244414;0.8051610554022386;-0.021849551814764803;-0.021108579135510105;1.0346502317505542;10.001533447289336;0.8332674873533431;-0.005994003686768445;-0.005994029005713296;0.8052616919080832;0.00579203615849685;0.8054485798018542
77.331167;1.0353449678956619;0.8332661892455516;0.8051630098193834;-0.021849551893265408;-0.021108580076016164;1.0346532791363647;10.001525730520793;0.8332697483502702;-0.005994003480597176;-0.005994028726218586;0.8052586902458154;0.005792027175217533;0.8054513646465462
77.341167;1.0353463286316342;0.8332628067184618;0.8051649220218029;-0.02184955197480272;-0.02110858097890665;1.0346563518796092;10.001517439576233;0.8332720702934988;-0.0059940032532374435;-0.005994028455716252;0.8052556526659225;0.0057920180242971514;0.8054540633156233
77.351167;1.035347544407182;0.8332594452523607;0.8051667874680225;-0.021849552058543546;-0.021108581843528977;1.0346594424712956;10.00150854660348;0.8332744476467605;-0.005994003002909875;-0.005994028193345388;0.8052525851857277;0.005792008743077219;0.8054566708607369
77.361167;1.035348612827312;0.8332561108651602;0.8051686007559705;-0.021849552143186284;-0.02110858266936144;1.034662544311751;10.00149901962085;0.8332768722832722;-0.005994002728422335;-0.005994027937807637;0.8052494955755096;0.0057919993797100906;0.8054591811423899
77.371167;1.0353495298483313;0.8332528109321139;0.8051703558911733;-0.021849552227450313;-0.02110858345597511;1.0346656524830522;10.001488832391427;0.8332793351922809;-0.005994002429189994;-0.0059940276871990345;0.8052463933510883;0.0057919899890169855;0.8054615877574378
77.381167;1.035350289321847;0.8332495529657273;0.8051720461476783;-0.021849552310598635;-0.021108584203330092;1.0346687634444338;10.001477978240239;0.8332818278512751;-0.005994002105132547;-0.0059940274391911165;0.8052432898047572;0.005791980623838426;0.8054638847445688
77.391167;1.0353508839563308;0.8332463442383711;0.8051736630375164;-0.021849552392815885;-0.021108584912249793;1.0346718734909666;10.001466466683546;0.833284342703932;-0.005994001756848316;-0.0059940271914310055;0.8052401974688719;0.005791971331267356;0.8054660665258672
77.401167;1.0353513063681483;0.8332431919149469;0.8051751956443156;-0.02184955247527049;-0.021108585584485105;1.034674977587305;10.00145430684432;0.8332868727466552;-0.005994001385768507;-0.005994026941614714;0.805237128827149;0.005791962153106016;0.8054681274169063
77.411167;1.0353515498800216;0.833240103205217;0.8051766318936326;-0.021849552559815875;-0.02110858622212786;1.0346780695986302;10.001441504525497;0.8332894106652186;-0.005994000993964333;-0.005994026687513358;0.805234095440477;0.005791953127478594;0.8054700615881917
77.421167;1.0353516096196753;0.8332370859179906;0.8051779606711326;-0.021849552648459072;-0.021108586826897;1.0346811433710115;10.001428073457712;0.833291948638343;-0.00599400058400602;-0.005994026427437224;0.8052311080606368;0.005791944291964221;0.8054718643431346
77.431167;1.0353514838226152;0.8332341491884826;0.8051791729088867;-0.02184955274278805;-0.021108587399971988;1.034684193965283;10.00141404373059;0.8332944791841003;-0.005994000159126713;-0.00599402616078639;0.8052281769813265;0.005791935685653613;0.8054735339969865
77.441167;1.0353511741613388;0.8332313035885758;0.805180261873913;-0.021849552843583187;-0.021108587942330503;1.0346872183791036;10.001399460265516;0.8332969957290988;-0.0059939997232287615;-0.005994025888095497;0.8052253117454721;0.005791927345257229;0.8054750725415788
77.451167;1.0353506845131033;0.8332285602483848;0.8051812236262491;-0.0218495529507695;-0.021108588454973685;1.0346902154422841;10.001384373607177;0.8332994917373625;-0.0059939992804589025;-0.0059940256108108525;0.8052225204314475;0.005791919296512193;0.8054764844827595
77.461167;1.035350019446551;0.83322592949183;0.8051820573672825;-0.02184955306357115;-0.021108588938736017;1.0346931852267687;10.001368828338205;0.8333019598367472;-0.005993998834570536;-0.005994025331270528;0.8052198096580776;0.005791911551403589;0.8054777748862796
77.471167;1.0353491837883249;0.8332234200855763;0.8051827652363404;-0.021849553180695282;-0.02110858939403423;1.0346961277144202;10.001352856507642;0.8333043922911627;-0.005993998388572314;-0.005994025052637386;0.8052171853241321;0.005791904112806721;0.8054789477999496
77.481167;1.0353481832220621;0.8332210394760666;0.8051833514189669;-0.02184955330057582;-0.02110858982105407;1.034699041110197;10.001336479287332;0.8333067813522606;-0.005993997945046818;-0.005994024778586952;0.8052146526996319;0.005791896976333377;0.8054800056967952
77.491167;1.0353470243750649;0.8332187938310891;0.8051838206095697;-0.021849553421603225;-0.021108590220187615;1.0347019216866604;10.001319709799185;0.8333091187664;-0.00599399750673221;-0.005994024512933055;0.8052122156523152;0.005791890129360573;0.8054809501135226
77.501167;1.0353457135186015;0.8332166872077877;0.8051841768848934;-0.02184955354217018;-0.021108590592198564;1.0347047651873988;10.001302553309404;0.833311396002719;-0.005993997076593654;-0.005994024259159581;0.8052098763414497;0.005791883553002152;0.8054817827414511
77.511167;1.035344255411673;0.8332147210802284;0.8051844237527962;-0.021849553660621465;-0.021108590938220394;1.034707568002653;10.001285007686306;0.8333136059126768;-0.005993996657438874;-0.005994024019971639;0.805207636060451;0.0057918772237028834;0.8054825061167509
77.521167;1.0353426531601868;0.8332128949849467;0.8051845647592923;-0.021849553775390246;-0.02110859125973077;1.0347103275916123;10.001267064370298;0.8333157441827352;-0.005993996251848297;-0.005994023797195099;0.8052054964526026;0.00579187111406033;0.8054831238761572
77.531167;1.0353409084680172;0.8332112077920022;0.8051846038777489;-0.021849553885325376;-0.02110859155826634;1.034713042470442;10.001248709853463;0.8333178090371673;-0.005993995862356859;-0.005994023591941928;0.8052034600702833;0.00579186519696583;0.805483640767451
77.541167;1.035339022206347;0.8332096588761647;0.8051845452673003;-0.021849553989782895;-0.02110859183503756;1.0347157118780026;10.001229925679592;0.8333197999159788;-0.005993995491244485;-0.005994023404818201;0.8052015301115699;0.005791859448166807;0.8054840623646151
77.551167;1.0353369950436384;0.833208248181052;0.805184392767303;-0.021849554088472205;-0.021108592090799898;1.0347183353597547;10.001210688018348;0.8333217165906891;-0.0059939951401592985;-0.005994023236202828;0.805199709674345;0.005791853842694642;0.8054843944838025
77.561167;1.0353348277003898;0.8332069755981283;0.8051841500266217;-0.021849554181540626;-0.02110859232591155;1.0347209127295107;10.001190971696754;0.8333235590391699;-0.00599399480999114;-0.005994023086437726;0.8051980007744222;0.005791848350672845;0.8054846425182647
77.571167;1.0353325212392697;0.8332058410994868;0.8051838212609429;-0.021849554269747686;-0.021108592540453452;1.034723444468114;10.001170754753074;0.8333253274963297;-0.005993994501017373;-0.005994022955732945;0.8051964036191902;0.005791842935643427;0.8054848110010226
77.581167;1.0353300775784189;0.8332048450731068;0.8051834116741592;-0.02184955435427322;-0.02110859273442718;1.0347259319347029;10.001150021349012;0.8333270227330319;-0.005993994213456491;-0.005994022844132232;0.8051949165406984;0.0057918375538069874;0.8054849036230243
77.591167;1.0353274991912338;0.8332039879112493;0.805182926753812;-0.02184955443636865;-0.021108592907847154;1.0347283775996443;10.001128764604285;0.8333286465990601;-0.005993993948176474;-0.005994022751853637;0.8051935363296946;0.005791832156809955;0.8054849233437928
77.601167;1.0353247877549874;0.833203269531038;0.8051823707687814;-0.021849554517222557;-0.021108593060583682;1.03473078594225;10.001106982104277;0.8333302017145461;-0.005993993706925163;-0.005994022679569271;0.8051922590512968;0.005791826699205656;0.8054848721048324
77.611167;1.0353219434033791;0.8332026893719919;0.8051817460682011;-0.02184955459785992;-0.02110859319211599;1.0347331634139119;10.001084667650577;0.83333169043915;-0.005993993492067981;-0.005994022628010756;0.8051910813159104;0.0057918211464875686;0.8054847507052988
77.621167;1.0353189652291723;0.8332022464989369;0.8051810539223766;-0.021849554678796197;-0.021108593301260168;1.0347355162951115;10.001061811628865;0.8333331146417657;-0.005993993306060697;-0.005994022597325584;0.8051900005749284;0.005791815479603253;0.8054845593291252
77.631167;1.0353158522170636;0.8332019397132134;0.8051802953479213;-0.021849554759635344;-0.021108593385999193;1.0347378489013552;10.001038405274349;0.8333344763672157;-0.0059939931508107835;-0.0059940225870586394;0.8051890141333707;0.005791809696237557;0.8054842982406792
77.641167;1.0353126044663425;0.8332017674540679;0.8051794715449628;-0.021849554838920402;-0.02110859344376392;1.0347401634730848;10.001014443932865;0.8333357781967593;-0.0059939930274368145;-0.005994022596495711;0.8051881188194053;0.005791803810453418;0.8054839682251244
77.651167;1.0353092242521467;0.8332017271800111;0.8051785850493332;-0.021849554914315433;-0.021108593471938063;1.0347424600553579;10.000989933177564;0.8333370231131227;-0.005993992936675081;-0.005994022624714382;0.8051873117652598;0.005791797847937264;0.8054835703658412
77.661167;1.0353057156978478;0.8332018152966497;0.8051776403772095;-0.02184955498307422;-0.021108593468035727;1.0347447363046227;10.000964890280828;0.8333382147803192;-0.005993992879438744;-0.0059940226705255195;0.8051865905053391;0.005791791837487052;0.8054831054054855
77.671167;1.0353020838884475;0.8332020277154681;0.8051766434354076;-0.02184955504252893;-0.021108593429813974;1.0347469887418972;10.000939334763444;0.8333393579727872;-0.005993992857020319;-0.005994022732435616;0.8051859519971458;0.005791785804933963;0.8054825740609364
77.681167;1.0352983351021372;0.8332023596513103;0.8051756009502616;-0.0218495550903955;-0.021108593355504645;1.0347492149855042;10.00091328280009;0.8333404581771161;-0.0059939928708236875;-0.005994022808429503;0.8051853922294249;0.005791779774169205;0.8054819782000533
77.691167;1.0352944770291026;0.8332028054400068;0.8051745196975459;-0.02184955512500935;-0.021108593243812326;1.0347514149963155;10.000886756449878;0.8333415209540416;-0.005993992921762445;-0.005994022895909418;0.8051849068677452;0.005791773772861549;0.805481321161434
77.701167;1.035290517674089;0.8332033593837868;0.8051734055997265;-0.021849555145338248;-0.02110859309384383;1.034753590687032;10.000859791535614;0.833342551872981;-0.005993993009687015;-0.005994022992128015;0.8051844918882965;0.005791767832797663;0.8054806070830036
