time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.711167;1.035286463556585;0.8332040161650163;0.8051722637787655;-0.021849555150576655;-0.021108592905233804;1.034755744643802;10.000832429088316;0.8333435565241049;-0.005993993133286316;-0.005994023094681433;0.8051841439580524;0.00579176198170569;0.8054798403468253
77.721167;1.0352823181067266;0.8332047700872246;0.8051710990021524;-0.021849555139770372;-0.021108592678159184;1.0347578790949012;10.000804701371617;0.8333445404351261;-0.0059939932905489135;-0.005994023201629315;0.8051838605062602;0.00579175623573983;0.8054790252156803
77.731167;1.0352780818744571;0.8332056145176902;0.8051699153957262;-0.02184955511187741;-0.021108592413060987;1.0347599958808518;10.00077662722801;0.833345509120429;-0.005993993479291306;-0.005994023311488285;0.805183639191429;0.005791750598080342;0.8054781655201788
77.741167;1.0352737547823843;0.833206542175363;0.8051687156603886;-0.02184955506602039;-0.02110859211038096;1.0347620963133315;10.000748215582599;0.8333464679999535;-0.005993993697337962;-0.005994023423320075;0.8051834771881864;0.005791745061308944;0.8054772645594409
77.751167;1.0352693377493454;0.8332075457665123;0.8051675008521176;-0.021849555001595185;-0.02110859177051013;1.0347641803954049;10.00071946833011;0.833347422217051;-0.005993993942560263;-0.005994023536691217;0.8051833709302805;0.0057917396139591125;0.8054763252832928
77.761167;1.035264832362199;0.8332086188374866;0.8051662712036027;-0.021849554917955358;-0.021108591393771317;1.034766247499681;10.000690382965045;0.8333483761663667;-0.005993994213026214;-0.005994023651386385;0.8051833166229306;0.0057917342497056925;0.8054753510016937
77.771167;1.0352602401711783;0.8332097564078158;0.8051650275975061;-0.02184955481388768;-0.02110859098036616;1.0347682983229327;10.000660957861045;0.8333493327008469;-0.005993994507005391;-0.005994023767115625;0.8051833111164484;0.005791728970841183;0.805474346137893
77.781167;1.0352555630188032;0.8332109549446551;0.8051637725732477;-0.02184955468758072;-0.021108590530386988;1.0347703349932897;10.000631193809307;0.8333502928598333;-0.005993994822766804;-0.005994023883350304;0.8051833522649614;0.00579172378406247;0.8054733160890294
77.791167;1.0352508036826185;0.8332122120968772;0.8051625097750441;-0.021849554537072564;-0.021108590043795904;1.0347723594131397;10.000601095496354;0.8333512560404562;-0.0059939951585280295;-0.005994023999101437;0.8051834385139721;0.005791718695470873;0.8054722660944988
77.801167;1.0352459660494864;0.83321352623422;0.8051612424827164;-0.02184955436050182;-0.02110858952032295;1.0347743724253868;10.000570677258464;0.8333522205034689;-0.005993995512517755;-0.005994024112655854;0.8051835679653375;0.005791713708272997;0.8054711996284509
77.811167;1.035241055806116;0.8332148954746504;0.8051599730569626;-0.021849554155925634;-0.021108588959442922;1.0347763740109615;10.000539963331665;0.8333531843671007;-0.005993995882902211;-0.005994024221640171;0.8051837377532364;0.005791708821507616;0.8054701171413237
77.821167;1.03523608151231;0.8332163168307354;0.8051587037574938;-0.02184955392121732;-0.02110858836044124;1.0347783639387669;10.000508987177312;0.8333541460775833;-0.005993996267593946;-0.005994024323540235;0.8051839448913038;0.00579170402758548;0.8054690160498648
77.831167;1.0352310540634138;0.8332177867314924;0.8051574374118903;-0.02184955365453411;-0.02110858772250138;1.0347803432141833;10.000477798437435;0.8333551041167875;-0.005993996664063634;-0.005994024416278015;0.8051841876334352;0.005791699308832829;0.8054678921648634
77.841167;1.0352259848935177;0.8332193028523781;0.8051561769246329;-0.021849553354850296;-0.021108587044927792;1.0347823150768107;10.000446462060408;0.8333560564292635;-0.005993997069160665;-0.005994024498443705;0.8051844651833965;0.005791694638022559;0.8054667414589537
77.851167;1.035220885522699;0.83322086534874;0.8051549243855263;-0.02184955302198274;-0.021108586327522837;1.0347842839651233;10.000415041939116;0.8333570000879171;-0.005993997478916337;-0.005994024569246717;0.8051847763602717;0.005791689984771217;0.8054655613199002
77.861167;1.035215768191195;0.8332224765197607;0.8051536809345619;-0.021849552656484098;-0.02110858557074387;1.0347862535631351;10.000383586728958;0.833357932244737;-0.0059939978886010764;-0.005994024628360395;0.8051851191784595;0.005791685319977088;0.8054643513481383
77.871167;1.0352106451031586;0.8332241399591651;0.8051524472076553;-0.02184955225970889;-0.021108584775432798;1.0347882260613546;10.000352126899493;0.8333588514575034;-0.005993998293323014;-0.005994024675719206;0.80518549135313;0.005791680614783611;0.8054631131176239
77.881167;1.0352055269490075;0.8332258598221122;0.8051512227674972;-0.02184955183368144;-0.02110858394266647;1.0347902031923728;10.000320677619532;0.8333597573826546;-0.0059939986889504466;-0.005994024711373386;0.8051858911387747;0.0057916758416484805;0.805461849074738
77.891167;1.035200423231846;0.8332276402113812;0.8051500047193046;-0.02184955138066572;-0.0211085830740811;1.0347921877920658;10.000289243681596;0.8333606496031173;-0.005993999072720044;-0.005994024735498825;0.8051863181946065;0.005791670976624968;0.80546056174674
77.901167;1.0351953434432948;0.8332294852483755;0.8051487873902663;-0.021849550902906335;-0.021108582172145528;1.0347941844376902;10.00025782191596;0.8333615273342537;-0.0059939994430806415;-0.00599402474847411;0.8051867732422385;0.005791665994400926;0.8054592533824649
77.911167;1.0351902964058985;0.8332313993996138;0.8051475629066032;-0.021849550402618847;-0.021108581239988756;1.0347961988027423;10.000226401398681;0.8333623899016493;-0.005993999799167327;-0.005994024750737673;0.8051872561818768;0.0057916608631419534;0.8054579258655865
77.921167;1.0351852882553327;0.8332333869199566;0.8051463219397313;-0.021849549881927416;-0.021108580280985795;1.0347982359855052;10.00019497289746;0.8333632373839485;-0.0059940001405274146;-0.005994024742496585;0.8051877650128196;0.005791655551342633;0.8054565807253027
77.931167;1.0351803217512823;0.833235450937582;0.8051450550466811;-0.021849549342757506;-0.02110857929839214;1.0348002985946023;10.000163550881185;0.8333640708614799;-0.005994000467159076;-0.005994024723629278;0.8051882969041054;0.005791650038978894;0.8054552189769152
77.941167;1.035175397479728;0.8332375928803831;0.8051437538464477;-0.021849548786813815;-0.02110857829520506;1.0348023862780429;10.000132189197345;0.8333648918386283;-0.005994000779529304;-0.005994024693705771;0.8051888492389292;0.005791644318602812;0.8054538407214535
77.951167;1.0351705149292376;0.8332398120700298;0.8051424112543926;-0.02184954821551985;-0.021108577274181167;1.0348044975310073;10.000100974919777;0.8333657016224695;-0.00599400107840497;-0.005994024652046172;0.8051894191965363;0.005791638391479585;0.8054524446023794
77.961167;1.0351656732699916;0.8332421059541318;0.8051410218163865;-0.0218495476299515;-0.021108576237999877;1.0348066320984262;10.00007001226306;0.833366501336091;-0.005994001364751318;-0.005994024597871873;0.8051900034470643;0.005791632268364738;0.8054510279068406
77.971167;1.035160872490042;0.8332444711150645;0.8051395824049935;-0.021849547031105067;-0.021108575189431156;1.0348087917490445;10.00003941262236;0.8333672922892398;-0.005994001639755864;-0.005994024530399483;0.8051905991147549;0.0057916259689249575;0.8054495874301525
77.981167;1.0351561129650364;0.8332469044131174;0.8051380922471575;-0.021849546420294696;-0.02110857413097894;1.0348109790533297;10.000009287008355;0.8333680764214856;-0.0059940019047496525;-0.00599402444893617;0.8051912050958636;0.005791619514444203;0.8054481200258911
77.991167;1.0351513940461217;0.8332494034593572;0.8051365520195041;-0.021849545799189435;-0.021108573064336823;1.0348131959587468;9.99997973250669;0.8333688564216862;-0.005994002161097959;-0.005994024353093497;0.8051918221959937;0.005791612919148129;0.8054466223915633
78.001167;1.0351467148971056;0.8332519660160294;0.8051349629355699;-0.02184954516967133;-0.021108571990406135;1.0348154438307515;9.999950820951256;0.833369635594032;-0.005994002410122334;-0.005994024242925657;0.8051924517879473;0.005791606186299683;0.8054450907469359
78.011167;1.035142076310616;0.8332545893372536;0.8051333265606868;-0.02184954453373892;-0.02110857090962627;1.0348177244221148;9.99992260250014;0.8333704176285263;-0.005994002653063498;-0.005994024118815652;0.8051930942215452;0.00579159931043027;0.8054435211361431
78.021167;1.0351374804457345;0.8332572697874682;0.80513164463378;-0.021849543893348734;-0.021108569822281098;1.0348200404709953;9.99989511846903;0.8333712059934378;-0.005994002891175908;-0.005994023981261498;0.8051937480466258;0.005791592280598171;0.8054419099997344
78.031167;1.0351329296003529;0.8332600022174738;0.805129918442842;-0.021849543250290707;-0.02110856872876195;1.0348223953908167;9.999868408281632;0.8333720035908795;-0.005994003125798546;-0.005994023830703936;0.8051944102860514;0.0057915850814487715;0.8054402546787367
78.041167;1.0351284262702298;0.8332627797657252;0.8051281487064665;-0.021849542606052104;-0.02110856762963162;1.0348247924725973;9.999842502489697;0.8333728126534214;-0.005994003358310883;-0.005994023667398489;0.8051950775639949;0.0057915776986336084;0.8054385544260382
78.051167;1.0351239738619915;0.8332655943323609;0.8051263362018636;-0.021849541961555537;-0.0211085665255921;1.0348272340772298;9.999817409025189;0.83337363404361;-0.005994003590111483;-0.005994023491348581;0.8051957474999754;0.005791570127514136;0.8054368110577378
78.061167;1.0351195765589494;0.8332684369563373;0.8051244820637483;-0.021849541317178197;-0.02110856541740841;1.0348297211759443;9.999793107372899;0.8333744669034658;-0.005994003822647023;-0.00599402330230438;0.8051964197393437;0.005791562373484296;0.8054350280421182
78.071167;1.0351152383695885;0.8332712978626634;0.8051225874036275;-0.02184954067338585;-0.021108564305682805;1.0348322535425527;9.999769552957376;0.8333753092793768;-0.005994004057313125;-0.005994023099774224;0.8051970961974033;0.005791554445485089;0.8054332093763383
78.081167;1.035110961945987;0.8332741667892071;0.8051206530461562;-0.021849540031414965;-0.02110856319087613;1.0348348301077626;9.99974668733798;0.833376158726508;-0.0059940042951809784;-0.005994022883095862;0.8051977803472955;0.005791546352891909;0.8054313598206145
78.091167;1.0351067480749783;0.8332770336607097;0.8051186794079532;-0.02184953939334109;-0.02110856207368516;1.0348374491159342;9.999724450110493;0.833377012686541;-0.005994004536997926;-0.005994022651478923;0.8051984760641382;0.005791538104907987;0.8054294856656687
78.101167;1.0351025967059997;0.8332798884774612;0.8051166658813885;-0.021849538761810904;-0.0211085609550358;1.0348401077573715;9.999702787321876;0.8333778687021887;-0.005994004783494375;-0.005994022403781672;0.8051991870859102;0.00579152970912094;0.8054275943042514
78.111167;1.0350985083266564;0.8332827205365274;0.8051146104665332;-0.021849538139835863;-0.021108559835739706;1.034842801668689;9.999681654555518;0.8333787240166006;-0.005994005035344013;-0.005994022138245102;0.8051999173455646;0.00579152117160469;0.8054256930273593
78.121167;1.0350944840910463;0.8332855189006169;0.8051125108631562;-0.02184953753053513;-0.02110855871658694;1.0348455259744194;9.999661014268561;0.8333795752768944;-0.005994005292912956;-0.005994021852717487;0.8052006711924165;0.005791512494726564;0.8054237884960073
78.131167;1.0350905254253757;0.8332882741855787;0.8051103657999933;-0.02184953693688718;-0.021108557598606383;1.0348482775907468;9.999640830933208;0.83338041918963;-0.005994005556412938;-0.005994021545393811;0.8052014530289267;0.005791503669989536;0.8054218868225951
78.141167;1.0350866345525667;0.8332909795556169;0.8051081749204235;-0.021849536361585174;-0.021108556482926144;1.0348510565574853;9.999621071820165;0.8333812529679897;-0.0059940058262108326;-0.005994021215317697;0.8052022668063965;0.005791494675510623;0.8054199942739947
78.151167;1.0350828154713934;0.8332936303112585;0.8051059385587165;-0.021849535806873016;-0.021108555370494046;1.034853865164832;9.999601714070245;0.833382073670285;-0.005994006102895842;-0.00599402086220533;0.8052031153263769;0.0057914854838212555;0.8054181181936952
78.161167;1.0350790738700422;0.8332962229784731;0.8051036582439673;-0.0218495352744621;-0.02110855426194727;1.0348567056844382;9.999582746535062;0.8333828779675446;-0.00599400638728366;-0.0059940204862276945;0.8052039994436944;0.005791476071981889;0.8054162669281095
78.171167;1.0350754163690523;0.8332987543918873;0.8051013363596958;-0.02184953476564154;-0.021108553157610073;1.0348595787240422;9.999564163413242;0.8333836633023124;-0.005994006680507365;-0.005994020088047408;0.805204918329703;0.005791466423989723;0.8054144494572681
78.181167;1.0350718502647942;0.8333012210324778;0.8050989751750229;-0.021849534281528513;-0.021108552057753194;1.0348624832565656;9.999545963676281;0.8333844288329444;-0.005994006983888622;-0.005994019668633992;0.8052058709420239;0.005791456525966474;0.80541267542778
78.191167;1.0350683831518002;0.833303619036881;0.8050965769863866;-0.021849533823312874;-0.021108550962848836;1.034865418026688;9.999528156095787;0.8333851750235782;-0.00599400729850359;-0.005994019228965896;0.8052068571836404;0.005791446360838711;0.8054109546885807
78.201167;1.0350650215644084;0.833305945113453;0.8050941447957073;-0.021849533392319223;-0.021108549873291662;1.0348683832706194;9.999510756662893;0.8333859029298762;-0.005994007625052318;-0.005994018770063074;0.805207877997044;0.005791435907371738;0.8054092965144964
78.211167;1.0350617693046207;0.8333081973726033;0.8050916818828228;-0.021849532989942622;-0.02110854878906783;1.0348713810363142;9.999493779053187;0.8333866140428946;-0.005994007964207263;-0.005994018293151674;0.8052089346993715;0.005791425143812932;0.8054077091719534
78.221167;1.0350586270482312;0.8333103749236311;0.8050891912516905;-0.02184953261769333;-0.021108547710016502;1.0348744134672836;9.999477229493348;0.8333873101103508;-0.005994008316769966;-0.005994017799659046;0.8052100280400903;0.005791414051527023;0.8054061996675579
78.231167;1.035055593649296;0.8333124769769061;0.8050866764054595;-0.021849532277473275;-0.02110854663627841;1.0348774807518897;9.99946111592385;0.8333879925694532;-0.005994008683434176;-0.005994017291075465;0.8052111573766795;0.005791402616981303;0.8054047738287812
78.241167;1.035052667656248;0.8333145023680041;0.8050841422610953;-0.021849531971746397;-0.021108545568502744;1.0348805807342305;9.99944546440511;0.833388661940314;-0.0059940090646686504;-0.005994016768772128;0.8052123202019998;0.00579139083067921;0.8054034367084102
78.251167;1.0350498475888403;0.8333164495678723;0.8050815949015685;-0.021849531703097728;-0.021108544507848753;1.0348837095474583;9.999430319793325;0.8333893175123529;-0.005994009460884002;-0.00599401623396348;0.8052135126820404;0.005791378680747419;0.8054021932333284
78.261167;1.0350471309089828;0.8333183171603263;0.8050790404532422;-0.021849531473505893;-0.021108543455682183;1.0348868616932396;9.999415725274604;0.833389957492985;-0.00599400987262263;-0.00599401568799475;0.8052147310930965;0.005791366149549604;0.8054010491901462
78.271167;1.035044512979966;0.833320103786773;0.8050764839951651;-0.021849531284152582;-0.021108542413108493;1.0348900300192918;9.999401701702203;0.8333905796176303;-0.005994010300568586;-0.005994015132753446;0.8052159728889591;0.005791353220762899;0.8054000113654027
78.281167;1.0350419873245356;0.8333218072724041;0.8050739292007524;-0.02184953113581149;-0.021108541380893665;1.0348932058302964;9.999388240987148;0.8333911819063256;-0.005994010745265395;-0.005994014570882666;0.8052172368636991;0.005791339888099085;0.8053990861455251
78.291167;1.0350395466896587;0.833323424619023;0.8050713784096776;-0.02184953102922736;-0.021108540359835767;1.0348963788139505;9.999375311788302;0.8333917629065508;-0.005994011206782229;-0.005994014005792854;0.8052185227311252;0.005791326155072624;0.8053982778675374
78.301167;1.0350371835908032;0.8333249529959288;0.8050688327672048;-0.021849530965132424;-0.021108539351082305;1.034899537973204;9.999362875883595;0.8333923215426682;-0.005994011684628406;-0.005994013441503573;0.8052198304490132;0.005791312030541892;0.8053975877157896
78.311167;1.035034890550835;0.8333263902242725;0.8050662926945145;-0.021849530944005238;-0.021108538356167387;1.0349026733769864;9.999350905974689;0.8333928575111188;-0.005994012177731841;-0.00599401288222573;0.8052211594038442;0.005791297530296271;0.8053970137793306
78.321167;1.0350326606207034;0.8333277346830457;0.8050637579963841;-0.02184953096597995;-0.021108537376979035;1.0349057765554186;9.999339388864843;0.8333933717490706;-0.005994012684456683;-0.005994012331939974;0.8052225081120572;0.005791282681811711;0.8053965527099628
78.331167;1.035030487163708;0.8333289851982169;0.8050612272064269;-0.021849531030975325;-0.021108536415723737;1.0349088394469403;9.999328317229951;0.833393865911776;-0.005994013202878761;-0.005994011794303499;0.8052238752914532;0.005791267522453547;0.8053962010549482
78.341167;1.0350283629350197;0.8333301410541489;0.8050586980167992;-0.021849531138743526;-0.021108535474736477;1.034911854269462;9.999317681835867;0.8333943417910807;-0.00599401373101984;-0.0059940112725915115;0.8052252611574978;0.005791252091493214;0.8053959549755606
78.351167;1.0350262805320283;0.8333312023522296;0.8050561688794127;-0.02184953128884147;-0.021108534556353364;1.0349148151419305;9.999307464969663;0.8333948011813002;-0.005994014266961357;-0.005994010769481271;0.805226667114887;0.005791236423003418;0.8053958095737291
78.361167;1.0350242341335985;0.8333321705072145;0.8050536393615014;-0.021849531480776275;-0.021108533663104747;1.0349177192281778;9.9992976445112;0.8333952450470595;-0.005994014809094525;-0.005994010287166209;0.8052280946378702;0.0057912205446523255;0.8053957591006562
78.371167;1.0350222203618702;0.8333330483196557;0.8050511096818646;-0.021849531714253165;-0.021108532797824073;1.034920566284824;9.999288210533294;0.8333956725642894;-0.005994015356133433;-0.005994009827799365;0.80522954547817;0.0057912044839639795;0.8053957982758669
78.381167;1.0350202379449291;0.8333338394045477;0.8050485810784723;-0.021849531989078984;-0.02110853196343056;1.0349233581678108;9.999279172327963;0.833396081472113;-0.0059940159066322485;-0.005994009393505711;0.8052310229593674;0.005791188273440582;0.8053959231722012
78.391167;1.0350182871608724;0.8333345473842937;0.8050460563435097;-0.02184953230478269;-0.021108531162659476;1.034926098992978;9.999270555268028;0.8333964695114504;-0.005994016458413406;-0.005994008985837174;0.8052325321411281;0.0057911719459965046;0.8053961302433922
78.401167;1.0350163696154215;0.8333351752953261;0.8050435397482735;-0.021849532660574912;-0.02110853039780794;1.0349287952103028;9.999262406272662;0.8333968355595279;-0.005994017008369094;-0.005994008605414036;0.8052340779636746;0.005791155527728164;0.8053964146819405
78.411167;1.0350144883897303;0.8333357252436007;0.805041036131753;-0.02184953305550164;-0.021108529670499036;1.0349314553425866;9.999254801493493;0.8333971792802274;-0.005994017552976047;-0.005994008252146603;0.8052356628153917;0.005791139034097745;0.8053967699402401
78.421167;1.0350126477697785;0.833336198707552;0.8050385496667362;-0.021849533488413314;-0.021108528981570538;1.0349340896479975;9.999247836474963;0.8333975001188516;-0.005994018089234084;-0.005994007925483141;0.8052372859005158;0.005791122468879343;0.8053971884866677
78.431167;1.0350108516331424;0.8333365978177345;0.8050360835169623;-0.02184953395800999;-0.02110852833113385;1.0349367093730784;9.999241600283094;0.8333977972747896;-0.005994018615186091;-0.005994007624249558;0.8052389450114857;0.005791105830442542;0.8053976624778706
78.441167;1.0350091014233722;0.8333369267056037;0.8050336402683687;-0.021849534462923672;-0.0211085277187633;1.034939325467479;9.999236152441426;0.8333980705930581;-0.005994019129716333;-0.005994007346520601;0.8052406387545051;0.005791089125664672;0.8053981838719846
78.451167;1.0350073961232122;0.8333371911019806;0.8050312225034463;-0.021849535001573772;-0.021108527143590808;1.0349419483547648;9.999231514769315;0.83339832146604;-0.005994019632061834;-0.005994007089800882;0.8052423674357061;0.005791072379282803;0.8053987448788802
78.461167;1.0350057339998213;0.8333373959339045;0.8050288332593588;-0.02184953557201445;-0.021108526604262035;1.0349445892733027;9.999227676762649;0.8333985529671198;-0.005994020121430846;-0.0059940068512018265;0.8052441325716366;0.0057910556286627805;0.8053993389311823
78.471167;1.0350041137464558;0.833337543554354;0.8050264759219395;-0.02184953617205993;-0.021108526099042377;1.0349472606935732;9.999224604348154;0.8333987689371573;-0.005994020596771682;-0.005994006627556696;0.8052459355994441;0.005791038914262058;0.8053999609711442
78.481167;1.0350025344625278;0.8333376343312335;0.8050241538752206;-0.0218495367994925;-0.021108525626040195;1.0349499745242017;9.999222244765186;0.833398972728106;-0.00599402105676168;-0.005994006415696584;0.8052477765442844;0.005791022280876542;0.8054006064712168
78.491167;1.035000995218855;0.8333376682548509;0.8050218706762468;-0.02184953745197391;-0.021108525183227998;1.0349527401384049;9.999220532215295;0.8333991663841438;-0.005994021500074296;-0.005994006212751655;0.8052496539422279;0.0057910057794360635;0.805401270643715
78.501167;1.034999495067177;0.8333376462591257;0.805019630403484;-0.02184953812694396;-0.02110852476821523;1.034955564062215;9.999219394665495;0.8333993503632497;-0.005994021925765635;-0.005994006016221009;0.8052515654406144;0.0057909894551094075;0.8054019487073161
78.511167;1.0349980334391036;0.8333375709824894;0.8050174375532194;-0.021849538822029405;-0.02110852437805472;1.0349584506423515;9.999218753589474;0.8333995233021906;-0.005994022333515633;-0.005994005823918347;0.8052535072957792;0.005790973333797429;0.8054026362050187
78.521167;1.0349966099083874;0.8333374467658108;0.8050152967355526;-0.021849539535562228;-0.02110852400931906;1.0349614024003446;9.999218518711281;0.8333996818175307;-0.00599402272345;-0.005994005633958073;0.8052554741127567;0.005790957422006671;0.8054033295419731
78.531167;1.034995223718006;0.8333372790569545;0.805013212566015;-0.021849540266547694;-0.021108523658336584;1.0349644204736284;9.999218586810036;0.8333998214231109;-0.005994023095789532;-0.005994005444765504;0.805257459908036;0.005790941715483253;0.8054040269920063
78.541167;1.0349938738833742;0.8333370737887311;0.805011189910142;-0.02184954101436382;-0.02110852332128696;1.0349675056373924;9.999218845471649;0.8333999385246305;-0.005994023450960338;-0.005994005255073424;0.8052594586059315;0.005790926205888334;0.8054047289835355
78.551167;1.0349925592484166;0.8333368374674814;0.8050092342498552;-0.021849541778830646;-0.021108522993997434;1.0349706582984497;9.999219178154128;0.8334000318289596;-0.005994023789973906;-0.005994005063747003;0.8052614638402373;0.005790910880246562;0.8054054377490472
78.561167;1.0349912786096533;0.8333365778116381;0.8050073514752716;-0.021849542560575922;-0.021108522671685247;1.0349738770508248;9.999219471433145;0.8334001026001053;-0.00599402411430638;-0.005994004869541722;0.8052634691374206;0.005790895717298393;0.8054061566792984
78.571167;1.0349900316394618;0.8333363038974136;0.8050055468850176;-0.021849543361108933;-0.021108522349093377;1.0349771581547131;9.999219625969666;0.8334001542393644;-0.005994024425264105;-0.005994004671351646;0.8052654681330029;0.005790880692008821;0.8054068890196768
78.581167;1.0349888195987627;0.8333360254354418;0.805003824247991;-0.02184954418249139;-0.021108522021007055;1.0349804971491412;9.999219564489323;0.8334001910281256;-0.005994024723523631;-0.005994004468808657;0.8052674546920277;0.005790865786256314;0.8054076366056359
78.591167;1.0349876448409614;0.8333357515059595;0.8050021858580221;-0.021849545026860904;-0.021108521682724906;1.034983891232889;9.999219226283655;0.8334002164793771;-0.005994025009279447;-0.0059940042623903116;0.8052694225659013;0.005790850991981885;0.8054083993491622
78.601167;1.0349865097013824;0.833335489782049;0.8050006333543148;-0.02184954589593817;-0.021108521330363967;1.0349873400202556;9.999218556451726;0.8334002326565915;-0.005994025282687385;-0.005994004052982913;0.8052713642103129;0.005790836306987044;0.8054091751939539
78.611167;1.0349854153340947;0.8333352469174706;0.8049991683458342;-0.021849546790684085;-0.02110852096097776;1.0349908444645406;9.999217512574603;0.8334002404532744;-0.005994025544073046;-0.005994003841356352;0.805273270798585;0.005790821731646256;0.8054099600133481
78.621167;1.0349843612347702;0.8333350289127283;0.8049977922902165;-0.02184954771126479;-0.021108520572350898;1.0349944057899119;9.999216084199526;0.8334002398623596;-0.0059940257940584935;-0.005994003627823096;0.8052751341958652;0.005790807263185193;0.805410747862982
78.631167;1.0349833463347164;0.8333348406446466;0.8049965064117779;-0.021849548657367397;-0.021108520162641083;1.0349980244606418;9.99921429929824;0.8334002302538376;-0.00599402603388014;-0.005994003412410208;0.8052769480239471;0.005790792886975879;0.8054115325661124
78.641167;1.0349823704340284;0.8333346855898198;0.8049953129598211;-0.021849549628742505;-0.02110851973012877;1.0350016989826751;9.999212212879799;0.8334002106810434;-0.0059940262655058555;-0.0059940031954949;0.8052787070453317;0.005790778576626679;0.8054123097710923
78.651167;1.0349814345726218;0.8333345661713519;0.8049942167443385;-0.021849550625634474;-0.02110851927325452;1.0350054255267547;9.999209891404577;0.8334001796809772;-0.005994026491241885;-0.005994002978322772;0.8052804065973893;0.005790764303230292;0.8054130775596829
78.661167;1.034980540555607;0.8333344839977176;0.8049932247988755;-0.02184955164871796;-0.021108518790998985;1.0350091983569625;9.999207407216753;0.8334001351297122;-0.0059940267134116505;-0.005994002763025964;0.8052820424825141;0.0057907500429520775;0.8054138356661376
78.671167;1.0349796895471923;0.8333344400903503;0.8049923449463793;-0.021849552698583522;-0.02110851828318503;1.035013010442934;9.999204843862238;0.8334000753845797;-0.005994026934492849;-0.005994002552146254;0.8052836112043329;0.005790735779009503;0.8054145849141389
78.681167;1.0349788807312843;0.8333344352215256;0.8049915847257473;-0.021849553775357407;-0.021108517750397186;1.0350168535359918;9.999202296708514;0.8334000011889315;-0.005994027157206519;-0.005994002347947588;0.8052851106573837;0.00579072149684949;0.805415327313367
78.691167;1.0349781119273957;0.833334469270785;0.8049909503723451;-0.021849554878651183;-0.021108517193763932;1.0350207176096327;9.99919986203492;0.8333999160348023;-0.005994027384377746;-0.005994002152040023;0.805286540634988;0.005790707175393725;0.8054160659424245
78.701167;1.0349773813450218;0.8333345397225026;0.8049904461217144;-0.021849556007578822;-0.02110851661464405;1.0350245908459488;9.999197621326807;0.8333998244429343;-0.005994027618757389;-0.0059940019654939935;0.805287902123542;0.005790692783869464;0.8054168044447587
78.711167;1.0349766882219362;0.8333346414513707;0.804990074079178;-0.02184955716094751;-0.021108516014117115;1.0350284603595516;9.999195630980967;0.8333997306307863;-0.0059940278628074885;-0.0059940017891933735;0.8052891957748716;0.0057906782857736;0.8054175464916055
78.721167;1.0349760323173043;0.833334768184982;0.8049898341389808;-0.021849558337545965;-0.021108515392631862;1.0350323126655447;9.999193924133019;0.833399638896833;-0.005994028118631932;-0.005994001624223975;0.8052904212661272;0.00579066364596742;0.8054182950618883
78.731167;1.0349754137379388;0.8333349137000965;0.8049897242523697;-0.021849559536103458;-0.02110851475014633;1.0350361336991423;9.999192518106685;0.8333995540420268;-0.005994028387973177;-0.005994001471934839;0.8052915784092697;0.005790648839330188;0.805419051671658
78.741167;1.0349748334250608;0.8333350725794274;0.8049897413187906;-0.021849560755004202;-0.021108514086607306;1.0350399091526137;9.999191422727211;0.8333994807496322;-0.0059940286720579945;-0.005994001333433099;0.8052926688965146;0.005790633853333748;0.8054198162414788
78.751167;1.0349742937391102;0.8333352412781054;0.8049898818095081;-0.021849561992128542;-0.021108513402330487;1.0350436257692335;9.999190646544555;0.8333994228033007;-0.005994028971486386;-0.00599400120912122;0.8052936968109308;0.0057906186821934345;0.8054205875757043
78.761167;1.0349737985275123;0.8333354182473229;0.8049901416750229;-0.02184956324498467;-0.021108512697877224;1.035047272869532;9.999190191971811;0.8333993829456808;-0.005994029286291157;-0.005994001098765015;0.8052946678758526;0.005790603320845542;0.8054213633540769
78.771167;1.034973352359446;0.833335602608456;0.8049905167750074;-0.021849564511000504;-0.02110851197363384;1.0350508423019888;9.999190048365;0.8333993634241492;-0.005994029616096847;-0.0059940010017195886;0.805295588826104;0.0057905877607200215;0.8054221394951224
78.781167;1.034972959455284;0.8333357930098753;0.8049910039471;-0.02184956578778105;-0.021108511229762535;1.035054326625428;9.999190198426216;0.833399366398392;-0.005994029960390133;-0.005994000917148355;0.805296466885595;0.005790571987508402;0.8054229102852922
78.791167;1.0349726227062135;0.8333359876352266;0.8049916012801854;-0.021849567073231466;-0.021108510466615868;1.0350577176435705;9.999190627979779;0.8333993935343976;-0.00599403031884468;-0.005994000844314054;0.8052973088845813;0.005790555985366765;0.8054236699163458
78.801167;1.0349723432961015;0.8333361849704459;0.8049923075941781;-0.021849568365447096;-0.021108509685129232;1.0350610064059411;9.999191326795053;0.8333994458451311;-0.0059940306914914015;-0.005994000782527701;0.8052981211663046;0.005790539746363831;0.8054244146856094
78.811167;1.0349721216289889;0.8333363848391218;0.8049931215984204;-0.021849569662568926;-0.021108508886883672;1.0350641843604274;9.99919229237116;0.8333995246328797;-0.00599403107863775;-0.005994000730697027;0.8052989105801039;0.005790523276465306;0.8054251445457435
78.821167;1.0349719585515598;0.8333365890029527;0.8049940409465591;-0.02184957096291088;-0.021108508073933236;1.035067244836656;9.999193542223123;0.8333996321119315;-0.005994031480558631;-0.005994000687096467;0.8052996848908712;0.005790506593430761;0.8054258628639435
78.831167;1.0349718554585352;0.8333368006474458;0.8049950618489109;-0.021849572265199606;-0.021108507248567793;1.0350701828001756;9.999195113514444;0.8333997703870524;-0.005994031897089108;-0.0059940006495137884;0.8053004519578003;0.005790489719398275;0.8054265744550483
78.841167;1.0349718134091292;0.8333370231427268;0.804996179245792;-0.02184957356876423;-0.021108506413023448;1.03507299280072;9.999197047367188;0.8333999401309308;-0.0059940323273744815;-0.00599400061554471;0.8053012184818428;0.0057904726729994345;0.8054272832941256
78.851167;1.0349718320772525;0.8333372588327789;0.804997387018971;-0.021849574873553386;-0.021108505569331755;1.0350756679676265;9.99919938249569;0.8334001408544883;-0.005994032769724454;-0.005994000582968927;0.8053019892153344;0.005790455465224443;0.8054279915701805
78.861167;1.0349719096225503;0.833337508405446;0.8049986779001441;-0.021849576179649225;-0.021108504719366275;1.0350782011986859;9.999202157955056;0.8334003722547332;-0.005994033221465031;-0.005994000549932655;0.8053027675905005;0.005790438097310786;0.8054287003623228
78.871167;1.0349720443415693;0.8333377708693509;0.8050000434108756;-0.02184957748671792;-0.02110850386489242;1.0350805867228008;9.99920541108282;0.8334006348555503;-0.0059940336792254755;-0.0059940005147228964;0.8053035575304567;0.005790420560810019;0.8054294105788484
78.881167;1.034972236846079;0.8333380435189881;0.8050014743675077;-0.021849578794107413;-0.021108503007697857;1.0350828200965818;9.999209179864595;0.8334009296698773;-0.005994034139761369;-0.0059940004755717185;0.8053043642463652;0.005790402843754936;0.8054301232191948
78.891167;1.034972490158936;0.8333383218514132;0.8050029615593287;-0.021849580101107702;-0.021108502149736634;1.0350848967787705;9.999213510159722;0.8334012580535107;-0.00599403460033173;-0.005994000430729044;0.8053051931605208;0.00579038493748321;0.8054308394223606
78.901167;1.0349728077318663;0.8333385998520962;0.8050044962842754;-0.021849581406850897;-0.021108501293024714;1.0350868108760323;9.999218447632536;0.8334016218811974;-0.005994035058345814;-0.005994000378347134;0.8053060490179217;0.0057903668385448056;0.8054315605823266
78.911167;1.0349731917626028;0.833338870800853;0.8050060708496655;-0.021849582710231234;-0.021108500439412668;1.0350885549027076;9.999224021745466;0.8334020235110737;-0.005994035511305452;-0.0059940003161353984;0.8053069361563628;0.005790348550424867;0.8054322882535148
78.921167;1.0349736428391627;0.8333391283043597;0.805007678708435;-0.021849584009945692;-0.021108499590532803;1.0350901199969533;9.999230250864743;0.8334024660268415;-0.005994035957240017;-0.005994000241389899;0.8053078583302427;0.0057903300894883965;0.8054330236851434
78.931167;1.034974160147979;0.8333393668730137;0.8050093139050539;-0.021849585304609002;-0.021108498748089503;1.0350914966166502;9.999237159927857;0.8334029535859688;-0.005994036394843596;-0.005994000151537752;0.805308817505776;0.00579031148767491;0.8054337670250495
78.941167;1.0349747412209886;0.8333395818682267;0.8050109704264081;-0.021849586592866913;-0.021108497914309892;1.035092676496975;9.999244780380124;0.8334034911026923;-0.005994036823202047;-0.005994000044552838;0.8053098133022122;0.005790292782777557;0.8054345167865566
78.951167;1.0349753812911286;0.8333397692146255;0.8050126424193996;-0.021849587873085163;-0.02110849709204028;1.0350936544650287;9.999253135857964;0.8334040836337;-0.005994037241494241;-0.005993999918898629;0.8053108441574338;0.005790274005618632;0.8054352699534189
78.961167;1.0349760737902567;0.8333399253475929;0.8050143249631763;-0.021849589142993613;-0.02110849628425954;1.0350944284697774;9.999262235438898;0.8334047358307597;-0.005994037648554936;-0.005993999773478442;0.8053119088956423;0.0057902551780186825;0.805436022492817
78.971167;1.0349768119771876;0.8333400476671893;0.8050160145305966;-0.021849590399756976;-0.02110849549329141;1.0350949988408282;9.99927208025786;0.8334054515242627;-0.005994038042462573;-0.005993999607720924;0.8053130070533454;0.005790236319258836;0.8054367700625381
78.981167;1.0349775893061037;0.8333401348493484;0.8050177089668599;-0.02184959164006839;-0.021108494720380153;1.0350953677525727;9.999282677563963;0.833406233621679;-0.005994038420867655;-0.005993999421403759;0.8053141383737594;0.005790217450643348;0.8054375086618004
78.991167;1.0349783987757775;0.8333401864818697;0.8050194068342347;-0.021849592860180584;-0.021108493966068297;1.0350955389316123;9.999294051325512;0.833407084049143;-0.005994038781660621;-0.005993999214318689;0.805315302731064;0.005790198592462829;0.8054382352470292
79.001167;1.0349792335813885;0.8333402025931393;0.8050211066398556;-0.021849594056236103;-0.02110849323075203;1.035095516866755;9.999306237493558;0.8334080036548507;-0.005994039123048068;-0.005993998986111179;0.8053165003948958;0.00579017975911427;0.8054389481542724
79.011167;1.0349800881427036;0.8333401834561375;0.8050228066924383;-0.021849595224746547;-0.021108492514679368;1.0350953049696732;9.999319269059606;0.8334089924150087;-0.005994039443402577;-0.005993998736245446;0.8053177317347212;0.00579016096207616;0.8054396466478041
79.021167;1.0349809576041435;0.8333401292775117;0.8050245049067895;-0.021849596362635615;-0.021108491817865935;1.0350949047214877;9.999333165105089;0.8334100499209295;-0.005994039741289836;-0.005993998464071532;0.8053189961471243;0.005790142217159193;0.8054403299025992
79.031167;1.0349818369801977;0.8333400394154995;0.8050261983333709;-0.021849597466851556;-0.02110849114044136;1.0350943169483693;9.999347925773579;0.8334111757217746;-0.005994040015376674;-0.005993998168993308;0.8053202908233449;0.005790123542800474;0.805440996754468
79.041167;1.03498272156485;0.8333399119773564;0.8050278831600944;-0.02184959853438635;-0.021108490483047644;1.0350935431851578;9.999363535290545;0.8334123691563589;-0.005994040264382067;-0.0059939978504939965;0.8053216106513309;0.005790104951378951;0.8054416463578922
79.051167;1.034983607711074;0.8333397441148159;0.8050295550252735;-0.02184959956280664;-0.021108489847012378;1.0350925856851323;9.99937997461679;0.8334136291220491;-0.005994040487242497;-0.005993997508094002;0.8053229500405241;0.005790086447315981;0.8054422787612311
79.061167;1.0349844928121275;0.8333395319568528;0.8050312094751261;-0.02184960055034223;-0.021108489234099942;1.035091446724899;9.999397231650176;0.8334149543108217;-0.005994040683095649;-0.005993997141697803;0.8053243053878156;0.005790068032550891;0.8054428952569944
79.071167;1.0349853747257969;0.8333392709598556;0.8050328426626742;-0.02184960149553215;-0.021108488645805182;1.0350901280139444;9.999415301583847;0.8334163433656767;-0.0059940408510107575;-0.005993996752283385;0.8053256760283526;0.005790049712590698;0.8054434982174864
79.081167;1.0349862512307946;0.8333389573873761;0.8050344514420043;-0.02184960239720755;-0.021108488082839296;1.0350886303107178;9.99943418184099;0.8334177944438873;-0.00599404098995338;-0.005993996342152648;0.8053270629605932;0.00579003149775131;0.8054440899687396
79.091167;1.0349871203120489;0.83333858927067;0.8050360325115113;-0.02184960325468107;-0.021108487545146024;1.0350869536966245;9.999453864667311;0.8334193045117787;-0.005994041099065436;-0.005993995914389773;0.8053284668968672;0.005790013397720554;0.805444671944769
79.101167;1.0349879815289327;0.8333381665170368;0.8050375819751692;-0.021849604067653055;-0.021108487032082228;1.0350850986766948;9.99947433112769;0.8334208693215116;-0.005994041177857475;-0.0059939954721584905;0.805329887861579;0.00578999541797262;0.8054452450736344
79.111167;1.0349888374173035;0.8333376907863561;0.8050390963701086;-0.02184960483592702;-0.021108486542632813;1.0350830669729036;9.999495550915606;0.8334224843829369;-0.005994041226233372;-0.0059939950183260145;0.8053313262292193;0.005789977565338009;0.805445810740211
79.121167;1.034989693862486;0.8333371648134907;0.805040574017321;-0.02184960555928929;-0.02110848607576446;1.035080860875616;9.999517490621518;0.833424146083301;-0.005994041244515408;-0.0059939945554158235;0.8053327834098979;0.005789959857186552;0.8054463715300707
79.131167;1.0349905595355915;0.8333365921435016;0.8050420150401222;-0.021849606237426107;-0.021108485630768555;1.035078481747428;9.999540127846338;0.8334258526649982;-0.005994041233569209;-0.005993994085797625;0.8053342614902235;0.005789942323952762;0.8054469312273944
79.141167;1.034991444413703;0.8333359777539388;0.805043420332793;-0.02184960686969651;-0.021108485207406723;1.0350759299772827;9.999563453327033;0.8334276045600574;-0.005994041194964128;-0.005993993611823871;0.805335761825485;0.00578992500264749;0.8054474938844683
79.151167;1.034992357141442;0.8333353276636333;0.8050447906557998;-0.021849607455232397;-0.021108484805876026;1.035073206797376;9.999587453820086;0.8334294034100345;-0.005994041130863275;-0.00599399313564001;0.8053372833132676;0.005789907929151996;0.8054480624690076
79.161167;1.034993303033571;0.8333346476580935;0.8050461264341899;-0.02184960799332044;-0.02110848442661328;1.0350703153762881;9.999612099319751;0.8334312509916064;-0.005994041043555514;-0.005993992658891751;0.8053388222486869;0.005789891135524382;0.8054486381798021
79.171167;1.0349942846347135;0.8333339430039215;0.8050474282255675;-0.021849608483496135;-0.021108484070190427;1.0350672600837265;9.999637345967155;0.833433148919282;-0.005994040934956828;-0.005993992182709344;0.8053403739983023;0.0057898746518506745;0.8054492209927088
79.181167;1.0349953038611657;0.8333332182082107;0.8050486973059506;-0.021849608925516347;-0.02110848373746688;1.0350640457957259;9.99966314034299;0.83343509859548;-0.005994040806478715;-0.0059939917076650626;0.8053419346535365;0.005789858510683981;0.8054498106059351
79.191167;1.0349963635252106;0.8333324757388876;0.8050499361043068;-0.021849609319428517;-0.021108483429647735;1.0350606780209937;9.999689423744599;0.8334371012743005;-0.005994040659246077;-0.0059939912335156085;0.8053435014463568;0.005789842748738639;0.8054504070038495
79.201167;1.0349974669518514;0.8333317156994409;0.8050511482384866;-0.021849609665655974;-0.02110848314819113;1.0350571623979596;9.999716140516927;0.8334391578112199;-0.00599404049419912;-0.0059939907593344315;0.8053450721805403;0.0057898274022900225;0.805451010664322
79.211167;1.0349986167511558;0.8333309375113621;0.8050523377885;-0.021849609965197844;-0.021108482894746084;1.0350535039613755;9.999743242350712;0.8334412677932138;-0.005994040312062863;-0.005993990284109897;0.8053466446957595;0.005789812500712351;0.8054516223253063
79.221167;1.0349998147044985;0.8333301415033353;0.8050535087671019;-0.021849610219760722;-0.021108482671122687;1.0350497075964111;9.999770686062766;0.8334434286906431;-0.005994040113516987;-0.005993989807215966;0.8053482165375571;0.005789798062452442;0.8054522424594444
79.231167;1.0350010617921013;0.8333293285733546;0.8050546658456385;-0.02184961043152878;-0.02110848247948279;1.0350457784535105;9.99979842970539;0.8334456357371656;-0.005994039899307938;-0.0059939893284607524;0.8053497845778462;0.005789784094824916;0.8054528707740966
79.241167;1.0350023573254732;0.8333284986189716;0.805055814972166;-0.021849610602687926;-0.02110848232248473;1.035041721497202;9.999826430884742;0.8334478831339269;-0.005994039670100612;-0.005993988847885571;0.8053513456337985;0.005789770598524416;0.805453505961051
79.251167;1.0350036997381806;0.8333276498153517;0.805056962746192;-0.021849610735022982;-0.02110848220283615;1.035037541606908;9.999854645723136;0.8334501658833694;-0.0059940394265272715;-0.005993988365722176;0.8053528977582972;0.005789757572209699;0.8054541459988105
79.261167;1.035005089411677;0.833326779716914;0.8050581160766319;-0.021849610829872607;-0.021108482122712095;1.0350332440218055;9.999883026142234;0.833452480208133;-0.005994039169472711;-0.005993987882459728;0.8053544399674857;0.005789745011186694;0.8054547884196958
79.271167;1.0350065294412918;0.8333258868724669;0.8050592824711033;-0.02184961088846005;-0.02110848208373722;1.0350288340746814;9.999911520538955;0.8334548223551996;-0.005994038900054751;-0.005993987398648851;0.8053559711132456;0.0057897329078332015;0.8054554298905101
79.281167;1.0350080232484555;0.8333249713723121;0.805060469724383;-0.021849610912374473;-0.021108482087201882;1.0350243173084432;9.999940078497247;0.8334571877752401;-0.00599403861919905;-0.005993986914619397;0.805357490014831;0.005789721259746242;0.805456066044414
79.291167;1.0350095725441268;0.8333240345982267;0.8050616853508665;-0.021849610903940803;-0.021108482134029025;1.0350196997078736;9.999968652576785;0.8334595712015231;-0.005994038327294136;-0.005993986430539934;0.8053589961695199;0.005789710074837265;0.8054566925358619
79.301167;1.035011177652005;0.8333230789338174;0.8050629364296477;-0.021849610865978652;-0.021108482224676033;1.0350149864087048;9.999997192754751;0.8334619664093196;-0.005994038024236063;-0.005993985946798929;0.8053604896780542;0.0057896993679605584;0.8054573063986588
79.311167;1.0350128383794457;0.833322107001294;0.8050642299575084;-0.02184961080106974;-0.021108482359073904;1.035010180640193;10.00002563700434;0.8334643655275346;-0.005994037709783152;-0.00599398546429676;0.8053619702652838;0.005789689155176368;0.8054579061645379
79.321167;1.0350145531231678;0.833321120461766;0.805065573865309;-0.021849610711238476;-0.021108482536509824;1.0350052847924007;10.00005390714191;0.833466758945858;-0.0059940373839872845;-0.0059939849843587524;0.8053634361804445;0.0057896794513659176;0.8054584908181336
79.331167;1.0350163174907812;0.8333201194700385;0.8050669779250927;-0.021849610598057363;-0.02110848275557679;1.0350003021042955;10.000081915136692;0.8334691363636288;-0.005994037047242052;-0.005993984508375579;0.8053648839867593;0.005789670271892007;0.8054590590997798
79.341167;1.0350181250766737;0.8333191026371317;0.8050684527936933;-0.021849610462677662;-0.02110848301423563;1.0349952380162366;10.000109579255971;0.8334714879962938;-0.005994036699747405;-0.005993984037430778;0.8053663093593523;0.00578966163458089;0.8054596101274291
79.351167;1.0350199694664408;0.8333180669174782;0.8050700070129952;-0.02184961030592111;-0.021108483309993622;1.034990101539433;10.000136842547176;0.8334738047887116;-0.005994036341021718;-0.005993983572268971;0.8053677077815075;0.005789653559722714;0.8054601442429005
79.361167;1.035021845307237;0.8333170080061459;0.8050716449982053;-0.0218496101284275;-0.021108483640292785;1.034984905446622;10.000163681901096;0.8334760783660533;-0.005994035970124951;-0.005993983113686339;0.8053690741911154;0.005789646067810976;0.8054606623845794
79.371167;1.0350237487729432;0.8333159214612534;0.8050733684369715;-0.021849609930605925;-0.021108484002923037;1.0349796640186673;10.000190104136799;0.8334783017173782;-0.0059940355862765525;-0.005993982662746825;0.8053704026717402;0.005789639177600345;0.8054611643053684
79.381167;1.035025678217648;0.8333148033953899;0.8050751794158917;-0.021849609712459493;-0.021108484396052788;1.0349743896824057;10.000216133352513;0.8334804697207121;-0.005994035189243786;-0.005993982220467713;0.8053716872357766;0.005789632908715984;0.8054616470095108
79.391167;1.0350276342313711;0.8333136497522332;0.8050770823906773;-0.021849609473579844;-0.021108484817887734;1.0349690913115583;10.00024179847817;0.8334825784329106;-0.005994034779464829;-0.005993981787585672;0.8053729223676445;0.005789627287487204;0.805462104028543
79.401167;1.035029618597208;0.8333124556140246;0.8050790838947237;-0.02184960921343306;-0.021108485266554317;1.034963775058976;10.000267130777209;0.8334846241431736;-0.005994034358022958;-0.005993981364696729;0.8053741027311774;0.0057896223487523156;0.805462525523337
79.411167;1.0350316327879718;0.8333112160961094;0.8050811906326457;-0.021849608931475924;-0.021108485740266414;1.0349584460456964;10.000292165950237;0.83348660355464;-0.00599403392656009;-0.005993980952085147;0.805375223481531;0.00578961813058389;0.8054628991839764
79.421167;1.0350336766835724;0.8333099275078839;0.8050834074845835;-0.021849608626901544;-0.02110848623724387;1.0349531092822746;10.000316936022319;0.833488514834291;-0.005994033487287165;-0.005993980549193904;0.8053762814223264;0.00578961466910441;0.8054632117621062
79.431167;1.0350357483281438;0.8333085874273377;0.8050857367377408;-0.021849608298616516;-0.02110848675543105;1.0349477695342708;10.00034145627657;0.8334903581696872;-0.005994033042927002;-0.00599398015453567;0.8053772757543595;0.005789611996588786;0.8054634504782242
79.441167;1.0350378447260744;0.8333071938894452;0.8050881786925016;-0.02184960794531182;-0.02110848729245475;1.0349424311141084;10.00036572652384;0.8334921346170987;-0.005994032596358754;-0.005993979766072819;0.8053782076670587;0.005789610136743477;0.8054636039697993
79.451167;1.0350399623261726;0.8333057444497801;0.8050907322992618;-0.021849607565049473;-0.02110848784601765;1.034937098011755;10.000389743049098;0.8334938442055584;-0.005994032150313408;-0.005993979381674423;0.8053790790701012;0.005789609097508132;0.8054636629444462
79.461167;1.0350420972639012;0.8333042361691381;0.8050933952088501;-0.021849607154957193;-0.021108488414316007;1.0349317732352727;10.000413509895457;0.8334954850567042;-0.00599403170757093;-0.005993978999551533;0.80537989146437;0.005789608869388492;0.805463620387241
79.471167;1.0350442465582486;0.8333026662345542;0.8050961641870734;-0.021849606711565803;-0.021108488995931;1.034926458215864;10.000437048387152;0.8334970533400546;-0.0059940312713153915;-0.005993978618433842;0.805380645533994;0.005789609432161523;0.8054634714719923
79.481167;1.0350464093135596;0.833301032373997;0.8050990359346791;-0.021849606231462242;-0.021108489589600588;1.0349211538667855;10.000460391100207;0.8334985439368191;-0.005994030845007993;-0.0059939782374335785;0.8053813413956092;0.0057896107641844715;0.8054632134649305
