time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.491167;1.0350485864326813;0.8332993335802131;0.8051020074888061;-0.021849605711885767;-0.0211084901943318;1.0349158617528356;10.000483561267494;0.8334999519354357;-0.005994030431917837;-0.005993977855842179;0.8053819792864316;0.00578961284650122;0.8054628455937038
79.501167;1.035050779021872;0.8332975711530746;0.805105076296067;-0.02184960515086212;-0.021108490809370536;1.0349105845461641;10.000506563779782;0.8335012733943982;-0.005994030034909554;-0.0059939774731437865;0.8053825601043724;0.005789615659839293;0.8054623688689483
79.511167;1.0350529863993536;0.8332957491545696;0.8051082406517049;-0.0218496045468966;-0.021108491433851073;1.0349053269377693;10.000529389132407;0.8335025051016661;-0.005994029656474067;-0.005993977089389961;0.8053830851353153;0.005789619183473001;0.8054617857309916
79.521167;1.035055205379728;0.8332938740490085;0.8051115002548899;-0.021849603898844872;-0.02110849206668002;1.0349000958741446;10.000552011970713;0.833503645063863;-0.005994029298626385;-0.005993976705420493;0.8053835552210395;0.005789623402474622;0.805461099445006
79.531167;1.0350574316634067;0.833291954040971;0.8051148559172626;-0.021849603206230635;-0.021108492706744367;1.0348948992180704;10.000574385009209;0.8335046933105117;-0.005994028962697291;-0.005993976322444568;0.8053839705776288;0.005789628312791693;0.8054603133217294
79.541167;1.0350596615736865;0.8332899986093456;0.8051183084559024;-0.021849602469580516;-0.021108493352940596;1.034889745004002;10.000596444515155;0.833505651932155;-0.0059940286492047475;-0.005993975941501219;0.8053843312965902;0.00578963391633677;0.8054594295696297
79.551167;1.0350618924751491;0.8332880179185123;0.8051218577040788;-0.021849601690394314;-0.021108494003957798;1.0348846417861424;10.00061813036358;0.8335065250705376;-0.005994028357940605;-0.00599397556345057;0.8053846375330049;0.005789640214032603;0.8054584483296806
79.561167;1.0350641220240642;0.8332860218712731;0.8051255022981664;-0.021849600871079154;-0.02110849465838463;1.0348795986182469;10.000639406203272;0.8335073191596597;-0.005994028088187566;-0.00599397518923933;0.8053848898119694;0.005789647203149552;0.8054573681001734
79.571167;1.0350663469188324;0.8332840191585468;0.8051292398291264;-0.021849600015030873;-0.021108495315137914;1.0348746248041278;10.00066026505209;0.8335080428273006;-0.005994027838883477;-0.005993974819927314;0.8053850897097964;0.005789654876541617;0.8054561874003964
79.581167;1.0350685617438387;0.8332820165184426;0.8051330667265665;-0.021849599126441285;-0.021108495973471905;1.0348697294416713;10.000680718210946;0.8335087058951123;-0.005994027608779694;-0.005993974456452665;0.8053852397620697;0.00578966322216832;0.8054549067697987
79.591167;1.0350707590375026;0.8332800185840192;0.8051369781214665;-0.021849598209908453;-0.021108496632561636;1.034864920450842;10.00070078502921;0.8335093178589533;-0.00599402739657403;-0.005993974099481591;0.8053853426800545;0.005789672226247491;0.8054535299052031
79.601167;1.0350729311303868;0.8332780283441502;0.8051409677388583;-0.021849597270284446;-0.021108497291279348;1.0348602040814363;10.000720492511332;0.8335098871075755;-0.005994027201119226;-0.005993973749553397;0.805385401284856;0.005789681879077112;0.8054520626227211
79.611167;1.035075071901903;0.8332760475230478;0.8051450276395739;-0.021849596312792447;-0.021108497948206257;1.034855585600188;10.000739871030484;0.8335104213071647;-0.005994027021968295;-0.005993973407470002;0.805385418871539;0.005789692177573531;0.8054505109840631
79.621167;1.0350771768295586;0.8332740769032154;0.8051491481844918;-0.02184959534318453;-0.021108498601576355;1.0348510703266662;10.000758946532178;0.8335109280999026;-0.005994026859603566;-0.005993973074634377;0.8053853986823286;0.005789703122792806;0.8054488809039972
79.631167;1.0350792419951689;0.8332721170981665;0.8051533185793911;-0.021849594367638975;-0.021108499249184974;1.034846663626621;10.000777738621773;0.8335114153857087;-0.005994026714705383;-0.00599397275282857;0.8053853431916098;0.005789714713130235;0.8054471790845523
79.641167;1.0350812627941959;0.8332701692932504;0.8051575277945511;-0.021849593392375802;-0.02110849988862634;1.0348423700979266;10.000796262154326;0.8335118912561424;-0.0059940265872099495;-0.005993972443630468;0.8053852543042196;0.005789726937490948;0.8054454141405143
79.651167;1.035083233031373;0.8332682353518946;0.805161765220108;-0.021849592423415498;-0.02110850051777462;1.034838193616043;10.000814531813162;0.8335123633765882;-0.005994026476171228;-0.0059939721483205505;0.805385133785886;0.0057897397760047885;0.8054435965357684
79.661167;1.0350851455834587;0.8332663175194737;0.8051660209377515;-0.021849591466509676;-0.021108501134793997;1.0348341383712423;10.000832569285002;0.8335128383235723;-0.005994026380199756;-0.005993971868199781;0.8053849832648474;0.005789753207788526;0.8054417370658495
79.671167;1.0350869941112546;0.8332644183493892;0.8051702856025209;-0.021849590526792063;-0.02110850173768412;1.0348302095096462;10.000850405977417;0.8335133218239057;-0.005994026297685012;-0.0059939716046335375;0.8053848040237478;0.005789767217449498;0.8054398459689827
79.681167;1.0350887737772725;0.833262541457575;0.8051745497103615;-0.021849589608376234;-0.021108502324112804;1.0348264125245141;10.000868078841838;0.833513818973714;-0.005994026226794282;-0.005993971358924684;0.8053845966016909;0.005789781795673706;0.8054379326353904
79.691167;1.0350904807941417;0.8332606923943293;0.8051788031515927;-0.021849588714447952;-0.021108502891662474;1.0348227513517665;10.000885628893842;0.8335143337348346;-0.005994026165500794;-0.005993971132303243;0.8053843605271956;0.00578979693751441;0.805436004130059
79.701167;1.0350921120378114;0.8332588780880597;0.8051830352371954;-0.02184958784757642;-0.021108503438128076;1.0348192261373295;10.000903107236976;0.8335148687617201;-0.00599402611149147;-0.0059939709257815854;0.8053840946200959;0.005789812642021084;0.8054340641701306
79.711167;1.0350936648232605;0.8332571051221828;0.8051872341407541;-0.02184958700964054;-0.021108503961819885;1.0348158324665162;10.000920578981042;0.8335154261981412;-0.005994026062143819;-0.005993970739855668;0.8053837972438401;0.005789828912294912;0.8054321142950875
79.721167;1.0350951368326518;0.8332553783229881;0.8051913867204022;-0.02184958620140294;-0.02110850446186939;1.0348125629008686;10.000938116391964;0.8335160084304695;-0.005994026014760786;-0.005993970574475891;0.8053834663265338;0.005789845755813539;0.8054301554460377
79.731167;1.0350965262817424;0.83325370049871;0.8051954798994282;-0.02184958542233435;-0.021108504938326753;1.0348094098466714;10.000955781714275;0.8335166178302812;-0.005994025966683049;-0.005993970429487874;0.8053830996413746;0.0057898631821345845;0.8054281888833847
79.741167;1.0350978318499373;0.8332520734048012;0.805199501796895;-0.021849584670932756;-0.021108505391973516;1.0348063679361754;10.00097361321613;0.8335172564363402;-0.005994025915176962;-0.005993970305110304;0.8053826952954161;0.005789881194391985;0.8054262170478983
79.751167;1.035099052460346;0.833250499050906;0.8052034412954077;-0.02184958394491254;-0.021108505823953128;1.0348034345220485;10.000991629049338;0.8335179263561081;-0.005994025857689757;-0.0059939702019343715;0.8053822524561753;0.0057898997810027246;0.8054242438172016
79.761167;1.0351001873598245;0.8332489801163381;0.8052072877062418;-0.021849583241103507;-0.0211085062353986;1.0348006085309505;10.001009842197309;0.8335186297080794;-0.005994025792560432;-0.0059939701206597;0.8053817719081829;0.005789918914847928;0.8054222738861111
79.771167;1.0351012363027008;0.833247519360545;0.805211031439229;-0.02184958255587603;-0.021108506627376223;1.0347978898065628;10.001028269761777;0.8335193676168775;-0.005994025719209961;-0.005993970062018317;0.8053812557341595;0.005789938556449383;0.8054203123826965
79.781167;1.0351021991638594;0.8332461189893801;0.8052146645456225;-0.02184958188617336;-0.02110850700095885;1.0347952798720836;10.001046931102326;0.8335201399545488;-0.005994025637368052;-0.0059939700267499915;0.8053807065140841;0.005789958657553307;0.8054183647644874
79.791167;1.0351030756502955;0.8332447807142048;0.8052181801687862;-0.02184958123012996;-0.021108507356915166;1.034792782435092;10.001065844436342;0.8335209466192226;-0.005994025546241473;-0.005993970015423497;0.805380126514101;0.005789979166982924;0.8054164359188909
79.801167;1.035103866215327;0.8332435064500769;0.805221571404717;-0.021849580586822247;-0.0211085076953101;1.0347904023077013;10.001085027016252;0.8335217886713877;-0.0059940254444363255;-0.0059939700284137;0.8053795171272229;0.005790000036066051;0.8054145290874143
79.811167;1.0351045727897061;0.8332422989156315;0.8052248312005875;-0.021849579955634173;-0.021108508015643023;1.0347881433917554;10.00110448989323;0.8335226677189316;-0.0059940253303722;-0.005993970066160408;0.8053788794148858;0.005790021220279684;0.8054126460161739
79.821167;1.0351051985214812;0.8332411616043731;0.8052279531984134;-0.021849579335798418;-0.021108508317367155;1.0347860077383737;10.001124232463662;0.8335235839393698;-0.005994025202576242;-0.005993970129192167;0.8053782151486308;0.00579004268086035;0.8054107874905644
79.831167;1.0351057477682963;0.8332400983349784;0.8052309320074081;-0.021849578726354946;-0.02110850860022118;1.034783996621865;10.001144244534887;0.8335245350045378;-0.00599402505974483;-0.0059939702177749295;0.8053775267347723;0.005790064387613144;0.80540895303721
79.841167;1.0351062255642722;0.8332391125045621;0.8052337627693871;-0.021849578126379957;-0.021108508864224895;1.0347821118635168;10.001164501804238;0.8335255173505534;-0.005994024900727585;-0.00599397033172495;0.8053768167531619;0.005790086317994395;0.8054071406674305
79.851167;1.0351066358245864;0.8332382062608232;0.8052364403761751;-0.02184957753522925;-0.021108509109582844;1.0347803559489106;10.00118495640825;0.8335265281729175;-0.005994024724458667;-0.005993970470588796;0.805376088215039;0.005790108454030954;0.8054053474546302
79.861167;1.0351069809208853;0.8332373800868365;0.8052389586951184;-0.021849576952688448;-0.021108509336687387;1.03477873197434;10.001205543660108;0.8335275662078143;-0.005994024529966025;-0.0059939706337775395;0.8053753451326686;0.005790130784231532;0.8054035701017429
79.871167;1.035107263615792;0.8332366331342661;0.805241310825764;-0.021849576378882365;-0.021108509546190223;1.0347772439023144;10.001226200924089;0.8335286313864209;-0.005994024316658412;-0.005993970820466028;0.8053745932624907;0.005790153307624609;0.8054018050233774
79.881167;1.0351074885438014;0.833235964387767;0.805243490639639;-0.02184957581395723;-0.02110850973879693;1.0347758956417459;10.001246879253772;0.8335297245243379;-0.005994024084743559;-0.005993971029481891;0.8053738403056427;0.005790176032664231;0.8054000483509994
79.891167;1.0351076621309578;0.8332353737029312;0.8052454944582111;-0.021849575257786618;-0.02110850991473898;1.0347746892125338;10.001267544257017;0.8335308476908144;-0.005994023835336276;-0.005993971259329772;0.8053730947228493;0.005790198972084322;0.8053982957580504
79.901167;1.0351077921564902;0.8332348616870536;0.8052473214304634;-0.021849574709911192;-0.021108510073547707;1.0347736240950935;10.001288170633245;0.8335320044862986;-0.005994023570053835;-0.005993971508343619;0.8053723642895064;0.0057902221374113985;0.8053965422517235
79.911167;1.0351078870676746;0.833234429666746;0.8052489722723232;-0.02184957416985632;-0.021108510214453688;1.0347726976891993;10.001308734450253;0.8335331995644034;-0.005994023290363349;-0.00599397177472659;0.8053716553875059;0.005790245536131742;0.8053947824808806
79.921167;1.0351079552169424;0.8332340805890508;0.8052504480699937;-0.02184957363760403;-0.021108510336991935;1.0347719054166578;10.001329209402309;0.833534437749947;-0.005994022997179227;-0.005993972056430851;0.8053709727372748;0.005790269171884622;0.8053930112255919
79.931167;1.0351080049130172;0.8332338185510894;0.8052517504868714;-0.021849573113693392;-0.02110851044126227;1.0347712405355762;10.001349570159151;0.8335357232312495;-0.005994022690978143;-0.00599397235136889;0.8053703197696775;0.0057902930426219495;0.8053912236991267
79.941167;1.0351080447903616;0.8332336465773134;0.8052528823307318;-0.02184957259888086;-0.021108510527600665;1.0347706950229798;10.0013697965565;0.833537059169242;-0.005994022372009839;-0.005993972657831334;0.8053696994282955;0.005790317139403259;0.8053894159841256
79.951167;1.035108083634098;0.8332335658208587;0.8052538473978241;-0.0218495720938156;-0.021108510596088738;1.0347702617377055;10.001389872251448;0.8335384476449069;-0.00599402204000735;-0.005993972974477735;0.8053691143932942;0.005790341454177457;0.8053875853510246
79.961167;1.035108130242931;0.8332335766725454;0.8052546500384479;-0.021849571599070042;-0.02110851064653728;1.0347699357973434;10.001409783974548;0.8335398896735763;-0.005994021693864021;-0.005993973300128357;0.8053685668420075;0.005790365987553557;0.8053857299101624
79.971167;1.0351081932960307;0.8332336792293936;0.8052552954050599;-0.021849571115365618;-0.021108510678754074;1.0347697141013097;10.001429524166626;0.8335413854386928;-0.005994021332084423;-0.005993973633779313;0.8053680585377773;0.005790390743418486;0.8053838482344554
79.981167;1.035108280465443;0.8332338725807117;0.805255789785115;-0.02184957064353888;-0.0211085106924958;1.0347695942554775;10.001449090141856;0.8335429348949069;-0.005994020953549376;-0.005993973974587918;0.8053675915282833;0.005790415719352685;0.8053819394048022
79.991167;1.0351083975583846;0.8332341544184853;0.8052561395956739;-0.0218495701842695;-0.021108510687342513;1.0347695738047733;10.001468477257342;0.8335445381593491;-0.005994020557896494;-0.005993974321735364;0.8053671687604252;0.005790440902390689;0.8053800030331493
80.001167;1.0351085480929074;0.8332345214232774;0.8052563500037453;-0.021849569737960657;-0.021108510662966828;1.0347696503873218;10.001487664366278;0.8335461950698548;-0.0059940201456063925;-0.0059939746744915295;0.8053667934588926;0.005790466263808604;0.805378039607853
80.011167;1.0351087327478148;0.8332349697785318;0.8052564246221312;-0.021849569304668085;-0.02110851061942075;1.0347698231180653;10.001506599928838;0.8335479047683849;-0.005994019717702469;-0.005993975032380677;0.8053664680125556;0.005790491756409613;0.8053760512988873
80.021167;1.0351089495083807;0.8332354959079561;0.8052563661215303;-0.021849568883878637;-0.021108510557247974;1.034770093439524;10.001525206771168;0.8335496663103379;-0.005994019275266994;-0.005993975394953429;0.8053661943121877;0.005790517323349185;0.8053740421889366
80.031167;1.0351091952000337;0.8332360972470828;0.8052561774753745;-0.021849568474451277;-0.02110851047769789;1.0347704635845556;10.001543401076653;0.8335514791022196;-0.00599401881940639;-0.005993975761274279;0.8053659747906541;0.005790542910561675;0.8053720176846418
80.041167;1.0351094670761163;0.8332367713878316;0.805255862784207;-0.021849568074832553;-0.021108510382738036;1.0347709341164693;10.001561107251096;0.8335533421421921;-0.005994018351494289;-0.005993976129798179;0.8053658119781466;0.005790568471993967;0.8053699838565643
80.051167;1.0351097627206574;0.8332375137760387;0.8052554269437336;-0.021849567683476373;-0.021108510274720806;1.0347715034047664;10.001578264362095;0.8335552534231769;-0.005994017873264096;-0.005993976498824115;0.8053657074693087;0.005790593966891874;0.8053679466792265
80.061167;1.035110078603285;0.8332383170834314;0.8052548753679829;-0.02184956729932052;-0.021108510156178692;1.0347721688692915;10.001594826104208;0.8335572103611817;-0.0059940173867200856;-0.005993976867028931;0.8053656620551393;0.005790619357212225;0.80536591124803
80.071167;1.0351104092366072;0.8332391729814854;0.8052542139397145;-0.021849566921803322;-0.02110851002993623;1.0347729279456297;10.001610752574786;0.833559210568669;-0.005994016893954853;-0.005993977233583997;0.805365675781965;0.0057906446108692555;0.8053638817349611
80.081167;1.0351107475974846;0.8332400733329427;0.8052534485365248;-0.02184956655042352;-0.021108509899367547;1.0347737784708506;10.001625999297207;0.8335612525211699;-0.005994016397182033;-0.005993977597946577;0.8053657469370422;0.005790669703447613;0.8053618620317414
80.091167;1.0351110862358066;0.8332410093882658;0.8052525847937334;-0.0218495661844006;-0.021108509768280805;1.034774719105971;10.001640514050733;0.8335633358673002;-0.005994015898865023;-0.00599397795981836;0.8053658712914938;0.0057906946137532556;0.8053598568891136
80.101167;1.0351114187206953;0.8332419705693542;0.8052516278305141;-0.02184956582261591;-0.021108509640134998;1.0347757493463041;10.001654236331696;0.833565461545581;-0.0059940154015776115;-0.005993978319256481;0.8053660422463222;0.005790719318514545;0.8053578728904489
80.111167;1.0351117409018191;0.8332429443119855;0.8052505814546301;-0.021849565463917198;-0.02110850951737016;1.0347768685807517;10.001667091901407;0.8335676323328864;-0.0059940149077950585;-0.005993978676577825;0.805366251463351;0.005790743790499342;0.8053559178600538
80.121167;1.035112051000405;0.8332439171111604;0.8052494481156633;-0.021849565107712528;-0.021108509401616102;1.0347780753629123;10.001678991813984;0.8335698533437512;-0.005994014419731381;-0.005993979032201798;0.8053664899897872;0.005790768000074036;0.8053539992284481
80.131167;1.03511234821231;0.8332448760599249;0.8052482297975694;-0.021849564754134087;-0.021108509294114314;1.0347793686614173;10.001689838480722;0.8335721311017916;-0.005994013939067128;-0.005993979386612455;0.8053667494995145;0.005790791919051381;0.8053521230232178
80.141167;1.0351126315164536;0.8332458099409067;0.8052469285301548;-0.02184956440355441;-0.021108509195667206;1.0347807502904187;10.00169953127594;0.8335744716751156;-0.0059940134665915235;-0.005993979740346422;0.8053670228207348;0.005790815526455808;0.8053502935087798
80.151167;1.0351129001567205;0.8332467097994456;0.8052455463454167;-0.021849564056245104;-0.021108509106619298;1.0347822256350618;10.001707974950763;0.8335768800676902;-0.005994013001855082;-0.005993980094262807;0.8053673037424012;0.005790838810799232;0.8053485130124494
80.161167;1.0351131545111425;0.8332475692679109;0.8052440852360045;-0.021849563712487856;-0.02110850902709549;1.0347838015770507;10.001715089928654;0.8335793606879243;-0.005994012543132152;-0.00599398044988765;0.8053675866602257;0.005790861766278849;0.805346782318768
80.171167;1.0351133961705279;0.8332483843251414;0.8052425471577116;-0.02184956337270204;-0.021108508957180906;1.034785483977458;10.001720815156622;0.8335819167482716;-0.005994012087864529;-0.005993980809033518;0.8053678667332785;0.0057908843923450215;0.8053451015433702
80.181167;1.035113627675654;0.8332491525744575;0.805240934012091;-0.02184956303737671;-0.021108508897146407;1.034787277373452;10.001725107770374;0.8335845488952328;-0.005994011633288503;-0.00599398117305616;0.8053681404664104;0.005790906699330047;0.8053434707812447
80.191167;1.0351138514189868;0.8332498725230472;0.805239247764802;-0.021849562706981795;-0.021108508847845854;1.034789185813113;10.0017279438302;0.8335872552878036;-0.005994011176951568;-0.005993981542720028;0.8053684055419573;0.005790928712884313;0.8053418901409448
80.201167;1.0351140678389215;0.8332505433703843;0.8052374911469687;-0.021849562381944125;-0.021108508810909494;1.0347912125769196;10.001729313059986;0.8335900331586071;-0.005994010716964001;-0.005993981918461778;0.8053686597965514;0.0057909504736597265;0.8053403594259123
80.211167;1.0351142751361466;0.8332511653955408;0.8052356688484921;-0.021849562062570875;-0.021108508788404822;1.0347933594620295;10.001729210788643;0.8335928797928438;-0.005994010252037947;-0.005993982300511104;0.8053689003475296;0.0057909720304813485;0.8053388780761885
80.221167;1.035114470581984;0.8332517400657689;0.8052337880147544;-0.021849561749026195;-0.021108508782215013;1.034795626746873;10.001727638812467;0.8335957922604347;-0.005994009781540816;-0.005993982688895425;0.805369123607071;0.005790993428925339;0.8053374454341032
80.231167;1.0351146515821494;0.8332522697995651;0.8052318576927368;-0.021849561441424824;-0.021108508793503657;1.0347980134205772;10.001724614430215;0.8335987671055504;-0.005994009305525468;-0.005993983083402036;0.8053693260916487;0.005791014703525323;0.8053360611606664
80.241167;1.0351148166646942;0.8332527581247424;0.8052298881252064;-0.02184956113976842;-0.021108508822662467;1.0348005178539659;10.00172017665594;0.833601800914652;-0.005994008824574829;-0.005993983483599357;0.8053695045210273;0.005791035879327216;0.8053347256449227
80.251167;1.0351149660638848;0.8332532100593827;0.8052278901728379;-0.02184956084382352;-0.021108508869944795;1.0348031388491068;10.00171438639519;0.8336048912424388;-0.005994008339541962;-0.005993983889003292;0.8053696547248683;0.005791056977739176;0.8053334399786536
80.261167;1.0351151004520347;0.8332536321353351;0.805225874480872;-0.021849560553207217;-0.021108508936070945;1.0348058757656768;10.001707323885983;0.8336080367227731;-0.0059940078513303265;-0.005993984299149749;0.8053697711781309;0.005791078016941634;0.8053322058600061
80.271167;1.0351152196653894;0.8332540318959345;0.8052238505080165;-0.021849560267602656;-0.021108509022046727;1.0348087280183385;10.001699080580561;0.8336112361346306;-0.005994007360804117;-0.005993984713499179;0.8053698478037459;0.005791099008837477;0.8053310260845856
80.281167;1.035115323419854;0.8332544172625411;0.8052218264525849;-0.021849559987135544;-0.02110850912858217;1.0348116953311282;10.001689747629287;0.8336144871209066;-0.00599400686884969;-0.005993985131317917;0.805369878597398;0.0057911199605948285;0.805329904707317
80.291167;1.0351154124880997;0.8332547959765211;0.8052198104207708;-0.021849559712785675;-0.02110850925590394;1.0348147783452828;10.001679411677841;0.8336177855600503;-0.0059940063764553205;-0.005993985551393558;0.8053698577177029;0.005791140878973019;0.805328845675746
80.301167;1.0351154890623318;0.8332551750903161;0.8052178111441382;-0.02184955944644488;-0.021108509403917394;1.0348179779871944;10.001668152840612;0.8336211259799832;-0.005994005884770844;-0.005993985971714112;0.8053697801514589;0.005791161772691082;0.8053278509047349
80.311167;1.0351155561726697;0.8332555610719685;0.8052158369816257;-0.021849559190658584;-0.02110850957226312;1.0348212937595038;10.001656033049569;0.8336245018363786;-0.005994005395270656;-0.0059939863895555395;0.8053696427221724;0.005791182653121216;0.8053269194950806
80.321167;1.0351156164470643;0.8332559605960163;0.8052138944484563;-0.02184955894825298;-0.021108509760521834;1.0348247234858894;10.001643090494385;0.8336279051656296;-0.005994004909969741;-0.00599398680177328;0.8053694439754298;0.0057912035347957615;0.8053260480701914
80.331167;1.0351156711456695;0.8332563812386848;0.8052119882310177;-0.02184955872177556;-0.021108509968713916;1.0348282647345926;10.001629357283317;0.8336313268831279;-0.005994004431464041;-0.005993987204825696;0.8053691830377148;0.005791224436786479;0.8053252314270384
80.341167;1.0351157200545167;0.8332568315534473;0.805210122493974;-0.021849558512841365;-0.02110851019749281;1.0348319150375362;10.001614876153809;0.8336347579678866;-0.005994003962762108;-0.005993987594845192;0.8053688589330449;0.00579124538425289;0.8053244631141706
80.351167;1.0351157622517178;0.8332573206196695;0.8052083013152977;-0.021849558321776083;-0.02110851044783622;1.0348356704869055;10.001599689804811;0.8336381901863618;-0.005994003506997824;-0.005993987968150032;0.8053684705820212;0.005791266407907443;0.8053237358622639
80.361167;1.0351157967954676;0.8332578574512269;0.8052065278865176;-0.02184955814789649;-0.02110851072073948;1.0348395251074924;10.00158382479011;0.8336416152726764;-0.005994003067070971;-0.005993988321638383;0.8053680167209166;0.005791287541740553;0.8053230420124393
80.371167;1.0351158230021613;0.8332584503658312;0.8052048042977269;-0.0218495579901664;-0.021108511017137028;1.0348434715176917;10.001567298826183;0.833645023655022;-0.005994002645406625;-0.005993988652731554;0.8053674960227549;0.00579130882105843;0.8053223738749139
80.381167;1.0351158410633363;0.8332591066764979;0.8052031321814473;-0.021849557847579526;-0.02110851133782123;1.0348475007676332;10.001550133670934;0.8336484048047569;-0.005994002244004892;-0.005993988959270509;0.8053669079723048;0.005791330281579558;0.8053217238268231
80.391167;1.0351158524527064;0.8332598328365955;0.805201512958375;-0.021849557719110613;-0.021108511683253804;1.0348516011790518;10.001532351534305;0.8336517484746013;-0.005994001864588206;-0.005993989239472299;0.8053662539131382;0.005791351959809299;0.8053210842166866
80.401167;1.0351158596131262;0.8332606344200715;0.8051999474010597;-0.021849557603495932;-0.021108512053380175;1.0348557587710285;10.001513970735193;0.8336550451712661;-0.005994001508557031;-0.005993989491927382;0.8053655371989764;0.005791373894523654;0.8053204475293336
80.411167;1.035115865499903;0.8332615160835384;0.8051984351684853;-0.021849557499150057;-0.02110851244762525;1.0348599595031316;10.001495008326684;0.8336582863581977;-0.005994001176837128;-0.005993989715686075;0.805364762473122;0.005791396126768775;0.8053198075011614
80.421167;1.0351158733751806;0.8332624817532891;0.8051969750039348;-0.021849557404292716;-0.021108512865082682;1.0348641912447083;10.001475477917538;0.8336614646542491;-0.005994000869846795;-0.005993989910197665;0.8053639347841658;0.00579141869430019;0.8053191606262177
80.431167;1.035115887100239;0.83326353484966;0.8051955653130343;-0.021849557317219798;-0.021108513304584277;1.0348684448269836;10.001455389548637;0.8336645737673244;-0.005994000587582242;-0.005993990075058852;0.8053630587167746;0.005791441623871389;0.8053185060490274
80.441167;1.035115911392395;0.8332646784949048;0.805194204088239;-0.021849557236672184;-0.02110851376458072;1.0348727142553211;10.00143476152458;0.833667608600394;-0.005994000329874568;-0.005993990209855854;0.8053621382192201;0.005791464929539404;0.8053178434657514
80.451167;1.0351159513413173;0.8332659153345323;0.805192888824754;-0.021849557162043277;-0.021108514243100656;1.0348769957146025;10.001413633147264;0.8336705649818964;-0.005994000096724251;-0.005993990314257029;0.8053611772863022;0.005791488618128624;0.8053171712693411
80.461167;1.0351160120983722;0.8332672470941198;0.8051916171909772;-0.021849557093262677;-0.021108514737907792;1.0348812858041603;10.001392064602308;0.8336734388108232;-0.005993999888402855;-0.005993990388155493;0.8053601803630159;0.005791512694882545;0.8053164866451503
80.471167;1.035116099187937;0.8332686743576091;0.8051903870809299;-0.021849557030494984;-0.021108515246784188;1.0348855803412607;10.001370129620286;0.8336762263107561;-0.005993999705353219;-0.005993990431574145;0.805359152190663;0.005791537162334821;0.805315786659117
80.481167;1.035116218031046;0.8332701965873296;0.8051891961447534;-0.02184955697386958;-0.02110851576791352;1.0348898745508293;10.001347912438113;0.8336789250475702;-0.005993999548067856;-0.005993990444521773;0.8053580973861861;0.005791562019739417;0.8053150683292865
80.491167;1.0351163726698174;0.833271812262181;0.8051880425537445;-0.021849556923509778;-0.021108516300232513;1.0348941640060467;10.001325504220357;0.833681533110379;-0.005993999416863271;-0.005993990426990244;0.8053570201811269;0.005791587268109042;0.8053143277359681
80.501167;1.0351165652408125;0.8332735187359531;0.805186926086333;-0.021849556879746268;-0.021108516843363356;1.0348984450298018;10.001302995069908;0.8336840471410406;-0.005993999311672218;-0.005993990378972256;0.8053559245660227;0.0057916129067818005;0.8053135599135821
80.511167;1.0351167964268522;0.833275312115198;0.8051858480997323;-0.021849556843077038;-0.021108517396989223;1.0349027147883494;10.001280465268778;0.8336864621385939;-0.005993999232102575;-0.005993990300572781;0.8053548143396402;0.005791638922319722;0.8053127598394088
80.521167;1.0351170662168068;0.8332771881731853;0.8051848112235953;-0.02184955681391941;-0.02110851796025611;1.0349069715994081;10.001257974709606;0.8336887728224333;-0.0059939991774852295;-0.005993990192208863;0.8053536932842257;0.005791665285722267;0.80531192357025
80.531167;1.0351173743257425;0.8332791432272626;0.8051838186993526;-0.02184955679252941;-0.021108518531790323;1.0349112142047712;10.001235563342366;0.8336909746270437;-0.005993999146779156;-0.005993990054670622;0.805352565829998;0.005791691953797166;0.8053110486459264
80.541167;1.0351177200309172;0.8332811732955351;0.8051828730902606;-0.021849556779002476;-0.02110851910987248;1.0349154403602776;10.001213272732263;0.8336930639055818;-0.005993999138617333;-0.005993989889009318;0.8053514375081038;0.005791718866649675;0.8053101336870477
80.551167;1.0351181021455644;0.8332832731016829;0.8051819762230319;-0.02184955677308371;-0.02110851969231738;1.0349196466267743;10.00119116117709;0.8336950378510442;-0.005993999151452037;-0.005993989696238992;0.8053503146512062;0.005791745950433327;0.8053091783776679
80.561167;1.0351185195581871;0.8332854367867303;0.8051811311051817;-0.021849556773968503;-0.02110852027659016;1.0349238288336142;10.00116929097568;0.8336968948168321;-0.005993999183922271;-0.005993989476968199;0.8053492033121566;0.00579177312897454;0.8053081838201034
80.571167;1.0351189716798619;0.8332876589725319;0.8051803436782141;-0.021849556780538557;-0.021108520860259876;1.0349279822357167;10.001147706796278;0.8336986351535396;-0.005993999235352909;-0.005993989231416551;0.8053481075516536;0.005791800331001664;0.8053071519408344
80.581167;1.0351194585961374;0.8332899349209949;0.8051796222805451;-0.02184955679192828;-0.021108521441155284;1.0349321017255457;10.001126426526264;0.8337002616165594;-0.00599399930573128;-0.005993988959993243;0.805347028360642;0.005791827486902806;0.8053060843812789
80.591167;1.0351199819449695;0.8332922607344062;0.8051789756304962;-0.021849556807892904;-0.021108522017174954;1.0349361823505263;10.001105442931859;0.8337017785127392;-0.005993999395373878;-0.005993988663854117;0.8053459646321371;0.005791854526261676;0.8053049823671051
80.601167;1.0351205462483244;0.8332946336120353;0.8051784113828037;-0.02184955682886413;-0.021108522586274613;1.0349402203175817;10.001084729587191;0.8337031901296582;-0.005993999504826083;-0.005993988344922672;0.8053449150476705;0.005791881383540205;0.8053038473617895
80.611167;1.0351211585131008;0.833297051188391;0.8051779355119572;-0.021849556855725854;-0.021108523146688582;1.0349442139628127;10.001064253351258;0.8337044999216733;-0.005993999634646308;-0.005993988005595666;0.8053438785346081;0.00579190800610323;0.8053026814793183
80.621167;1.035121825803344;0.833299510699639;0.8051775521536645;-0.02184955688928383;-0.021108523696878108;1.0349481630482085;10.001043986839445;0.833705710682391;-0.005993999784956725;-0.005993987648397304;0.8053428531084402;0.0057919343549145555;0.8053014879133144
80.631167;1.035122552748748;0.8333020090472597;0.8051772638878486;-0.021849556929908906;-0.0211085242350788;1.0349520666665346;10.00102390519653;0.8337068245186952;-0.005993999955262079;-0.005993987275619711;0.8053418350112251;0.005791960394333306;0.8053002713647163
80.641167;1.0351233402931652;0.8333045433598699;0.8051770722408089;-0.02184955697754085;-0.02110852475899872;1.0349559225643727;10.001003970531364;0.8337078428008002;-0.0059940001446551;-0.005993986889266801;0.8053408194604907;0.005791986083647229;0.805299037803401
80.651167;1.0351241860574798;0.833307111000543;0.8051769780250354;-0.021849557031627328;-0.02110852526614989;1.0349597285994467;10.000984125902054;0.8337087670888176;-0.005994000351926655;-0.0059939864913387784;0.805339801999627;0.0057920113826149915;0.8052977942369328
80.661167;1.0351250859112453;0.8333097087976465;0.8051769808328453;-0.021849557091144077;-0.02110852575434987;1.0349634838902741;10.000964305962112;0.8337096002037776;-0.005994000575267472;-0.005993986084123665;0.8053387787855522;0.005792036259660889;0.8052965488458879
80.671167;1.0351260351161529;0.8333123328109405;0.8051770783018524;-0.02184955715487714;-0.021108526221727947;1.0349671882109461;10.000944449504273;0.8337103460133157;-0.0059940008120874105;-0.005993985670520236;0.8053377459834398;0.00579206069164117;0.8052953104873338
80.681167;1.035127028416782;0.8333149790708879;0.8051772667037029;-0.021849557221639275;-0.021108526666613347;1.0349708408139384;10.000924505127935;0.8337110082065484;-0.005994001059472371;-0.0059939852542774934;0.8053366995343326;0.005792084661495953;0.805294087439128
80.691167;1.0351280604648208;0.8333176438068877;0.8051775419948304;-0.021849557290406087;-0.02110852708760128;1.034974439916756;10.000904431481633;0.8337115893815087;-0.005994001314779469;-0.005993984839798488;0.8053356357289242;0.005792108156195366;0.8052928860771492
80.701167;1.0351291271089136;0.8333203229327518;0.8051778995204525;-0.02184955736039286;-0.021108527483457658;1.0349779827740242;10.000884193367712;0.8337120908200724;-0.005994001575724911;-0.0059939844316693885;0.8053345521762073;0.005792131164693264;0.8052917100935884
80.711167;1.035130226386886;0.8333230119863069;0.8051783330843562;-0.021849557430852297;-0.02110852785306154;1.0349814662359609;10.000863758060381;0.8337125125339011;-0.00599400184021698;-0.005993984034278974;0.8053334482767522;0.0057921536783971305;0.8052905611474127
80.721167;1.0351313580422987;0.8333257066707778;0.805178835397409;-0.021849557500844333;-0.02110852819569824;1.034984887449848;10.00084309863694;0.8337128534761248;-0.005994002106251079;-0.005993983651600461;0.8053323248225498;0.005792175691236435;0.805289440314845
80.731167;1.0351325221563723;0.8333284035154236;0.8051793996842219;-0.021849557569344178;-0.021108528511461697;1.0349882439751392;10.000822203144738;0.8337131116309969;-0.005994002371592821;-0.005993983286975416;0.8053311836723326;0.00579219720084742;0.8052883480743621
80.741167;1.035133718524501;0.8333311003420663;0.8051800201237402;-0.02184955763549046;-0.021108528801451868;1.0349915333744037;10.000801076915678;0.8337132840898391;-0.005994002633389739;-0.005993982942872226;0.8053300278871058;0.005792218212653577;0.8052872831811775
80.751167;1.0351349469396494;0.8333337962870034;0.8051806905837067;-0.02184955769875784;-0.021108529067569864;1.034994752840805;10.000779737362649;0.8337133678586642;-0.005994002888344043;-0.005993982620900557;0.805328861412178;0.005792238739643271;0.8052862427856612
80.761167;1.0351362075135127;0.8333364916363252;0.8051814034359367;-0.021849557758963297;-0.021108529312041664;1.0349978991292412;10.000758214169752;0.8337133608263964;-0.005994003133471811;-0.005993982322054641;0.8053276881919272;0.005792258799226893;0.8052852236725859
80.771167;1.035137500463776;0.8333391878636887;0.8051821496368761;-0.02184955781597841;-0.021108529537016762;1.035000968606823;10.000736551782495;0.833713261894715;-0.0059940033667596595;-0.00599398204689462;0.8053265115968851;0.005792278413373936;0.8052842227719851
80.781167;1.0351388256203908;0.833341887763118;0.8051829196526198;-0.02184955786933781;-0.021108529744506412;1.0350039574604364;10.0007148051156;0.8337130708349237;-0.0059940035871891275;-0.005993981795804161;0.8053253343132424;0.0057922976064033425;0.8052832363814847
80.791167;1.0351401822244535;0.8333445955265152;0.80518370449371;-0.021849557918099432;-0.021108529936636776;1.0350068619037178;10.000693036956216;0.8337127884953093;-0.005994003794286778;-0.005993981569209501;0.8053241582531012;0.005792316396841632;0.8052822596391794
80.801167;1.0351415694365176;0.8333473164812432;0.8051844966061577;-0.02184955796097992;-0.02110853011566783;1.0350096776705697;10.000671323464847;0.8337124166411685;-0.005994003987807799;-0.005993981367393768;0.8053229844932409;0.00579233479164276;0.8052812873094481
80.811167;1.0351429878405842;0.8333500560784441;0.8051852900621957;-0.02184955799667032;-0.021108530283604383;1.0350123994823248;10.000649756249251;0.8337119570108421;-0.005994004167742546;-0.005993981190359266;0.8053218135021616;0.0057923527892308185;0.8052803144874933
80.821167;1.0351444402031698;0.8333528188961695;0.8051860797738448;-0.02184955802416422;-0.021108530442001654;1.0350150217295668;10.000628433910688;0.8337114108221899;-0.00599400433411355;-0.005993981038184858;0.8053206454764043;0.0057923703867416056;0.805279336703559
80.831167;1.0351459298036143;0.8333556084987588;0.805186860700039;-0.021849558042762136;-0.0211085305922011;1.0350175395795267;10.000607445143093;0.8337107795156529;-0.005994004486531715;-0.005993980911306358;0.8053194804135015;0.005792387581603694;0.8052783501972494
80.841167;1.0351474589936522;0.833358427429207;0.8051876275265675;-0.02184955805190655;-0.021108530735613515;1.0350199489718646;10.00058685021183;0.8337100655784845;-0.005994004624101729;-0.0059939808101315845;0.8053183179779472;0.005792404364282389;0.8052773514349143
80.851167;1.035149030227823;0.8333612770334804;0.8051883740617949;-0.02184955805129778;-0.021108530873638266;1.0350222458145215;10.000566675055078;0.8337092722089879;-0.0059940047456033445;-0.00599398073456136;0.8053171571576108;0.005792420709632999;0.8052763356943768
80.861167;1.0351506471281935;0.8333641575299298;0.8051890925069882;-0.021849558041132228;-0.021108531007256907;1.0350244257880958;10.000546914980724;0.8337084017239492;-0.005994004849746813;-0.005993980684091601;0.805315995975188;0.0057924365763795385;0.8052752970955284
80.871167;1.0351523137072198;0.8333670682004819;0.8051897738663302;-0.021849558022195178;-0.02110853113700563;1.0350264847867008;10.000527533848485;0.8337074540203899;-0.0059940049355784565;-0.0059939806580095335;0.8053148324510676;0.005792451917112886;0.8052742307164692
80.881167;1.0351540328147921;0.8333700079715599;0.805190408840516;-0.021849557995867904;-0.021108531263500055;1.035028419027124;10.00050846613877;0.8337064269235382;-0.005994005002679401;-0.005993980655352325;0.8053136665740583;0.005792466691632594;0.8052731341986445
80.891167;1.0351558051862888;0.8333729763025901;0.8051909872256531;-0.021849557963990192;-0.021108531387745152;1.0350302247602277;10.000489632403783;0.8337053179199801;-0.0059940050511107556;-0.0059939806750667;0.8053125008934738;0.005792480873422877;0.8052720073202669
80.901167;1.0351576295969986;0.8333759731848711;0.805191496583262;-0.02184955792854508;-0.021108531510959788;1.035031898138182;10.000470957571995;0.8337041251121933;-0.005994005081349171;-0.005993980716396848;0.805311339378005;0.0057924944472845215;0.8052708510760286
80.911167;1.0351595035660832;0.8333789980542046;0.8051919223938184;-0.021849557891386363;-0.02110853163432269;1.035033435135225;10.000452381090687;0.8337028472783969;-0.0059940050941161725;-0.00599398077896629;0.8053101867799377;0.005792507402811851;0.8052696678711485
80.921167;1.0351614235901507;0.833382048950312;0.8051922494092381;-0.021849557854133856;-0.021108531758836025;1.0350348312312505;10.000433861360055;0.8337014843239868;-0.005994005090061349;-0.005993980862464215;0.8053090487732723;0.005792519726124472;0.8052684618661987
80.931167;1.0351633843755292;0.8333851226012085;0.8051924628257254;-0.021849557818166266;-0.021108531885395933;1.0350360813259338;10.00041537401541;0.833700037893999;-0.005994005069375683;-0.005993980966336669;0.8053079314682811;0.005792531393454864;0.8052672377947719
80.941167;1.0351653783261077;0.8333882149294393;0.805192549337653;-0.021849557784607353;-0.021108532014915547;1.035037180641135;10.00039690526161;0.8336985113309509;-0.0059940050316700825;-0.0059939810895779065;0.8053068404679381;0.00579254237165756;0.8052659991439477
80.951167;1.0351673970423532;0.8333913215347915;0.8051924983737794;-0.02184955775421415;-0.021108532148053052;1.0350381262011397;10.00037844770358;0.833696908953484;-0.005994004976408987;-0.005993981230704111;0.8053057801219222;0.005792552622907002;0.8052647477765851
80.961167;1.0351694332936865;0.833394437956044;0.8051923029383333;-0.021849557727212386;-0.021108532284794465;1.0350389173824837;10.000359994601576;0.8336952347895114;-0.00599400490331136;-0.005993981388106398;0.8053047530760297;0.005792562106874586;0.8052634847300544
80.971167;1.0351714803362186;0.8333975595559142;0.8051919591870803;-0.021849557703171492;-0.021108532424473095;1.0350395558115455;10.000341532350562;0.833693491743594;-0.005994004812273478;-0.005993981560385611;0.8053037602368709;0.005792570779767053;0.8052622106041643
80.981167;1.0351735295784101;0.8334006810651556;0.8051914649066213;-0.021849557681044615;-0.021108532565870464;1.0350400460697342;10.000323041120417;0.8336916820484691;-0.00599400470339631;-0.005993981746265001;0.8053028012150644;0.0057925785973133555;0.8052609255668844
80.991167;1.0351755705090715;0.8334037962764284;0.8051908185194869;-0.021849557659443946;-0.021108532706962755;1.0350403967345312;10.000304496702608;0.8336898077762606;-0.005994004577300748;-0.005993981944327755;0.8053018751044201;0.005792585523557079;0.8052596298004602
81.001167;1.0351775930350977;0.833406898282501;0.8051900192445371;-0.02184955763677726;-0.021108532845062866;1.0350406205527696;10.00028586539874;0.8336878704243758;-0.005994004435077208;-0.005993982153001422;0.8053009811151637;0.005792591533362665;0.8052583241380942
81.011167;1.0351795890250135;0.8334099797956983;0.8051890672054909;-0.02184955761106996;-0.021108532977737297;1.0350407328873505;10.00026709956434;0.8336858706673906;-0.00599400427787318;-0.005993982370811591;0.8053001185615494;0.00579259660989343;0.8052570102919279
81.021167;1.0351815515935017;0.8334130330766307;0.8051879628585348;-0.021849557579961956;-0.0211085331034222;1.0350407486229969;10.000248138550036;0.8336838093023591;-0.005994004106679332;-0.005993982596635726;0.8052992862653497;0.005792600748701929;0.80525569093267
81.031167;1.0351834732398821;0.8334160499172155;0.8051867064426312;-0.02184955754103513;-0.02110853322110992;1.0350406797867309;10.000228917661245;0.8336816885437752;-0.005994003922366948;-0.00599398282991278;0.8052984821674184;0.0057926039563547796;0.8052543699099118
81.041167;1.035185345205161;0.8334190222809993;0.8051852980743904;-0.021849557492034256;-0.021108533329841334;1.0350405351481022;10.000209386025743;0.8336795122446461;-0.0059940037257849525;-0.00599398307082383;0.8052977037062876;0.005792606237643044;0.8052530521206489
81.051167;1.0351871589031634;0.8334219431270234;0.8051837382613946;-0.02184955743083039;-0.021108533428615524;1.035040320788132;10.000189521056654;0.8336772849952458;-0.0059940035177988345;-0.005993983320372303;0.805296948893108;0.005792607590878719;0.805251742775631
81.061167;1.0351889068931506;0.8334248066985337;0.8051820284142871;-0.02184955735560843;-0.021108533516544105;1.0350400413601395;10.000169325986972;0.8336750114481295;-0.005994003299193592;-0.005993983580393263;0.805296217530236;0.00579260801462619;0.8052504461014728
81.071167;1.035190581685852;0.8334276083950791;0.8051801712431441;-0.02184955726538503;-0.021108533592870463;1.0350397020886786;10.000148813346879;0.8336726969025995;-0.005994003070592904;-0.005993983853377196;0.8052955109516848;0.005792607509937578;0.8052491640991717
81.081167;1.0351921749612714;0.8334303444602583;0.8051781708055471;-0.021849557160164786;-0.021108533656880778;1.0350393095751214;10.000127989018058;0.8336703483959169;-0.005994002832431285;-0.005993984142087711;0.8052948301459463;0.005792606078243339;0.8052478967984685
81.091167;1.0351936788778475;0.8334330117120953;0.8051760321654786;-0.021849557040449705;-0.02110853370780285;1.0350388703198126;10.00010685231931;0.8336679747912874;-0.005994002584725999;-0.005993984449306889;0.805294174464391;0.005792603725026144;0.8052466436342798
81.101167;1.0351950864682946;0.8334356072204855;0.8051737612820129;-0.02184955690662545;-0.02110853374457695;1.0350383895506745;10.000085412704722;0.8336655855343948;-0.0059940023267603965;-0.005993984777771167;0.8052935417903456;0.00579260046308538;0.8052454043931108
81.111167;1.0351963897577523;0.8334381275728392;0.8051713653900434;-0.02184955675857063;-0.021108533765743568;1.0350378724121305;10.000063701705011;0.8336631893436915;-0.005994002057353703;-0.005993985130069359;0.805292929631003;0.00579259630842969;0.8052441793249695
81.121167;1.035197578874271;0.833440568231806;0.8051688533428734;-0.021849556595480633;-0.021108533769670434;1.0350373253304097;10.0000417677494;0.8336607941997055;-0.005994001775720615;-0.005993985508558008;0.8052923360640779;0.005792591275584972;0.8052429684198465
81.131167;1.0351986433639175;0.8334429235498618;0.8051662352512585;-0.02184955641594037;-0.02110853375469094;1.03503675592469;10.000019665264865;0.8336584082486969;-0.005994001481898404;-0.005993985915282715;0.8052917591896863;0.0057925853768262476;0.8052417706664073
81.141167;1.0351995735101047;0.8334451872821036;0.8051635215033429;-0.021849556218367316;-0.021108533719105094;1.0350361726277695;9.999997451602056;0.8336560399112253;-0.005994001176458338;-0.0059939863515839865;0.8052911959030673;0.005792578624524883;0.80524058448196
81.151167;1.0352003606045783;0.8334473532140827;0.8051607222348262;-0.021849556001550044;-0.02110853366161442;1.0350355838347263;9.999975192856768;0.8336536967728841;-0.005994000860156505;-0.005993986817731958;0.8052906418307839;0.005792571035048699;0.8052394089143408
81.161167;1.03520099643352;0.83344941565325;0.8051578470975069;-0.02184955576482118;-0.021108533581870013;1.0350349972666713;9.999952965379824;0.8336513850528007;-0.005994000533684952;-0.005993987312924213;0.8052900924110461;0.0057925626310725686;0.8052382441778523
81.171167;1.0352014726099787;0.8334513693965527;0.8051549042593404;-0.021849555507968868;-0.02110853348030321;1.0350344213544602;9.999930847427057;0.8336491105316955;-0.005994000197529077;-0.005993987835349643;0.8052895442215846;0.005792553439550579;0.8052370911299109
81.181167;1.0352017804727824;0.8334532090184124;0.8051518996849927;-0.021849555231063154;-0.0211085333576868;1.0350338662324452;9.999908912040402;0.8336468794936606;-0.005993999852121852;-0.005993988382489149;0.805288995859039;0.005792543486083142;0.8052359506462842
81.191167;1.035201911461389;0.8334549287673761;0.8051488379195741;-0.02184955493425251;-0.021108533215085074;1.0350333421604407;9.999887221502624;0.8336446987428315;-0.005993999498065209;-0.0059939889516827174;0.8052884479593273;0.0057925327931671825;0.8052348232093816
81.201167;1.035201857365405;0.8334565235239674;0.8051457231741093;-0.021849554617869818;-0.021108533053723982;1.035032857255275;9.99986582063651;0.8336425751418743;-0.005993999136114495;-0.005993989540436579;0.8052879024365817;0.005792521385655447;0.8052337085337933
81.211167;1.0352016106171105;0.8334579891609105;0.8051425593626281;-0.021849554282629274;-0.021108532874669742;1.0350324157530946;9.99984473903698;0.8336405152830214;-0.005993998766932793;-0.005993990146426969;0.805287361424769;0.005792509295831721;0.8052326060654355
81.221167;1.0352011654311573;0.8334593222046556;0.8051393494606716;-0.021849553929326297;-0.021108532678943085;1.035032017318213;9.999823999948271;0.833638525479509;-0.005993998390928336;-0.005993990767414927;0.8052868267676637;0.005792496562609193;0.805231516377671
81.231167;1.0352005192256093;0.8334605198915177;0.8051360953021837;-0.021849553558396236;-0.021108532467817947;1.0350316584598716;9.999803622584151;0.8336366117270434;-0.005993998008492677;-0.00599399140133091;0.8052862999527411;0.00579248322449854;0.8052304416631063
81.241167;1.03519967296327;0.8334615804605612;0.8051327981669689;-0.021849553169973154;-0.021108532242570192;1.0350313346713442;9.99978362131246;0.8336347794733817;-0.005993997620305782;-0.005993992046561762;0.8052857818172232;0.005792469309091957;0.8052293846311817
81.251167;1.0351986303641347;0.8334625039515183;0.8051294593878018;-0.021849552764248752;-0.021108532004119614;1.035031041164293;9.999764012884444;0.8336330332609053;-0.0059939972272814316;-0.005993992701975614;0.8052852725288112;0.005792454828819113;0.8052283476032044
81.261167;1.035197396888422;0.8334632934873332;0.8051260805431678;-0.021849552341682194;-0.02110853175324156;1.0350307733515791;9.999744824826003;0.833631376333115;-0.005993996830301157;-0.00599399336666268;0.8052847721834903;0.005792439792991183;0.8052273328662353
