time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.271167;1.0351959788432785;0.8334639554348371;0.805122663582378;-0.021849551903015265;-0.021108531490900032;1.0350305278686152;9.999726093793441;0.833629810812845;-0.005993996429893703;-0.0059939940397631016;0.8052842816130861;0.005792424226636982;0.805226343103791
81.281167;1.035194382642642;0.8334644981408244;0.8051192106146904;-0.02184955144926974;-0.021108531218248284;1.0350303024774696;9.999707862641081;0.8336283386270377;-0.005993996025981405;-0.005993994720272268;0.8052838032021848;0.005792408173296472;0.8052253813266362
81.291167;1.035192615372953;0.8334649306777024;0.8051157233979882;-0.02184955098182654;-0.021108530936487437;1.0350300953334652;9.999690181454994;0.8336269622634644;-0.00599399561785347;-0.005993995406734588;0.8052833412503536;0.00579239168209898;0.805224451007504
81.301167;1.0351906867333684;0.8334652621716231;0.8051122038859791;-0.021849550502485417;-0.021108530646683898;1.035029904768852;9.99967309983626;0.8336256849525701;-0.005993995204240037;-0.005993996097272084;0.8052829014907593;0.005792374800119101;0.805223556879468
81.311167;1.035188610048951;0.8334655009970193;0.8051086557520144;-0.021849550013374366;-0.021108530349659354;1.0350297289770962;9.999656653296219;0.8336245106994357;-0.005993994783502786;-0.005993996789984841;0.8052824903811445;0.005792357577284514;0.8052227056749851
81.321167;1.0351864013470498;0.8334656536777758;0.8051050846317509;-0.021849549516769002;-0.021108530046115497;1.0350295660851188;9.999640864357156;0.8336234437899533;-0.005993994354115873;-0.005993997483150696;0.8052821147976208;0.0057923400720782834;0.805221905588813
81.331167;1.0351840773350118;0.8334657243570898;0.8051014963928551;-0.021849549014993568;-0.021108529736706835;1.0350294149113994;9.99962575740069;0.8336224878230716;-0.00599399391491989;-0.005993998175273808;0.805281781932896;0.005792322348347195;0.8052211647425896
81.341167;1.0351816533459526;0.8334657149256743;0.8050978955427475;-0.021849548510462016;-0.02110852942207257;1.0350292753346801;9.999611364029171;0.8336216458419097;-0.0059939934647810144;-0.005993998865275307;0.8052814988085472;0.005792304470587252;0.8052204901621313
81.351167;1.035179141950583;0.8334656256886652;0.8050942854865515;-0.02184954800588835;-0.021108529103116627;1.0350291482647214;9.999597712533172;0.8336209210431538;-0.0059939930024284285;-0.0059939995524632495;0.8052812711493067;0.0057922865053943095;0.8052198884156381
81.361167;1.0351765523278018;0.8334654568703858;0.8050906696738372;-0.021849547504503613;-0.021108528781159815;1.035029035430671;9.999584821887833;0.8336203164073035;-0.005993992526848921;-0.005994000236285602;0.8052811024824993;0.00579226852037717;0.8052193664921833
81.371167;1.0351738908024726;0.8334652097815327;0.8050870519166254;-0.021849547009979153;-0.02110852845792673;1.0350289388217149;9.999572710280104;0.8336198344469453;-0.0059939920375467245;-0.0059940009163371374;0.8052809940336153;0.005792250574084407;0.8052189306705504
81.381167;1.035171162477116;0.8334648865128192;0.8050834358280367;-0.02184954652606646;-0.02110852813575744;1.0350288599586754;9.99956140437917;0.8336194778505597;-0.005993991534362615;-0.005994001592399012;0.8052809449495183;0.005792232707323711;0.8052185852503199
81.391167;1.0351683730473815;0.8334644890941996;0.8050798243726922;-0.02184954605610644;-0.02110852781770175;1.0350287989645037;9.999550941728375;0.8336192495772192;-0.005993991017240786;-0.0059940022641445665;0.8052809528890869;0.005792214947935945;0.8052183332701219
81.401167;1.035165530054445;0.833464019082555;0.8050762204165104;-0.021849545602635308;-0.02110852750715684;1.0350287539083647;9.999541369534079;0.8336191523227301;-0.005993990486227459;-0.005994002931019279;0.8052810152934271;0.005792197323361696;0.805218177380365
81.411167;1.0351626429150205;0.8334634773724051;0.805072627895613;-0.02184954516741101;-0.021108527207467864;1.0350287213439355;9.999532736511789;0.8336191886965156;-0.005993989941447237;-0.005994003592560368;0.8052811306845604;0.005792179864532403;0.8052181197231765
81.421167;1.0351597219438442;0.8334628639068152;0.8050690521484559;-0.021849544751778957;-0.021108526921791413;1.0350286978602992;9.999525073504607;0.8336193615873158;-0.005993989382878789;-0.005994004248605915;0.8052812986001641;0.005792162598983644;0.8052181615605957
81.431167;1.0351567772396493;0.8334621777570889;0.8050654994234002;-0.02184954435690644;-0.021108526652936624;1.0350286808725682;9.999518377044245;0.8336196732891882;-0.005993988810358959;-0.005994004899162653;0.8052815186992383;0.005792145543148797;0.8052183029098049
81.441167;1.0351538180780522;0.8334614183913992;0.805061976477148;-0.02184954398362566;-0.021108526403060393;1.0350286677462746;9.99951261399364;0.8336201242793729;-0.005993988223802529;-0.005994005544099278;0.8052817909259603;0.005792128697142273;0.8052185426076276
81.451167;1.0351508535591847;0.83346058757272;0.8050584904452611;-0.021849543632196686;-0.021108526173424985;1.035028655131936;9.999507737570383;0.833620712788975;-0.0059939876231229474;-0.005994006182900811;0.8052821162234476;0.005792112044953306;0.8052188790686651
81.461167;1.0351478937674508;0.8334596902416872;0.8050550489875635;-0.021849543302211446;-0.021108525964221844;1.0350286399535051;9.99950369472484;0.8336214348463578;-0.005993987008050507;-0.005994006814863074;0.8052824967201834;0.005792095563908808;0.8052193110314152
81.471167;1.0351449496504763;0.8334587340111573;0.8050516600346391;-0.021849542992569783;-0.02110852577458346;1.0350286211833195;9.999500424776722;0.8336222845814617;-0.00599398637823124;-0.005994007439606273;0.8052829354003809;0.00579207923372383;0.8052198379441614
81.481167;1.0351420322221685;0.8334577278979607;0.8050483305851791;-0.021849542701834555;-0.02110852560306348;1.0350286002368752;9.99949786192978;0.8336232545417697;-0.005993985733315441;-0.0059940080571814465;0.8052834351597064;0.005792063034267288;0.8052204602211319
81.491167;1.0351391525995928;0.8334566803627241;0.8050450657259204;-0.021849542428819663;-0.021108525448180336;1.0350285789096296;9.9994959474316;0.8336243358267873;-0.005993985072621459;-0.005994008667690254;0.8052839979340894;0.0057920469411789875;0.805221179120588
81.501167;1.0351363222442025;0.8334555972309938;0.8050418691995461;-0.021849542172625188;-0.021108525308509225;1.035028557644901;9.999494640535406;0.8336255185700292;-0.005993984394848203;-0.005994009271188684;0.8052846246039442;0.00579203093268693;0.8052219957898655
81.511167;1.035133552323362;0.8334544812522179;0.805038745065287;-0.021849541932432614;-0.021108525182580634;1.0350285361888032;9.999493915829097;0.8336267930637927;-0.005993983698428156;-0.005994009867918071;0.8052853151937451;0.005792015000251925;0.805222909992585
81.521167;1.0351308527498322;0.8334533341108739;0.8050356987893466;-0.021849541707734888;-0.02110852506882727;1.035028514143682;9.99949375213715;0.8336281506890845;-0.005993982981961092;-0.005994010458318019;0.8052860687586928;0.005791999149262342;0.8052239198587667
81.531167;1.035128231908599;0.833452159211849;0.8050327368939454;-0.021849541498426196;-0.02110852496552724;1.0350284899798934;9.999494125978218;0.833629584079394;-0.005993982244250049;-0.005994011043012208;0.8052868831392518;0.005791983392734694;0.8052250224155107
81.541167;1.0351256969326823;0.833450962658496;0.8050298658451431;-0.021849541304439134;-0.021108524870817828;1.0350284607137883;9.999495013399077;0.8336310870907229;-0.005993981484270759;-0.005994011623062799;0.8052877552112363;0.005791967746860461;0.8052262133415196
81.551167;1.0351232540692963;0.833449751645367;0.8050270912784845;-0.021849541125497262;-0.021108524782734846;1.0350284235844687;9.99949639204592;0.8336326546258602;-0.005993980701084838;-0.005994012200053584;0.805288681366614;0.005791952228086347;0.8052274865622369
81.561167;1.035120909118595;0.8334485320488964;0.8050244179673706;-0.021849540961025107;-0.02110852469917902;1.0350283779885978;9.99949823586465;0.8336342820086142;-0.005993979893676705;-0.005994012775730279;0.8052896578183752;0.0057919368502697965;0.8052288352645793
81.571167;1.0351186675108326;0.8334473076821097;0.8050218504884451;-0.021849540809877794;-0.021108524618050566;1.0350283256404014;9.99950051073505;0.8336359647751275;-0.005993979061113529;-0.0059940133515154715;0.8052906809834278;0.0057919216238247724;0.8052302530552773
81.581167;1.0351165334453394;0.8334460814882633;0.8050193941762012;-0.02184954067020001;-0.021108524537653182;1.0350282693093384;9.99950317779816;0.833637699355973;-0.0059939782030186475;-0.005994013928363912;0.8052917475685104;0.0057919065539522;0.8052317331553412
81.591167;1.035114508683093;0.8334448566775967;0.8050170552384529;-0.021849540539855015;-0.021108524456783205;1.0350282120026235;9.999506194895186;0.8336394831691726;-0.005993977319843584;-0.005994014507130335;0.8052928541301108;0.005791891634970902;0.805233266755479
81.601167;1.0351125920721849;0.8334436365886274;0.8050148396485549;-0.02184954041699967;-0.02110852437427645;1.0350281568727182;9.999509515876126;0.8336413132913877;-0.0059939764128026;-0.005994015088993714;0.8052939968615094;0.00579187684579328;0.8052348431199337
81.611167;1.0351107801254618;0.8334424237464246;0.8050127519700715;-0.021849540300281595;-0.021108524288749816;1.0350281063852103;9.999513096283051;0.8336431851562746;-0.005993975483649027;-0.005994015675393839;0.8052951719636894;0.005791862151009691;0.8052364513103164
81.621167;1.0351090686952387;0.8334412188317415;0.805010795100043;-0.021849540188823492;-0.021108524198829366;1.0350280611970029;9.999516897584812;0.833645092226875;-0.005993974534439657;-0.005994016267512644;0.805296375825374;0.0057918475047210455;0.805238081363851
81.631167;1.035107454925639;0.8334400203703642;0.8050089709068058;-0.021849540082117553;-0.021108524103326174;1.0350280202358197;9.999520880726417;0.833647026428483;-0.005993973567469724;-0.005994016865844886;0.8052976044616191;0.005791832852933008;0.8052397242161152
81.641167;1.0351059376463394;0.8334388256640038;0.8050072811498672;-0.021849539979852537;-0.021108524001097997;1.0350279813842505;9.99952499962059;0.8336489793544062;-0.0059939725853147986;-0.0059940174702154585;0.8052988535820875;0.0057918181379736896;0.8052413712996757
81.651167;1.0351045164188042;0.8334376319404184;0.8050057277463855;-0.021849539881905675;-0.02110852389081388;1.0350279421814006;9.999529201817694;0.8336509429673132;-0.005993971590835833;-0.005994018080036223;0.8053001199580462;0.005791803307993823;0.8052430146181481
81.661167;1.035103191416141;0.8334364368612276;0.8050043121098741;-0.021849539788408704;-0.021108523770923225;1.0350279004384826;9.999533427418871;0.8336529086509266;-0.005993970587332669;-0.005994018694620816;0.8053014020127783;0.005791788322333795;0.8052446472944917
81.671167;1.0351019640220764;0.8334352391514571;0.8050030343442988;-0.021849539699794723;-0.021108523639862667;1.0350278543188358;9.999537610821836;0.8336548665400263;-0.00599396957880994;-0.005994019313591845;0.8053026994420204;0.005791773148767523;0.805246263863554
81.681167;1.0351008361406189;0.8334340388193392;0.8050018929285903;-0.021849539616964692;-0.021108523496224767;1.0350278023078912;9.999541689921383;0.8336568067147719;-0.005993968569976363;-0.005994019937252297;0.8053040133351418;0.0057917577630614255;0.8052478600488445
81.691167;1.0350998088029777;0.8334328360452903;0.8050008850889104;-0.02184953954130388;-0.021108523338874773;1.0350277430674608;9.99954560859379;0.8336587209507976;-0.005993967565912595;-0.0059940205666766;0.8053053456657583;0.005791742153544795;0.8052494323217486
81.701167;1.035098882194974;0.8334316307949035;0.8050000077132359;-0.021849539474412163;-0.02110852316715394;1.0350276748211287;9.999549317211263;0.8336606032216439;-0.005993966571645468;-0.0059940212034404194;0.8053066978417875;0.005791726322677985;0.8052509772300176
81.711167;1.035098056351236;0.8334304240705503;0.8049992578269324;-0.02184953941806275;-0.02110852298095169;1.0350275951346275;9.999552779370598;0.8336624489841886;-0.005993965591862409;-0.005994021849209711;0.8053080699946625;0.005791710283309809;0.8052524910679607
81.721167;1.0350973304695077;0.8334292183478202;0.8049986322210202;-0.021849539374369422;-0.021108522780463438;1.035027501321115;9.999555969591533;0.83366425463958;-0.005993964630731979;-0.005994022505437486;0.8053094610032696;0.0057916940528067624;0.8052539701362103
81.731167;1.0350967011642878;0.8334280164739535;0.8049981273619616;-0.021849539345616363;-0.021108522565802902;1.0350273906674725;9.999558864860001;0.83366601720891;-0.005993963691711178;-0.00599402317313515;0.8053108685526492;0.00579167765094482;0.805255410463328
81.741167;1.0350961618252432;0.8334268206263585;0.8049977399006312;-0.0218495393337903;-0.021108522336717003;1.0350272607304207;9.99956144695438;0.8336677337060496;-0.005993962777413399;-0.0059940238527575;0.8053122895072344;0.005791661103815349;0.805256807308612
81.751167;1.0350957043461242;0.8334256321360696;0.8049974667129863;-0.021849539340100824;-0.02110852209260167;1.035027110100806;9.999563708407948;0.833669400819768;-0.005993961889468716;-0.005994024544553787;0.8053137205858277;0.005791644442928389;0.8052581559750942
81.761167;1.0350953212354306;0.8334244519574066;0.8049973044888664;-0.021849539364691615;-0.021108521832730733;1.035026939085245;9.999565651535137;0.8336710150009434;-0.005993961028530755;-0.0059940252492501475;0.8053151585135058;0.005791627694982205;0.8052594532345032
81.771167;1.035095005596062;0.8334232810589112;0.8049972501351167;-0.021849539406714576;-0.021108521556350457;1.0350267499612706;9.99956728797424;0.8336725728607915;-0.005993960194606895;-0.005994025968230313;0.8053165997513173;0.005791610877487831;0.8052606978984759
81.781167;1.0350947500455163;0.8334221204274657;0.8049973019558905;-0.02184953946476967;-0.021108521262695246;1.0350265467046835;9.99956864256108;0.8336740720446116;-0.005993959387182928;-0.005994026703001215;0.8053180409234215;0.005791594005996738;0.8052618904536769
81.791167;1.0350945466287806;0.8334209710336334;0.804997459907862;-0.021849539537563023;-0.02110852095114264;1.0350263342016728;9.999569751527687;0.8336755117979112;-0.005993958605197297;-0.005994027454721233;0.805319479676265;0.005791577097096878;0.8052630319367089
81.801167;1.0350943878057919;0.8334198337941893;0.8049977242417932;-0.021849539624290794;-0.021108520621390344;1.0350261170209845;9.999570653940701;0.833676892702809;-0.00599395784765466;-0.005994028224225684;0.8053209142657669;0.005791560160588687;0.8052641228334273
81.811167;1.0350942674132895;0.8334187095039232;0.8049980938633579;-0.021849539724547295;-0.021108520273435245;1.0350258981470333;9.99957139089123;0.8336782161574995;-0.005993957114431011;-0.005994029012142406;0.8053223419678102;0.005791543194068504;0.8052651629867855
81.821167;1.0350941803960036;0.8334175992415814;0.8049985658893801;-0.021849539838279742;-0.02110851990720342;1.0350256788735641;9.99957201049948;0.8336794837068336;-0.005993956406165563;-0.00599402981875851;0.8053237587558231;0.005791526188125363;0.8052661518780185
81.831167;1.0350941220320564;0.8334165051707538;0.8049991361895186;-0.021849539965901058;-0.02110851952219583;1.0350254596724948;9.99957256105117;0.8336806961948912;-0.005993955723662997;-0.005994030643963054;0.8053251606610695;0.0057915091360500656;0.8052670884364811
81.841167;1.0350940880156174;0.8334154304793066;0.8049997998839328;-0.021849540108048723;-0.021108519117731823;1.0350252407160412;9.999573075166028;0.8336818534932884;-0.005993955067700606;-0.005994031487417473;0.8053265446262349;0.005791492042675174;0.8052679706903085
81.851167;1.0350940738937338;0.8334143782108715;0.8050005518400781;-0.021849540264965668;-0.02110851869344061;1.0350250219026274;9.99957356030571;0.8336829544314663;-0.0059939544389806506;-0.005994032348623119;0.8053279081044545;0.005791474931467748;0.8052687957558838
81.861167;1.035094073479764;0.8334133502503889;0.8050013875352848;-0.02184954043614927;-0.021108518249418378;1.03502480264649;9.999574003679314;0.8336839964745898;-0.005993953838046912;-0.005994033226908519;0.8053292484391371;0.005791457847673739;0.8052695602338964
81.871167;1.0350940789920602;0.8334123471291532;0.8050023037893362;-0.02184954062066225;-0.02110851778616676;1.0350245820864437;9.9995743911301;0.8336849765724403;-0.005993953265526439;-0.00599403412146675;0.8053305626316775;0.005791440857352145;0.8052702609168428
81.881167;1.0350940829243511;0.8334113681325217;0.8050032987867822;-0.021849540817668593;-0.021108517304524937;1.0350243600461273;9.999574725204871;0.833685893112246;-0.005993952722414095;-0.005994035031228394;0.8053318475159739;0.005791424041757385;0.8052708956567654
81.891167;1.0350940793013903;0.8334104111569721;0.8050043717047607;-0.02184954102650201;-0.021108516805612224;1.0350241376834604;9.999575025862448;0.8336867467800618;-0.005993952209905167;-0.0059940359547577225;0.8053331004388886;0.005791407483905967;0.8052714638329795
81.901167;1.035094063475934;0.8334094729737084;0.805005522367225;-0.02184954124625107;-0.021108516290637896;1.0350239176278924;9.999575316661572;0.8336875394979636;-0.005993951729063976;-0.005994036890325943;0.8053343198576943;0.005791391256461542;0.8052719660490135
81.911167;1.035094031026825;0.8334085507855896;0.8050067506726395;-0.02184954147523001;-0.021108515760444896;1.035023704052927;9.999575612683882;0.8336882728231586;-0.005993951280791514;-0.005994037835874712;0.8053355052132419;0.005791375424323746;0.8052724033087932
81.921167;1.035093977286501;0.8334076439786093;0.8050080562206628;-0.021849541710580744;-0.021108515215123226;1.0350235015791416;9.999575923624738;0.8336889473498774;-0.005993950865928567;-0.0059940387889646845;0.8053366571602911;0.005791360053944633;0.805272776312873
81.931167;1.0350938979351314;0.8334067541270028;0.8050094386906276;-0.02184954194846241;-0.02110851465425508;1.0350233129808892;9.999576270921459;0.8336895630956201;-0.00599395048528535;-0.005994039746899912;0.80533777859119;0.005791345216106207;0.8052730855541673
81.941167;1.035093789079153;0.833405883702845;0.8050108983147978;-0.021849542184811062;-0.021108514077633256;1.0350231384268163;9.999576700392058;0.8336901203617211;-0.005993950139728677;-0.005994040706775376;0.8053388744622432;0.005791330981097523;0.805273331698643
81.951167;1.035093646380452;0.8334050352438278;0.8050124359134954;-0.021849542415904238;-0.02110851348566113;1.0350229771276103;9.999577280872021;0.8336906205615507;-0.005993949830219161;-0.005994041665201641;0.8053399502436401;0.0057913174096641835;0.8052735155000602
81.961167;1.0350934647574614;0.8334042109323438;0.805014052369114;-0.02184954263842734;-0.021108512879287958;1.0350228292621908;9.999578096798137;0.8336910658337736;-0.005993949557639952;-0.005994042618111339;0.8053410114140273;0.0057913045476754976;0.8052736378498135
81.971167;1.0350932392790169;0.8334034122698046;0.8050157478048343;-0.02184954284925077;-0.021108512259926233;1.0350226970598817;9.999579235718658;0.8336914572187991;-0.005993949322642279;-0.005994043561242226;0.8053420638869642;0.0057912924270072195;0.8052737001527068
81.981167;1.0350929662557036;0.8334026405028624;0.8050175211997014;-0.021849543045197095;-0.021108511629331576;1.0350225849929846;9.99958077072061;0.8336917933385439;-0.005993949125681273;-0.0059940444908241595;0.80534311350767;0.005791281066313415;0.8052737043119502
81.991167;1.0350926435360435;0.8334018972122957;0.8050193703377598;-0.02184954322312755;-0.02110851098932625;1.0350224986330736;9.999582749250832;0.8336920710993415;-0.005993948967096945;-0.005994045403602724;0.8053441650233056;0.0057912704722170106;0.8052736525739972
82.001167;1.0350922699993677;0.8334011837851044;0.8050212914859551;-0.02184954338034543;-0.021108510341697174;1.0350224427999943;9.999585195035566;0.8336922870523656;-0.005993948847084784;-0.005994046296631698;0.8053452216833813;0.0057912606421941445;0.8052735474543021
82.011167;1.0350918450485922;0.8334005002922107;0.8050232789356672;-0.021849543514952264;-0.021108509688381183;1.035022420983713;9.999588112263678;0.8336924374749433;-0.005993948765637368;-0.005994047167538174;0.8053462853598157;0.005791251565970255;0.8052733910028235
82.021167;1.0350913684273357;0.8333998450797491;0.8050253253938091;-0.021849543625917026;-0.02110850903155716;1.03502243666716;9.999591484251555;0.833692517679495;-0.005993948722679025;-0.005994048014613752;0.8053473568092833;0.005791243227809282;0.805273183931983
82.031167;1.03509083978904;0.8333992151783078;0.8050274231917834;-0.021849543712853893;-0.021108508373494005;1.0350224948475089;9.99959527834234;0.8336925220252159;-0.0059939487182684055;-0.005994048836186405;0.8053484363917339;0.005791235609720973;0.8052729257807145
82.041167;1.0350902577821854;0.8333986070181705;0.8050295644988091;-0.02184954377574478;-0.021108507716504455;1.0350226019800353;9.999599459909609;0.8336924448455926;-0.005993948752438259;-0.005994049629949265;0.8053495250791853;0.00579122869153909;0.8052726156095174
82.051167;1.0350896194734833;0.8333980173666247;0.805031740324475;-0.021849543815026892;-0.021108507063073177;1.0350227647890804;9.999604002151319;0.8336922815484451;-0.005993948824939569;-0.005994050392928407;0.8053506247699147;0.005791222450278727;0.8052722522395606
82.061167;1.035088920808312;0.8333974445025413;0.8050339399676525;-0.02184954383203519;-0.021108506415621547;1.035022989433179;9.999608886888563;0.833692029017461;-0.00599394893550082;-0.00599405112198287;0.8053517381656167;0.005791216860515455;0.8052718344966399
82.071167;1.0350881575494606;0.8333968886121639;0.8050361515042702;-0.021849543829252336;-0.021108505775902096;1.035023280695898;9.999614101345852;0.8336916850698087;-0.005993949084219097;-0.005994051814369299;0.8053528686602551;0.0057912118964827735;0.8052713623762093
82.081167;1.0350873262823097;0.8333963505388677;0.8050383629794446;-0.02184954381018596;-0.021108505144762015;1.0350236411587543;9.999619637099748;0.8336912476187613;-0.005993949271577955;-0.005994052468166338;0.8053540194237991;0.005791207539652703;0.8052708379329964
82.091167;1.0350864253466736;0.83339583016391;0.8050405634863487;-0.021849543779073926;-0.021108504522479716;1.0350240716831693;9.999625489260021;0.8336907140946211;-0.005993949498413121;-0.005994053082410415;0.8053551921250504;0.005791203784267634;0.8052702643422278
82.101167;1.0350854546719879;0.8333953257472149;0.8050427432321541;-0.021849543740321994;-0.021108503909295112;1.0350245725692375;9.999631653043354;0.8336900812465255;-0.005993949765772251;-0.005994053656822198;0.8053563868781652;0.005791200632852065;0.8052696446319778
82.111167;1.035084414663353;0.8333948340608691;0.8050448930838168;-0.021849543697743504;-0.021108503305672113;1.0350251438798796;9.999638124055876;0.833689345638248;-0.005993950074252654;-0.005994054191473159;0.805357603008953;0.005791198092689866;0.8052689816574341
82.121167;1.0350833056355164;0.8333943510210753;0.8050470048650015;-0.021849543654298382;-0.02110850271197547;1.0350257848328461;9.999644898532155;0.8336885046669231;-0.005993950423365;-0.005994054686796627;0.80535883884084;0.0057911961773089516;0.8052682783608023
82.131167;1.0350821278517237;0.8333938725218807;0.8050490723469884;-0.02184954361245115;-0.021108502128057594;1.035026492852346;9.99965196694602;0.8336875568502033;-0.005993950811565427;-0.005994055143823718;0.8053600908396901;0.005791194902775694;0.8052675376818874
82.141167;1.03508088151354;0.8333933952212421;0.805051091667758;-0.02184954357449458;-0.021108501553255738;1.035027263543799;9.999659309060105;0.8336865009808935;-0.0059939512368224505;-0.0059940555642021024;0.8053613540912853;0.005791194281047028;0.8052667623942764
82.151167;1.0350795672997575;0.8333929173198779;0.8050530605512055;-0.021849543542545414;-0.02110850098647188;1.0350280924982447;9.999666895692666;0.8336853358017625;-0.005993951697343474;-0.005994055949798512;0.8053626234811156;0.005791194318405689;0.8052659548578937
82.161167;1.0350781875335748;0.8333924388821798;0.8050549770644413;-0.021849543518214803;-0.021108500426189614;1.0350289770061898;9.999674694167458;0.8336840609183213;-0.005993952191870893;-0.005994056302288891;0.8053638930098743;0.005791195016694804;0.8052651170852142
82.171167;1.0350767465103798;0.8333919610887454;0.8050568389800973;-0.02184954350215731;-0.021108499870520967;1.0350299153588618;9.999682673976361;0.8336826770671124;-0.00599395271932356;-0.005994056623069915;0.805365153914803;0.005791196371450879;0.8052642513783781
82.181167;1.0350752499300657;0.8333914848851557;0.8050586434587648;-0.02184954349398489;-0.02110849931719384;1.0350309049557564;9.999690808960386;0.8336811849323854;-0.0059939532783620745;-0.005994056913280971;0.8053663949248472;0.005791198367570201;0.8052633610778127
82.191167;1.0350737047068679;0.833391009952109;0.805060386481248;-0.021849543492630474;-0.02110849876361724;1.0350319416607914;9.999699075040903;0.8336795843213597;-0.005993953867427187;-0.00599405717370702;0.8053676045919432;0.005791200979570231;0.8052624510326685
82.201167;1.0350721188973804;0.8333905343475815;0.8050620627369303;-0.02184954349668753;-0.02110849820714308;1.0350330207779648;9.999707443454868;0.8336778746381498;-0.005993954485217641;-0.005994057404643629;0.8053687728374358;0.005791204177820126;0.8052615270466063
82.211167;1.0350705009005141;0.8333900548637554;0.805063666427744;-0.021849543504539482;-0.021108497645317272;1.035034138156;9.99971587495353;0.8336760555795333;-0.005993955131074503;-0.005994057606009586;0.8053698912023873;0.005791207934739741;0.8052605939785551
82.221167;1.035068858438034;0.8333895679546562;0.8050651925089035;-0.02184954351463863;-0.02110849707598918;1.0350352902167739;9.99972432633165;0.8336741270384301;-0.005993955804931155;-0.005994057777750623;0.8053709528138191;0.005791212227242032;0.8052596542233744
82.231167;1.0350671982541284;0.8333890710513215;0.805066637393497;-0.021849543525754647;-0.021108496497317563;1.035036473275584;9.999732757343864;0.8336720882083243;-0.005993956506987945;-0.0059940579202307645;0.8053719522961634;0.005791217033951685;0.805258708057802
82.241167;1.03506552649342;0.8333885635891258;0.8050679987865875;-0.021849543536711907;-0.021108495907846005;1.0350376828810917;9.999741124963622;0.8336699367941622;-0.005993957237377392;-0.005994058034504515;0.8053728855502855;0.005791222328924907;0.8052577552089111
82.251167;1.0350638491112363;0.8333880466686258;0.8050692755075364;-0.021849543545977325;-0.02110849530664648;1.035038913956245;9.999749388353061;0.8336676690372649;-0.005993957996015695;-0.005994058122439683;0.8053737495273091;0.005791228076839877;0.8052567960983564
82.261167;1.0350621721140523;0.83338752159536;0.8050704671594107;-0.02184954355166371;-0.021108494693267928;1.0350401619863765;9.999757528379826;0.8336652804697046;-0.005993958782521571;-0.005994058186360535;0.8053745423305291;0.005791234232389162;0.8052558315545965
82.271167;1.0350605018759438;0.8333869889133692;0.8050715736356286;-0.02184954355202456;-0.021108494067597256;1.035041423789272;9.999765550766194;0.8336627670822492;-0.005993959596047983;-0.005994058228337658;0.8053752634224574;0.0057912407448456465;0.8052548617679395
82.281167;1.035058845024204;0.8333864491174957;0.8050725958445446;-0.021849543546025554;-0.021108493429959345;1.035042696827437;9.999773468140697;0.8336601260209789;-0.0059939604352646485;-0.005994058249943563;0.8053759132856976;0.0057912475640086265;0.8052538863376162
82.291167;1.0350572072812918;0.8333859038745056;0.8050735367754056;-0.021849543533497582;-0.02110849278124983;1.035043978130489;9.999781286179314;0.8336573552940544;-0.005993961298656975;-0.005994058252533875;0.8053764927583689;0.0057912546422336465;0.8052529053219265
82.301167;1.035055592501669;0.8333853552216685;0.8050744011788517;-0.021849543515104403;-0.021108492122780494;1.0350452636959129;9.999789006644114;0.8336544532385939;-0.005993962184962494;-0.005994058237253682;0.805377002742364;0.005791261936498587;0.8052519199035777
82.311167;1.0350540037550733;0.8333848035286809;0.805075194969283;-0.02184954349239491;-0.02110849145599389;1.0350465480654392;9.999796634605415;0.8336514184091;-0.005993963093456899;-0.005994058204852368;0.805377443978009;0.005791269414208373;0.8052509323973124
82.321167;1.035052445672432;0.8333842473427625;0.8050759251494503;-0.021849543467687662;-0.021108490782290386;1.0350478244998196;9.999804180526157;0.8336482500153092;-0.0059939640238593946;-0.005994058155902669;0.8053778165869098;0.005791277057109204;0.8052499462710734
82.331167;1.0350509248540445;0.833383684566465;0.805076599379733;-0.021849543443786156;-0.02110849010296142;1.0350490858110906;9.999811658395233;0.8336449485818166;-0.005993964975973717;-0.005994058091017176;0.8053781201735228;0.005791284856684959;0.805248966022586
82.341167;1.0350494480720571;0.8333831128057009;0.8050772251384716;-0.021849543423693513;-0.021108489419243943;1.035050324737714;9.99981908010362;0.8336415159284991;-0.00599396594942517;-0.005994058010662955;0.8053783545820482;0.005791292801375288;0.8052479967425622
82.351167;1.0350480217149567;0.8333825292521482;0.8050778087741678;-0.02184954341024412;-0.021108488732257878;1.035051534126806;9.99982645186307;0.8336379545272093;-0.005993966943620091;-0.005994057915062518;0.8053785204124109;0.005791300867577005;0.8052470441858556
82.361167;1.0350466528662126;0.8333819307578897;0.805078354706663;-0.021849543405719755;-0.02110848804252525;1.0350527075734364;9.999833775104474;0.8336342677404197;-0.005993967957798121;-0.0059940578043252805;0.8053786190997418;0.005791309024485201;0.805246115034621
82.371167;1.035045349151896;0.8333813142749507;0.8050788653774659;-0.021849543411767893;-0.02110848734961401;1.035053839642806;9.999841045069937;0.8336304612405057;-0.00599396899096646;-0.005994057678408549;0.8053786528386688;0.005791317243350417;0.8052452163737301
82.381167;1.0350441173546505;0.8333806774706934;0.8050793417315346;-0.02184954342973182;-0.021108486652403207;1.0350549257108683;9.999848248187002;0.8336265436210736;-0.0059939700417631124;-0.00599405753685579;0.805378624203776;0.005791325499333667;0.8052443549073419
82.391167;1.035042962784445;0.8333800186039331;0.8050797834950322;-0.021849543460999953;-0.021108485949372854;1.0350559620575401;9.999855367443203;0.8336225248636395;-0.005993971108627586;-0.005994057378696485;0.8053785356996771;0.005791333769008296;0.8052435367849868
82.401167;1.0350418893296063;0.8333793360452604;0.8050801893735566;-0.021849543506995663;-0.021108485238638095;1.0350569451825526;9.999862390050296;0.8336184139812782;-0.005993972190250048;-0.005994057202859815;0.8053783896600318;0.005791342031034718;0.8052427681150512
82.411167;1.0350408992886635;0.833378628372131;0.8050805577358328;-0.021849543568942035;-0.021108484518189453;1.0350578709383154;9.999869307111744;0.8336142178202054;-0.005993973285662789;-0.005994057008879862;0.8053781881500288;0.005791350270886955;0.8052420558566836
82.421167;1.0350399933679948;0.8333778944429435;0.8050808876403912;-0.021849543647654623;-0.02110848378612557;1.0350587356049388;9.99987611367463;0.8336099413045625;-0.005993974393911078;-0.005994056797170246;0.8053779327909667;0.005791358485650687;0.8052414086720814
82.431167;1.0350391713310632;0.8333771331222233;0.8050811793860605;-0.021849543743391785;-0.021108483040469066;1.0350595377557545;9.99988281111653;0.8336055882913331;-0.005993975514018035;-0.0059940565686098955;0.8053776250207068;0.00579136668817369;0.8052408371517599
82.441167;1.0350384325451343;0.8333763434769866;0.8050814337687525;-0.021849543855858432;-0.021108482279055762;1.035060278621731;9.999889402724866;0.8336011623546559;-0.00599397664531095;-0.005994056323890276;0.8053772667880296;0.005791374906921008;0.8052403526336351
82.451167;1.035037776041517;0.833375525260668;0.8050816504947456;-0.02184954398459663;-0.021108481499856002;1.0350609606890364;9.999895889549391;0.8335966670642053;-0.00599397778739867;-0.005994056063147013;0.8053768609256452;0.0057913831756399425;0.8052399651924147
82.461167;1.0350372008136361;0.8333746787029198;0.805081827633291;-0.021849544129363893;-0.021108480701350064;1.0350615850657203;9.999902274238432;0.8335921059040496;-0.005993978939807018;-0.005994055785920265;0.8053764107977857;0.005791391520837972;0.8052396828316449
82.471167;1.0350367060306491;0.8333738040948204;0.8050819625477753;-0.021849544289849903;-0.021108479882632432;1.0350621493021164;9.999908562759211;0.8335874824480369;-0.005993980101967263;-0.005994055491219064;0.8053759198808642;0.005791399957111179;0.8052395119012747
82.481167;1.0350362905118071;0.8333729022497632;0.805082052740848;-0.02184954446503324;-0.02110847904330949;1.0350626480235208;9.999914759313162;0.8335828006312395;-0.00599398127351256;-0.0059940551777466315;0.8053753916819371;0.005791408486741078;0.8052394570498376
82.491167;1.035035952512588;0.8333719751214476;0.8050820958753804;-0.02184954465297676;-0.02110847818346494;1.035063075434656;9.999920865069745;0.8335780646474875;-0.005993982454348246;-0.005994054844285579;0.8053748295776457;0.005791417098218735;0.8052395210671802
82.501167;1.0350356905211962;0.8333710254899487;0.8050820896615026;-0.02184954485123039;-0.021108477303776938;1.0350634264001493;9.999926882239377;0.8335732791309569;-0.005993983644558422;-0.0059940544899931385;0.8053742365782741;0.005791425767814084;0.805239705399226
82.511167;1.0350355039705759;0.8333700563281702;0.8050820326122321;-0.021849545057434527;-0.02110847640538571;1.0350636962928972;9.999932814807302;0.8335684499450516;-0.005993984844283745;-0.005994054114469696;0.8053736150884478;0.005791434468070432;0.8052400103449378
82.521167;1.0350353937426386;0.8333690705633664;0.8050819254744127;-0.021849545269790077;-0.02110847548929476;1.03506388159076;9.99993866314336;0.8335635845801318;-0.005993986053405783;-0.005994053717591673;0.8053729664990837;0.005791443175682864;0.8052404349757072
82.531167;1.0350353626768412;0.8333680709068477;0.805081771394119;-0.0218495454871763;-0.021108474555958275;1.035063980457049;9.999944414594184;0.8335586916658966;-0.005993987271309803;-0.005994053299202632;0.8053722914558104;0.0057914518715846235;0.8052409776605165
82.541167;1.0350354142828702;0.8333670596987448;0.8050815741809219;-0.021849545708781573;-0.02110847360553078;1.0350639923098377;9.999950039637307;0.8335537800486401;-0.005993988497007132;-0.005994052858833851;0.8053715911325641;0.005791460537120574;0.805241636466634
82.551167;1.0350355502982298;0.8333660394307636;0.8050813369315608;-0.02184954593364786;-0.02110847263826517;1.035063917023922;9.999955500490252;0.8335488582249382;-0.005993989729354721;-0.005994052395653772;0.805370868025756;0.005791469153017583;0.805242408711036
82.561167;1.0350357704067974;0.8333650138434373;0.8050810627594983;-0.02184954616054644;-0.021108471654759684;1.0350637546671322;9.999960764768524;0.8335439346697995;-0.005993990967128723;-0.0059940519087187455;0.8053701259092666;0.0057914777033634575;0.8052432901746808
82.571167;1.035036073705858;0.8333639882273842;0.8050807563594938;-0.02184954638796185;-0.021108470656248615;1.035063505797612;9.99996581450885;0.833539018192993;-0.005993992208921093;-0.005994051397328895;0.8053693699279737;0.0057914861810159;0.8052442746996099
82.581167;1.0350364595344126;0.8333629683505208;0.8050804244839671;-0.021849546614052712;-0.021108469644753325;1.0350631710609148;9.999970647471336;0.8335341171412941;-0.0059939934530202485;-0.005994050861010472;0.8053686067151459;0.00579149458805332;0.8052453545255647
82.591167;1.035036927577551;0.8333619592455183;0.8050800751696359;-0.021849546836721065;-0.02110846862286304;1.0350627504571748;9.999975277352922;0.83352923835299;-0.005993994697564217;-0.0059940502990937315;0.8053678443313711;0.005791502931574566;0.8052465208771613
82.601167;1.0350374776086977;0.8333609651088987;0.805079716348874;-0.02184954705371671;-0.02110846759345396;1.0350622437277148;9.999979736984521;0.8335243873231077;-0.005993995940768012;-0.005994049710523285;0.8053670925027969;0.005791511218679941;0.8052477642834122
82.611167;1.0350381086656275;0.833359990514151;0.8050793550322904;-0.021849547262875975;-0.021108466559631757;1.0350616506062373;9.99998407719875;0.8335195691654127;-0.005993997180895746;-0.0059940490941418996;0.8053663631043043;0.005791519449298843;0.8052490752835153
82.621167;1.0350388181156378;0.8333590418857536;0.8050789981015467;-0.02184954746253056;-0.02110846552472105;1.0350609700570494;9.99998835729946;0.8335147895607617;-0.005993998416180408;-0.005994048449040914;0.8053656700096109;0.005791527610329689;0.8052504451151309
82.631167;1.0350396012639314;0.8333581273047179;0.8050786535073367;-0.021849547651734004;-0.02110846449215026;1.035060199784159;9.999992632649189;0.8335100551441297;-0.005993999644949862;-0.005994047774687172;0.8053650274869729;0.005791535679685578;0.8052518649682587
82.641167;1.0350404513859317;0.8333572544494392;0.8050783301791121;-0.021849547830133074;-0.02110846346521069;1.035059336485918;9.999996947266473;0.8335053728172886;-0.005994000865848053;-0.005994047070813713;0.805364448291563;0.005791543639633726;0.8052533249130504
82.651167;1.035041359709145;0.8333564287558691;0.8050780371886078;-0.02184954799788253;-0.021108462446586696;1.035058376374225;10.000001327357106;0.8335007489664026;-0.005994002077974014;-0.005994046337277978;0.80536394348499;0.005791551486388524;0.8052548140114892
82.661167;1.0350423152970158;0.8333556534365465;0.8050777833312754;-0.02184954815574955;-0.02110846143784204;1.03505731554137;10.000005769593963;0.8334961895974417;-0.005994003280891935;-0.0059940455742072294;0.8053635231963895;0.005791559224788525;0.8052563210977566
82.671167;1.0350433053444217;0.8333549305215664;0.8050775768839823;-0.021849548304820384;-0.021108460439589177;1.035056150585066;10.000010235739465;0.8334917004798406;-0.005994004474437962;-0.005994044782447983;0.8053631965472257;0.005791566857271909;0.8052578356950096
82.681167;1.0350443162488798;0.8333542607639616;0.8050774255222982;-0.021849548445907165;-0.021108459452292564;1.0350548800729424;10.000014659324204;0.8334872868155091;-0.0059940056581810255;-0.005994043963988173;0.8053629711547251;0.005791574382279121;0.8052593485654308
82.691167;1.0350453347850088;0.8333536426135192;0.8050773370516741;-0.021849548579592253;-0.021108458476679793;1.035053505632335;10.000018952733651;0.8334829532430001;-0.0059940068309152165;-0.005994043122168211;0.8053628532043969;0.005791581800833795;0.8052608516837063
82.701167;1.0350463485581434;0.8333530720168919;0.8050773202667568;-0.021849548706782376;-0.021108457513581095;1.0350520313596123;10.000023013484773;0.8334787041714848;-0.005994007990849816;-0.005994042261499943;0.8053628481760092;0.005791589122239745;0.8052623384039124
82.711167;1.035047346337537;0.8333525426183982;0.8050773847239093;-0.02184954882872688;-0.021108456563598787;1.035050462662964;10.000026739244268;0.8334745438178993;-0.00599400913618765;-0.005994041387124237;0.8053629614873566;0.005791596362860255;0.8052638039452914
82.721167;1.0350483187365158;0.8333520454728794;0.805077539602841;-0.021849548946524702;-0.02110845562678003;1.035048805774832;10.000030045498141;0.8334704760154326;-0.005994010265309859;-0.005994040504393467;0.8053631982100353;0.00579160353882166;0.8052652456311038
82.731167;1.0350492579267574;0.8333515691924611;0.805077792918015;-0.021849549060899844;-0.021108454702732888;1.03504706740495;10.000032870620597;0.8334665045715852;-0.005994011376680559;-0.005994039618631341;0.8053635620382411;0.005791610659588646;0.8052666623952742
82.741167;1.0350501564822447;0.8333511012596245;0.8050781517018265;-0.021849549172292305;-0.02110845379107851;1.0350452545458146;10.00003517201382;0.8334626342161765;-0.0059940124689095865;-0.005994038734699148;0.8053640545530416;0.00579161772883179;0.8052680536085047
82.751167;1.0350510074832702;0.8333506296452562;0.8050786222417243;-0.021849549280912706;-0.021108452891589132;1.0350433750506307;10.000036927965427;0.8334588705851659;-0.005994013540854357;-0.005994037856467574;0.8053646752931848;0.005791624753749806;0.805269418156595
82.761167;1.0350518056022324;0.8333501434503748;0.8050792098653501;-0.021849549386678487;-0.0211084520042687;1.0350414379432094;10.00003814501945;0.833455219122281;-0.005994014591544129;-0.005994036986636296;0.8053654219949726;0.005791631753163298;0.8052707541137963
82.771167;1.0350525472286816;0.8333496324847839;0.805079918826698;-0.02184954948903112;-0.021108451129636795;1.0350394525958344;10.000038858674758;0.8334516851734287;-0.005994015620133047;-0.005994036126936239;0.805366290802855;0.005791638754739928;0.8052720589480354
82.781167;1.0350532297849895;0.8333490868099486;0.8050807520506199;-0.021849549586722722;-0.021108450268846786;1.0350374279872407;10.000039121351568;0.8334482751706876;-0.005994016626088505;-0.005994035278246426;0.8053672767871358;0.005791645789275897;0.8052733306130535
82.791167;1.0350538517137962;0.833348496868366;0.8050817107144705;-0.02184954967785201;-0.02110844942373796;1.0350353728325683;10.00003898524759;0.8334449962189984;-0.005994017609309166;-0.005994034440555321;0.8053683738424053;0.005791652892388686;0.8052745686349835
82.801167;1.0350544133780035;0.833347853953274;0.8050827942424923;-0.02184954976025912;-0.021108448596811127;1.0350332958928654;10.000038493014554;0.8334418542158354;-0.005994018569925902;-0.005994033613253557;0.8053695738452715;0.005791660105035947;0.8052757735972859
82.811167;1.0350549175568058;0.8333471506902963;0.8050840002455963;-0.021849549831901943;-0.021108447790775874;1.0350312059470843;10.000037678579485;0.8334388525568629;-0.005994019508083541;-0.0059940327957432185;0.8053708669241972;0.005791667463750217;0.8052769456134783
82.821167;1.0350553689925808;0.8333463814052854;0.8050853244827433;-0.021849549890963625;-0.021108447008119938;1.035029111761631;10.000036571101834;0.8334359915867869;-0.005994020423988488;-0.0059940319878197534;0.8053722428031347;0.005791674991359898;0.8052780838673848
82.831167;1.0350557738674921;0.8333455421930288;0.8050867614289419;-0.02184954993604554;-0.021108446251147887;1.0350270222528728;10.000035199994391;0.8334332687570407;-0.005994021318016198;-0.005994031189651936;0.8053736915840501;0.0057916826996494844;0.8052791873655802
82.841167;1.0350561394904128;0.8333446305624156;0.8050883043560041;-0.02184954996648221;-0.02110844552217225;1.0350249457256595;10.00003359969755;0.8334306796191555;-0.005994022190545257;-0.005994030401704057;0.8053752041181097;0.005791690598738014;0.8052802551209304
82.851167;1.0350564738879484;0.8333436445291366;0.8050899446608706;-0.021849549982292174;-0.021108444823520044;1.0350228881190693;10.000031806363056;0.8334282190188885;-0.005994023041668551;-0.005994029624691827;0.8053767724618749;0.005791698701415426;0.8052812851526044
82.861167;1.0350567849381707;0.8333425815031004;0.8050916723881891;-0.021849549983892862;-0.02110844415732527;1.0350208526318423;10.000029847844882;0.8334258823934346;-0.005994023871306405;-0.0059940288594331126;0.8053783898149584;0.005791707020353974;0.8052822739209424
82.871167;1.0350570787076785;0.8333414385909266;0.8050934779833837;-0.021849549972059436;-0.021108443525396113;1.0350188414623829;10.000027740323839;0.8334236663034064;-0.0059940246796016125;-0.0059940281069739134;0.805380049397421;0.005791715566945938;0.8052832175236168
82.881167;1.0350573582506832;0.8333402144659764;0.8050953528226126;-0.02184954994788661;-0.02110844292928577;1.0350168576891263;10.000025495708538;0.8334215671774613;-0.005994025467184722;-0.005994027369040967;0.8053817428937234;0.005791724353103135;0.8052841134112507
82.891167;1.0350576242526826;0.8333389103017926;0.8050972880801911;-0.02184954991245599;-0.02110844237019942;1.0350149055763715;10.000023131400008;0.8334195798777877;-0.005994026235286003;-0.005994026648088701;0.8053834602078455;0.005791733387502991;0.8052849609668178
82.901167;1.0350578766437435;0.8333375289238752;0.8050992741406783;-0.02184954986683015;-0.021108441848724575;1.0350129891394646;10.00002067206286;0.8334176978548039;-0.005994026985564105;-0.005994025946758009;0.8053851909889841;0.00579174266912138;0.8052857614989597
82.911167;1.0350581162481987;0.8333360737082554;0.8051013014615769;-0.021849549812561545;-0.021108441364690287;1.0350111108060314;10.00001814403045;0.8334159144598976;-0.005994027719788673;-0.005994025267347376;0.8053869258371993;0.005791752189862094;0.8052865184076092
82.921167;1.0350583462442995;0.8333345483007689;0.8051033614844991;-0.02184954975177283;-0.02110844091700704;1.035009271693234;10.000015574593487;0.8334142243038087;-0.005994028439773455;-0.005994024611773654;0.8053886553921602;0.005791761942243565;0.8052872362209664
82.931167;1.0350585725691919;0.8333329567280723;0.8051054464934629;-0.02184954968668403;-0.0211084405035438;1.0350074716928577;10.000012993060619;0.8334126237666102;-0.0059940291473670184;-0.005994023981778898;0.8053903691402802;0.005791771918201702;0.8052879181760265
82.941167;1.035058803236918;0.8333313031668912;0.8051075489705904;-0.021849549619287055;-0.021108440121443584;1.035005708207685;10.000010423343952;0.8334111101799953;-0.00599402984429522;-0.005994023379098931;0.8053920563969557;0.005791782101287467;0.8052885650879404
82.951167;1.0350590474427008;0.833329592485094;0.8051096615306257;-0.021849549551206323;-0.02110843976782055;1.0350039762442047;10.000007879211664;0.8334096802338081;-0.005994030532043947;-0.005994022805636126;0.8053937079127905;0.005791792462269492;0.8052891766647322
82.961167;1.0350593145803262;0.8333278316210221;0.8051117770600785;-0.02184954948366874;-0.02110843944041932;1.0350022708578601;10.000005368187555;0.8334083287482572;-0.005994031211918973;-0.005994022263246534;0.8053953162511648;0.005791802960382286;0.8052897532698038
82.971167;1.0350596131896628;0.8333260296722329;0.8051138883292746;-0.021849549417795905;-0.02110843913784461;1.0350005890809784;10.000002896220476;0.8334070488424073;-0.005994031885228577;-0.005994021753211789;0.8053968758033573;0.005791813551907843;0.8052902968394798
82.981167;1.0350599499903694;0.8333241972061272;0.8051159880241892;-0.021849549355149246;-0.021108438859267414;1.0349989298065967;10.000000475545244;0.8334058335635482;-0.005994032553266885;-0.005994021276131654;0.8053983825845726;0.005791824200092927;0.8052908106431227
82.991167;1.0350603288611846;0.8333223460884736;0.8051180694332609;-0.021849549298088886;-0.021108438604093595;1.0349972928202673;9.99999813454778;0.8334046770537226;-0.005994033217079531;-0.005994020832145463;0.8053998332886698;0.005791834875417348;0.8052912982654207
83.001167;1.0350607506262317;0.8333204889079889;0.8051201263447634;-0.02184954924957266;-0.021108438371861354;1.034995678573012;9.999995919298458;0.8334035741099369;-0.005994033877385482;-0.005994020421188752;0.8054012244185443;0.00579184555199497;0.8052917632445269
83.011167;1.0350612149036675;0.8333186382833109;0.8051221522418047;-0.021849549212644922;-0.021108438162127634;1.0349940891908982;9.999993885733302;0.8334025195242352;-0.0059940345346837145;-0.005994020043331052;0.8054025521875263;0.005791856209039651;0.805292209336011
83.021167;1.0350617225907237;0.8333168069939644;0.8051241403755197;-0.02184954919009437;-0.021108437974242146;1.0349925295635616;9.999992089720083;0.8334015079148853;-0.005994035189355756;-0.005994019698810998;0.8054038128297584;0.005791866832605386;0.8052926401489267
83.031167;1.0350622765320612;0.8333150078764974;0.8051260846808627;-0.021849549184317217;-0.02110843780717973;1.0349910072626927;9.999990583202475;0.8334005336865857;-0.00599403584168026;-0.005994019387697329;0.8054050026975308;0.005791877412045927;0.805293058438156
83.041167;1.0350628806148239;0.8333132527004519;0.8051279800898731;-0.021849549197392952;-0.021108437659667224;1.034989531231371;9.999989423007133;0.8333995911574621;-0.005994036491895171;-0.005994019109665124;0.8054061184249932;0.005791887931102124;0.8052934659584944
