time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.051167;1.03506353880603;0.8333115512168515;0.8051298217945569;-0.02184954923126433;-0.021108437530394732;1.0349881100997536;9.999988684587194;0.8333986746525016;-0.005994037140473038;-0.005994018864143292;0.8054071576662483;0.005791898358507946;0.805293863739085
83.061167;1.0350642546998203;0.833309911283447;0.8051316044768991;-0.02184954928772611;-0.021108437418004576;1.034986751212422;9.999988460026524;0.8333977782450658;-0.005994037788179336;-0.005994018650835658;0.80540811991039;0.005791908645407713;0.8052942526408925
83.071167;1.035065031566823;0.8333083391835859;0.8051333224925331;-0.021849549368248095;-0.021108437321137565;1.0349854605488908;9.999988838801706;0.83339689543293;-0.00599403843572323;-0.005994018470214462;0.8054090067511653;0.005791918729763542;0.805294634184082
83.081167;1.0350658727857946;0.8333068393687728;0.8051349705396896;-0.02184954947370746;-0.02110843723843095;1.0349842426577094;9.999989893040613;0.8333960194314777;-0.005994039083567071;-0.005994018323493167;0.8054098210900013;0.005791928544562541;0.8052950112989063
83.091167;1.0350667824164204;0.8333054144851048;0.8051365439373824;-0.021849549604212322;-0.021108437168250987;1.0349830998296183;9.999991677918025;0.8333951439826979;-0.005994039731885076;-0.005994018212124024;0.8054105659685833;0.0057919380265289205;0.8052953891378707
83.101167;1.0350677653764297;0.8333040663043676;0.8051380387041971;-0.02184954975938695;-0.02110843710866408;1.0349820312786457;9.999994239051773;0.8333942634770181;-0.005994040380398729;-0.005994018137204474;0.8054112446674973;0.005791947121094788;0.8052957753940165
83.111167;1.0350688260487686;0.8333027962619738;0.8051394518711361;-0.021849549938744106;-0.021108437057799752;1.0349810340198724;9.999997621395575;0.8333933725042951;-0.005994041028441937;-0.005994018099218703;0.8054118613474681;0.0057919557859017964;0.8052961790023495
83.121167;1.0350699656000677;0.8333016049569117;0.8051407822617381;-0.02184955014159947;-0.0211084370141919;1.0349801052277874;10.00000187887213;0.8333924664162272;-0.005994041675280744;-0.00599401809824789;0.8054124205732845;0.005791963995715905;0.8052966082450453
83.131167;1.0350711812446483;0.8333004921425324;0.8051420315114891;-0.02184955036701527;-0.021108436976723256;1.0349792434364267;10.00000708139087;0.8333915423592896;-0.005994042320150808;-0.005994018134264024;0.805412925983254;0.0057919717429821636;0.8052970698790516
83.141167;1.035072468367382;0.8332994574478162;0.8051432042013025;-0.021849550614253692;-0.021108436944222153;1.0349784469397179;10.000013315866198;0.8333905993511592;-0.005994042961925252;-0.005994018207127352;0.8054133792564493;0.0057919790296046695;0.8052975691695397
83.151167;1.0350738226156542;0.8332985007816343;0.8051443066139152;-0.02184955088331004;-0.02110843691519013;1.034977711497928;10.000020674098913;0.833389638043727;-0.005994043598916466;-0.005994018316495047;0.805413779873866;0.005791985855942898;0.805298110065891
83.161167;1.0350752409619854;0.8332976227374758;0.805145344834653;-0.02184955117513296;-0.021108436887875275;1.0349770302124703;10.000029234074972;0.8333886603714008;-0.0059940442291278265;-0.005994018461922496;0.8054141256569199;0.005791992217306204;0.805298695273178
83.171167;1.035076722278021;0.833296824675812;0.8051463232832982;-0.021849551491416517;-0.021108436860577933;1.03497639515956;10.000039056663374;0.8333876685115239;-0.00599404485066595;-0.005994018642832934;0.8054144142097531;0.005791998112137701;0.8052993263593939
83.181167;1.0350782671777643;0.8332961076483709;0.8051472447999727;-0.02184955183399031;-0.021108436831979126;1.0349757986192847;10.000050194036861;0.833386664056559;-0.005994045461999912;-0.005994018858239525;0.8054146444077727;0.005792003550986971;0.8053000033928168
83.191167;1.0350798774222185;0.8332954711454674;0.8051481120614619;-0.021849552204366206;-0.0211084368011722;1.034975233213766;10.000062692367012;0.8333856482618486;-0.00599404606205032;-0.005994019106728547;0.8054148165038968;0.0057920085538304715;0.8053007244263384
83.201167;1.0350815554718737;0.8332949130820891;0.8051489285131265;-0.021849552603800067;-0.0211084367674222;1.0349746917420457;10.000076590533359;0.8333846229787114;-0.005994046650012831;-0.005994019386683825;0.8054149309930106;0.005792013141920525;0.8053014862612312
83.211167;1.0350833042744874;0.8332944311331703;0.8051496979715251;-0.021849553033507278;-0.0211084367298985;1.0349741670213684;10.000091917308229;0.8333835913642925;-0.005994047224968351;-0.005994019696275913;0.8054149873324349;0.005792017333028729;0.8053022854302905
83.221167;1.035085127005047;0.8332940240319069;0.8051504239665102;-0.02184955349469135;-0.021108436687611153;1.0349736517350183;10.000108681168008;0.8333825577890379;-0.005994047785748924;-0.0059940200333165605;0.8054149833701298;0.005792021139845666;0.8053031180182677
83.231167;1.0350870265708643;0.8332936917706549;0.8051511100905451;-0.021849553988191266;-0.021108436639698906;1.034973139121344;10.000126859629349;0.833381527176409;-0.005994048331098466;-0.005994020395259925;0.805414915822102;0.005792024571842537;0.8053039798446424
83.241167;1.035089004870715;0.8332934353858265;0.8051517609934028;-0.02184955451391561;-0.02110843658571204;1.0349726241252857;10.000146398367423;0.8333805042573422;-0.005994048859728303;-0.005994020779244462;0.8054147813305985;0.0057920276387454315;0.8053048672516986
83.251167;1.0350910619340818;0.8332932567753443;0.8051523823742883;-0.021849555070751814;-0.021108436525440602;1.0349721033317474;10.00016721119957;0.8333794935523545;-0.005994049370299663;-0.005994021182100809;0.8054145772101432;0.0057920303519594036;0.8053057770097204
83.261167;1.0350931961337424;0.8332931580262711;0.8051529800694696;-0.02184955565713998;-0.02110843645858351;1.0349715741094767;10.000189175718056;0.8333785006948246;-0.005994049861664508;-0.005994021600510596;0.8054143015949828;0.0057920327253250204;0.8053067061440876
83.271167;1.0350954060075281;0.8332931406381044;0.8051535597755314;-0.021849556271574512;-0.02110843638479369;1.0349710343095013;10.00021214141788;0.8333775341502685;-0.00599405033329371;-0.005994022031189167;0.8054139534282718;0.005792034776020239;0.8053076528237615
83.281167;1.035097691350188;0.8332932054559138;0.805154127182723;-0.02184955691260896;-0.021108436303934393;1.0349704824383443;10.000235955176464;0.8333766057428947;-0.005994050785378124;-0.005994022470845607;0.8054135323929278;0.005792036521549559;0.8053086172205459
83.291167;1.0351000520565483;0.8332933531517865;0.8051546872811222;-0.021849557578908618;-0.02110843621609565;1.034969917812872;10.000260477908302;0.8333757296644988;-0.005994051218427858;-0.0059940229161762545;0.8054130384810327;0.005792037975982593;0.8053096013072095
83.301167;1.0351024866842322;0.8332935850192472;0.8051552427017972;-0.021849558269654637;-0.021108436121374856;1.0349693399581397;10.000285578870269;0.8333749209867514;-0.005994051632860316;-0.0059940233640555125;0.8054124717057998;0.005792039156010667;0.8053106081107979
83.311167;1.0351049927211897;0.8332939036300031;0.8051557925943835;-0.021849558984635382;-0.021108436019671627;1.0349687471183002;10.000311131028537;0.8333741942025255;-0.005994052028902653;-0.0059940238117634215;0.8054118326548936;0.005792040091331782;0.8053116412001275
83.321167;1.035107568106336;0.8332943125244477;0.8051563334462642;-0.021849559723845495;-0.021108435910554366;1.0349681358227898;10.00033702315704;0.8333735618529549;-0.005994052406603006;-0.005994024257204828;0.8054111226558839;0.005792040822995866;0.8053127043765865
83.331167;1.0351102123525542;0.8332948155170259;0.805156860732808;-0.021849560487218738;-0.021108435793159016;1.0349675025544707;10.000363169141432;0.8333730341810032;-0.005994052765953291;-0.0059940246989303005;0.8054103424062453;0.005792041391589797;0.8053138011559452
83.341167;1.0351129262037797;0.8332954163735685;0.8051573697521867;-0.021849561274479592;-0.02110843566628566;1.0349668451075351;10.000389497846225;0.8333726201316555;-0.0059940531072093265;-0.005994025135940771;0.8054094910438935;0.005792041829092832;0.8053149343336955
83.351167;1.035115710470983;0.8332961181169143;0.8051578559599167;-0.02184956208489737;-0.02110843552855749;1.0349661619848916;10.000415937547212;0.8333723284663067;-0.00599405343109759;-0.005994025567669121;0.8054085672436982;0.005792042159110949;0.8053161061336467
83.361167;1.035118565644111;0.8332969220852794;0.8051583156165326;-0.02184956291725827;-0.021108435378331986;1.0349654512491369;10.000442408723416;0.8333721678635192;-0.005994053738741439;-0.005994025994078567;0.8054075707205782;0.0057920424011094415;0.8053173185926266
83.371167;1.0351214922360834;0.8332978282343997;0.8051587462367097;-0.021849563769984367;-0.021108435213813947;1.0349647098694026;10.00046882331045;0.8333721462785645;-0.005994054031328402;-0.005994026415446607;0.805406502771047;0.005792042572060567;0.8053185736654077
83.381167;1.035124490655557;0.8332988363086661;0.8051591459223163;-0.021849564641295983;-0.02110843503378914;1.034963933888551;10.000495088144481;0.8333722706592762;-0.005994054309537777;-0.005994026831868708;0.805405366176921;0.005792042682594694;0.8053198726535042
83.391167;1.035127560699904;0.8332999461001958;0.8051595123972255;-0.021849565529547844;-0.021108434838376627;1.0349631197393594;10.000521106012943;0.8333725472141088;-0.0059940545730734415;-0.005994027242825536;0.8054041648507223;0.005792042732408328;0.8053212151744941
83.401167;1.0351307013305688;0.8333011568065604;0.8051598430265581;-0.021849566433338928;-0.021108434629035933;1.0349622653989456;10.00054677031387;0.8333729816129875;-0.005994054820764287;-0.005994027647025116;0.8054029033273398;0.005792042710795509;0.8053225987681657
83.411167;1.0351339107211335;0.8333024661575458;0.8051601352770836;-0.02184956735120929;-0.02110843440793022;1.0349613699474127;10.00057196031167;0.8333735788969218;-0.005994055051071648;-0.005994028042631739;0.805401585844534;0.005792042601309432;0.8053240195217883
83.421167;1.035137185926018;0.833303869455901;0.8051603871530171;-0.021849568281519863;-0.021108434177293474;1.0349604322839259;10.000596541093785;0.833374343111279;-0.005994055262392835;-0.005994028427725153;0.8054002155007324;0.005792042387231406;0.80532547333259
83.431167;1.0351405218455327;0.8333053593931439;0.8051605981763995;-0.021849569222829313;-0.02110843393925744;1.0349594508368363;10.000620373105049;0.8333752764498945;-0.005994055452967502;-0.005994028800598692;0.8053987949328194;0.005792042056655133;0.8053269567329461
83.441167;1.035143910654254;0.8333069273002627;0.805160770650944;-0.021849570174437186;-0.02110843369596561;1.0349584245586039;10.000643332653123;0.8333763783935417;-0.005994055620867086;-0.0059940291598166605;0.8053973277220016;0.005792041605484048;0.8053284661584075
83.451167;1.03514734280921;0.8333085646119953;0.8051609099032976;-0.021849571136609;-0.02110843344941035;1.0349573531296872;10.00066532675377;0.8333776461018847;-0.005994055764354268;-0.0059940295041616895;0.8053958185688955;0.005792041033720254;0.8053299968728573
83.461167;1.0351508091214;0.8333102631696848;0.8051610222809129;-0.021849572110115466;-0.021108433201042383;1.0349562357345845;10.000686289687314;0.8333790759233449;-0.005994055882156636;-0.005994029832544561;0.8053942730033303;0.005792040336727146;0.8053315432975577
83.471167;1.0351543022184944;0.8333120153231228;0.8051611119891691;-0.021849573095399553;-0.02110843295182509;1.0349550704501869;10.000706168473423;0.8333806647157698;-0.005994055973424272;-0.0059940301439837685;0.8053926977087815;0.00579203950473757;0.8053331003317492
83.481167;1.0351578159644657;0.8333138146133391;0.8051611799881601;-0.021849574092189867;-0.021108432702670297;1.0349538545986812;10.000724911301033;0.8333824104408486;-0.005994056037788655;-0.005994030437566169;0.8053911007730937;0.005792038530376562;0.8053346641800352
83.491167;1.0351613435446785;0.833315655542574;0.8051612255070886;-0.021849575099673505;-0.02110843245467885;1.034952584911223;10.000742464459277;0.8333843119436147;-0.005994056075534636;-0.005994030712118673;0.805389491393095;0.005792037409323432;0.8053362318521076
83.501167;1.0351648762529613;0.8333175320939663;0.8051612474308878;-0.021849576116668098;-0.021108432209173394;1.0349512576211852;10.000758775003073;0.8333863680344085;-0.005994056087707367;-0.005994030965832456;0.8053878788457308;0.005792036136558534;0.8053377998707247
83.511167;1.035168403499087;0.8333194368691558;0.8051612444654866;-0.021849577141632364;-0.02110843196760728;1.0349498686467262;10.000773799093082;0.8333885765626965;-0.005994056076286027;-0.005994031196404958;0.8053862715946967;0.0057920347071452796;0.8053393631919771
83.521167;1.0351719131549932;0.8333213614518052;0.8051612154255959;-0.02184957817275572;-0.02110843173123341;1.0349484133828484;10.00078750876925;0.833390934126226;-0.0059940560442643944;-0.00599403140163304;0.8053846778169471;0.005792033113381062;0.8053409149147843
83.531167;1.0351753922141438;0.8333232967805113;0.8051611597752231;-0.02184957920807052;-0.02110843150087088;1.0349468865402298;10.00079988628038;0.833393436630831;-0.005994055995296973;-0.005994031579895616;0.8053831059493796;0.0057920313342486995;0.8053424467171487
83.541167;1.0351788277752876;0.8333252331987228;0.8051610773713807;-0.02184958024540449;-0.02110843127733033;1.0349452830633683;10.000810917074013;0.833396079724551;-0.0059940559330934375;-0.005994031730241396;0.8053815637934559;0.005792029330854098;0.8053439496869188
83.551167;1.0351822070200252;0.8333271612402797;0.8051609683135795;-0.021849581282335596;-0.02110843106221414;1.0349435990054452;10.000820598230854;0.8333988577741571;-0.0059940558610270265;-0.005994031852254183;0.8053800571394115;0.0057920270568141505;0.8053454153944661
83.561167;1.0351855166131547;0.8333290731595685;0.805160833673174;-0.021849582316295916;-0.021108430857949285;1.0349418310252847;10.000828953339566;0.8334017626494953;-0.005994055782146736;-0.005994031946016956;0.8053785889630011;0.00579202447430303;0.8053468363718176
83.571167;1.03518874339203;0.8333309636162793;0.8051606754963617;-0.02184958334479122;-0.02110843066678205;1.034939976634476;10.000836035216466;0.8334047839237021;-0.005994055699304733;-0.00599403201219667;0.8053771593313868;0.005792021558936294;0.8053482056829584
83.581167;1.0351918754975866;0.8333328291628344;0.805160496040589;-0.02184958436570014;-0.021108430490041102;1.0349380360222151;10.00084191714459;0.833407909438517;-0.005994055615183408;-0.005994032052025115;0.8053757659106404;0.005792018293795563;0.8053495168062703
83.591167;1.0351949028412442;0.8333346681894902;0.8051602976278721;-0.021849585377362687;-0.021108430328462817;1.034936012250811;10.000846686083378;0.8334111255427918;-0.005994055532350407;-0.005994032067091816;0.8053744054461893;0.0057920146694154465;0.8053507639824775
83.601167;1.0351978176883843;0.833336481676704;0.8051600827607419;-0.02184958637826027;-0.021108430182750215;1.0349339089506318;10.000850447022266;0.8334144175984597;-0.005994055453254837;-0.005994032059013689;0.805373075588924;0.005792010690657074;0.8053519419048446
83.611167;1.0352006146797246;0.8333382727582798;0.805159853669103;-0.021849587366656233;-0.021108430053546054;1.0349317290579865;10.000853334438474;0.8334177707381152;-0.005994055380165901;-0.005994032029108167;0.8053717751860379;0.00579200637707035;0.8053530449967733
83.621167;1.0352032893170882;0.8333400444821362;0.8051596113604589;-0.021849588340616514;-0.021108429941150527;1.0349294759524335;10.000855509977205;0.8334211707104143;-0.005994055315281701;-0.005994031978333827;0.8053705033206472;0.005792001754222816;0.8053540678570094
83.631167;1.0352058366198333;0.8333417979011069;0.8051593551902739;-0.021849589298258473;-0.021108429845673706;1.0349271540440879;10.000857137326747;0.833424604473595;-0.005994055260760812;-0.005994031907444933;0.8053692588942467;0.005791996843132756;0.8053550067536878
83.641167;1.0352082511236627;0.8333435321497342;0.8051590837533749;-0.02184959023769373;-0.02110842976750611;1.0349247679708256;10.000858360530696;0.8334280601513789;-0.005994055218498808;-0.0059940318170498925;0.8053680408534096;0.005791991653177302;0.8053558600231266
83.651167;1.035210527114112;0.8333452456642294;0.8051587962024962;-0.021849591156793167;-0.021108429707575007;1.0349223222406327;10.000859305237487;0.8334315270253374;-0.0059940551898904695;-0.005994031707600641;0.8053668483511187;0.005791986181109107;0.8053566271471421
83.661167;1.0352126585727444;0.8333469367923821;0.8051584925661475;-0.021849592053481262;-0.021108429667235935;1.0349198213336401;10.000860084469512;0.8334349958267694;-0.005994055175738371;-0.005994031579458815;0.8053656809424137;0.005791980416951265;0.8053573078053093
83.671167;1.03521463913627;0.8333486035925654;0.8051581732838761;-0.021849592926362526;-0.02110842964784737;1.034917270265304;10.000860794090615;0.8334384586323503;-0.005994055176250886;-0.005994031433022688;0.8053645387591383;0.005791974354122063;0.805357900762449
83.681167;1.0352164622695417;0.833350244223642;0.8051578390865798;-0.021849593774873936;-0.021108429650480903;1.0349146760390664;10.000861510945704;0.8334419085419772;-0.005994055191045623;-0.005994031268908106;0.8053634222286591;0.0057919679984813925;0.8053584031455842
83.691167;1.03521812201551;0.8333518581326634;0.805157491041837;-0.021849594598899857;-0.021108429676123867;1.0349120481424992;10.00086229489994;0.8334453394635652;-0.005994055219214359;-0.005994031088110289;0.8053623318353479;0.00579196136947304;0.8053588110391358
83.701167;1.0352196139376868;0.8333534460342817;0.8051571304235151;-0.021849595398359744;-0.021108429725925536;1.0349093969072858;10.00086317743326;0.8334487456850823;-0.00599405525960335;-0.0059940308920133755;0.8053612683570465;0.005791954492481521;0.8053591199736199
83.711167;1.0352209354167177;0.8333550082672864;0.8051567593177048;-0.021849596172969787;-0.021108429801166444;1.0349067315783589;10.00086414745501;0.833452121288721;-0.005994055311211167;-0.005994030682147041;0.8053602326356892;0.0057919473928286485;0.805359324868103
83.721167;1.0352220855000893;0.8333565438482865;0.8051563815313264;-0.021849596922063282;-0.02110842990322955;1.0349040600708828;10.00086516163883;0.8334554594167558;-0.005994055373510996;-0.005994030459736418;0.805359224918743;0.00579194009525504;0.8053594210799093
83.731167;1.0352230647322453;0.8333580511687658;0.805156001763098;-0.021849597644633685;-0.02110843003367162;1.0349013900300181;10.000866170251168;0.8334587517231435;-0.00599405544652414;-0.0059940302253236296;0.8053582452336012;0.005791932618233533;0.8053594058452727
83.741167;1.0352238751268272;0.8333595291483727;0.8051556233298063;-0.0218495983397533;-0.021108430194141648;1.0348987292291019;10.000867132276724;0.8334619889760997;-0.005994055530395335;-0.005994029978747052;0.8053572942206096;0.0057919249637104495;0.8053592782126007
83.751167;1.0352245202591643;0.8333609777721471;0.8051552468805384;-0.021849599007084254;-0.021108430386058964;1.0348960848538198;10.000868018640045;0.8334651622438785;-0.005994055624966487;-0.00599402971937803;0.8053563728793122;0.0057919171156976665;0.8053590378153096
83.761167;1.0352250046586295;0.8333623974246616;0.8051548708198729;-0.021849599647145737;-0.02110843061023109;1.034893463492672;10.000868812433923;0.8334682636064742;-0.005994055729946611;-0.005994029446201764;0.8053554816706636;0.005791909047676896;0.8053586837716725
83.771167;1.03522533238042;0.833363787615604;0.8051544919320052;-0.021849600261051868;-0.021108430866696004;1.0348908725881014;10.000869505348865;0.833471286709231;-0.005994055844976084;-0.005994029157772746;0.8053546197651108;0.0057919007301814734;0.8053582147798953
83.781167;1.035225506139599;0.8333651468691432;0.8051541055247966;-0.021849600849806902;-0.021108431154869482;1.0348883211511763;10.00087009140599;0.8334742266610442;-0.005994055969224619;-0.005994028852513918;0.8053537849829782;0.005791892136970772;0.805357630384174
83.791167;1.035225527979226;0.8333664737472704;0.805153706369814;-0.02184960141384401;-0.021108431473768275;1.0348858186221983;10.00087056742148;0.8334770790896319;-0.005994056101466932;-0.005994028529211061;0.8053529750488654;0.005791883251483987;0.8053569320301797
83.801167;1.035225400370544;0.8333677674471553;0.8051532901639272;-0.021849601953225443;-0.021108431822218256;1.0348833741179444;10.000870939313124;0.8334798403338147;-0.005994056240827395;-0.005994028187099396;0.805352188930081;0.005791874070240212;0.8053561233356467
83.811167;1.035225126101115;0.8333690278614365;0.8051528534858376;-0.021849602468109523;-0.021108432198953232;1.0348809967838222;10.000871220424617;0.8334825086584774;-0.0059940563872158395;-0.00599402782560061;0.8053514265139177;0.005791864598234332;0.8053552098989449
83.821167;1.0352247079878978;0.8333702552978713;0.8051523925211044;-0.02184960295912755;-0.021108432602465584;1.0348786954471925;10.00087142574153;0.8334850843057563;-0.005994056540905789;-0.0059940274440700055;0.8053506870699906;0.005791854843612419;0.8053541986050307
83.831167;1.0352241497886705;0.8333714497933922;0.8051519018452326;-0.021849603427645026;-0.021108433030909778;1.0348764777136783;10.00087157682497;0.8334875689869782;-0.005994056701872606;-0.0059940270416441324;0.805349967960607;0.005791844819528775;0.8053530968207404
83.841167;1.0352234566950915;0.8333726107701758;0.8051513738673338;-0.021849603875689967;-0.02110843348230561;1.0348743500578337;10.000871708219476;0.8334899659402629;-0.005994056869768232;-0.00599402661740659;0.8053492645557048;0.005791834544610428;0.8053519119659307
83.851167;1.0352226345271232;0.8333737374017942;0.8051507997905427;-0.021849604305580434;-0.021108433954652395;1.0348723185156066;10.000871865531284;0.8334922793666703;-0.005994057044395586;-0.005994026170855334;0.8053485713172144;0.005791824034964162;0.8053506510808086
83.861167;1.0352216893134474;0.8333748290593088;0.8051501711427055;-0.021849604719666373;-0.02110843444569724;1.0348703885689752;10.000872101892428;0.8334945133264853;-0.00599405722587662;-0.005994025701998404;0.8053478829801665;0.005791813297164047;0.8053493204023375
83.871167;1.0352206275997196;0.8333758852126931;0.8051494798684865;-0.02184960512016644;-0.02110843495278986;1.0348685641770239;10.00087246898321;0.8334966717291604;-0.005994057414412143;-0.005994025210858522;0.8053471949029878;0.0057918023333625186;0.8053479254328262
83.881167;1.0352194562324035;0.8333769050722734;0.8051487175710629;-0.021849605508946105;-0.021108435473066227;1.034866846980902;10.000873002921503;0.8334987589669401;-0.0059940576101095355;-0.005994024696919949;0.805346502858622;0.005791791152362772;0.805346471143964
83.891167;1.0352181817721084;0.8333778875615391;0.8051478758711895;-0.021849605887468797;-0.021108436003630233;1.0348652361667954;10.000873721238992;0.8335007796668998;-0.005994057812931873;-0.005994024159054438;0.8053458032271982;0.0057917797732844264;0.8053449617932655
83.901167;1.0352168105151363;0.83337883187529;0.8051469479721852;-0.02184960625690891;-0.021108436541744328;1.0348637287941571;10.000874628400584;0.8335027376620538;-0.005994058022618648;-0.005994023596039225;0.805345093498587;0.005791768221209855;0.8053434008596236
83.911167;1.0352153490418763;0.8333797382234795;0.8051459299152846;-0.02184960661813719;-0.021108437084989197;1.0348623205772458;10.000875713649032;0.8335046353290557;-0.0059940582386116895;-0.005994023007147616;0.805344372054597;0.005791756521610649;0.8053417914674922
83.921167;1.0352138046660662;0.8333806078810592;0.8051448206287221;-0.02184960697157483;-0.021108437631117433;1.0348610065664545;10.000876949962302;0.8335064739269696;-0.00599405845995104;-0.0059940223922287554;0.8053436373801653;0.0057917446992168395;0.8053401363124045
83.931167;1.0352121855203467;0.8333814430406655;0.8051436215095507;-0.021849607317068472;-0.021108438177905278;1.0348597814307805;10.000878309415237;0.8335082545407971;-0.005994058685122607;-0.005994021751446207;0.80534288773746;0.005791732780203656;0.8053384368907172
83.941167;1.0352105004874896;0.8333822471304846;0.8051423365642663;-0.02184960765399356;-0.021108438723390178;1.0348586404335756;10.000879782304533;0.8335099789579239;-0.00599405891197601;-0.0059940210851746785;0.8053421211849396;0.005791720790032766;0.8053366932864572
83.951167;1.0352087590903216;0.8333830246972953;0.8051409723845808;-0.021849607981532012;-0.021108439266189574;1.0348575808510085;10.00088138051211;0.8335116497912455;-0.00599405913789227;-0.0059940203940779535;0.805341335294854;0.005791708747097704;0.8053349045162019
83.961167;1.0352069708762048;0.8333837807562271;0.8051395368593661;-0.021849608298809664;-0.02110843980539834;1.0348566024081363;10.000883125797666;0.8335132698413177;-0.005994059360245126;-0.005994019679109153;0.8053405271082;0.005791696658291222;0.8053330686945951
83.971167;1.035205144615039;0.833384520158028;0.8051380374845798;-0.021849608605008838;-0.021108440340206903;1.0348557063358959;10.000885036021858;0.8335148420949156;-0.00599405957683952;-0.0059940189414748;0.8053396937568694;0.005791684517912045;0.8053311833927822
83.981167;1.0352032882107849;0.8333852466940737;0.8051364805523484;-0.021849608899594156;-0.02110844086967343;1.0348548932933928;10.000887116209208;0.8335163705720333;-0.005994059785869125;-0.00599401818282725;0.805338832721168;0.005791672310033083;0.8053292464950048
83.991167;1.0352014084695507;0.8333859626517992;0.8051348710810111;-0.021849609182255002;-0.021108441392824084;1.034854162002421;10.000889355350054;0.8335178602933535;-0.005994059985491798;-0.005994017405584323;0.805337941785939;0.005791660015823423;0.8053272565893698
84.001167;1.0351995101669604;0.8333866693780279;0.8051332131302541;-0.021849609452511756;-0.021108441909110803;1.0348535101103966;10.000891732316166;0.8335193160050947;-0.005994060173623739;-0.005994016612906493;0.8053370201658954;0.0057916476206117;0.8053252122970176
84.011167;1.0351975959764383;0.8333873673239214;0.8051315107932718;-0.021849609709464743;-0.02110844241879629;1.0348529355847202;10.00089423218647;0.8335207413087924;-0.005994060348204329;-0.005994015808201905;0.8053360696329319;0.00579163511230528;0.8053231116643091
84.021167;1.0351956676394607;0.8333880558141192;0.8051297693461243;-0.021849609951872143;-0.02110844292281097;1.0348524373383312;10.000896865523886;0.8335221389751899;-0.005994060507634923;-0.005994014994523536;0.805335093508785;0.005791622477478821;0.8053209521350441
84.031167;1.0351937273687735;0.8333887343666364;0.8051279951656382;-0.021849610178305764;-0.021108443422467985;1.034852015942951;10.000899677122039;0.8335235111872146;-0.005994060651077896;-0.005994014174288768;0.8053340948906845;0.00579160970443904;0.8053187303761471
84.041167;1.0351917790030893;0.8333894041047732;0.8051261948725185;-0.02184961038716846;-0.02110844391941163;1.0348516742837421;10.000902736524425;0.8335248587381353;-0.0059940607784529434;-0.005994013349509681;0.8053330760570421;0.005791596786040275;0.8053164421131507
84.051167;1.0351898277142035;0.8333900670566687;0.8051243753307762;-0.021849610576746416;-0.021108444415479117;1.034851416939072;10.000906119788437;0.8335261801912682;-0.005994060889978904;-0.005994012522179263;0.8053320386841616;0.0057915837175582085;0.8053140828684973
84.061167;1.0351878777883547;0.833390724620522;0.805122543831733;-0.021849610745431913;-0.02110844491236671;1.0348512484604369;10.00090989630298;0.8335274722443654;-0.005994060985651204;-0.005994011694219731;0.8053309844110424;0.005791570497112113;0.8053116494619114
84.071167;1.0351859313907368;0.833391377028104;0.8051207072165449;-0.02184961089175431;-0.0211084454114398;1.0348511722063394;10.000914118070174;0.8335287314408191;-0.0059940610651933;-0.005994010867095331;0.805329915557176;0.0057915571274014584;0.8053091410895682
84.081167;1.0351839899197695;0.8333920233298239;0.805118870911531;-0.0218496110141983;-0.02110844591368001;1.0348511907678644;10.000918809681709;0.8335299561116486;-0.005994061128236254;-0.0059940100416917275;0.805328835227099;0.00579154361131661;0.805306559679979
84.091167;1.0351820550038022;0.8333926617635997;0.8051170388041345;-0.02184961111152526;-0.02110844641958788;1.0348513069343042;10.000923966987676;0.8335311465474537;-0.005994061174576108;-0.005994009218533508;0.8053277465504931;0.0057915299456388;0.805303909856221
84.101167;1.0351801280773356;0.8333932911121368;0.805115213516868;-0.02184961118353645;-0.0211084469291833;1.0348515238446678;10.00092956223488;0.8335323032836027;-0.005994061204465048;-0.005994008397959206;0.8053266518836193;0.005791516119322782;0.8053011983142154
84.111167;1.0351782108170793;0.83339391162777;0.8051133967202831;-0.021849611231172912;-0.021108447442138134;1.0348518449728528;10.00093555097432;0.833533425562766;-0.00599406121836616;-0.0059940075801664045;0.8053255527181078;0.005791502114596825;0.8052984328266887
84.121167;1.035176305740322;0.8333945243310208;0.8051115892746409;-0.02184961125563387;-0.021108447958010246;1.0348522746551134;10.000941882704664;0.833534511163032;-0.005994061216361961;-0.005994006765373757;0.8053244498974007;0.005791487909123233;0.8052956217155199
84.131167;1.03517441506049;0.8333951302037745;0.8051097912365087;-0.021849611257422945;-0.02110844847661281;1.0348528179805818;10.000948516775164;0.8335355568941171;-0.0059940611981482836;-0.005994005954194226;0.8053233439542624;0.00579147348157885;0.8052927741967488
84.141167;1.0351725395335083;0.8333957302938274;0.8051080021430064;-0.021849611236249716;-0.02110844899822822;1.034853479079511;10.000955436946061;0.833536559101004;-0.00599406116344763;-0.005994005147896298;0.8053222359892748;0.005791458820752394;0.8052899007658707
84.151167;1.0351706792849418;0.8333963256780959;0.8051062212531266;-0.0218496111917299;-0.021108449523435553;1.034854259056419;10.000962652696296;0.8335375145519303;-0.0059940611121765425;-0.005994004348294275;0.8053211280642549;0.005791443929924109;0.8052870125471332
84.161167;1.0351688353850677;0.8333969169686453;0.8051044472446374;-0.021849611123947458;-0.021108450052786484;1.034855156022421;10.000970188577316;0.8335384213961572;-0.005994061044601151;-0.005994003557360469;0.8053200222823926;0.005791428818950772;0.8052841204674495
84.171167;1.0351670104714898;0.8333975043995306;0.805102677596095;-0.021849611033352784;-0.02110845058664707;1.0348561674615224;10.000978071930753;0.8335392792610715;-0.005994060961684678;-0.005994002776764411;0.8053189201377552;0.0057914134951439706;0.8052812355989677
84.181167;1.0351652091589374;0.8333980886891655;0.805100907854212;-0.02184961092039073;-0.02110845112532454;1.0348572918955978;10.0009863235901;0.833540088160963;-0.005994060865138561;-0.005994002007648594;0.8053178228485386;0.005791397968285465;0.8052783695266337
84.191167;1.035163438769105;0.8333986714483024;0.805099131194121;-0.02184961078529849;-0.02110845166931836;1.0348585279471487;10.000994951072055;0.8335408469530993;-0.005994060756986468;-0.005994001250826047;0.8053167313191928;0.005791382258940067;0.8052755334876007
84.201167;1.0351617090015128;0.833399254889052;0.8050973391295755;-0.02184961062807137;-0.02110845221938753;1.0348598724599998;10.001003942845193;0.8335415530611305;-0.005994060639009964;-0.005994000507264837;0.8053156460166564;0.00579136639415889;0.8052727377458728
84.211167;1.0351600305841153;0.8333998422841595;0.8050955230340271;-0.021849610448519373;-0.0211084527763261;1.034861319988007;10.001013264076088;0.8335422035572475;-0.005994060512522715;-0.0059939997783270815;0.805314567733555;0.0057913503993533635;0.8052699921836581
84.221167;1.03515841413634;0.8334004386987631;0.8050936751029084;-0.021849610246393248;-0.021108453340671827;1.0348628640281388;10.001022857102088;0.8335427959197161;-0.005994060378498466;-0.005993999065454848;0.8053134979001607;0.00579133429591883;0.8052673061977785
84.231167;1.0351568699472669;0.8334010502491819;0.8050917885981655;-0.021849610021489142;-0.021108453912697417;1.0348644985732012;10.001032650246426;0.833543327933086;-0.005994060237580009;-0.005993998369767298;0.8053124374795662;0.005791318100930294;0.8052646871841141
84.241167;1.0351554093831343;0.8334016828495896;0.8050898581288907;-0.02184960977381559;-0.021108454492663273;1.0348662186616064;10.001042569910597;0.8335437972056898;-0.005994060090053017;-0.005993997691978732;0.8053113856162727;0.00579130182940764;0.8052621399082848
84.251167;1.0351540463482096;0.8334023418863112;0.805087880206533;-0.02184960950372321;-0.021108455080937952;1.034868019950365;10.001052548897835;0.833544200902398;-0.0059940599361571634;-0.005993997032632886;0.8053103394810369;0.005791285496068161;0.8052596677840087
84.261167;1.0351527963286484;0.8334030321334528;0.8050858535171777;-0.021849609211650717;-0.021108455677916846;1.0348698978121154;10.001062529450818;0.833544536227444;-0.0059940597761582535;-0.0059939963922539825;0.805309295491699;0.005791269111292189;0.805257274319628
84.271167;1.0351516743653242;0.8334037575314266;0.8050837779017072;-0.021849608897629144;-0.021108456283913987;1.0348718467087394;10.001072462241682;0.8335448012399022;-0.00599405960991816;-0.0059939957711776185;0.8053082504430986;0.005791252682453349;0.8052549630153962
84.281167;1.0351506938177848;0.8334045216019524;0.8050816525421347;-0.02184960856112119;-0.02110845689900236;1.034873860808873;10.00108231036565;0.8335449954165736;-0.00599405943668873;-0.005993995169460442;0.8053072018050952;0.005791236223306893;0.8052527360631937
84.291167;1.0351498652786089;0.8334053282666631;0.8050794752403121;-0.02184960820140762;-0.021108457522923688;1.0348759353185573;10.00109205692351;0.8335451195354416;-0.0059940592554224344;-0.005993994587082784;0.8053061477297508;0.005791219758362353;0.8052505935853482
84.301167;1.0351491959407424;0.8334061820265035;0.8050772430797677;-0.021849607817969297;-0.021108458155273457;1.0348780667760373;10.001101703621632;0.8335451745131668;-0.005994059065320194;-0.005993994024266253;0.8053050865350238;0.005791203320824305;0.8052485342549742
84.311167;1.0351486903250156;0.8334070876276378;0.8050749533977344;-0.021849607410502812;-0.02110845879584051;1.0348802519667157;10.001111260895751;0.8335451606091637;-0.005994058866273254;-0.005993993481608013;0.8053040160457385;0.005791186947182606;0.8052465567484139
84.321167;1.0351483515187576;0.8334080500850563;0.8050726047458703;-0.021849606978904132;-0.021108459444787515;1.0348824869722175;10.001120733414647;0.8335450779888998;-0.005994058658845575;-0.005993992959796869;0.8053029339302004;0.005791170671403525;0.8052446610937561
84.331167;1.0351481819118329;0.8334090747360241;0.8050701976344244;-0.02184960652317196;-0.02110846010266436;1.0348847674958614;10.00113010885643;0.8335449270593143;-0.00599405844377592;-0.005993992459242138;0.805301838638677;0.005791154526908387;0.8052428488445081
84.341167;1.0351481830689073;0.8334101664432836;0.8050677344834894;-0.02184960604285346;-0.02110846077038907;1.0348870899525573;10.001139355908633;0.8335447080227599;-0.005994058221514585;-0.005993991980069506;0.8053007301044742;0.0057911385516359265;0.805241122091756
84.351167;1.0351483548752354;0.8334113285270263;0.8050652189532961;-0.021849605536529527;-0.021108461449124417;1.0348894521692609;10.001148422044821;0.8335444206143433;-0.005994057992255584;-0.0059939915223154935;0.805299610235249;0.005791122782586244;0.8052394828914488
84.361167;1.0351486950317466;0.8334125624318809;0.8050626549698084;-0.021849605002090725;-0.021108462140037563;1.0348918530876519;10.001157233708435;0.833544064053072;-0.0059940577562033566;-0.005993991085870184;0.8052984830298774;0.0057911072454744;0.8052379335542778
84.371167;1.0351491993324693;0.8334138678451289;0.8050600461471443;-0.021849604437393786;-0.02110846284399756;1.0348942918384318;10.001165710555656;0.8335436371650968;-0.005994057513521925;-0.005993990670213935;0.8052973537624561;0.005791091954471375;0.8052364770053388
84.381167;1.0351498620459327;0.8334152428102204;0.8050573966220228;-0.021849603840686176;-0.021108463561282657;1.034896767287133;10.001173784274105;0.8335431389229153;-0.0059940572642163585;-0.005993990274439893;0.8052962270692642;0.005791076917832779;0.8052351169385208
84.391167;1.0351506760466127;0.8334166842496024;0.8050547121130507;-0.02184960321089419;-0.021108464291601136;1.0348992783375937;10.00118140372611;0.8335425687402354;-0.005994057008441601;-0.005993989897596976;0.8052951049829684;0.005791062138693865;0.805233857292241
84.401167;1.0351516327260137;0.8334181889294779;0.8050519997575034;-0.02184960254773058;-0.021108465034430632;1.0349018243667159;10.001188531134813;0.8335419258265035;-0.005994056746799926;-0.005993989538914281;0.8052939869378274;0.005791047614845143;0.8052327011891127
84.411167;1.0351527221562609;0.833419754017683;0.8050492675544394;-0.02184960185164514;-0.021108465789187406;1.0349044055994696;10.001195144795643;0.8335412085163221;-0.005994056480163812;-0.005993989197876074;0.8052928717209336;0.005791033343039028;0.8052316505868283
84.421167;1.0351539336000632;0.833421376750024;0.8050465241984108;-0.021849601123757518;-0.021108466555232647;1.034907022788677;10.001201243178908;0.8335404149484593;-0.005994056209293395;-0.005993988874450711;0.8052917589331101;0.005791019323859518;0.805230706774419
84.431167;1.035155255524185;0.8334230537398034;0.8050437787643805;-0.0218496003656299;-0.02110846733198941;1.034909676011925;10.001206845973522;0.8335395445888855;-0.00599405593465619;-0.0059939885693807374;0.8052906493257168;0.005791005561493045;0.8052298708134205
84.441167;1.035156675510106;0.8334247807063316;0.8050410399969959;-0.021849599579138106;-0.021108468118960295;1.0349123638519158;10.001211998834421;0.8335385988031124;-0.005994055656647128;-0.005993988284233448;0.8052895451001351;0.005790992058848342;0.8052291435580803
84.451167;1.0351581812672148;0.833426552408165;0.8050383163263026;-0.021849598766621823;-0.021108468915398016;1.0349150832740404;10.00121677019688;0.8335375801561761;-0.0059940553758747895;-0.005993988021181106;0.8052884500628521;0.005790978815118969;0.8052285256596565
84.461167;1.0351597618893267;0.833428362208288;0.805035616387291;-0.021849597930871097;-0.021108469719905227;1.0349178302344901;10.001221225894733;0.8335364919394044;-0.005994055093011587;-0.005993987782474475;0.805287369314659;0.005790965826969698;0.8052280177910093
84.471167;1.0351614080371514;0.8334302018917341;0.8050329481645135;-0.021849597074815603;-0.021108470530611923;1.0349206011039538;10.001225399101138;0.8335353379911732;-0.005994054808560465;-0.005993987569930078;0.8052863085227216;0.00579095308752686;0.8052276205370408
84.481167;1.035163111913417;0.8334320625491406;0.8050303180374757;-0.02184959620116186;-0.021108471345880436;1.034923393363348;10.001229284207026;0.8335341216622761;-0.005994054523025462;-0.005993987385057549;0.8052852729042682;0.005790940587223317;0.8052273341110615
84.491167;1.035164867447546;0.8334339358216932;0.805027732061933;-0.02184959531217496;-0.02110847216476781;1.0349262049874552;10.001232857894138;0.8335328451167668;-0.005994054237011423;-0.005993987229434419;0.8052842667723512;0.005790928321275537;0.8052271588376309
84.501167;1.0351666698797348;0.8334358147337259;0.8050251979848287;-0.021849594409816386;-0.021108472986935117;1.0349290341137762;10.001236102769129;0.8335315102624323;-0.005994053950837961;-0.005993987104483388;0.8052832937525768;0.005790916297168914;0.8052270959317519
84.511167;1.0351685150979504;0.8334376943464884;0.8050227256174661;-0.021849593496148033;-0.021108473812324027;1.0349318797872407;10.001239012114644;0.8335301199372168;-0.005994053664165685;-0.005993987011082531;0.8052823566222843;0.005790904537870975;0.8052271471882795
84.521167;1.035170398822849;0.8334395718235279;0.805020325395574;-0.021849592573597486;-0.02110847464095373;1.0349347427744335;10.001241583528225;0.8335286778829443;-0.005994053376105735;-0.005993986949744924;0.805281456810027;0.005790893080024021;0.8052273140086784
84.531167;1.0351723159473745;0.8334414456358623;0.8050180063004957;-0.021849591644996957;-0.021108475472869266;1.0349376255619414;10.001243810252943;0.8335271879208139;-0.005994053085674235;-0.0059939869209119515;0.8052805947511132;0.0057908819661785715;0.8052275973443017
84.541167;1.035174261180923;0.8334433148040892;0.8050157751386401;-0.021849590713598918;-0.02110847630811165;1.034940531740331;10.001245666290469;0.8335256536775909;-0.005994052792044206;-0.005993986924872912;0.805279770841602;0.005790871236096335;0.8052279979609481
84.551167;1.0351762296465012;0.8334451786886161;0.8050136379916764;-0.021849589782929744;-0.02110847714663206;1.03494346505486;10.001247095424887;0.8335240791231621;-0.005994052494330931;-0.00599398696170175;0.8052789853165881;0.005790860922177271;0.8052285160231129
84.561167;1.0351782160804424;0.8334470370849739;0.8050116013471182;-0.02184958885623533;-0.02110847798817038;1.0349464283355083;10.001248015051573;0.8335224692074331;-0.0059940521913837445;-0.005993987031299159;0.8052782373785928;0.005790851048682729;0.8052291512519759
84.571167;1.0351802141501123;0.8334488901107445;0.8050096713920806;-0.021849587935901513;-0.021108478832343628;1.0349494227274092;10.001248330915521;0.8335208302155137;-0.005994051881960248;-0.00599398713333642;0.8052775251382953;0.005790841632870193;0.8052299040651899
84.581167;1.0351822167080018;0.8334507379440651;0.8050078536017483;-0.02184958702347504;-0.02110847967875888;1.0349524475219258;10.001247951395923;0.8335191695611378;-0.005994051564958931;-0.005993987267191782;0.8052768458322709;0.005790832687994009;0.8052307764065135
84.591167;1.0351842163800604;0.8334525808046976;0.8050061534114505;-0.021849586120228165;-0.021108480526761456;1.034955500830219;10.001246785269107;0.8335174950042832;-0.005994051239345968;-0.005993987431914246;0.8052761955861801;0.005790824228594102;0.8052317718166033
84.601167;1.035186206517424;0.8334544184655461;0.8050045763431464;-0.021849585227603566;-0.021108481375336274;1.034958580906026;10.00124472671863;0.833515813440198;-0.005994050903895282;-0.005993987626437371;0.8052755695589436;0.005790816273881031;0.8052328949034894
84.611167;1.0351881827751648;0.833456248768256;0.8050031273015797;-0.021849584347218218;-0.021108482223498287;1.0349616878478527;10.001241654857495;0.8335141296193426;-0.005994050557125921;-0.005993987850092699;0.8052749627475192;0.005790808846661165;0.8052341502088508
84.621167;1.0351901440145657;0.8334580664267819;0.8050018102295693;-0.021849583480755563;-0.02110848307045742;1.034964825243978;10.001237450747363;0.8335124464033277;-0.005994050197723781;-0.0059939881027811295;0.8052743709252297;0.005790801970899574;0.8052355412233357
84.631167;1.035192090960515;0.833459863543167;0.8050006282896686;-0.02184958262988561;-0.021108483915160122;1.034968000082458;10.001232006157016;0.8335107668817814;-0.00599404982521897;-0.005993988384526414;0.805273791232133;0.005790795668963996;0.8052370703932789
84.641167;1.035194023787163;0.8334616312167237;0.8049995834931809;-0.021849581795924534;-0.02110848475574766;1.0349712206580715;10.001225222814313;0.8335090955606115;-0.0059940494402986435;-0.005993988694827774;0.8052732218990509;0.005790789958647113;0.8052387391674428
84.651167;1.0351959404617623;0.8334633608316718;0.8049986757698102;-0.021849580979278065;-0.021108485589529418;1.0349744945588277;10.001217018798817;0.833507437266684;-0.005994049044541879;-0.005993989032201288;0.8052726614427342;0.005790784850497381;0.8052405473674171
84.661167;1.0351978361095284;0.8334650448054955;0.8049979028599347;-0.02184958017931435;-0.021108486413466257;1.0349778275901034;10.001207331648844;0.8335057958526709;-0.005994048640066742;-0.0059939893940223815;0.8052721082031403;0.005790780344328559;0.8052424931067081
84.671167;1.035199703390479;0.8334666767153254;0.8049972611359162;-0.021849579394785032;-0.02110848722452053;1.034981223783918;10.0011961056015;0.8335041742169251;-0.005994048229357553;-0.005993989776591639;0.8052715604750175;0.005790776429718264;0.8052445735135625
84.681167;1.035201533189568;0.8334682506619404;0.8049967459152763;-0.021849578623959698;-0.02110848801959326;1.0349846865843202;10.001183280933672;0.8335025747618745;-0.0059940478150131505;-0.0059939901754332255;0.8052710173378783;0.005790773092920374;0.8052467852079208
84.691167;1.0352033150097908;0.8334697606488893;0.8049963515349714;-0.02184957786451083;-0.021108488795560883;1.034988219230236;10.001168798287136;0.8335009993179607;-0.005994047399503947;-0.005993990585813942;0.8052704798444027;0.005790770318651571;0.8052491243889914
84.701167;1.0352050382094975;0.8334712005980268;0.804996072492114;-0.02184957711398148;-0.021108489549467827;1.0349918234343733;10.00115260402086;0.8334994490343981;-0.005994046985219975;-0.005993991003257605;0.8052699514013167;0.005790768083694818;0.8052515870094803
84.711167;1.035206694086538;0.8334725648975896;0.8049959046623334;-0.02184957637040301;-0.021108490278481724;1.0349954985419816;10.001134647509794;0.833497924978927;-0.005994046574547327;-0.005993991423840013;0.8052694366928017;0.005790766353258394;0.8052541690448656
84.721167;1.035208276679977;0.8334738488228541;0.8049958454732576;-0.021849575632218014;-0.02110849097990527;1.0349992419644316;10.001114877871892;0.8334964287035774;-0.005994046169699519;-0.005993991844075143;0.8052689401663569;0.0057907650835295026;0.8052568663789267
84.731167;1.0352097821605293;0.8334750484628424;0.8049958939789043;-0.021849574897954634;-0.021108491651555074;1.0350030495685527;10.001093248071276;0.8334949618260188;-0.005994045772577967;-0.005993992260481282;0.8052684656732491;0.005790764226493108;0.805259674314989
84.741167;1.0352112084269167;0.8334761609234617;0.8049960511150406;-0.02184957416617795;-0.021108492292006637;1.035006916125135;10.001069723673773;0.8334935256823441;-0.005994045384879954;-0.005993992669323432;0.8052680170994031;0.005790763732363451;0.8052625871708442
84.751167;1.0352125547103623;0.8334771845471244;0.8049963188784572;-0.021849573435520065;-0.021108492900281037;1.035010836435316;10.001044288141639;0.8334921218912608;-0.005994045008126115;-0.005993993066717548;0.8052675988044575;0.005790763547671865;0.8052655979745673
84.761167;1.035213821018283;0.833478118168898;0.804996698231813;-0.021849572704654287;-0.021108493475537053;1.0350148056003046;10.001016945722913;0.8334907526716894;-0.005994044643435182;-0.0059939934488958384;0.805267215838513;0.005790763614073387;0.805268698513348
84.771167;1.035215008446681;0.833478960459455;0.8049971875876927;-0.021849571972314706;-0.021108494017283604;1.0350188178012425;10.000987725625748;0.8334894202280039;-0.005994044291514974;-0.005993993812479521;0.8052668740145524;0.005790763871455032;0.8052718797470122
84.781167;1.035216119808701;0.8334797101383509;0.8049977835693835;-0.021849571237497624;-0.02110849452558077;1.0350228662190435;10.000956685664425;0.8334881256753536;-0.0059940439529703815;-0.005993994154613918;0.8052665793353793;0.005790764262117393;0.8052751315398925
84.791167;1.0352171593728208;0.8334803657161779;0.8049984830028206;-0.021849570499804166;-0.021108495000773938;1.0350269445959221;10.000923909401148;0.8334868682816736;-0.005994043628444574;-0.005993994473077191;0.8052663369647294;0.0057907647334722425;0.8052784419890993
84.801167;1.0352181316310354;0.8334809246814048;0.8049992836815998;-0.02184956975963445;-0.02110849544319833;1.0350310476795723;10.000889488731488;0.8334856459397936;-0.005994043318469041;-0.005993994766566174;0.8052661504747521;0.005790765237582837;0.8052817978875041
84.811167;1.0352190397618766;0.8334813837578401;0.8050001836090044;-0.021849569018058918;-0.021108495853328534;1.0350351703596357;10.000853502544961;0.8334844563838376;-0.005994043023319033;-0.0059939950348007615;0.8052660217151558;0.005790765726420675;0.8052851858116828
84.821167;1.035219885384503;0.8334817397932927;0.8050011798218091;-0.021849568276445387;-0.02110849623203164;1.0350393073121367;10.00081601045872;0.83348329749193;-0.005994042743072733;-0.00599399527814808;0.8052659511337978;0.005790766148601589;0.8052885922914997
