time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.831167;1.035220669929942;0.8334819896790131;0.8050022672433155;-0.021849567536020926;-0.021108496580293436;1.0350434534924418;10.000777056703093;0.8334821667508373;-0.005994042477823771;-0.005993995497085655;0.8052659385674178;0.005790766451805604;0.8052920036372765
84.841167;1.0352213957400938;0.8334821300900029;0.8050034385645187;-0.021849566797684353;-0.02110849689874936;1.035047605130593;10.00073667756497;0.8334810611527628;-0.005994042227853348;-0.005993995691793134;0.8052659843577781;0.005790766584646742;0.8052954066425132
84.851167;1.0352220661774931;0.8334821584793954;0.805004685760423;-0.021849566062187145;-0.02110849718778041;1.0350517603640403;10.000694913681523;0.833479977456148;-0.005994041993624609;-0.005993995862025322;0.805266089943819;0.005790766495947587;0.8052987894960351
84.861167;1.0352226853355813;0.8334820743087124;0.8050060014700464;-0.021849565330366475;-0.021108497447948467;1.0350559185732844;10.000651818899762;0.8334789122095401;-0.005994041775687865;-0.005993996007456142;0.8052662577062064;0.005790766139183864;0.8053021417933075
84.871167;1.0352232571829207;0.8334818789385429;0.8050073785089622;-0.02184956460322081;-0.02110849768018413;1.035060078975507;10.000607462633692;0.8334778620710309;-0.005994041574618068;-0.00599399612828918;0.805266490464459;0.005790765480607714;0.8053054539763873
84.881167;1.0352237841073373;0.8334815747933307;0.805008808890982;-0.021849563882018017;-0.02110849788573521;1.0350642391407523;10.000561924945943;0.833476825000116;-0.005994041390904281;-0.005993996225716773;0.8052667908119022;0.005790764501652557;0.8053087172059059
84.891167;1.0352242661149893;0.8334811645826368;0.8050102843324266;-0.02184956316851272;-0.021108498065896698;1.0350683936991742;10.000515282945003;0.833475801187941;-0.005994041224725039;-0.005993996302052568;0.8052671607939765;0.005790763197830555;0.8053119239119759
84.901167;1.0352247019192513;0.8334806502791745;0.805011796941218;-0.021849562464863085;-0.021108498221576042;1.035072534281914;10.000467603129065;0.8334747928383588;-0.005994041075735632;-0.0059939963605054975;0.805267602339545;0.005790761576585542;0.8053150682647647
84.911167;1.0352250912235197;0.8334800326458609;0.8050133386375397;-0.0218495617730918;-0.021108498353064005;1.0350766512461471;10.000418948042405;0.8334738039083467;-0.005994040943140515;-0.005993996404687908;0.805268117553089;0.0057907596476925345;0.8053181459317099
84.921167;1.0352254361135558;0.8334793122108053;0.8050149002899689;-0.021849561094803863;-0.021108498460267786;1.0350807360494885;10.000369381165887;0.8334728402705169;-0.005994040825936397;-0.005993996438112047;0.8052687079315364;0.005790757413117508;0.8053211535117185
84.931167;1.0352257406934737;0.8334784907714489;0.8050164714933222;-0.021849560431435724;-0.021108498543164336;1.0350847827612843;10.000318956536516;0.8334719094503348;-0.005994040722840457;-0.005993996463932411;0.8052693735907287;0.005790754869865177;0.8053240878831478
84.941167;1.0352260100269564;0.8334775718441888;0.8050180412481615;-0.02184955978433368;-0.021108498602078852;1.0350887884798388;10.000267707433487;0.8334710197681533;-0.005994040632012735;-0.0059939964849999505;0.8052701133778265;0.005790752018690668;0.8053269458624458
84.951167;1.0352262490458597;0.8334765595856771;0.805019599228924;-0.021849559154423905;-0.021108498637870794;1.0350927528178198;10.000215654033948;0.8334701794949474;-0.005994040551244769;-0.005993996504040163;0.805270924918528;0.005790748867347692;0.8053297251256704
84.961167;1.0352264610646364;0.8334754575629854;0.8050211367016135;-0.021849558542153865;-0.021108498652152363;1.03509667632299;10.000162820947931;0.8334693964071025;-0.005994040478573712;-0.005993996523660326;0.8052718043170528;0.005790745432234997;0.8053324250505646
84.971167;1.0352266464235516;0.8334742684959788;0.8050226463575303;-0.021849557948024644;-0.021108498647169502;1.0351005590553668;10.000109247070123;0.8334686775154081;-0.005994040412418846;-0.005993996545959511;0.8052727460283552;0.005790741741893598;0.8053350461084574
84.981167;1.0352268025659177;0.8334729942658616;0.8050241214299437;-0.021849557373021068;-0.02110849862508154;1.0351044007319257;10.000054987133383;0.8334680288256126;-0.005994040351136304;-0.0059939965719488465;0.805273743157805;0.005790737839566564;0.8053375894543928
84.991167;1.0352269255496425;0.8334716360382526;0.8050255556717977;-0.021849556818411407;-0.021108498587101822;1.0351082015704582;10.000000108574717;0.8334674551929079;-0.005994040292923388;-0.0059939966013435155;0.8052747884163096;0.005790733781667405;0.805340057064069
85.001167;1.0352270114623263;0.8334701952106037;0.8050269443041556;-0.021849556285346877;-0.021108498533366618;1.035111962707383;9.999944685720402;0.8334669602164568;-0.005994040236196434;-0.005993996632845404;0.805275875370784;0.005790729631600204;0.8053424511165451
85.011167;1.035227056501096;0.833468674336308;0.8050282841938435;-0.02184955577479562;-0.021108498463585423;1.0351156862035573;9.999888797208504;0.8334665464632235;-0.0059940401797140734;-0.005993996664469884;0.8052769990042841;0.005790725454586771;0.8053447732239077
85.021167;1.0352270563882433;0.8334670766084472;0.805029573064007;-0.021849555287755038;-0.021108498377622246;1.0351193744769882;9.999832528168774;0.83346621579822;-0.005994040122344708;-0.005993996693737692;0.80527815505279;0.005790721314437555;0.8053470243584434
85.031167;1.0352270070069223;0.8334654043569317;0.8050308089037381;-0.021849554825426398;-0.021108498275650252;1.035123029594375;9.999775967124144;0.8334659688773162;-0.0059940400628666485;-0.005993996717884997;0.8052793386350452;0.005790717264839928;0.8053492051936698
85.041167;1.0352269060124022;0.8334636582691651;0.8050319898343961;-0.02184955438925131;-0.021108498158275948;1.035126652414644;9.99971919873705;0.8334658043406372;-0.00599403999984881;-0.005993996733980527;0.8052805432469199;0.005790713338834312;0.8053513165684196
85.051167;1.0352267532730757;0.8334618378768993;0.8050331139814784;-0.021849553980865032;-0.021108498026760868;1.0351302410729577;9.999662306519806;0.8334657188420052;-0.00599403993156814;-0.00599399673905251;0.8052817609842606;0.005790709548160721;0.8053533595935882
85.061167;1.0352265501484759;0.8334599420229535;0.8050341791623603;-0.021849553602005963;-0.021108497883059234;1.0351337906926543;9.999605379024976;0.8334657076254526;-0.00599403985613856;-0.005993996730561637;0.8052829839687872;0.005790705893947695;0.8053553352666679
85.071167;1.035226298945821;0.8334579686618123;0.8050351826722142;-0.021849553254428708;-0.021108497729541563;1.0351372951864513;9.999548507627155;0.8334657650107075;-0.005994039771798413;-0.00599399670689694;0.8052842057901857;0.005790702382144003;0.8053572442673386
85.081167;1.035226002157675;0.8334559148608545;0.8050361211316664;-0.021849552939909145;-0.021108497568496403;1.0351407488842168;9.999491785521908;0.833465884524729;-0.005994039677013398;-0.005993996667335587;0.8052854220319988;0.005790699029461097;0.8053590869460591
85.091167;1.0352256611672876;0.8334537771724743;0.8050369898131353;-0.02184955266028679;-0.021108497401727214;1.0351441473809528;9.999435312684215;0.833466058713956;-0.005994039570379143;-0.005993996611653481;0.8052866304402364;0.005790695851883907;0.8053608630916012
85.101167;1.0352252758207061;0.8334515524436223;0.8050377820409143;-0.021849552417293593;-0.021108497230527306;1.0351474884800016;9.999379193956857;0.8334662789770995;-0.005994039450401542;-0.005993996539884185;0.8052878311471618;0.005790692852090827;0.8053625720018449
85.111167;1.035224845140199;0.8334492397714728;0.8050384898748729;-0.021849552212312245;-0.021108497055886848;1.0351507722445257;9.999323526863591;0.8334665358478;-0.005994039315173182;-0.0059939964523612055;0.8052890263840112;0.005790690022112092;0.8053642131957542
85.121167;1.0352243680380238;0.8334468423690503;0.8050391051413508;-0.02184955204640972;-0.021108496878693404;1.0351539993302536;9.999268392324703;0.8334668199969802;-0.00599403916250675;-0.005993996349813362;0.8052902198668396;0.005790687355919941;0.8053657870026515
85.131167;1.0352238440686945;0.8334443671823376;0.8050396195256194;-0.0218495519203194;-0.021108496699725674;1.0351571691748171;9.999213852835716;0.833467123780371;-0.005994038990648768;-0.005993996233324166;0.8052914163020528;0.005790684856792738;0.8053672946444559
85.141167;1.035223274096943;0.8334418228321043;0.8050400243011361;-0.021849551834098545;-0.021108496519512552;1.0351602795876258;9.999159947364081;0.8334674424749905;-0.00599403879873087;-0.005993996104325682;0.8052926206175157;0.00579068253328857;0.8053687380815776
85.151167;1.035222660021973;0.8334392180465933;0.8050403105012475;-0.021849551787022328;-0.021108496338366763;1.035163327301055;9.999106681809591;0.8334677742041446;-0.005994038586729721;-0.0059939959646451635;0.8052938369154067;0.0057906803919813635;0.8053701196230135
85.161167;1.0352220043505342;0.8334365609529459;0.8050404700239464;-0.021849551778007202;-0.021108496156415503;1.0351663085999347;9.999054031056257;0.8334681188580702;-0.005994038355549121;-0.005993995816309127;0.8052950679146704;0.005790678432639141;0.8053714414209734
85.171167;1.0352213102882337;0.8334338579592623;0.8050404971021504;-0.02184955180594547;-0.02110849597356623;1.0351692198678;9.99900196140403;0.8334684771215426;-0.005994038107316274;-0.005993995661238885;0.8052963152649186;0.005790676642515531;0.8053727050989958
85.181167;1.035220581172185;0.8334311124337507;0.805040388388451;-0.02184955186955516;-0.021108495789714243;1.0351720576577141;9.99895045642782;0.8334688497791601;-0.005994037845212806;-0.0059939955011302955;0.8052975798613696;0.005790674992637697;0.8053739115942583
85.191167;1.0352198192352793;0.8334283250954239;0.8050401416664321;-0.021849551967267133;-0.021108495604917087;1.0351748183142295;9.998899519897337;0.833469237440988;-0.005994037572679548;-0.005993995337543241;0.8052988611098248;0.005790673441684915;0.8053750614877002
85.201167;1.0352190255125844;0.8334254962294498;0.8050397550631294;-0.0218495520975124;-0.021108495419266484;1.0351774982846533;9.998849154452953;0.8334696411269604;-0.005994037292816941;-0.005993995172208513;0.8053001557885003;0.005790671945102849;0.8053761556940597
85.211167;1.0352182015036342;0.8334226275367248;0.8050392272192246;-0.021849552258841498;-0.021108495232781233;1.0351800946068466;9.998799341726873;0.8334700623832341;-0.0059940370083700865;-0.005993995007188346;0.8053014579445057;0.005790670465217561;0.8053771957869622
85.221167;1.035217350764294;0.8334197223651344;0.8050385572354543;-0.02184955244969418;-0.021108495045343314;1.0351826042306078;9.998750042366503;0.8334705021552173;-0.005994036721852246;-0.005993994844651728;0.8053027601162681;0.0057906689762772506;0.8053781837651549
85.231167;1.0352164787226679;0.8334167849784356;0.8050377442308546;-0.021849552668331676;-0.021108494856502995;1.0351850235847926;9.99870120972898;0.8334709607030694;-0.005994036435615496;-0.005993994686765262;0.8053040550197192;0.005790667463069443;0.8053791216723436
85.241167;1.0352155913067116;0.8334138196594639;0.8050367872347831;-0.021849552912933883;-0.021108494665415357;1.0351873496863364;9.998652803260331;0.8334714391520113;-0.00599403615194576;-0.005993994535751921;0.8053053363613503;0.005790665921858982;0.805380011476978
85.251167;1.0352146940617688;0.8334108299666952;0.8050356854940257;-0.02184955318167366;-0.02110849447095053;1.0351895813449812;9.998604797632053;0.8334719403858312;-0.005994035873246164;-0.005993994393668954;0.8053065983450052;0.005790664362006821;0.8053808552303233
85.261167;1.0352137924365088;0.8334078183634599;0.8050344390489526;-0.02184955347288253;-0.02110849427178761;1.0351917193038274;9.998557191598586;0.8334724688016408;-0.005994035602314002;-0.005993994262160037;0.8053078347472247;0.005790662798366416;0.8053816548250671
85.271167;1.035212891583914;0.8334047860916125;0.8050330496287735;-0.02184955378535412;-0.021108494066551402;1.0351937654014502;9.99851001530613;0.8334730295548543;-0.005994035342306772;-0.005993994142573383;0.8053090381395944;0.0057906612398661746;0.8053824112533886
85.281167;1.0352119941585345;0.8334017331525007;0.8050315217318793;-0.021849554118576073;-0.02110849385385199;1.0351957213244503;9.998463323439275;0.8334736274722276;-0.0059940350963801434;-0.005993994036220599;0.8053101999161099;0.005790659686743491;0.8053831245018173
85.291167;1.035211098318853;0.8333986589357874;0.8050298631720721;-0.021849554472504414;-0.02110849363218273;1.0351975884308886;9.99841717095014;0.8334742669403041;-0.005994034867488741;-0.005993993944518812;0.8053113116310678;0.005790658138074789;0.805383794067447
85.301167;1.0352101991435143;0.833395563500296;0.8050280845460871;-0.021849554846980677;-0.021108493400102155;1.0351993688098613;9.998371594833174;0.8334749529721256;-0.005994034658225685;-0.005993993869084621;0.8053123664074144;0.0057906566002655984;0.8053844187491964
85.311167;1.035209292496132;0.8333924480409493;0.8050261980706656;-0.021849555241533834;-0.02110849315670644;1.0352010655866897;9.998326619663839;0.8334756915047011;-0.005994034470618458;-0.005993993811643246;0.8053133594569685;0.00579065508567169;0.805384996040265
85.321167;1.0352083773716683;0.833389314097755;0.8050242165082108;-0.021849555655596577;-0.021108492901911892;1.0352026820145854;9.99828226948631;0.8334764882627941;-0.0059940343062008915;-0.005993993773540854;0.8053142879629157;0.005790653603662026;0.8053855226893
85.331167;1.0352074551160886;0.8333861632160866;0.8050221525507142;-0.021849556088418712;-0.02110849263635539;1.035204220392589;9.998238560040555;0.8334773472955699;-0.005994034166140648;-0.005993993755343581;0.8053151505656517;0.005790652155063375;0.8053859962017137
85.341167;1.0352065272525646;0.8333829974339759;0.8050200186788091;-0.021849556538938393;-0.021108492360982594;1.0352056810564165;9.998195477164849;0.8334782703538289;-0.005994034051260503;-0.005993993756940367;0.8053159470557019;0.005790650732008586;0.8053864157315765
85.351167;1.035205594097312;0.8333798191859513;0.8050178268335982;-0.02184955700611996;-0.02110849207660105;1.0352070624459333;9.998152975052694;0.8334792574264491;-0.005994033962110373;-0.005993993777774611;0.8053166786117808;0.0057906493207035255;0.8053867820579076
85.361167;1.0352046548215368;0.8333766309098204;0.8050155873856796;-0.021849557489113096;-0.02110849178391794;1.0352083632815379;9.998111002550742;0.8334803077857631;-0.005994033898867823;-0.005993993817019099;0.8053173475672831;0.005790647908022917;0.8053870971814465
85.371167;1.0352037080117182;0.8333734350461991;0.8050133087309886;-0.02184955798688175;-0.021108491483938972;1.0352095849610075;9.998069527900272;0.8334814204677802;-0.005994033861075562;-0.0059939938738532384;0.8053179555650386;0.005790646488068269;0.8053873635054754
85.381167;1.0352027520154883;0.8333702336444109;0.805010998660682;-0.021849558497905628;-0.021108491178131433;1.03521073149829;9.998028546403168;0.833482593783566;-0.005994033847791035;-0.005993993947773756;0.8053185016538966;0.005790645061040705;0.8053875827606367
85.391167;1.0352017851575763;0.8333670278494356;0.8050086655022867;-0.021849559020239346;-0.021108490868316437;1.0352118074006311;9.997988076366138;0.8334838249282654;-0.005994033858121673;-0.005993994038802184;0.8053189830266708;0.005790643628175982;0.8053877553167689
85.401167;1.035200805659215;0.8333638179937256;0.8050063169746484;-0.02184955955176802;-0.021108490556561763;1.0352128162102883;9.997948143219627;0.833485110466679;-0.005994033891456754;-0.0059939941474357415;0.8053193974968222;0.00579064219121294;0.8053878801353708
85.411167;1.0351998117129535;0.8333606037062555;0.8050039586970291;-0.02184956009040618;-0.021108490245097422;1.0352137609395118;9.997908757916008;0.8334864471476607;-0.005994033947296223;-0.005993994274425601;0.8053197449133959;0.005790640751580215;0.8053879552144623
85.421167;1.0351988021870795;0.8333573837477783;0.8050015947727478;-0.021849560634032927;-0.021108489936325824;1.0352146450163269;9.997869908785173;0.8334878328159443;-0.005994034025120973;-0.00599399442064858;0.8053200270097159;0.005790639305180084;0.8053879781841986
85.431167;1.035197776710142;0.8333541558688233;0.8049992289239034;-0.021849561180288905;-0.02110848963301071;1.0352154721673756;9.997831573649643;0.8334892674570878;-0.005994034124505585;-0.005993994587056991;0.8053202469904306;0.005790637838979074;0.8053879466912088
85.441167;1.0351967350405171;0.8333509173107954;0.8049968648980657;-0.021849561726487818;-0.021108489338125282;1.0352162451414821;9.99779373115179;0.8334907534045172;-0.005994034245354258;-0.005993994774493375;0.8053204098243728;0.005790636332292043;0.8053878584131774
85.451167;1.0351956775542253;0.8333476662938392;0.8049945077491264;-0.021849562269730668;-0.021108489054111498;1.03521696412936;9.997756356068685;0.8334922939615942;-0.005994034387959978;-0.005993994983325945;0.8053205225868113;0.005790634763603005;0.8053877110019129
85.461167;1.0351946064961628;0.8333444030502916;0.8049921651461204;-0.02184956280725852;-0.02110848878258309;1.035217625847903;9.997719412383505;0.8334938910663309;-0.005994034552892611;-0.005993995213210257;0.8053205936357922;0.005790633119005842;0.805387502491385
85.471167;1.0351935263943057;0.833341129215405;0.8049898462056725;-0.021849563336899167;-0.021108488524825407;1.0352182242112398;9.997682855765484;0.8334955433109186;-0.005994034740806235;-0.005993995463102916;0.8053206309984132;0.0057906313912918115;0.8053872319442895
85.481167;1.0351924432056048;0.8333378468192156;0.8049875593246175;-0.021849563857262482;-0.021108488282081263;1.0352187524783991;9.997646643244838;0.8334972456618106;-0.005994034951995907;-0.005993995731430755;0.8053206412994569;0.00579062957222211;0.8053868997060802
85.491167;1.0351913625378606;0.8333345580898001;0.8049853115654342;-0.021849564367537277;-0.021108488055350687;1.0352192050729732;9.997610738837125;0.8334989908523532;-0.005994035185983479;-0.0059939960164289065;0.8053206295697948;0.005790627652824311;0.8053865072197317
85.501167;1.0351902887745337;0.8333312655334769;0.8049831091192747;-0.021849564867056546;-0.02110848784533189;1.0352195778127098;9.997575106143804;0.8335007710432928;-0.005994035441527743;-0.005993996316298065;0.8053205994651642;0.005790625631829754;0.8053860567209437
85.511167;1.0351892257094808;0.833327971418427;0.8049809576302248;-0.0218495653549405;-0.021108487652535358;1.0352198673007427;9.997539702267144;0.8335025789888822;-0.0059940357168036425;-0.005993996629071473;0.8053205540333362;0.0057906235191205;0.8053855510947512
85.521167;1.0351881770920255;0.833324676936702;0.8049788623076578;-0.021849565830104875;-0.0211084874772208;1.035220070876663;9.9975044837907;0.8335044083580315;-0.005994036009508154;-0.005993996952737926;0.8053204970990893;0.005790621332120094;0.8053849940578935
85.531167;1.0351871471877017;0.8333213826251085;0.8049768281753965;-0.021849566291647093;-0.02110848731944002;1.0352201876895513;9.997469411637663;0.8335062530735111;-0.0059940363169404395;-0.005993997285594347;0.805320433952079;0.005790619091808793;0.8053843904804479
85.541167;1.0351861418995962;0.8333180901593287;0.8049748600952439;-0.021849566739342012;-0.021108487179304646;1.035220219722541;9.997434448466134;0.8335081064970319;-0.005994036636096564;-0.00599399762622893;0.8053203705388553;0.005790616819955223;0.8053837464290939
85.551167;1.0351851694285101;0.8333148033292421;0.8049729619375868;-0.021849567173832542;-0.02110848705689522;1.0352201715670841;9.997399562233577;0.8335099607359913;-0.00599403696380644;-0.005993997973150815;0.8053203124654003;0.005790614538701473;0.8053830686826899
85.561167;1.035184239880617;0.8333115271655145;0.8049711357676643;-0.021849567596302216;-0.021108486951875807;1.0352200494861572;9.997364741987274;0.8335118064149905;-0.005994037296784361;-0.005993998324587557;0.8053202649711576;0.005790612273071141;0.8053823635838349
85.571167;1.035183364378685;0.8333082665493472;0.8049693823109374;-0.02184956800784607;-0.02110848686351155;1.0352198602459435;9.997330007984232;0.8335136340652072;-0.0059940376315484505;-0.005993998678655375;0.8053202332992451;0.005790610049880021;0.8053816358657335
85.581167;1.0351825540236907;0.8333050260456525;0.804967702162717;-0.021849568409020633;-0.02110848679099405;1.0352196095664465;9.997295403956013;0.8335154358811911;-0.005994037964498971;-0.005993999033679274;0.8053202223896341;0.0057906078909162545;0.805380888543202
85.591167;1.0351818185167625;0.8333018107411454;0.8049660963777227;-0.02184956879992542;-0.021108486733433216;1.0352193008581;9.99726098450932;0.8335172054897895;-0.005994038292258752;-0.005993999388339204;0.8053202360965657;0.0057906058094039274;0.8053801236203826
85.601167;1.0351811649158864;0.833298626503796;0.8049645662611378;-0.021849569180618804;-0.021108486689668547;1.0352189354648371;9.99722680968624;0.8335189365513213;-0.005994038611970353;-0.005993999741516937;0.8053202773791158;0.005790603811524211;0.8053793425465947
85.611167;1.0351805973066264;0.833295479412642;0.8049631132798445;-0.02184956955135141;-0.021108486658489755;1.0352185140042038;9.997192943764688;0.8335206225397841;-0.005994038921380793;-0.005994000092036924;0.8053203497098198;0.005790601895860506;0.8053785463437209
85.621167;1.035180117385954;0.8332923751986615;0.8049617393590341;-0.021849569912577863;-0.021108486638983702;1.0352180368652013;9.997159453017588;0.8335222579498813;-0.0059940392188460095;-0.005994000438574318;0.805320458220231;0.00579060005283891;0.8053777359364038
85.631167;1.0351797251776456;0.8332893193873381;0.8049604468264635;-0.021849570264925254;-0.021108486630446854;1.0352175034109492;9.997126401522598;0.8335238392285897;-0.0059940395032576565;-0.0059940007798911545;0.8053206094348568;0.005790598267527865;0.8053769123048964
85.641167;1.0351794192871617;0.8332863179706981;0.8049592377996008;-0.021849570609065283;-0.021108486632150213;1.0352169111376022;9.99709385246836;0.8335253643561317;-0.005994039773847175;-0.005994001115297649;0.805320809908709;0.005790596520525954;0.8053760759185903
85.651167;1.0351791969582367;0.8332833776496072;0.8049581134598733;-0.021849570945473924;-0.0211084866433515;1.0352162557536764;9.997061879052088;0.8335268319864728;-0.005994040029915687;-0.00599400144485708;0.8053210652288;0.005790594786454623;0.8053752259268974
85.661167;1.0351790546869581;0.8332805052635814;0.8049570733671543;-0.021849571274134068;-0.02110848666332747;1.0352155321929064;9.99703057028062;0.8335282413175711;-0.005994040270611537;-0.005994001769130064;0.8053213799111744;0.005790593034192789;0.8053743600472852
85.671167;1.0351789895993362;0.8332777072449747;0.8049561150338715;-0.021849571594311893;-0.021108486691267313;1.0352147356902246;9.997000022554632;0.8335295924063173;-0.005994040495149371;-0.005994002088842643;0.8053217570466852;0.005790591229189889;0.8053734755577885
85.681167;1.0351790001219978;0.8332749903151314;0.8049552344133244;-0.02184957190459729;-0.021108486726189864;1.0352138621882359;9.996970329441618;0.8335308861445063;-0.00599404070338775;-0.005994002404673116;0.805322197546612;0.005790589334855957;0.8053725706108343
85.691167;1.0351790847647453;0.8332723626532169;0.8049544272329198;-0.021849572203143697;-0.021108486766897527;1.0352129082845822;9.996941577502838;0.8335321238332196;-0.00599404089584449;-0.005994002717050381;0.8053227001152788;0.005790587309102005;0.8053716446672237
85.701167;1.0351792404375904;0.8332698336703622;0.8049536899872112;-0.021849572488054858;-0.021108486811960356;1.035211870230711;9.996913840833768;0.8335333067224538;-0.005994041073107522;-0.005994003026018283;0.8053232618098762;0.005790585102846971;0.8053706978105585
85.711167;1.0351794624129054;0.8332674129536978;0.8049530199703694;-0.021849572757918524;-0.021108486859823947;1.0352107417018532;9.996887172072787;0.8335344356636607;-0.005994041235525676;-0.005994003331313856;0.8053238785908319;0.005790582669416747;0.8053697300944279
85.721167;1.0351797455837202;0.8332651097879943;0.8049524149530561;-0.021849573012164752;-0.021108486909028362;1.0352095126457919;9.996861603555375;0.8335355108506118;-0.005994041383357208;-0.005994003632616683;0.8053245460801273;0.005790579974858549;0.8053687416719808
85.731167;1.0351800854920044;0.833262932829293;0.804951873120583;-0.021849573250890496;-0.02110848695850316;1.0352081703850744;9.996837165158835;0.8335365316080258;-0.005994041517148001;-0.005994003929776208;0.805325260550526;0.0057905769975583445;0.8053677330105232
85.741167;1.0351804794711275;0.8332608893857248;0.8049513929417967;-0.021849573474270315;-0.021108487007791985;1.0352067012089783;9.996813899106558;0.8335374963894427;-0.005994041638124888;-0.005994004222801645;0.8053260199527102;0.005790573721599938;0.8053667048718184
85.751167;1.0351809278518038;0.8332589851091954;0.8049509728050029;-0.021849573682179844;-0.021108487057068498;1.0352050917332336;9.996791860263091;0.8335384033641475;-0.005994041748250173;-0.005994004511550068;0.8053268243291967;0.005790570133937665;0.8053656580930424
85.761167;1.0351814337723324;0.8332572242613087;0.8049506111045538;-0.021849573874404112;-0.021108487106997583;1.0352033306094854;9.996771117776067;0.8335392513947428;-0.005994041849993981;-0.0059940047953420325;0.8053276748494046;0.00579056622839457;0.8053645929533602
85.771167;1.0351820017784885;0.8332556094407818;0.8049503069952244;-0.021849574050934923;-0.021108487158497155;1.0352014100216942;9.996751757169683;0.833540040769037;-0.005994041946088811;-0.005994005072858576;0.8053285722716272;0.005790562008214494;0.8053635084453006
85.781167;1.035182636246245;0.8332541412593549;0.8049500610536482;-0.021849574212014587;-0.02110848721258683;1.0351993258349172;9.996733868528823;0.8335407734718677;-0.005994042039344928;-0.005994005342482745;0.8053295166666138;0.005790557481609653;0.8053624022863592
85.791167;1.0351833400792045;0.8332528190067453;0.8049498747192239;-0.021849574358083837;-0.021108487270395514;1.0351970767753391;9.996717532773493;0.8335414527505728;-0.005994042132507571;-0.0059940056027922555;0.8053305085447311;0.005790552656706872;0.805361272113302
85.801167;1.0351841139221276;0.8332516412712475;0.8049497493187281;-0.021849574489598914;-0.021108487333087515;1.0351946637863947;9.996702819773459;0.8335420818618258;-0.0059940422280351895;-0.005994005852622207;0.805331549130434;0.0057905475413858555;0.8053601167692146
85.811167;1.0351849555659423;0.8332506058369002;0.804949686623428;-0.02184957460686063;-0.021108487401717252;1.0351920895609539;9.996689791934353;0.8335426629972743;-0.005994042327672855;-0.005994006090741505;0.8053326390395557;0.005790542145960308;0.8053589364301478
85.821167;1.035185859399166;0.8332497092515417;0.8049496900001435;-0.02184957470993656;-0.02110848747711404;1.0351893581332525;9.99667850770371;0.8335431970689577;-0.0059940424320199005;-0.00599400631578792;0.8053337775289049;0.005790536484900963;0.8053577323479869
85.831167;1.0351868162744713;0.8332489463540268;0.8049497641424956;-0.021849574798486125;-0.02110848755967701;1.0351864748406414;9.996669023798404;0.8335436837895271;-0.00599404254068047;-0.005994006526696329;0.8053349630178709;0.005790530578129185;0.8053565070409588
85.841167;1.0351878144848714;0.8332483103863143;0.8049499138927001;-0.02184957487183784;-0.02110848764911974;1.0351834464883287;9.996661390103363;0.8335441217561033;-0.005994042652844705;-0.005994006723218767;0.8053361935053893;0.005790524455621868;0.8053552640401285
85.851167;1.0351888420529691;0.8332477935990397;0.8049501437907692;-0.02184957492945692;-0.0211084877445182;1.035180281971857;9.996655638244139;0.8335445089693169;-0.005994042767540405;-0.005994006906028757;0.8053374665305967;0.005790518160766065;0.8053540069585927
85.861167;1.0351898885549267;0.8332473876645616;0.8049504583325657;-0.021849574971120857;-0.02110848784472487;1.0351769934633541;9.996651780926022;0.8335448440827974;-0.005994042883618641;-0.005994007076397724;0.8053387793266359;0.005790511744324582;0.8053527389287176
85.871167;1.035190945516918;0.8332470841695114;0.8049508620498835;-0.02184957499665357;-0.021108487948578357;1.035173596508863;9.996649828345257;0.8335451276911594;-0.00599404299989167;-0.005994007235837567;0.8053401293666566;0.005790505255324892;0.8053514629355809
85.881167;1.0351920064451656;0.8332468754483386;0.8049513594400709;-0.02184957500572463;-0.021108488054643118;1.035170108144215;9.996649801178103;0.8335453624812427;-0.005994043115309569;-0.005994007385866087;0.8053415146381757;0.005790498739083143;0.805350182402363
85.891167;1.0351930661858089;0.8332467551146862;0.8049519548021034;-0.021849574998093726;-0.021108488161174166;1.035166545155521;9.996651722758848;0.8335455521735925;-0.005994043228988273;-0.00599400752789243;0.8053429333500065;0.005790492240740548;0.8053489009146363
85.901167;1.0351941194746752;0.8332467178391203;0.8049526519217859;-0.021849574974099506;-0.021108488266770937;1.0351629244380933;9.99665560042656;0.8335457004697875;-0.00599404334014948;-0.0059940076632162016;0.8053443837798495;0.005790485809468051;0.8053476216922519
85.911167;1.0351951601010074;0.8332467585660425;0.8049534536575981;-0.021849574934612235;-0.021108488371044135;1.0351592636703126;9.996661420462333;0.8335458110726367;-0.00599404344805663;-0.005994007793043651;0.8053458642177292;0.0057904795005321395;0.8053463479316432
85.921167;1.0351961807756627;0.833246871996078;0.8049543613981359;-0.0218495748805311;-0.021108488474488353;1.0351555798665886;9.99666916047819;0.8335458883128263;-0.005994043552076896;-0.005994007918562888;0.805347372706564;0.005790473373891099;0.8053450830547098
85.931167;1.0351971732111365;0.8332470529858242;0.8049553748964896;-0.02184957481259423;-0.021108488577728388;1.035151887019757;9.99667879823075;0.8335459369054111;-0.0059940436518843045;-0.005994008041206857;0.8053489072774024;0.005790467494695326;0.8053438302135163
85.941167;1.035198128241493;0.833247296838549;0.8049564925876779;-0.02184957473142999;-0.02110848868092568;1.0351481949954444;9.99669030659965;0.8335459607002046;-0.005994043747569882;-0.005994008162983452;0.8053504662034114;0.005790461939201908;0.8053425918046527
85.951167;1.0351990357256626;0.8332475987023152;0.8049577118231177;-0.021849574637567058;-0.021108488783812215;1.0351445100351089;9.996703642143379;0.8335459620659849;-0.005994043839477289;-0.005994008286449703;0.8053520470123423;0.0057904567964655465;0.8053413692901998
85.961167;1.0351998851886344;0.83324795312129;0.8049590291197742;-0.021849574531440732;-0.02110848888616728;1.0351408365271755;9.996718739474355;0.8335459426272834;-0.0059940439279110155;-0.005994008414401626;0.8053536453200169;0.005790452157250561;0.8053401630086692
85.971167;1.0352006675632452;0.8332483547027147;0.8049604404174839;-0.021849574413398024;-0.021108488988099812;1.0351371787488688;9.996735521657863;0.833545904022425;-0.00599404401295256;-0.00599400854968146;0.805355255094658;0.005790448097503141;0.805338972105178
85.981167;1.0352013760800796;0.8332487999083535;0.8049619409724018;-0.021849574283797326;-0.021108489089795984;1.0351335410868636;9.996753921497367;0.8335458474714554;-0.0059940440943512625;-0.0059940086948630155;0.8053568694581099;0.005790444668651944;0.8053377950605168
85.991167;1.0352020054462465;0.8332492887466141;0.8049635252349238;-0.021849574143228162;-0.021108489191211586;1.0351299273474854;9.996773897541473;0.8335457727901613;-0.005994044171491109;-0.0059940088519737705;0.805358480495904;0.005790441898314933;0.8053366303355411
86.001167;1.0352025509387073;0.8332498244373467;0.8049651867782136;-0.021849573992699607;-0.021108489292022775;1.035126340514861;9.996795436939278;0.8335456784150436;-0.005994044243581823;-0.005994009022689144;0.8053600785675469;0.005790439799908213;0.8053354768915398
86.011167;1.0352030080331498;0.8332504110671282;0.8049669181024978;-0.021849573833613856;-0.021108489391469403;1.0351227829296472;9.99681854805082;0.8335455628307282;-0.005994044309908746;-0.005994009208372288;0.8053616524848888;0.005790438384041046;0.8053343349000387
86.021167;1.03520337215656;0.833251051782065;0.8049687109917555;-0.02184957366747145;-0.021108489488186315;1.0351192563052427;9.996843246334754;0.8335454255206777;-0.005994044369912319;-0.005994009409759875;0.8053631904018912;0.005790437660238919;0.8053332060125973
86.031167;1.0352036390496986;0.8332517489376089;0.8049705572443286;-0.021849573495421232;-0.021108489580351487;1.0351157614282778;9.996869539707008;0.8335452659616069;-0.005994044423155314;-0.005994009627076821;0.805364680483451;0.005790437633592106;0.8053320928965653
86.041167;1.035203805567997;0.8332525047705388;0.8049724486762668;-0.02184957331782431;-0.021108489665916327;1.0351122976704945;9.996897425931616;0.8335450825650582;-0.005994044469439148;-0.005994009860529706;0.8053661112639302;0.005790438308471928;0.8053309982804879
86.051167;1.0352038697611659;0.833253321238097;0.8049743765056725;-0.021849573134135977;-0.021108489742664348;1.0351088628224947;9.996926904430506;0.833544873350112;-0.00599404450905524;-0.0059940101104080734;0.8053674719870134;0.00579043969190689;0.8053299237957698
86.061167;1.035203830131459;0.8332541991959235;0.8049763308613106;-0.02184957294317401;-0.02110848980837695;1.035105454019467;9.996957986145786;0.8335446369374178;-0.005994044542733526;-0.005994010376806587;0.8053687529749515;0.005790441785865045;0.8053288695008961
86.071167;1.0352036853484954;0.8332551380825947;0.8049783010589415;-0.021849572743415542;-0.02110848986137233;1.0351020691520525;9.996990688401645;0.8335443725959771;-0.00599404457121204;-0.005994010659642629;0.8053699455611071;0.005790444575226328;0.8053278345252749
86.081167;1.035203434722183;0.8332561369348205;0.8049802769807775;-0.021849572533258026;-0.021108489900847367;1.0350987070772995;9.997025019012728;0.8335440800595582;-0.005994044594999677;-0.0059940109590861535;0.805371041682885;0.005790448026701643;0.8053268181050519
86.091167;1.0352030788492654;0.8332571956571441;0.8049822504364156;-0.021849572311233967;-0.021108489926480106;1.035095366928059;9.997060960537258;0.8335437597795968;-0.005994044614513768;-0.005994011275808366;0.8053720339041149;0.005790452103458562;0.8053258203274691
86.101167;1.0352026209694487;0.8332583154227065;0.8049842154687479;-0.021849572076057824;-0.02110848993786942;1.0350920480149435;9.997098462310063;0.8335434132569659;-0.0059940446301392485;-0.0059940116107898705;0.8053729153921914;0.0057904567795381365;0.8053248425132693
86.111167;1.035202068660418;0.8332594986977715;0.8049861680100655;-0.02184957182674957;-0.021108489934442472;1.0350887499048669;9.997137442443611;0.8335430429590835;-0.0059940446422301254;-0.005994011964970111;0.8053736796789702;0.005790462038506492;0.8053238869191988
86.121167;1.0352014338799351;0.8332607490781104;0.8049881053614691;-0.021849571562854667;-0.021108489915634417;1.0350854720543532;9.997177799903737;0.8335426519114104;-0.005994044651413289;-0.005994012338950051;0.8053743212224744;0.00579046786385398;0.805322955886472
86.131167;1.0352007312314992;0.833262070444622;0.8049900264283161;-0.021849571284426827;-0.0211084898810381;1.035082213882869;9.997219432282675;0.8335422431233759;-0.00599404465875668;-0.0059940127327501105;0.8053748364185334;0.005790474235586999;0.805322051267498
86.141167;1.0351999761832549;0.833263466236446;0.8049919326169596;-0.021849570991818713;-0.021108489830446057;1.0350789754170469;9.9972622491858;0.8335418192587496;-0.005994044665309985;-0.005994013145645344;0.8053752240127702;0.005790481133229271;0.8053211739637383
86.151167;1.0351991835104242;0.8332649397875052;0.8049938273876365;-0.021849570685427203;-0.02110848976383417;1.035075757723389;9.997306178641223;0.8335413833799952;-0.005994044671715599;-0.00599401357614116;0.8053754845849439;0.005790488538715601;0.8053203233296142
86.161167;1.0351983657127495;0.8332664948321967;0.8049957145243875;-0.021849570365636478;-0.021108489681558224;1.0350725622169685;9.997351165815003;0.8335409398439527;-0.005994044678420026;-0.005994014022146798;0.8053756195240988;0.005790496436363681;0.805319497342457
86.171167;1.035197532472649;0.8332681352340228;0.8049975968531565;-0.021849570033049534;-0.02110848958466561;1.0350693886550757;9.997397157112324;0.8335404934730659;-0.005994044685954878;-0.005994014481389129;0.805375630917049;0.0057905048121605004;0.8053186936905258
86.181167;1.0351966910517063;0.8332698643893832;0.8049994761174387;-0.021849569688435534;-0.021108489474593713;1.035066234107936;9.997444080643314;0.8335400481421097;-0.005994044694900956;-0.005994014951855407;0.8053755223070704;0.005790513657046985;0.8053179106274333
86.191167;1.035195846797148;0.8332716846202616;0.8050013536399836;-0.02184956933229689;-0.02110848935227882;1.0350630942545302;9.997491844599137;0.8335396068323059;-0.005994044705629677;-0.0059940154318978076;0.8053752987205128;0.005790522970477083;0.805317147028241
86.201167;1.0351950040438567;0.833273596004039;0.80500323097038;-0.021849568964874767;-0.02110848921766481;1.0350599649840175;9.997540348537349;0.8335391721130297;-0.00599404471809866;-0.005994015919958632;0.8053749659160279;0.005790532756513235;0.8053164022451555
86.211167;1.0351941667496978;0.8332755951412039;0.8050051101848014;-0.021849568586683382;-0.021108489070035936;1.0350568431354512;9.99758948976209;0.83353874589084;-0.005994044732015367;-0.005994016414095049;0.8053745295056947;0.005790543017244504;0.8053156763371585
86.221167;1.03519333838485;0.8332776755990979;0.8050069933670466;-0.021849568198760747;-0.021108488908557835;1.0350537274696079;9.997639165027262;0.8335383294921018;-0.005994044747265529;-0.005994016911697474;0.8053739942531942;0.005790553752096673;0.8053149705282924
86.231167;1.0351925221202312;0.8332798298487057;0.8050088811496207;-0.021849567802386723;-0.021108488732456285;1.0350506200612788;9.997689276702019;0.8335379244290094;-0.005994044764088218;-0.005994017409912985;0.8053733636354447;0.00579056496029948;0.8053142873461244
86.241167;1.035191721270019;0.8332820505258464;0.805010771570431;-0.021849567398823308;-0.021108488540995098;1.0350475263300254;9.99773974042751;0.8335375325075218;-0.005994044782807055;-0.0059940179062618025;0.8053726395357587;0.005790576641179508;0.805313630394451
86.251167;1.0351909392144139;0.8332843302253379;0.8050126606278439;-0.021849566989349336;-0.021108488333563394;1.0350444528613942;9.997790484076118;0.8335371548766424;-0.005994044803573537;-0.005994018398440816;0.8053718228992668;0.005790588793388153;0.8053130042497338
86.261167;1.0351901788185824;0.8332866609996803;0.8050145439698364;-0.021849566575283447;-0.021108488109768318;1.0350414049266132;9.997841439766978;0.833536791105443;-0.005994044826456924;-0.005994018883676134;0.8053709149768553;0.005790601415673652;0.8053124142003294
86.271167;1.0351894421057637;0.8332890348196932;0.8050164177000825;-0.021849566157858036;-0.021108487869365807;1.0350383859974461;9.997892539182088;0.8335364391431436;-0.005994044851618644;-0.005994019358724034;0.805369917156625;0.005790614509679947;0.8053118652387937
86.281167;1.0351887309615853;0.8332914447205735;0.8050182782229239;-0.021849565738226773;-0.021108487612070605;1.0350353992487422;9.997943712623169;0.833536096438779;-0.00599404487919667;-0.005994019820333616;0.8053688303384626;0.0057906280830701245;0.80531136060803
86.291167;1.035188047953746;0.8332938850436025;0.8050201223948221;-0.021849565317822284;-0.021108487337376195;1.03503244852615;9.997994883940713;0.8335357612270434;-0.005994044908954032;-0.005994020265349717;0.8053676556268333;0.005790642148231478;0.8053109010151285
86.301167;1.03518739639685;0.8332963507330299;0.805021947905586;-0.021849564898712252;-0.02110848704454778;1.0350295371793974;9.998045967045487;0.833535432530686;-0.005994044940119262;-0.005994020690737652;0.8053663950421728;0.005790656713841766;0.8053104853098525
86.311167;1.0351867805107808;0.8332988374539859;0.8050237536153414;-0.021849564483447097;-0.02110848673296433;1.0350266665152121;9.998096875030386;0.8335351094880525;-0.005994044971707991;-0.005994021093949544;0.8053650515619517;0.005790671776131591;0.805310111554126
86.321167;1.0351862053956518;0.8333013423224417;0.8050255398603562;-0.02184956407459883;-0.02110848640266736;1.0350238354954522;9.998147531978494;0.8335347912327183;-0.005994045002838397;-0.005994021473243692;0.8053636296662283;0.005790687318859459;0.8053097773180916
86.331167;1.0351856761115408;0.8333038633361374;0.8050273083032456;-0.02184956367454095;-0.021108486054575697;1.0350210413574126;9.998197881942872;0.8335344772714016;-0.0059940450325863615;-0.005994021827764482;0.8053621362675568;0.005790703320503372;0.8053094798196241
86.341167;1.0351851971907446;0.8333063977165031;0.8050290612703295;-0.021849563285499373;-0.021108485690096056;1.035018280700676;9.998247898485669;0.8335341680746244;-0.0059940450597977014;-0.005994022157271081;0.8053605807452702;0.005790719759504425;0.8053092162593105
86.351167;1.035184773127196;0.8333089407330586;0.8050308007828142;-0.021849562909554494;-0.021108485310469605;1.0350155505421976;9.998297577729705;0.8335338658830141;-0.00599404508304453;-0.005994022461584058;0.805358973861763;0.005790736614445959;0.8053089835337776
86.361167;1.0351844089958246;0.8333114852708604;0.8050325275933499;-0.021849562548502326;-0.021108484916425776;1.0350128489396024;9.998346915064179;0.8335335753117842;-0.005994045100505171;-0.005994022740504294;0.8053573264479837;0.00579075386694168;0.8053087773743636
86.371167;1.0351841113901725;0.8333140222758154;0.805034241296043;-0.021849562203821966;-0.021108484508503524;1.0350101751594645;9.998395893639012;0.8335333028878916;-0.0059940451099508175;-0.005994022994238013;0.8053556484376975;0.005790771508242517;0.8053085922470522
86.381167;1.0351838890656528;0.8333165422128056;0.8050359414587246;-0.021849561876797638;-0.021108484087578098;1.035007529453135;9.998444488392678;0.8335330555363868;-0.005994045108987174;-0.005994023223525062;0.8053539486431567;0.005790789536252282;0.8053084221542912
86.391167;1.0351837519256095;0.833319035894574;0.8050376275603988;-0.021849561568546883;-0.02110848365480725;1.0350049131133838;9.998492671517319;0.8335328391649148;-0.005994045095347929;-0.005994023429346349;0.8053522353555322;0.005790807941237098;0.80530826122289
86.401167;1.0351837089836902;0.8333214939865069;0.8050392975681663;-0.021849561279978814;-0.02110848321117293;1.0350023290682369;9.998540417031192;0.8335326577821304;-0.005994045067053153;-0.005994023612776198;0.8053505168013455;0.005790826697557224;0.8053081038606538
86.411167;1.0351837667661632;0.8333239068293147;0.8050409478807345;-0.021849561011920357;-0.0211084827572748;1.0349997819720178;9.99858770509698;0.8335325130950831;-0.005994045022429615;-0.005994023775296367;0.8053488011574268;0.005790845769034435;0.8053079448387392
86.421167;1.035183928856665;0.8333262650801133;0.8050425748610478;-0.021849560765390748;-0.021108482293498685;1.0349972771716365;9.998634523632731;0.8335324054434604;-0.00599404496001099;-0.0059940239191503064;0.8053470966095804;0.00579086511648221;0.8053077796184035
86.431167;1.0351841964511854;0.8333285607182997;0.8050441757117868;-0.021849560541895553;-0.02110848182026064;1.0349948191652376;9.9986808625925;0.8335323356436309;-0.00599404487841664;-0.005994024047095738;0.805345411387476;0.0057908847003088435;0.8053076049755042
86.441167;1.0351845695288568;0.8333307881583902;0.8050457482803469;-0.021849560343510502;-0.021108481337983556;1.0349924110753914;9.99872670155657;0.8335323057076776;-0.005994044776433855;-0.005994024161773775;0.80534375397578;0.005790904482503679;0.8053074193598235
86.451167;1.0351850483710792;0.8333329443351996;0.8050472904895699;-0.021849560172544472;-0.02110848084699986;1.0349900556570357;9.998772008581128;0.8335323180226171;-0.005994044653341993;-0.005994024265617677;0.8053421333353491;0.005790924427719339;0.8053072227298357
86.461167;1.035185634066946;0.8333350276138722;0.8050487994039202;-0.021849560031119774;-0.021108480347689404;1.034987756227363;9.998816755167336;0.8335323740763443;-0.005994044509253751;-0.005994024361267002;0.8053405585568034;0.005790944501669415;0.8053070160128222
86.471167;1.035186326993376;0.8333370369160799;0.8050502704625666;-0.021849559921017263;-0.021108479840392443;1.034985516607261;9.998860924670856;0.8335324738891992;-0.005994044345171692;-0.0059940244514969645;0.805339038331251;0.005790964671828973;0.8053068005315298
86.481167;1.0351871253406273;0.833338971858337;0.8050516981380879;-0.021849559843749478;-0.021108479324899326;1.0349833405232443;9.998904506528694;0.8335326165553155;-0.005994044162650004;-0.005994024538589778;0.805337580422898;0.005790984912429907;0.8053065779736495
86.491167;1.0351880253641081;0.833340833472901;0.8050530777954695;-0.021849559800783572;-0.0211084788001799;1.034981230701828;9.9989474885499;0.8335328007816298;-0.005994043963316274;-0.005994024623958287;0.8053361909096132;0.005791005210687738;0.8053063505743403
86.501167;1.0351890221213074;0.8333426243189017;0.8050544065086312;-0.02184955979362553;-0.021108478264620943;1.0349791878840595;9.998989856745625;0.8335330248670942;-0.0059940437486424416;-0.005994024708213729;0.8053348739765545;0.005791025570453469;0.8053061208745504
86.511167;1.0351901099525715;0.8333443478045112;0.8050556819544326;-0.021849559823675386;-0.0211084777165095;1.0349772104274626;9.999031602461965;0.8335332870510033;-0.005994043519974765;-0.00599402479141304;0.8053336324465142;0.005791046009488991;0.8053058915773619
86.521167;1.0351912827315575;0.8333460074571571;0.8050569015748927;-0.021849559892061162;-0.02110847715451192;1.0349752947521391;9.999072722822884;0.8335335859786017;-0.005994043278561579;-0.0059940248733972665;0.8053324673734492;0.005791066550409025;0.8053056656358322
86.531167;1.0351925335002108;0.8333476062315144;0.8050580634673999;-0.021849559999469557;-0.021108476577863206;1.0349734357948415;9.999113210414578;0.8335339203029167;-0.005994043025561131;-0.005994024954067523;0.8053313764784205;0.0057910872115503964;0.8053054458870814
86.541167;1.0351938540215453;0.8333491459108149;0.8050591670786316;-0.02184956014602966;-0.02110847598618429;1.0349716271359006;9.99915304630891;0.8335342880515251;-0.005994042761995104;-0.005994025033448955;0.8053303537278886;0.005791108004643252;0.8053052342378267
86.551167;1.035195234961448;0.8333506267179238;0.8050602118320872;-0.021849560331416787;-0.02110847537910615;1.034969861023247;9.999192195162392;0.8335346861480367;-0.005994042488542414;-0.005994025111590338;0.8053293911205949;0.00579112893567401;0.8053050308894878
86.561167;1.0351966663775165;0.8333520472329586;0.8050611953856398;-0.02184956055513686;-0.021108474755941208;1.0349681281465726;9.999230599740775;0.8335351092806251;-0.0059940422053807755;-0.005994025188383118;0.8053284810575335;0.005791150004627646;0.8053048342727375
86.571167;1.0351981387297022;0.8333534051470668;0.8050621142683224;-0.021849560816774537;-0.021108474115821736;1.034966417792094;9.999268191371812;0.8335355486838316;-0.005994041912317822;-0.0059940252633380875;0.805327617602303;0.005791171209350829;0.8053046417839972
86.581167;1.0351996450392118;0.8333546988875206;0.8050629659838876;-0.021849561115975046;-0.021108473458377713;1.0349647190184532;9.999304913143487;0.8335359924879941;-0.0059940416092277606;-0.005994025335388297;0.8053267965593259;0.0057911925492878415;0.8053044507052255
86.591167;1.0352011823446223;0.8333559288131461;0.8050637496096504;-0.02184956145229468;-0.02110847278421118;1.0349630220520947;9.999340735641647;0.8335364275774412;-0.005994041296565834;-0.005994025403083712;0.8053260148806297;0.005791214022169534;0.8053042590388315
86.601167;1.0352027498398573;0.833357096588498;0.80506446503485;-0.02184956182523647;-0.021108472094768738;1.0349613188503346;9.99937565952768;0.8335368413073888;-0.005994040975587748;-0.005994025465153607;0.8053252700213347;0.005791235621401787;0.8053040659054886
